time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3242.0,-30.118603618375293,5.021044715320214,35.00712206627824,24.106366547662788,4.992933752020735,-26.607466637641306,-40.12938147699458,1.4817967712854674,-0.20527457321486509,-5.023359243196009,40.01404478493233,42277.37807373015,25754.413091058424,25754.413091058424,68031.79116478858,77376.17218534989,77376.17218534989,25754.413091058424,103130.58527640831,103130.58527640831,103130.58527640831,127937.41040977686,91590.17248197392,56491.37837034901,38998.66012402767,24806.825133368548,0.0,63805.48525739622,21085.801363363265,1536.0550990770048,0.0,0.8867489909425931,2.8167228179894614,0.0014959135982669303,354333.1979800881,1555138.8875642216,4.3889166931844,1555138.8875642216,4.3889166931844,0.85,0.09565487728771102,4.027634451161993,1.267311660605483,1.0,0.0,4.0276344511612745,1.2848123621445866,1.2851086130609795,3.1348036256742855,19329.37250231764,1971.0474527303047,4632.441516551485,4632.441516551485,5.5595765211582675,5.021044715320214,-2.3610205410638785,7.382065256384092,3.471424431053804,3.471424431053804,0.9918355517296583,0.0,0.0,0.00023056712621789236,7.770890084639662e-05,0.00015285822537149574,0.0006156570546497204,0.09565487728791636,0.07177943538381783,0.023875441904098522,0.09565482222949068,0.07177943538366374,0.023875441904047272,0.37763637644650944,0.37763637644650944,0.1256102854321917,0.0,4.8171228567004505,4.745742867922729,5.031854023666369,4.818084669981147,4.74726644726843,5.031124840873474,24806.825133368548,21085.801363363265,0.85,1.0662373444907303,0.6625978613465592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055557919176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.51837588926,1536.0550990770048,0.37763637644650944,0.1256102854321917,6.112874298809886,3.471424431053804
3243.0,-30.118701428734973,5.0210083126225395,35.007114734623414,24.106335918791615,4.992938832416941,-26.607554172580794,-40.129451954830415,1.4817915762614455,-0.20518283641484913,-5.023341935173843,40.01403058268995,42277.247410011514,25754.36832372092,25754.36832372092,68031.61573373244,77376.02724897684,77376.02724897684,25754.36832372092,103130.39557269776,103130.39557269776,103130.39557269776,127937.18097232096,91590.06908138846,56491.289242417806,38998.64426552295,24806.785399623197,0.0,63805.42966514615,21085.767589679715,1536.0526685806908,0.0,0.8867491305069937,2.8167236324204437,0.0014959135982669303,354333.43706748483,1555138.2750243987,4.3889120030414,1555138.2750243987,4.3889120030414,0.8499999999999999,0.09565467631147229,4.027634451161993,1.2673113858653235,1.0,0.0,4.027634451162622,1.28481239130027,1.2851086392045843,3.134803554537563,19329.350680452044,1971.04522751929,4632.441516551485,4632.441516551485,5.559566857282889,5.0210083126225395,-2.360992986961658,7.382001299584198,3.4714484728516917,3.4714484728516917,0.991842420814769,0.0,0.0,0.00023056477673557855,7.770828038784984e-05,0.0001528564963477287,0.0006156500907740295,0.09565467631169386,0.0717792432927296,0.02387543301896426,0.09565471358779538,0.07177924329256333,0.02387543301890896,0.3776356336667055,0.3776356336667055,0.12561032777141004,0.0,4.817323638381936,4.746101411410393,5.031579424554536,4.818159098758997,4.747568381917745,5.030513961020006,24806.785399623197,21085.767589679715,0.85,1.0662355240105037,0.662596390806934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522061458141553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.512454570278,1536.0526685806908,0.3776356336667055,0.12561032777141004,6.112874298809886,3.4714484728516917
3244.0,-30.11879868428011,5.020971808384666,35.00710743276366,24.10628901505845,4.992913949211131,-26.60764420472194,-40.12953032562507,1.4817594696516545,-0.20475518448319008,-5.023346863702202,40.01401678722448,42277.15200009044,25754.380508544833,25754.380508544833,68031.53250863528,77375.9376776155,77375.9376776155,25754.380508544833,103130.31818616032,103130.31818616032,103130.31818616032,127937.07357592274,91590.00869080612,56491.22301327578,38998.65075281148,24806.755389762413,0.0,63805.40614257389,21085.74208129805,1536.0513026481872,0.0,0.8867491553813617,2.8167174302280324,0.0014959135982669303,354333.36898638174,1555137.6800289552,4.388911167123875,1555137.6800289552,4.388911167123875,0.8499999999999999,0.0956545006147106,4.027634451161993,1.2673111831070858,1.0,0.0,4.027634451163643,1.2848125463291207,1.2851087912675314,3.134803176283947,19329.33793550322,1971.0439278961949,4632.441516551485,4632.441516551485,5.5595694876072805,5.020971808384666,-2.3609817504543678,7.381953558839034,3.4714725658967605,3.4714725658967605,0.9918493045419315,0.0,0.0,0.00023056244060221768,7.770759044824353e-05,0.00015285485015397414,0.0006156434605073503,0.09565450061491171,0.07177907076442339,0.023875429850488315,0.09565442058662824,0.07177907076427248,0.023875429850438123,0.37763489168974584,0.37763489168974584,0.12561036621978772,0.0,4.817579212542853,4.746496559502191,5.031414375930126,4.8185916792190255,4.7480678212686485,5.03074480577726,24806.755389762413,21085.74208129805,0.85,1.0662346127320006,0.6625951397538584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522067323414922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.506541648792,1536.0513026481872,0.37763489168974584,0.12561036621978772,6.112874298809886,3.4714725658967605
3245.0,-30.118895259866513,5.0209356637243685,35.00710012989566,24.106253287196182,4.9929176528795205,-26.60773076585357,-40.12960066376252,1.4817531588652806,-0.20471713333898833,-5.023329990382022,40.01400215413577,42277.02603518554,25754.337359235702,25754.337359235702,68031.36339442123,77375.77782520032,77375.77782520032,25754.337359235702,103130.11518443603,103130.11518443603,103130.11518443603,127936.8282726392,91589.88931850277,56491.13752848281,38998.61310002218,24806.713088203174,0.0,63805.32618822536,21085.706124972698,1536.0487326420018,0.0,0.8867492942928986,2.816718900229013,0.0014959135982669303,354333.6020690333,1555137.04890719,4.3889064989219095,1555137.04890719,4.3889064989219095,0.85,0.0956542992763938,4.027634451161993,1.2673108797939499,1.0,0.0,4.027634451160774,1.2848125806433552,1.285108822609042,3.134803092560941,19329.31274293446,1971.041358969114,4632.441516551485,4632.441516551485,5.559560173013891,5.0209356637243685,-2.3609544889205494,7.381890152644917,3.4714965676393725,3.4714965676393725,0.9918561621826779,0.0,0.0,0.00023056012082343268,7.770697122919438e-05,0.0001528531495942383,0.000615636611274372,0.0956542992766218,0.07177887866409742,0.023875420612524376,0.09565432544976747,0.07177887866392633,0.023875420612467467,0.37763415281477,0.37763415281477,0.1256104080184897,0.0,4.817779638523291,4.746848486757472,5.0311582758117765,4.8186128570430355,4.748288168914428,5.030165980577124,24806.713088203174,21085.706124972698,0.85,1.0662332983570852,0.6625939958439919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073155422903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.500636581746,1536.0487326420018,0.37763415281477,0.1256104080184897,6.112874298809886,3.4714965676393725
3246.0,-30.118991327733596,5.020899650407838,35.00709289954348,24.106219340488337,4.992910257654659,-26.607817980036987,-40.129674843605585,1.4817369099567357,-0.20443728319708043,-5.023323595970431,40.013989660577685,42276.9183222791,25754.321597983635,25754.321597983635,68031.23992026274,77375.670005541,77375.670005541,25754.321597983635,103129.99160352464,103129.99160352464,103129.99160352464,127936.6781775872,91589.81728017177,56491.06559690447,38998.612981408114,24806.68657406255,0.0,63805.299555470665,21085.683587953168,1536.0473069338218,0.0,0.8867493721019548,2.8167159650778446,0.0014959135982669303,354333.6903994222,1555136.5100630447,4.388903884104328,1555136.5100630447,4.388903884104328,0.85,0.09565411628174209,4.027634451161993,1.267310602306389,1.0,0.0,4.02763445116154,1.284812661425987,1.2851089004453606,3.1348028954601093,19329.297539821542,1971.039808683041,4632.441516551485,4632.441516551485,5.559556770649931,5.020899650407838,-2.360934845738935,7.381834496146773,3.4715206170141575,3.4715206170141575,0.9918630334326164,0.0,0.0,0.00023055781326157464,7.770631819478238e-05,0.00015285149506679227,0.0006156299474426299,0.09565411628193249,0.07177870075594606,0.02387541552598643,0.09565414538385066,0.07177870075580318,0.023875415525938908,0.3776334140627491,0.3776334140627491,0.12561044686362804,0.0,4.81799864394543,4.747219792793658,5.0309183573315295,4.8188863127733725,4.748717137693745,5.029970851568862,24806.68657406255,21085.683587953168,0.85,1.0662318082390343,0.6625925842652718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522078946661026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.49474189469,1536.0473069338218,0.3776334140627491,0.12561044686362804,6.112874298809886,3.4715206170141575
3247.0,-30.119086910135227,5.020863752287733,35.0070856886607,24.106175370421283,4.992899626545303,-26.607905080787877,-40.12974902344865,1.481717797196688,-0.20424651154678486,-5.023317873758776,40.01397576695684,42276.812620402554,25754.307774412606,25754.307774412606,68031.12039481517,77375.53475169247,77375.53475169247,25754.307774412606,103129.84252610507,103129.84252610507,103129.84252610507,127936.49458076892,91589.71630187167,56490.994170576574,38998.58014588344,24806.652054663857,0.0,63805.232200547296,21085.654246464277,1536.0454356265284,0.0,0.8867494515595837,2.8167141234216064,0.0014959135982669303,354333.76944426773,1555135.9108346947,4.388901213885847,1555135.9108346947,4.388901213885847,0.85,0.0956539292085107,4.027634451161993,1.2673103709751743,1.0,0.0,4.027634451160304,1.2848127555824942,1.2851089916736484,3.1348026657285084,19329.27622915988,1971.0376356003203,4632.441516551485,4632.441516551485,5.55955378657102,5.020863752287733,-2.360915687359865,7.381779439647598,3.471544645769878,3.471544645769878,0.9918698987913938,0.0,0.0,0.00023055551738177267,7.770566516544405e-05,0.00015284985221632863,0.0006156233306415046,0.09565392920872207,0.07177852008024706,0.023875409128475005,0.09565397488164047,0.07177852008008845,0.02387540912842225,0.3776326768193564,0.3776326768193564,0.12561048415686812,0.0,4.818211112262929,4.747575848101974,5.030698137220327,4.819071362212014,4.749010916124064,5.029828145615056,24806.652054663857,21085.654246464277,0.85,1.066231060502772,0.6625916270866564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522084707457705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.488854159757,1536.0454356265284,0.3776326768193564,0.12561048415686812,6.112874298809886,3.471544645769878
3248.0,-30.119181908374998,5.0208278347556625,35.007078454757796,24.1061225993559,4.992878328727353,-26.607992722408213,-40.129819431435294,1.4816891427593069,-0.20397820301059255,-5.023318509317868,40.013960674679744,42276.694069505575,25754.310103848406,25754.310103848406,68031.00417335398,77375.40691654416,77375.40691654416,25754.310103848406,103129.71702039256,103129.71702039256,103129.71702039256,127936.32971763265,91589.61818822045,56490.905341176935,38998.56983004836,24806.612697240074,0.0,63805.18252728843,21085.620792654063,1536.0434325213862,0.0,0.8867495029884764,2.816710519111905,0.0014959135982669303,354333.76066485274,1555135.2599088037,4.388899485589044,1555135.2599088037,4.388899485589044,0.85,0.09565374507458405,4.027634451161993,1.2673100704094398,1.0,0.0,4.027634451160388,1.2848128943489439,1.285109127540219,3.1348023271535777,19329.25552305943,1971.0355241656866,4632.441516551485,4632.441516551485,5.559554289423737,5.0208278347556625,-2.360901232682978,7.38172906743864,3.4715686492543263,3.4715686492543263,0.9918767569298075,0.0,0.0,0.000230553235554354,7.770504534568108e-05,0.00015284819020867292,0.0006156166366822123,0.09565374507480918,0.07177834166478718,0.02387540341002201,0.09565373329004695,0.07177834166461823,0.023875403409965815,0.37763194010519285,0.37763194010519285,0.12561052124367833,0.0,4.818437286963899,4.747927410605939,5.030546407814484,4.819340306307254,4.749332461880897,5.0299382820096525,24806.612697240074,21085.620792654063,0.85,1.0662300690740636,0.6625902849102348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522090439147342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.482972948053,1536.0434325213862,0.37763194010519285,0.12561052124367833,6.112874298809886,3.4715686492543263
3249.0,-30.119276304602586,5.020792181602341,35.00707121344329,24.1060982918367,4.992876185520661,-26.608077906539087,-40.12989333188159,1.4816777874558407,-0.20363124522691578,-5.023305698779614,40.0139459909966,42276.59228569832,25754.278378398518,25754.278378398518,68030.87066409684,77375.31692661889,77375.31692661889,25754.278378398518,103129.59530501741,103129.59530501741,103129.59530501741,127936.16636455474,91589.56543163031,56490.840790704344,38998.58293436219,24806.571059537324,0.0,63805.15399389951,21085.585400606724,1536.040998015052,0.0,0.8867496213975329,2.8167074504100085,0.0014959135982669303,354333.9376256756,1555134.626605657,4.388895506386768,1555134.626605657,4.388895506386768,0.85,0.09565354835315462,4.027634451161993,1.2673098489688712,1.0,0.0,4.0276344511626245,1.2848129521547507,1.2851091824460859,3.1348021861137654,19329.244389203523,1971.0343888283485,4632.441516551485,4632.441516551485,5.559547440886139,5.020792181602341,-2.3608768932109663,7.381669074813308,3.4715925870526307,3.4715925870526307,0.9918835963007516,0.0,0.0,0.00023055096820768275,7.77043947858062e-05,0.00015284657342187654,0.000615610124856011,0.09565354835338194,0.0717781532739981,0.023875395079383847,0.09565349024822963,0.07177815327382751,0.0238753950793271,0.3776312037792193,0.3776312037792193,0.12561056217363403,0.0,4.8186799568371725,4.748319555473813,5.030338666162095,4.819674453552693,4.749912412674178,5.02953207386156,24806.571059537324,21085.585400606724,0.85,1.06622845343499,0.6625889859891325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522096135811442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.47710025298,1536.040998015052,0.3776312037792193,0.12561056217363403,6.112874298809886,3.4715925870526307
3250.0,-30.11937011519262,5.020756694842979,35.00706402664994,24.10605348357933,4.992870796180148,-26.60816288823281,-40.12995961876584,1.48166356921909,-0.2035709315577492,-5.023297278148953,40.01393309641333,42276.46152764794,25754.258411123483,25754.258411123483,68030.71993877142,77375.1569621835,77375.1569621835,25754.258411123483,103129.41537330698,103129.41537330698,103129.41537330698,127935.956592137,91589.44114960422,56490.7457150636,38998.55048282291,24806.541218830018,0.0,63805.09170165293,21085.560036005514,1536.0393292169003,0.0,0.886749710975353,2.816707640320231,0.0014959135982669303,354334.05394570716,1555134.070466048,4.388892496074717,1555134.070466048,4.388892496074717,0.85,0.0956533630999695,4.027634451161993,1.267309538512491,1.0,0.0,4.027634451162597,1.2848130233251713,1.285109250737748,3.1348020124657823,19329.218160477092,1971.0317142425897,4632.441516551485,4632.441516551485,5.559543130572678,5.020756694842979,-2.360855715971797,7.3816124108147765,3.4716165447426386,3.4716165447426386,0.9918904413550396,0.0,0.0,0.00023054871494806607,7.770381125387011e-05,0.00015284490369419596,0.0006156033998032806,0.09565336310016714,0.07177797369220908,0.023875389407958063,0.09565340243953363,0.07177797369206076,0.02387538940790873,0.37763047046016956,0.37763047046016956,0.1256106026788769,0.0,4.818886135967205,4.748665694858971,5.030123079218129,4.81972634659121,4.750066211544038,5.029276753906402,24806.541218830018,21085.560036005514,0.85,1.0662271321053367,0.662587583532189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210179637951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.471236451607,1536.0393292169003,0.37763047046016956,0.1256106026788769,6.112874298809886,3.4716165447426386
3251.0,-30.119463357877105,5.020721352811877,35.00705687400018,24.10601422833281,4.992863315565571,-26.608247567849894,-40.13002960765732,1.4816475255371213,-0.20337081692974834,-5.023289741260251,40.01391971732802,42276.34869941799,25754.241043732258,25754.241043732258,68030.58974315025,77375.02806057624,77375.02806057624,25754.241043732258,103129.26910430849,103129.26910430849,103129.26910430849,127935.77779428374,91589.34685462054,56490.667493457346,38998.53262351466,24806.508689975246,0.0,63805.0413134899,21085.532386478957,1536.0375293757643,0.0,0.8867497978084872,2.8167058876986446,0.0014959135982669303,354334.15805802145,1555133.493430167,4.388889577999751,1555133.493430167,4.388889577999751,0.8499999999999999,0.09565317694983651,4.027634451161993,1.2673092577280478,1.0,0.0,4.027634451163572,1.284813103007396,1.2851093275607284,3.1348018180499584,19329.198260275847,1971.0296849868048,4632.441516551485,4632.441516551485,5.5595393814932415,5.020721352811877,-2.3608351595702213,7.381556512382097,3.471640493206235,3.471640493206235,0.99189728377321,0.0,0.0,0.0002305464753492168,7.770319513708684e-05,0.00015284328021212995,0.0006155968610109808,0.09565317695004114,0.07177779356764269,0.02387538338239844,0.09565324020738898,0.07177779356748915,0.023875383382347366,0.3776297370170894,0.3776297370170894,0.12561064222990734,0.0,4.819089929543168,4.7490079806175345,5.02990953013142,4.819918924330523,4.7503914083920336,5.029069674823745,24806.508689975246,21085.532386478957,0.85,1.0662259336045123,0.6625863384635058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107421833388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.465381235967,1536.0375293757643,0.3776297370170894,0.12561064222990734,6.112874298809886,3.471640493206235
3252.0,-30.11955604637441,5.020686118444007,35.007049737543625,24.105980700720124,4.992852786217684,-26.608332053497257,-40.13010336840523,1.4816287933392651,-0.2030097175072001,-5.02328385527803,40.01390588368817,42276.2538078754,25754.22812414439,25754.22812414439,68030.48193201979,77374.93471437122,77374.93471437122,25754.22812414439,103129.16283851561,103129.16283851561,103129.16283851561,127935.63679533478,91589.28665713547,56490.605750634575,38998.53434055654,24806.473956819176,0.0,63805.00829737572,21085.5028632963,1536.0356442213067,0.0,0.8867498778824993,2.816701824253366,0.0014959135982669303,354334.2393652273,1555132.896789657,4.388886887069121,1555132.896789657,4.388886887069121,0.85,0.09565299088644542,4.027634451161993,1.2673090203525503,1.0,0.0,4.027634451163797,1.284813195239824,1.285109416953934,3.1348015930130546,19329.185556078646,1971.0283895192188,4632.441516551485,4632.441516551485,5.5595365925561735,5.020686118444007,-2.3608158040000236,7.381501922444031,3.471664426184924,3.471664426184924,0.9919041217671211,0.0,0.0,0.00023054424908127344,7.770254582129336e-05,0.00015284170325998006,0.000615590509624174,0.09565299088665598,0.0717776136151074,0.023875377271548582,0.0956529934597912,0.0717776136149494,0.023875377271496023,0.3776290034717579,0.3776290034717579,0.12561068099747325,0.0,4.8193246327504085,4.749385881738078,5.029712730418851,4.820274137770809,4.7509086442825605,5.02893673139863,24806.473956819176,21085.5028632963,0.85,1.066224795629685,0.662585194109507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211301323632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.459534270349,1536.0356442213067,0.3776290034717579,0.12561068099747325,6.112874298809886,3.471664426184924
3253.0,-30.119648151165155,5.020651043385366,35.007042615133855,24.105941410549008,4.9928456459139765,-26.608415674796756,-40.13017318267373,1.4816131695443275,-0.20281382213414645,-5.023275433442419,40.01389201991672,42276.14521205135,25754.209007036872,25754.209007036872,68030.35421908821,77374.80413905057,77374.80413905057,25754.209007036872,103129.01314608744,103129.01314608744,103129.01314608744,127935.45127502897,91589.19036701282,56490.53144000869,38998.50991889348,24806.43812894153,0.0,63804.948047835,21085.472409600297,1536.033634777662,0.0,0.8867499709767468,2.8167002305100937,0.0014959135982669303,354334.3557019817,1555132.298849756,4.388883758586829,1555132.298849756,4.388883758586829,0.8499999999999999,0.09565280241478596,4.027634451161993,1.2673088208911945,1.0,0.0,4.027634451161964,1.2848132729011839,1.2851094917907508,3.134801403527968,19329.1652348193,1971.0263173274564,4632.441516551485,4632.441516551485,5.559532465767426,5.020651043385366,-2.3607945697788595,7.381445613164226,3.4716883327386365,3.4716883327386365,0.991910952211039,0.0,0.0,0.00023054203685288988,7.770193125097525e-05,0.00015284010560191464,0.0006155840748415085,0.09565280241499868,0.07177743192968707,0.02387537048531162,0.09565282424620898,0.07177743192952744,0.023875370485258528,0.37762827223348105,0.37762827223348105,0.12561072001203016,0.0,4.819548927782819,4.749752021235906,5.029509600339736,4.820461611308247,4.751232541526861,5.028713104406506,24806.43812894153,21085.472409600297,0.85,1.0662238008263152,0.6625841177765185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211857141087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.453695298855,1536.033634777662,0.37762827223348105,0.12561072001203016,6.112874298809886,3.4716883327386365
3254.0,-30.11973978604481,5.020615975824336,35.00703548924015,24.105893249530368,4.992827940631134,-26.60849992966643,-40.130243136640615,1.4815880842514861,-0.20254799734470907,-5.023274125409469,40.013877673619334,42276.03901421209,25754.208107323633,25754.208107323633,68030.24712153572,77374.68051292926,77374.68051292926,25754.208107323633,103128.8886202529,103128.8886202529,103128.8886202529,127935.29044042548,91589.09655920647,56490.45506048423,38998.490554135824,24806.401820172592,0.0,63804.892374308416,21085.441547146704,1536.03175930905,0.0,0.8867500295992178,2.816696885927115,0.0014959135982669303,354334.37377076596,1555131.6800988503,4.3888817885473665,1555131.6800988503,4.3888817885473665,0.85,0.09565262031601134,4.027634451161993,1.2673085510963578,1.0,0.0,4.027634451161071,1.2848133948030822,1.2851096108928324,3.13480110610093,19329.145437432926,1971.0242985558705,4632.441516551485,4632.441516551485,5.55953227154733,5.020615975824336,-2.3607785727863235,7.381394548610659,3.471712228626686,3.471712228626686,0.9919177796076246,0.0,0.0,0.00023053983593052278,7.770131545540933e-05,0.00015283852047511345,0.0006155776905301946,0.0956526203162264,0.0717772551374663,0.023875365178760106,0.09565260020026442,0.07177725513730492,0.02387536517870642,0.3776275423792436,0.3776275423792436,0.12561075870893784,0.0,4.8197839650946435,4.750114715503855,5.029359920859292,4.820726128064734,4.751567976593719,5.028763692442851,24806.401820172592,21085.441547146704,0.85,1.0662230526530703,0.6625830315048834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221240945868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.447864931335,1536.03175930905,0.3776275423792436,0.12561075870893784,6.112874298809886,3.471712228626686
3255.0,-30.11983089476306,5.020581256686188,35.00702838715308,24.10587288849058,4.992833742815079,-26.60858136002119,-40.13030886473132,1.4815842080719848,-0.20230465395093233,-5.023256599388719,40.01386411525092,42275.917675280245,25754.166296577834,25754.166296577834,68030.08397185808,77374.57431698729,77374.57431698729,25754.166296577834,103128.74061356513,103128.74061356513,103128.74061356513,127935.10506957052,91589.02948624727,56490.372844535144,38998.50737968014,24806.364456005398,0.0,63804.87183568554,21085.40978760459,1536.0294573067654,0.0,0.8867501679405216,2.8166957312106775,0.0014959135982669303,354334.61587015504,1555131.0953312232,4.388877139514635,1555131.0953312232,4.388877139514635,0.85,0.09565242383812089,4.027634451161993,1.267308255475946,1.0,0.0,4.027634451162452,1.2848134174559176,1.285109630739231,3.134801050830544,19329.131282221966,1971.022855126059,4632.441516551485,4632.441516551485,5.559523245908118,5.020581256686188,-2.3607506221546553,7.381331878840843,3.4717360683180845,3.4717360683180845,0.9919245909480241,0.0,0.0,0.00023053764766489972,7.770073686378664e-05,0.00015283691080111308,0.0006155712073517356,0.09565242383833249,0.07177706720252389,0.023875356635808597,0.09565243255828904,0.07177706720236511,0.023875356635755785,0.3776268136673201,0.3776268136673201,0.12561080025897575,0.0,4.82001100720214,4.7504965660463085,5.029120519710375,4.820951945437798,4.752057180663996,5.028196260755237,24806.364456005398,21085.40978760459,0.85,1.0662208388577847,0.6625813430697258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522129589587918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.442040907541,1536.0294573067654,0.3776268136673201,0.12561080025897575,6.112874298809886,3.4717360683180845
3256.0,-30.11992145269,5.020546590400875,35.007021346243484,24.105823679734044,4.992822438306652,-26.60866400543735,-40.130378504376836,1.4815649910528297,-0.20219820411750788,-5.023252783080736,40.01385169300019,42275.815114088786,25754.159954237482,25754.159954237482,68029.97506832627,77374.42059028166,77374.42059028166,25754.159954237482,103128.58054451915,103128.58054451915,103128.58054451915,127934.91877538871,91588.90773423927,56490.30225804166,38998.45052910846,24806.33823086955,0.0,63804.78875997801,21085.387496239116,1536.0280968925265,0.0,0.8867502323646831,2.816694776402434,0.0014959135982669303,354334.6685875487,1555130.5595640985,4.388874974506927,1555130.5595640985,4.388874974506927,0.85,0.0956522461701902,4.027634451161993,1.2673079790873456,1.0,0.0,4.027634451161716,1.284813511850703,1.2851097223611414,3.1348008205178415,19329.105587435595,1971.020234987034,4632.441516551485,4632.441516551485,5.559521876794159,5.020546590400875,-2.3607326857577795,7.381279276158654,3.4717599546711173,3.4717599546711173,0.9919314156203193,0.0,0.0,0.0002305354726472424,7.770012384385237e-05,0.00015283534880339002,0.0006155649161958935,0.09565224617037787,0.07177689395750332,0.02387535221287456,0.09565232236679695,0.07177689395736249,0.023875352212827716,0.3776260872731912,0.3776260872731912,0.12561083854861693,0.0,4.820218366559914,4.750837977274045,5.0289239221420985,4.821054578963242,4.752210857959483,5.0281447940254225,24806.33823086955,21085.387496239116,0.85,1.0662205202848118,0.6625805983485457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522135053041045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.436224370016,1536.0280968925265,0.3776260872731912,0.12561083854861693,6.112874298809886,3.4717599546711173
3257.0,-30.12001138246152,5.020512025222436,35.00701430160652,24.10579022197055,4.992811387865379,-26.608746059938003,-40.13044433724133,1.481546065340656,-0.20182392151048134,-5.023246671231603,40.01383750260957,42275.69920507231,25754.147821412753,25754.147821412753,68029.84702648506,77374.32950135045,77374.32950135045,25754.147821412753,103128.47732276321,103128.47732276321,103128.47732276321,127934.77811635748,91588.84846964665,56490.218173363464,38998.47810698131,24806.300793594273,0.0,63804.778900575584,21085.355674555132,1536.0260496984797,0.0,0.8867503148806394,2.8166905659522254,0.0014959135982669303,354334.753014908,1555129.9475379153,4.388872201515289,1555129.9475379153,4.388872201515289,0.85,0.09565205980380029,4.027634451161993,1.26730774500873,1.0,0.0,4.0276344511613065,1.2848136048514809,1.2851098126081317,3.134800593606394,19329.09308011788,1971.0189595955685,4632.441516551485,4632.441516551485,5.55951925769477,5.020512025222436,-2.3607130785328763,7.3812251037553125,3.471783799102858,3.471783799102858,0.9919382283151023,0.0,0.0,0.0002305333127353157,7.769954433814599e-05,0.0001528337683971697,0.0006155585508973538,0.09565205980401649,0.07177671419335982,0.02387534561065667,0.09565206080096339,0.07177671419319757,0.023875345610602706,0.37762536053454654,0.37762536053454654,0.12561087666709056,0.0,4.820457017109618,4.751215759376578,5.028743328970734,4.821422749721137,4.752738474088289,5.0280325853945556,24806.300793594273,21085.355674555132,0.85,1.0662186782669247,0.662578884113819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140483469146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.430415829722,1536.0260496984797,0.37762536053454654,0.12561087666709056,6.112874298809886,3.471783799102858
3258.0,-30.120100844175447,5.020477518552755,35.00700724617171,24.105741432309173,4.992797278978787,-26.608827998976086,-40.13051390703765,1.4815244337782845,-0.20164103948633283,-5.023242536097793,40.013823098825625,42275.60091140867,25754.14080036167,25754.14080036167,68029.74171177034,77374.18885622449,77374.18885622449,25754.14080036167,103128.32965658615,103128.32965658615,103128.32965658615,127934.59245653819,91588.73822175765,56490.15027693726,38998.431049800434,24806.262799952037,0.0,63804.69384975247,21085.32337995923,1536.0240102114658,0.0,0.8867503881051835,2.8166886428110725,0.0014959135982669303,354334.8101364892,1555129.326308345,4.388869740766682,1555129.326308345,4.388869740766682,0.85,0.09565187542345636,4.027634451161993,1.2673074658727277,1.0,0.0,4.027634451161346,1.2848137104878476,1.2851099155080916,3.1348003358655694,19329.069813183705,1971.016587028568,4632.441516551485,4632.441516551485,5.559517742068281,5.020477518552755,-2.360694936575578,7.381172455128333,3.47180761625803,3.47180761625803,0.99194503321658,0.0,0.0,0.00023053116408358466,7.769893194176352e-05,0.00015283223214182114,0.000615552363422386,0.09565187542367448,0.07177653592170577,0.02387533950196871,0.09565187638783647,0.0717765359215421,0.023875339501914266,0.37762463595439655,0.37762463595439655,0.12561091548849848,0.0,4.8206844366005726,4.7515687759174625,5.028592245497293,4.821601496611436,4.752988682366322,5.027995779600417,24806.262799952037,21085.32337995923,0.85,1.0662184489430673,0.6625782267831175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522145876232897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.424616854876,1536.0240102114658,0.37762463595439655,0.12561091548849848,6.112874298809886,3.47180761625803
3259.0,-30.12018980407529,5.020443287680125,35.007000213317035,24.10571646122264,4.992798929405882,-26.608907910303767,-40.13058316251261,1.4815170356331568,-0.20139110023836793,-5.02322801732264,40.01380964565128,42275.50353635203,25754.10770471562,25754.10770471562,68029.61124106764,77374.08070042146,77374.08070042146,25754.10770471562,103128.18840513707,103128.18840513707,103128.18840513707,127934.41508269268,91588.66664073631,56490.08947666205,38998.419071193624,24806.22667755561,0.0,63804.64574874923,21085.29267592227,1536.0218452513307,0.0,0.8867505107540242,2.8166870501304833,0.0014959135982669303,354335.0106948407,1555128.7460783648,4.388865619089692,1555128.7460783648,4.388865619089692,0.85,0.09565168339822534,4.027634451161993,1.2673072686092932,1.0,0.0,4.027634451162206,1.28481374951084,1.2851099517948288,3.1348002406538784,19329.05470658233,1971.0150465839336,4632.441516551485,4632.441516551485,5.559510597747963,5.020443287680125,-2.360669131531513,7.381112419211638,3.471831393454714,3.471831393454714,0.9919518267013469,0.0,0.0,0.00023052902750249558,7.769832231666376e-05,0.00015283070518583183,0.0006155462134018381,0.09565168339843444,0.07177635161763246,0.023875331780801975,0.09565170071471785,0.07177635161747556,0.023875331780749784,0.37762391185045296,0.37762391185045296,0.1256109565421134,0.0,4.82090951797727,4.751939041275477,5.028379868148534,4.821836917084283,4.753447617599647,5.027557982287647,24806.22667755561,21085.29267592227,0.85,1.0662172078966716,0.662577200143467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522151240932724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.418824259124,1536.0218452513307,0.37762391185045296,0.1256109565421134,6.112874298809886,3.471831393454714
3260.0,-30.120278124109237,5.0204090135316095,35.00699320263433,24.105673643667274,4.992780081414226,-26.60898929565535,-40.130648855678714,1.4814912529591455,-0.20102060493024965,-5.0232284356687655,40.01379622574652,42275.39411754607,25754.11289782191,25754.11289782191,68029.50701536798,77373.98350066323,77373.98350066323,25754.11289782191,103128.09639848514,103128.09639848514,103128.09639848514,127934.29206134261,91588.59745858627,56490.00807546403,38998.4326479136,24806.19566285747,0.0,63804.62831077107,21085.26631342885,1536.0203110305047,0.0,0.8867505572312041,2.8166821269020823,0.0014959135982669303,354335.0049159215,1555128.1672834519,4.388864057200505,1555128.1672834519,4.388864057200505,0.85,0.09565150785320928,4.027634451161993,1.267307010353543,1.0,0.0,4.027634451163811,1.2848138745107573,1.285110074098081,3.134799935668247,19329.040106243534,1971.013557763715,4632.441516551485,4632.441516551485,5.559511718778043,5.0204090135316095,-2.3606542894336218,7.381063302965231,3.4718551963390585,3.4718551963390585,0.9919586275254453,0.0,0.0,0.0002305269063073394,7.769774405306978e-05,0.00015282916225426961,0.0006155399990375224,0.09565150785340878,0.07177618004915902,0.023875327804249773,0.0956514430011009,0.0717761800490093,0.023875327804199972,0.3776231894092471,0.3776231894092471,0.12561099556227653,0.0,4.821169430720943,4.752331116900052,5.028241521479174,4.8222078307385345,4.753898633451286,5.0276873397384065,24806.19566285747,21085.26631342885,0.85,1.0662158657835752,0.6625756663237143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522156575544307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.413038734325,1536.0203110305047,0.3776231894092471,0.12561099556227653,6.112874298809886,3.4718551963390585
3261.0,-30.120366060432378,5.020375018039754,35.006986194592145,24.105643468815856,4.992781278471548,-26.60906833094169,-40.130714199598856,1.4814835489797573,-0.20084678876793305,-5.023213615888192,40.01378228129072,42275.28491564623,25754.079459022618,25754.079459022618,68029.36437466885,77373.856111484,77373.856111484,25754.079459022618,103127.93557050661,103127.93557050661,103127.93557050661,127934.09190418065,91588.50604757329,56489.93485173116,38998.41243982459,24806.156333674033,0.0,63804.56877349863,21085.232883622928,1536.017952684486,0.0,0.8867506831918899,2.8166815708928725,0.0014959135982669303,354335.20963236847,1555127.565865042,4.388859824228377,1555127.565865042,4.388859824228377,0.85,0.09565131480757069,4.027634451161993,1.2673067295690998,1.0,0.0,4.027634451163027,1.2848139149137092,1.2851101117967283,3.134799837089636,19329.020814681207,1971.0115905718271,4632.441516551485,4632.441516551485,5.559504500381617,5.020375018039754,-2.3606282466643167,7.381003264704071,3.4718789291170564,3.4718789291170564,0.991965408319159,0.0,0.0,0.0002305247943456865,7.769716886765766e-05,0.00015282762547802882,0.0006155338094645912,0.09565131480778735,0.0717759950976513,0.02387531971013605,0.0956512908471726,0.07177599509748872,0.023875319710081968,0.37762246986823117,0.37762246986823117,0.12561103730528786,0.0,4.821403380378172,4.752710435880772,5.028037461835083,4.822366827120277,4.7542557976289,5.027249419150451,24806.156333674033,21085.232883622928,0.85,1.0662146251025992,0.6625745730798728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522161871789088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.407263062843,1536.017952684486,0.37762246986823117,0.12561103730528786,6.112874298809886,3.4718789291170564
3262.0,-30.120453472684467,5.020341178614229,35.0069792488647,24.105608788691484,4.992777579654438,-26.60914738418507,-40.13077577166257,1.481471491153841,-0.20065890875048353,-5.023204337002421,40.01377008025615,42275.16228975553,25754.06073106294,25754.06073106294,68029.22302081846,77373.73036352234,77373.73036352234,25754.06073106294,103127.79109458528,103127.79109458528,103127.79109458528,127933.91994747281,91588.41408383887,56489.84601006723,38998.408970857374,24806.128852887538,0.0,63804.53782374491,21085.209524954407,1536.016396406439,0.0,0.8867507746268288,2.8166801827489714,0.0014959135982669303,354335.3378084383,1555127.0396397882,4.388856751511827,1555127.0396397882,4.388856751511827,0.85,0.09565113383108845,4.027634451161993,1.2673064312012867,1.0,0.0,4.02763445116389,1.2848139756593233,1.2851101698589222,3.1347996888772527,19329.001406471452,1971.009611485212,4632.441516551485,4632.441516551485,5.55950045759778,5.020341178614229,-2.3606062074136958,7.380947386027925,3.4719026888328997,3.4719026888328997,0.9919721968093999,0.0,0.0,0.00023052269498828598,7.769662688735752e-05,0.00015282606810092846,0.0006155275369189284,0.09565113383127599,0.07177581955959175,0.023875314271684246,0.09565115665731928,0.07177581955945102,0.023875314271637433,0.37762175213484783,0.37762175213484783,0.1256110771477595,0.0,4.821628361184878,4.753079379008284,5.027828675429134,4.822545428251942,4.754572738570232,5.027011184374487,24806.128852887538,21085.209524954407,0.85,1.066212926872755,0.6625729725766119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216714502774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.401492134366,1536.016396406439,0.37762175213484783,0.1256110771477595,6.112874298809886,3.4719026888328997
3263.0,-30.120540273741387,5.020307293234244,35.00697230009059,24.10555559853094,4.9927579112003855,-26.609227484268867,-40.1308412552811,1.4814451217266953,-0.2004409844626025,-5.023204573149485,40.0137561000565,42275.05859818986,25754.066245598293,25754.066245598293,68029.12484378816,77373.59432812051,77373.59432812051,25754.066245598293,103127.66057371881,103127.66057371881,103127.66057371881,127933.75475776759,91588.30512088916,56489.7693909539,38998.37303326139,24806.094184048776,0.0,63804.46721731017,21085.18005644146,1536.0146434714559,0.0,0.8867508240609924,2.816677288100197,0.0014959135982669303,354335.33454636496,1555126.4366800934,4.388855090252378,1555126.4366800934,4.388855090252378,0.85,0.09565095704613949,4.027634451161993,1.2673061817372222,1.0,0.0,4.027634451162711,1.2848141033288578,1.2851102948793476,3.1347993773781684,19328.978410713426,1971.007266570483,4632.441516551485,4632.441516551485,5.559501648014397,5.020307293234244,-2.360591182941322,7.380898476175566,3.471926438969599,3.471926438969599,0.9919789825627426,0.0,0.0,0.0002305206103272319,7.769605047992663e-05,0.00015282455984730526,0.0006155214622246745,0.09565095704634782,0.0717756474948065,0.023875309551541327,0.09565095453169738,0.07177564749465017,0.023875309551489324,0.3776210354709815,0.3776210354709815,0.12561111504700273,0.0,4.821855586342394,4.753426499271541,5.027694578907017,4.8227635886868825,4.754814538136543,5.027157744336307,24806.094184048776,21085.18005644146,0.85,1.0662125680336665,0.6625720806382759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522172386843277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.395728773567,1536.0146434714559,0.3776210354709815,0.12561111504700273,6.112874298809886,3.471926438969599
3264.0,-30.120626491122657,5.020273632336157,35.006965337464976,24.10553122116255,4.992755284001049,-26.609305354696996,-40.13090642457826,1.4814341475741957,-0.2000900884920611,-5.0231920356069235,40.01374179905405,42274.956053283495,25754.039307770407,25754.039307770407,68028.99536105391,77373.50605340977,77373.50605340977,25754.039307770407,103127.54536118018,103127.54536118018,103127.54536118018,127933.59860338818,91588.25058235679,56489.70058222556,38998.3888890347,24806.053242207992,0.0,63804.44213124269,21085.145255876792,1536.012247380227,0.0,0.8867509396930973,2.8166741358650635,0.0014959135982669303,354335.5077367125,1555125.8198845,4.388851204378957,1555125.8198845,4.388851204378957,0.85,0.0956507656006779,4.027634451161993,1.26730595425237,1.0,0.0,4.027634451162249,1.284814158945385,1.2851103478481882,3.134799241680213,19328.966900792882,1971.0060928852242,4632.441516551485,4632.441516551485,5.559495832975441,5.020273632336157,-2.3605667835121458,7.3808404158483025,3.4719501188443274,3.4719501188443274,0.9919857482412364,0.0,0.0,0.00023051853970124198,7.7695476843176e-05,0.00015282306285806598,0.0006155154328992414,0.09565076560089918,0.0717754640136928,0.02387530158720638,0.0956507107488164,0.07177546401352675,0.023875301587151145,0.3776203185847704,0.3776203185847704,0.12561115578365858,0.0,4.822100193343545,4.753811641772302,5.027515737490489,4.823101947114878,4.7553759739403745,5.026824225237817,24806.053242207992,21085.145255876792,0.85,1.06621095786907,0.6625707339674866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522177592011098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.389974743304,1536.012247380227,0.3776203185847704,0.12561115578365858,6.112874298809886,3.4719501188443274
3265.0,-30.120712236983685,5.020240113440747,35.00695841720434,24.105496750585758,4.992750094394327,-26.609383057022104,-40.13097155895082,1.4814209144316373,-0.1998661663970438,-5.023183199520129,40.013729107774175,42274.85542641789,25754.022267449214,25754.022267449214,68028.8776938671,77373.38718593902,77373.38718593902,25754.022267449214,103127.40945338823,103127.40945338823,103127.40945338823,127933.4322694009,91588.16422304974,56489.63246352389,38998.36862169539,24806.022816012668,0.0,63804.39143770805,21085.119393610767,1536.010532355365,0.0,0.8867510306491037,2.8166722218502303,0.0014959135982669303,354335.62979615433,1555125.2725156487,4.388848147758374,1555125.2725156487,4.388848147758374,0.85,0.09565058410573027,4.027634451161993,1.267305716327392,1.0,0.0,4.02763445116341,1.2848142251067793,1.2851104113788985,3.1347990802540044,19328.948675352643,1971.004234407534,4632.441516551485,4632.441516551485,5.559492154500249,5.020240113440747,-2.3605450554749074,7.380785168915654,3.4719738099621282,3.4719738099621282,0.9919925171320366,0.0,0.0,0.00023051648041643884,7.769490351775325e-05,0.0001528215768986856,0.0006155094479980478,0.09565058410592504,0.07177528818751383,0.02387529591841121,0.09565054876423773,0.07177528818736767,0.023875295918362592,0.3776196040587794,0.3776196040587794,0.12561119598632328,0.0,4.8223402996348455,4.75419221395498,5.027332609958194,4.8233170331230895,4.755731251400732,5.02661691143021,24806.022816012668,21085.119393610767,0.85,1.0662099608031432,0.6625696832747108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522182762181377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.384229512641,1536.010532355365,0.3776196040587794,0.12561119598632328,6.112874298809886,3.4719738099621282
3266.0,-30.120797396833947,5.0202067215533885,35.006951524082744,24.105451977252983,4.992743440495565,-26.609460378273944,-40.13103285161776,1.4814064219344922,-0.19978004000211058,-5.023174958717055,40.01371605773281,42274.74139859737,25754.007026482974,25754.007026482974,68028.74842508034,77373.23256650605,77373.23256650605,25754.007026482974,103127.23959298902,103127.23959298902,103127.23959298902,127933.23000742073,91588.04128251053,56489.55011459737,38998.32351990351,24805.990414431704,0.0,63804.313934335216,21085.09185226695,1536.0087136809616,0.0,0.8867511198736723,2.816672051179655,0.0014959135982669303,354335.74363252893,1555124.709673739,4.3888451493240055,1555124.709673739,4.3888451493240055,0.85,0.09565040223509672,4.027634451161993,1.2673054102668542,1.0,0.0,4.027634451162855,1.2848142971307497,1.285110480791641,3.134798904523802,19328.922729736278,1971.0015886909678,4632.441516551485,4632.441516551485,5.5594888644498095,5.0202067215533885,-2.36052374504949,7.380730466602879,3.4719974878159063,3.4719974878159063,0.9919992822331161,0.0,0.0,0.00023051443522212876,7.769436401134337e-05,0.0001528200712107854,0.0006155033836375883,0.09565040223529679,0.07177511228312418,0.023875289952172613,0.09565043934019221,0.07177511228297405,0.02387528995212267,0.37761889140046023,0.37761889140046023,0.12561123538254307,0.0,4.822548187066047,4.754529119989968,5.027151723100303,4.823394918714939,4.755892363619523,5.0264438546977885,24805.990414431704,21085.09185226695,0.85,1.0662092299133996,0.6625687009518635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522187904079646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.37849085419,1536.0087136809616,0.37761889140046023,0.12561123538254307,6.112874298809886,3.4719974878159063
3267.0,-30.120882063116234,5.020173477075977,35.00694465492261,24.10541750667619,4.992738138257015,-26.60953712007087,-40.13109781136734,1.4813931952105661,-0.19954870855934814,-5.023165642809601,40.013702969416926,42274.644813619314,25753.98933728947,25753.98933728947,68028.63415090878,77373.11415413185,77373.11415413185,25753.98933728947,103127.10349142132,103127.10349142132,103127.10349142132,127933.06081906428,91587.95489703506,56489.485556518026,38998.29926724115,24805.957327642955,0.0,63804.25659488411,21085.063728496512,1536.0068349562323,0.0,0.8867512147106019,2.8166700957316757,0.0014959135982669303,354335.8723201586,1555124.1451812212,4.38884196228401,1555124.1451812212,4.38884196228401,0.8500000000000001,0.09565021875884311,4.027634451161993,1.2673051305813714,1.0,0.0,4.027634451161822,1.2848143632085192,1.2851105442720627,3.1347987433016637,19328.904498773405,1970.9997296501258,4632.441516551485,4632.441516551485,5.559485045903274,5.020173477075977,-2.360501623646648,7.380675100722625,3.4720211481189547,3.4720211481189547,0.9920060423197014,0.0,0.0,0.00023051240189789253,7.769379223055232e-05,0.0001528186096673402,0.0006154974970748565,0.09565021875904423,0.07177493522121955,0.023875283537824674,0.09565026617346047,0.07177493522106863,0.02387528353777447,0.37761817784091367,0.37761817784091367,0.12561127414745615,0.0,4.822758491990953,4.754871036986401,5.026965451040553,4.8236169342502535,4.756256361788985,5.026238087184197,24805.957327642955,21085.063728496512,0.85,1.0662083970799432,0.6625677826173269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193010840208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.37276107729,1536.0068349562323,0.37761817784091367,0.12561127414745615,6.112874298809886,3.4720211481189547
