time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3268.0,-30.120966287129242,5.02014034982657,35.006937808161986,24.10538855418565,4.9927309692638495,-26.60961365045115,-40.13116277111692,1.481378332584664,-0.19918632240950274,-5.023157639539395,40.0136898835285,42274.54999506132,25753.97526992885,25753.97526992885,68028.52526499017,77373.02575982753,77373.02575982753,25753.97526992885,103127.00102975639,103127.00102975639,103127.00102975639,127932.92562730008,91587.89759535724,56489.42183058664,38998.30640530067,24805.9245975437,0.0,63804.23100284437,21085.035907912144,1536.0050091196365,0.0,0.8867513028555382,2.8166662628260757,0.0014959135982669303,354335.9828753725,1555123.5807935528,4.388839000132037,1555123.5807935528,4.388839000132037,0.85,0.09565003651786881,4.027634451161993,1.267304919031449,1.0,0.0,4.0276344511619575,1.2848144369176067,1.28511061539923,3.1347985634600084,19328.892405713137,1970.9984965011638,4632.441516551485,4632.441516551485,5.559482009197777,5.02014034982657,-2.360480447496952,7.380620797323521,3.472044797237524,3.472044797237524,0.9920127992107212,0.0,0.0,0.00023051037921147875,7.76932204536517e-05,0.00015281715875782706,0.0006154916533417159,0.09565003651806918,0.07177475921300272,0.023875277305066455,0.09565003182263969,0.07177475921285237,0.023875277305016443,0.3776174640889875,0.3776174640889875,0.1256113119600304,0.0,4.822998109855746,4.755249373001448,5.026787108140638,4.823971317129917,4.756777887932458,5.026088963552411,24805.9245975437,21085.035907912144,0.85,1.066207118176183,0.6625665622892115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522198088006502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.36703834954,1536.0050091196365,0.3776174640889875,0.1256113119600304,6.112874298809886,3.472044797237524
3269.0,-30.121049904993246,5.020107388264895,35.006930985673385,24.105353804212086,4.992727222419376,-26.609689292972572,-40.13122001253066,1.4813666103975693,-0.19899008456650336,-5.023147233642064,40.013676896980684,42274.425873939865,25753.95538740097,25753.95538740097,68028.38126134084,77372.89997958399,77372.89997958399,25753.95538740097,103126.85536698496,103126.85536698496,103126.85536698496,127932.74692804717,91587.80404855846,56489.32994290974,38998.304561831916,24805.89156106221,0.0,63804.19612289412,21085.007826902878,1536.0031070197463,0.0,0.8867514028733173,2.8166648963850895,0.0014959135982669303,354336.12661993015,1555123.0206905461,4.38883563898809,1555123.0206905461,4.38883563898809,0.85,0.09564985233164866,4.027634451161993,1.2673046151688325,1.0,0.0,4.0276344511600115,1.2848144959046175,1.2851106718196514,3.1347984195385337,19328.872663410326,1970.996483346538,4632.441516551485,4632.441516551485,5.559477717178589,5.020107388264895,-2.3604574824962614,7.380564870761157,3.472068426312413,3.472068426312413,0.9920195503749751,0.0,0.0,0.00023050837109824896,7.76927166169084e-05,0.00015281565448134054,0.0006154855946659147,0.09564985233184867,0.07177458191124347,0.0238752704206052,0.09564987776127172,0.07177458191109339,0.023875270420555275,0.3776167526205228,0.3776167526205228,0.1256113493675879,0.0,4.823226058594798,4.755616143940642,5.02659678772801,4.824157149075575,4.757102950805518,5.0258553040436595,24805.89156106221,21085.007826902878,0.85,1.0662054440794215,0.6625649791514421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522203138654683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.361321659708,1536.0031070197463,0.3776167526205228,0.1256113493675879,6.112874298809886,3.472068426312413
3270.0,-30.12113301453369,5.02007448237573,35.00692417829731,24.105314968060725,4.992716049145015,-26.609765220620346,-40.13128486750645,1.481348255230567,-0.19870956760053105,-5.023141928847714,40.013663692186554,42274.3354640049,25753.948706699855,25753.948706699855,68028.28417070475,77372.78771306272,77372.78771306272,25753.948706699855,103126.73641976257,103126.73641976257,103126.73641976257,127932.59528739515,91587.7208037109,56489.26855464844,38998.280276736055,24805.85886763257,0.0,63804.13914436863,21084.980037487683,1536.0013409731714,0.0,0.8867514777098583,2.8166618254309226,0.0014959135982669303,354336.1998990981,1555122.4511748503,4.3888331240716925,1555122.4511748503,4.3888331240716925,0.8499999999999999,0.09564967304828717,4.027634451161993,1.2673043717490513,1.0,0.0,4.0276344511579705,1.2848145858976239,1.2851107592689213,3.134798199966047,19328.85509525182,1970.994691892932,4632.441516551485,4632.441516551485,5.5594762750230675,5.02007448237573,-2.3604382570525844,7.380512739428314,3.4720920501576855,3.4720920501576855,0.992026300045053,0.0,0.0,0.00023050637520856396,7.769214576953253e-05,0.00015281422943903144,0.0006154798551164163,0.09564967304848788,0.071774408520738,0.023875264527749882,0.09564967157335084,0.07177440852058739,0.02387526452769978,0.3776160425294367,0.3776160425294367,0.12561138560560095,0.0,4.823465394327286,4.755987007471276,5.026439814106368,4.824432361247204,4.757480519244098,5.025822012614128,24805.85886763257,21084.980037487683,0.85,1.0662048745266857,0.66256415384512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220815295734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.355614305594,1536.0013409731714,0.3776160425294367,0.12561138560560095,6.112874298809886,3.4720920501576855
3271.0,-30.12121571358489,5.020041637039924,35.0069173554778,24.105276306532346,4.992703833797794,-26.609840882951765,-40.13134588077662,1.481329003163619,-0.19840118539872265,-5.023136393146954,40.01364962761052,42274.2309714742,25753.941440296723,25753.941440296723,68028.17241177092,77372.6803072833,77372.6803072833,25753.941440296723,103126.62174758002,103126.62174758002,103126.62174758002,127932.44276993892,91587.64183216658,56489.19249635324,38998.27703979261,24805.821022358894,0.0,63804.098062151505,21084.94786900506,1535.9992753864515,0.0,0.8867515568361312,2.8166584148618297,0.0014959135982669303,354336.2763679653,1555121.844577391,4.388830464997192,1555121.844577391,4.388830464997192,0.85,0.0956494910428737,4.027634451161993,1.267304142615758,1.0,0.0,4.027634451160949,1.2848146800662419,1.2851108509074516,3.134797970205585,19328.83842893975,1970.9929924020691,4632.441516551485,4632.441516551485,5.5594747064327015,5.020041637039924,-2.3604188849916166,7.380460522031541,3.472115635861562,3.472115635861562,0.9920330388175892,0.0,0.0,0.00023050438919265095,7.769160874002631e-05,0.00015281278045262465,0.000615474019128845,0.09564949104308745,0.0717742330263502,0.02387525801673724,0.0956494356626338,0.07177423302618981,0.023875258016683883,0.3776153340330513,0.3776153340330513,0.12561142280413684,0.0,4.8237173445265284,4.756366517068386,5.026307400709129,4.824735207748233,4.757895050976799,5.025788279071094,24805.821022358894,21084.94786900506,0.85,1.0662038094403397,0.6625629427485193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222131367807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.349914347635,1535.9992753864515,0.3776153340330513,0.12561142280413684,6.112874298809886,3.472115635861562
3272.0,-30.121297812341272,5.020009084112591,35.006910562697925,24.105250636953883,4.992708885324655,-26.609914278164567,-40.131406544800825,1.4813253511468532,-0.1982373697188109,-5.023119770876104,40.01363685694078,42274.12767402873,25753.906351280024,25753.906351280024,68028.03402530875,77372.55573034623,77372.55573034623,25753.906351280024,103126.46208162625,103126.46208162625,103126.46208162625,127932.2489178784,91587.55243758229,56489.124381260306,38998.25339591331,24805.786836252148,0.0,63804.040232165455,21084.918810814324,1535.9971654022954,0.0,0.8867516877217411,2.816658200971943,0.0014959135982669303,354336.505984179,1555121.2937855576,4.388826066527261,1555121.2937855576,4.388826066527261,0.85,0.09564930208236216,4.027634451161993,1.2673038849094889,1.0,0.0,4.027634451163371,1.2848147012229565,1.285110869535791,3.1347979185856696,19328.819562928555,1970.9910686043202,4632.441516551485,4632.441516551485,5.559467131805677,5.020009084112591,-2.3603913257401565,7.380400409852747,3.4721391849892203,3.4721391849892203,0.9920397671397773,0.0,0.0,0.00023050241760840036,7.769107478793299e-05,0.00015281134282046736,0.0006154682288720402,0.09564930208256148,0.07177405210292483,0.023875249979636644,0.09564931112471543,0.07177405210277527,0.023875249979586895,0.37761462758419684,0.37761462758419684,0.12561146215642885,0.0,4.823944138116985,4.756735980755309,5.026104351848744,4.824882401157311,4.758245338079689,5.025323780505914,24805.786836252148,21084.918810814324,0.85,1.0662026068846633,0.6625619242951503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522218095991528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.344219842824,1535.9971654022954,0.37761462758419684,0.12561146215642885,6.112874298809886,3.4721391849892203
3273.0,-30.12137944811125,5.01997661171916,35.006903827949316,24.105211137235187,4.99270178870093,-26.60998847157283,-40.13146738344801,1.4813108121614396,-0.19806094219381976,-5.023112933085216,40.01362496166406,42274.026844820735,25753.896687211567,25753.896687211567,68027.9235320323,77372.42423928011,77372.42423928011,25753.896687211567,103126.32092649168,103126.32092649168,103126.32092649168,127932.08182820356,91587.45102356788,56489.05362910426,38998.219327181796,24805.76090171188,0.0,63803.98022889368,21084.8967664551,1535.9957472156643,0.0,0.8867517656201477,2.8166566784690543,0.0014959135982669303,354336.6004398789,1555120.780749068,4.388823448716607,1555120.780749068,4.388823448716607,0.85,0.09564912663553539,4.027634451161993,1.2673036261042583,1.0,0.0,4.0276344511608855,1.284814773289465,1.285110939099965,3.1347977427518097,19328.798160312876,1970.9888861448992,4632.441516551485,4632.441516551485,5.559465045633964,5.01997661171916,-2.360370901712255,7.380347513431415,3.4721627675845412,3.4721627675845412,0.9920465050241546,0.0,0.0,0.00023050045715807465,7.769053930225172e-05,0.00015280991785582293,0.0006154624896353466,0.09564912663571684,0.07177388175888086,0.02387524487683598,0.0956491795123926,0.0717738817587447,0.02387524487679069,0.37761392241692165,0.37761392241692165,0.12561149885823208,0.0,4.824163201495594,4.757086678784503,5.025926794233726,4.825051990891382,4.758502432881301,5.025229573360264,24805.76090171188,21084.8967664551,0.85,1.0662018778136637,0.6625609670927224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222230192077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.338534607286,1535.9957472156643,0.37761392241692165,0.12561149885823208,6.112874298809886,3.4721627675845412
3274.0,-30.12146060568955,5.019944192470394,35.00689709172202,24.105172336008422,4.99269031592387,-26.610062672115042,-40.131528152246005,1.4812923823482451,-0.1977725742380585,-5.02310736956832,40.0136114490933,42273.92806862264,25753.89030985196,25753.89030985196,68027.81837847459,77372.31324527494,77372.31324527494,25753.89030985196,103126.20355512691,103126.20355512691,103126.20355512691,127931.92945600905,91587.36814219232,56488.98296553554,38998.20575184087,24805.725900882146,0.0,63803.93165272301,21084.867015749824,1535.9938415259821,0.0,0.886751842888549,2.816653534479654,0.0014959135982669303,354336.67729305936,1555120.1979597644,4.388820852077865,1555120.1979597644,4.388820852077865,0.85,0.09564894692522752,4.027634451161993,1.2673033837834375,1.0,0.0,4.027634451162563,1.2848148635347982,1.2851110268619288,3.1347975225637694,19328.78066886223,1970.9871025133182,4632.441516551485,4632.441516551485,5.559463668960435,5.019944192470394,-2.360351430813205,7.380295623283599,3.4721863202193775,3.4721863202193775,0.9920532343483935,0.0,0.0,0.00023049850820655766,7.769000443477119e-05,0.00015280850377178648,0.0006154567942217646,0.0956489469254329,0.07177370832312736,0.023875238602305532,0.09564896241148091,0.07177370832297325,0.023875238602254267,0.37761321738276915,0.37761321738276915,0.12561153485074725,0.0,4.824395496008549,4.757444528227097,5.025780769693483,4.825334795330264,4.758886473689188,5.025207256474232,24805.725900882146,21084.867015749824,0.85,1.0662010414772194,0.6625599234027529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522227914663128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.332855910281,1535.9938415259821,0.37761321738276915,0.12561153485074725,6.112874298809886,3.4721863202193775
3275.0,-30.121541141516833,5.0199118130556695,35.0068903330839,24.105133779253833,4.992676983017429,-26.610136498994702,-40.1315888861194,1.4812723404942123,-0.197439319131945,-5.023102447056239,40.01359732387569,42273.83172919856,25753.885529766936,25753.885529766936,68027.7172589655,77372.21093534004,77372.21093534004,25753.885529766936,103126.09646510698,103126.09646510698,103126.09646510698,127931.78399054043,91587.29294095282,56488.913734807065,38998.19911793972,24805.68752543345,0.0,63803.886643373175,21084.834396618433,1535.9917582406606,0.0,0.8867519191123292,2.8166497251157785,0.0014959135982669303,354336.7452915533,1555119.5887475365,4.3888182905443855,1555119.5887475365,4.3888182905443855,0.85,0.09564876619607136,4.027634451161993,1.267303121131845,1.0,0.0,4.027634451163702,1.2848149612909343,1.2851111221556302,3.134797284050285,19328.7647982428,1970.9854841605238,4632.441516551485,4632.441516551485,5.559462637088795,5.0199118130556695,-2.360332459470327,7.380244272525997,3.4722098347655317,3.4722098347655317,0.9920599527901519,0.0,0.0,0.00023049657420103474,7.768946987808695e-05,0.00015280710432294777,0.0006154511577534091,0.09564876619628583,0.07177353398457142,0.02387523221171441,0.09564871154394117,0.07177353398441048,0.023875232211660876,0.37761251312276584,0.37761251312276584,0.12561157207046678,0.0,4.8246472413616175,4.7578181766549505,5.025665187782067,4.825663127924315,4.759322103998272,5.025212225274458,24805.68752543345,21084.834396618433,0.85,1.066200208761593,0.66255888086387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522232781445943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.327184071859,1535.9917582406606,0.37761251312276584,0.12561157207046678,6.112874298809886,3.4722098347655317
3276.0,-30.121621270866807,5.019879726832258,35.00688359883134,24.1051027662121,4.992682339968709,-26.6102080909194,-40.13164549889041,1.4812691600201953,-0.19737039142847834,-5.023085439330682,40.01358451688232,42273.72009395039,25753.850346809362,25753.850346809362,68027.57044075975,77372.06350113054,77372.06350113054,25753.850346809362,103125.9138479399,103125.9138479399,103125.9138479399,127931.56652310854,91587.18001785062,56488.83661066586,38998.15934131641,24805.652675168643,0.0,63803.812016485055,21084.804773893346,1535.9895975872957,0.0,0.8867520520916947,2.8166508045826193,0.0014959135982669303,354336.9802325956,1555119.0363896913,4.388813821715342,1555119.0363896913,4.388813821715342,0.85,0.09564857756235819,4.027634451161993,1.2673028139723468,1.0,0.0,4.027634451161111,1.2848149801438364,1.2851111385404705,3.1347972380514237,19328.740966726305,1970.983054022149,4632.441516551485,4632.441516551485,5.559455042182859,5.019879726832258,-2.360304572497921,7.380184299330178,3.4722333072962073,3.4722333072962073,0.9920666592274878,0.0,0.0,0.00023049464997158857,7.768897159685683e-05,0.00015280567837473174,0.0006154454145552487,0.0956485775625581,0.07177335341119585,0.02387522415136225,0.0956486279970558,0.07177335341104583,0.02387522415131235,0.37761181067912,0.37761181067912,0.12561161202145288,0.0,4.8248544377861435,4.758157279757597,5.025474948481644,4.825715047902179,4.75954592484112,5.024746348137057,24805.652675168643,21084.804773893346,0.85,1.0661991547336294,0.6625579061487437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237610947248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.321521983931,1535.9895975872957,0.37761181067912,0.12561161202145288,6.112874298809886,3.4722333072962073
3277.0,-30.12170078565026,5.019847555233433,35.00687688802428,24.105059878807538,4.992663305992439,-26.610281568926478,-40.13170619783921,1.4812440892676377,-0.19700338711277254,-5.02308618068837,40.01357173127611,42273.62791702297,25753.86059185903,25753.86059185903,68027.488508882,77371.96657602132,77371.96657602132,25753.86059185903,103125.82716788036,103125.82716788036,103125.82716788036,127931.45097750693,91587.10748095729,56488.76882195492,38998.154065558185,24805.623809626577,0.0,63803.777875184765,21084.78023818259,1535.9881857186733,0.0,0.8867520946265206,2.8166458897804434,0.0014959135982669303,354336.9699916378,1555118.4849544095,4.3888123923143265,1555118.4849544095,4.3888123923143265,0.85,0.0956484079972793,4.027634451161993,1.2673026320943612,1.0,0.0,4.027634451161595,1.2848151013761322,1.2851112573472847,3.1347969422589275,19328.7256583958,1970.981493006868,4632.441516551485,4632.441516551485,5.559457253770341,5.019847555233433,-2.360289716470856,7.380137271704289,3.4722568143072374,3.4722568143072374,0.9920733755163536,0.0,0.0,0.0002304927405149973,7.768843735413109e-05,0.0001528043031608662,0.0006154398756965062,0.09564840799746882,0.07177318747336713,0.02387522052410169,0.09564837776751713,0.07177318747322492,0.023875220524054382,0.37761110784190927,0.37761110784190927,0.12561164955118273,0.0,4.825100476152443,4.758519479642359,5.025370944888778,4.826082793575608,4.759966880106106,5.024953520637212,24805.623809626577,21084.78023818259,0.85,1.0661984411324328,0.6625568159885478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522242416076323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.31586535457,1535.9881857186733,0.37761110784190927,0.12561164955118273,6.112874298809886,3.4722568143072374
3278.0,-30.121779885843594,5.019815659270111,35.006870172432805,24.105034488625847,4.992666420359256,-26.610352458704178,-40.13176270583642,1.4812389932187506,-0.19679164740256283,-5.023069872877476,40.013558170304194,42273.52026450279,25753.827515598663,25753.827515598663,68027.34778010145,77371.85088315654,77371.85088315654,25753.827515598663,103125.6783987552,103125.6783987552,103125.6783987552,127931.26299584242,91587.02497602982,56488.69435737178,38998.14513184226,24805.584597087218,0.0,63803.72972892948,21084.746907524135,1535.9857939831763,0.0,0.8867522267731254,2.8166450087131456,0.0014959135982669303,354337.19526431925,1555117.9000782454,4.388807951471758,1555117.9000782454,4.388807951471758,0.85,0.09564821786026624,4.027634451161993,1.2673023562552408,1.0,0.0,4.027634451162073,1.2848151291396301,1.2851112826765665,3.1347968745192762,19328.708246391507,1970.9797174765602,4632.441516551485,4632.441516551485,5.559450113634789,5.019815659270111,-2.360262339589519,7.38007799885963,3.4722802420863124,3.4722802420863124,0.9920800691675178,0.0,0.0,0.00023049084102877418,7.768794000118266e-05,0.00015280290102759152,0.0006154342284162239,0.09564821786047753,0.0717730057091764,0.023875212151301135,0.0956482131647574,0.07177300570901785,0.023875212151248396,0.37761040631712023,0.37761040631712023,0.1256116902487143,0.0,4.825329926335883,4.758883201286778,5.025195846467909,4.826278225474937,4.760368995366321,5.024526477761697,24805.584597087218,21084.746907524135,0.85,1.0661970400338043,0.6625556287085738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45222471843546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.310218366045,1535.9857939831763,0.37761040631712023,0.1256116902487143,6.112874298809886,3.4722802420863124
3279.0,-30.12185845454567,5.019783956313345,35.006863529230195,24.105009307991736,4.992668049833299,-26.6104230186607,-40.131819143984444,1.4812326139472514,-0.19655979062156348,-5.023057194783022,40.01354684760211,42273.41468870255,25753.804354811822,25753.804354811822,68027.21904351437,77371.74212008799,77371.74212008799,25753.804354811822,103125.5464748998,103125.5464748998,103125.5464748998,127931.10593503769,91586.94858482124,56488.62115343154,38998.141590433,24805.559460137876,0.0,63803.701050570875,21084.725541117194,1535.9842888734845,0.0,0.8867523323324722,2.8166434390974477,0.0014959135982669303,354337.37039693684,1555117.4117373766,4.3888044041058905,1555117.4117373766,4.3888044041058905,0.85,0.09564803931861407,4.027634451161993,1.2673020545905462,1.0,0.0,4.027634451161661,1.2848151628800812,1.2851113140005965,3.1347967921965707,19328.69212463863,1970.978073515281,4632.441516551485,4632.441516551485,5.559445113941484,5.019783956313345,-2.3602375491194714,7.380021505432817,3.472303699396099,3.472303699396099,0.9920867712560283,0.0,0.0,0.00023048895431988564,7.768744326594785e-05,0.0001528015110539378,0.0006154286301104499,0.09564803931878993,0.07177283297522816,0.02387520634356177,0.0956480775239498,0.07177283297509619,0.02387520634351787,0.37760970617605516,0.37760970617605516,0.12561172909806528,0.0,4.825558698247619,4.759254136441314,5.024996324752863,4.826497404161444,4.760761906954372,5.024222358082852,24805.559460137876,21084.725541117194,0.85,1.0661955015680977,0.6625542718156209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522251927774037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.30457703265,1535.9842888734845,0.37760970617605516,0.12561172909806528,6.112874298809886,3.472303699396099
3280.0,-30.121936597687046,5.019752129911936,35.00685688324333,24.10495636230337,4.992645847785607,-26.610495578799945,-40.13187966831026,1.4812048288974278,-0.19629024963529673,-5.023059441285796,40.01353348009502,42273.327830805116,25753.819168169117,25753.819168169117,68027.14699897423,77371.61738247714,77371.61738247714,25753.819168169117,103125.43655064626,103125.43655064626,103125.43655064626,127930.96396167745,91586.84639929724,56488.556847620974,38998.09950186252,24805.527411031188,0.0,63803.626912893706,21084.69829937651,1535.9827247301869,0.0,0.8867523693116521,2.8166396307513826,0.0014959135982669303,354337.3393641995,1555116.8352055275,4.388803161405261,1555116.8352055275,4.388803161405261,0.85,0.09564786992910278,4.027634451161993,1.2673018282046544,1.0,0.0,4.027634451159882,1.2848152967426802,1.285111445483001,3.134796465587721,19328.670559202033,1970.9758744527473,4632.441516551485,4632.441516551485,5.559448311684453,5.019752129911936,-2.360223753909045,7.379975883820981,3.4723271617695914,3.4723271617695914,0.9920934747913118,0.0,0.0,0.00023048707784430864,7.768691056985292e-05,0.0001528001672744557,0.0006154232178579132,0.09564786992929974,0.07177266763263218,0.023875202296667557,0.09564785478669724,0.07177266763248438,0.02387520229661839,0.37760900782207,0.37760900782207,0.12561176487045966,0.0,4.825801733601111,4.759609735758147,5.024900157829393,4.826769191650499,4.761027881587552,5.024511216852659,24805.527411031188,21084.69829937651,0.85,1.0661956112909785,0.6625536803498289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225663932435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.298943710122,1535.9827247301869,0.37760900782207,0.12561176487045966,6.112874298809886,3.4723271617695914
3281.0,-30.122014205622158,5.019720651485824,35.006850232587965,24.104935372620844,4.992654138645649,-26.61056460765,-40.13193209012968,1.4812045406724268,-0.19611057087377048,-5.023039416262979,40.013520052141516,42273.20976124795,25753.77741113342,25753.77741113342,68026.98717238137,77371.49859500058,77371.49859500058,25753.77741113342,103125.276006134,103125.276006134,103125.276006134,127930.76342259817,91586.762293171,56488.47345941403,38998.098704174416,24805.487416464184,0.0,63803.5861206386,21084.664303994556,1535.9802023922316,0.0,0.8867525199018508,2.816639605597551,0.0014959135982669303,354337.61598590954,1555116.256066828,4.388798100760119,1555116.256066828,4.388798100760119,0.85,0.09564767666647105,4.027634451161993,1.26730156280566,1.0,0.0,4.027634451161406,1.284815301939514,1.285111448286514,3.134796452908065,19328.652809277562,1970.974064464171,4632.441516551485,4632.441516551485,5.559439297639579,5.019720651485824,-2.3601935921670045,7.379914243652829,3.4723505340656886,3.4723505340656886,0.9921001525901968,0.0,0.0,0.00023048521423473865,7.768644918952496e-05,0.0001527987650452137,0.0006154175701911097,0.09564767666668121,0.07177248388723997,0.023875192779441237,0.09564771310600473,0.07177248388708227,0.023875192779388776,0.37760831021466473,0.37760831021466473,0.125611804318465,0.0,4.826019644791131,4.759964856435374,5.024704690115584,4.8269288453892045,4.761423290724565,5.023960915814769,24805.487416464184,21084.664303994556,0.85,1.0661937879754477,0.6625522534316264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522261325357846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.293316294039,1535.9802023922316,0.37760831021466473,0.125611804318465,6.112874298809886,3.4723505340656886
3282.0,-30.122091236071277,5.0196892306356435,35.00684364613984,24.104901041742437,4.992647057263163,-26.61063465410936,-40.131992230284936,1.4811904753002312,-0.19585185498544888,-5.023032845065743,40.0135086210043,42273.126143883055,25753.770502021656,25753.770502021656,68026.89664590471,77371.38801049406,77371.38801049406,25753.770502021656,103125.15851251571,103125.15851251571,103125.15851251571,127930.62197113135,91586.67993301761,56488.41806640248,38998.06874068348,24805.463458615635,0.0,63803.53219929911,21084.64393982329,1535.9789016129992,0.0,0.8867525947614465,2.8166369694573365,0.0014959135982669303,354337.70675916696,1555115.7630496135,4.388795585073255,1555115.7630496135,4.388795585073255,0.85,0.09564750462246904,4.027634451161993,1.2673013380682097,1.0,0.0,4.027634451162926,1.2848153715617228,1.2851115155480868,3.1347962830381695,19328.63542782668,1970.9722920494441,4632.441516551485,4632.441516551485,5.559437806177306,5.0196892306356435,-2.3601732491492045,7.3798624797848476,3.4723739582903312,3.4723739582903312,0.9921068452258089,0.0,0.0,0.00023048336450614288,7.768591988090315e-05,0.0001527974446252397,0.0006154122520221324,0.09564750462264321,0.07177231655115325,0.023875188071489962,0.09564755066093482,0.07177231655102255,0.023875188071446486,0.3776076134125521,0.3776076134125521,0.12561184061859984,0.0,4.826249505188116,4.760324870846034,5.024542413844472,4.827180990080308,4.761777386184974,5.023905810683402,24805.463458615635,21084.64393982329,0.85,1.0661932702003605,0.6625515028202065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522265979299325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.28769699515,1535.9789016129992,0.3776076134125521,0.12561184061859984,6.112874298809886,3.4723739582903312
3283.0,-30.122167902519852,5.019657835429617,35.00683704973339,24.104867583978944,4.992634582120039,-26.61070491224499,-40.13204863350836,1.4811715918441568,-0.1954562759184455,-5.023027795881886,40.0134951580465,42273.028534411205,25753.767424723257,25753.767424723257,68026.79595913447,77371.30270462543,77371.30270462543,25753.767424723257,103125.07012934869,103125.07012934869,103125.07012934869,127930.49820353424,91586.62052124274,56488.34635102436,38998.08241135376,24805.428074185544,0.0,63803.5104855393,21084.61386305771,1535.9769843704246,0.0,0.8867526692311334,2.8166323550724144,0.0014959135982669303,354337.7765076365,1555115.182401505,4.388793082489725,1555115.182401505,4.388793082489725,0.85,0.09564732737623127,4.027634451161993,1.2673011034401136,1.0,0.0,4.027634451162542,1.2848154637064506,1.2851116053486182,3.1347960582160384,19328.622889447328,1970.9710134905731,4632.441516551485,4632.441516551485,5.559437141884322,5.019657835429617,-2.3601540537894286,7.379811889219045,3.47239734741967,3.47239734741967,0.9921135278341914,0.0,0.0,0.00023048152353185423,7.768542346498736e-05,0.00015279610006686687,0.0006154068366325083,0.09564732737643561,0.07177214545793374,0.023875181918501867,0.09564728260864018,0.0717721454577804,0.02387518191845086,0.37760691778830724,0.37760691778830724,0.12561187628374068,0.0,4.82651207623428,4.760715506947122,5.02441913918932,4.827571519963442,4.762287625977251,5.023935646576888,24805.428074185544,21084.61386305771,0.85,1.066192054974034,0.6625501984564336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522270598613323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.282086678299,1535.9769843704246,0.37760691778830724,0.12561187628374068,6.112874298809886,3.47239734741967
3284.0,-30.122244025709474,5.0196267273874,35.006830476464955,24.10484163500371,4.992640718932396,-26.610772820073148,-40.132100915629394,1.4811695132950564,-0.19532085115520204,-5.023010289820115,40.01348263917835,42272.916145030686,25753.73296506605,25753.73296506605,68026.64911009674,77371.17263066614,77371.17263066614,25753.73296506605,103124.9055957322,103124.9055957322,103124.9055957322,127930.29948912366,91586.52365712394,56488.26717148433,38998.062761821784,24805.393893391465,0.0,63803.456655213246,21084.584809382744,1535.974848605171,0.0,0.8867528037034798,2.8166326179380388,0.0014959135982669303,354338.01833314117,1555114.642471479,4.38878856349361,1555114.642471479,4.38878856349361,0.85,0.09564714057727804,4.027634451161993,1.267300778697245,1.0,0.0,4.027634451162616,1.2848154772053046,1.285111616501927,3.1347960252804494,19328.602447050685,1970.9689289462442,4632.441516551485,4632.441516551485,5.559429703116431,5.0196267273874,-2.3601256741621657,7.379752401549565,3.4724206919169114,3.4724206919169114,0.9921201976905462,0.0,0.0,0.00023047969561612778,7.768496332232742e-05,0.00015279473229380035,0.0006154013277425842,0.09564714057747356,0.07177196709118291,0.023875173486290643,0.0956471730426417,0.0717719670910362,0.023875173486241835,0.37760622520408205,0.37760622520408205,0.12561191369880015,0.0,4.82674099135204,4.761084404031635,5.024226345300974,4.8276894386648905,4.7625931716575565,5.023488474022884,24805.393893391465,21084.584809382744,0.85,1.0661906529250469,0.6625489959496834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522275196101957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.27648108591,1535.974848605171,0.37760622520408205,0.12561191369880015,6.112874298809886,3.4724206919169114
3285.0,-30.122319635496645,5.019595587008838,35.006823937748344,24.10480307824912,4.992626887406736,-26.6108422627669,-40.132157144229836,1.481149514675989,-0.19499149592007825,-5.023007715628083,40.01347049903604,42272.822567284646,25753.73684542743,25753.73684542743,68026.55941271207,77371.07232534909,77371.07232534909,25753.73684542743,103124.80917077651,103124.80917077651,103124.80917077651,127930.17597379797,91586.44827004882,56488.19851198013,38998.05528674298,24805.366803021465,0.0,63803.42208976444,21084.561782568246,1535.9734586818724,0.0,0.8867528607808608,2.816628585743779,0.0014959135982669303,354338.05389256537,1555114.1188757701,4.388786645386041,1555114.1188757701,4.388786645386041,0.85,0.09564697121949409,4.027634451161993,1.2673005616525193,1.0,0.0,4.027634451160725,1.2848155745146974,1.2851117115009492,3.1347957878571933,19328.586537212137,1970.967306594213,4632.441516551485,4632.441516551485,5.559430540765727,5.019595587008838,-2.3601082410595406,7.379703828068378,3.4724440707165583,3.4724440707165583,0.9921268773475881,0.0,0.0,0.00023047788004174963,7.768446844893212e-05,0.00015279341159281753,0.0006153960084418061,0.09564697121967639,0.07177180229077436,0.023875168928902027,0.0956469557216971,0.07177180229063757,0.023875168928856525,0.37760553399346297,0.37760553399346297,0.1256119482141113,0.0,4.826995142897374,4.761464305578613,5.024101627729237,4.82801621970799,4.76298879608953,5.023607655124863,24805.366803021465,21084.561782568246,0.85,1.066189824693198,0.6625478882278666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522279761015502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.27088382126,1535.9734586818724,0.37760553399346297,0.1256119482141113,6.112874298809886,3.4724440707165583
3286.0,-30.12239473036211,5.019564662497377,35.00681740007846,24.104767490085237,4.992627684771396,-26.610909778920632,-40.132209356501676,1.4811427333289664,-0.1949049530290381,-5.022993404600766,40.01345745208895,42272.71434556094,25753.710941375288,25753.710941375288,68026.42528693622,77370.92464858542,77370.92464858542,25753.710941375288,103124.63558996072,103124.63558996072,103124.63558996072,127929.96601683527,91586.33122645105,56488.120923422764,38998.0114478092,24805.330426874552,0.0,63803.341874683756,21084.53086284337,1535.9712669513808,0.0,0.8867529808987575,2.8166291185449124,0.0014959135982669303,354338.25158256566,1555113.5561703653,4.388782608777993,1555113.5561703653,4.388782608777993,0.8500000000000001,0.09564678653429332,4.027634451161993,1.2673002660321075,1.0,0.0,4.027634451158653,1.2848156099637567,1.285111744641283,3.134795701365746,19328.561836098044,1970.964787781561,4632.441516551485,4632.441516551485,5.55942494888679,5.019564662497377,-2.3600821890265635,7.37964685152394,3.4724673879146715,3.4724673879146715,0.9921335394041918,0.0,0.0,0.00023047607684493373,7.76840089262467e-05,0.00015279206791868702,0.0006153905966135869,0.09564678653449617,0.07177162584464386,0.023875160689852307,0.09564685028890056,0.07177162584449165,0.023875160689801674,0.37760484479526424,0.37760484479526424,0.12561198441105775,0.0,4.827208458288851,4.761803612091228,5.023935349355611,4.828088451571716,4.763187962318057,5.023297461527136,24805.330426874552,21084.53086284337,0.85,1.0661890629576587,0.6625470250224329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522284295144325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.265294304334,1535.9712669513808,0.37760484479526424,0.12561198441105775,6.112874298809886,3.4724673879146715
3287.0,-30.122469332474832,5.019533649378828,35.00681086169938,24.10472446298229,4.992608727782353,-26.610978827108763,-40.13226932203395,1.481118222415256,-0.19453988510412046,-5.022993410237982,40.01344435609208,42272.6405253862,25753.721574225907,25753.721574225907,68026.3620996121,77370.82702878065,77370.82702878065,25753.721574225907,103124.54860300655,103124.54860300655,103124.54860300655,127929.84713455659,91586.25604325804,56488.06953985943,38997.98500377622,24805.298531550045,0.0,63803.28353532626,21084.503751817538,1535.9696605536942,0.0,0.8867530283034054,2.8166243152720645,0.0014959135982669303,354338.25150469405,1555112.9913496305,4.388781015726803,1555112.9913496305,4.388781015726803,0.85,0.09564661708050884,4.027634451161993,1.2673000753624364,1.0,0.0,4.027634451160423,1.2848157283331627,1.2851118607362948,3.134795412558645,19328.54596928718,1970.9631698171324,4632.441516551485,4632.441516551485,5.559427244188432,5.019533649378828,-2.3600666677398445,7.379600317118673,3.472490718332062,3.472490718332062,0.9921402052377319,0.0,0.0,0.0002304742854930912,7.768348116984738e-05,0.00015279080432324384,0.0006153855073130477,0.09564661708070354,0.07177146097906083,0.023875156101642713,0.09564659226069258,0.07177146097891472,0.02387515610159411,0.37760415499750405,0.37760415499750405,0.12561201934881205,0.0,4.827457555913838,4.762162479385324,5.023853676142551,4.8284535251338525,4.763597943493437,5.02352697285545,24805.298531550045,21084.503751817538,0.85,1.0661890474954574,0.6625464738343899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228879839727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.25971258268,1535.9696605536942,0.37760415499750405,0.12561201934881205,6.112874298809886,3.472490718332062
3288.0,-30.122543490782853,5.019502979067901,35.00680432976768,24.10470322882759,4.992618135251308,-26.611044639156507,-40.13232128983361,1.4811192836239733,-0.1943919420755833,-5.0229730042318055,40.013431467127795,42272.53528122547,25753.68043731125,25753.68043731125,68026.21571853673,77370.70276882498,77370.70276882498,25753.68043731125,103124.38320613623,103124.38320613623,103124.38320613623,127929.64408665724,91586.165524297,56487.99803669347,38997.963875115034,24805.260880521007,0.0,63803.22475563604,21084.471748442855,1535.9672597691952,0.0,0.8867531788804753,2.816624752133989,0.0014959135982669303,354338.533389804,1555112.4354582138,4.388775955527962,1555112.4354582138,4.388775955527962,0.85,0.09564642681902802,4.027634451161993,1.2672997879842298,1.0,0.0,4.027634451162205,1.2848157270456517,1.2851118571605193,3.1347954157000166,19328.526865985277,1970.9612218224652,4632.441516551485,4632.441516551485,5.5594183640084,5.019502979067901,-2.360036136337949,7.37953911540585,3.4725139704787953,3.4725139704787953,0.9921468487082272,0.0,0.0,0.00023047250481063647,7.76830238041409e-05,0.00015278948100649556,0.0006153801774769225,0.09564642681923008,0.07177127997152821,0.02387514684770186,0.09564647383742986,0.0717712799713766,0.023875146847651425,0.3776034661329865,0.3776034661329865,0.12561205830107347,0.0,4.827674599061254,4.762511941202888,5.023671782227552,4.828581062156218,4.7639484632389895,5.022983027038265,24805.260880521007,21084.471748442855,0.85,1.0661877354800573,0.6625454347037739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522293272103692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.254138229344,1535.9672597691952,0.3776034661329865,0.12561205830107347,6.112874298809886,3.4725139704787953
3289.0,-30.12261723291378,5.019472221416609,35.006797834447966,24.10466516101735,4.992601238370408,-26.611112707262016,-40.13237353703005,1.4810967127176649,-0.1939953670473642,-5.022972736204087,40.01341946966631,42272.433190011136,25753.690918155018,25753.690918155018,68026.12410816616,77370.6167169353,77370.6167169353,25753.690918155018,103124.30763509031,103124.30763509031,103124.30763509031,127929.54271325743,91586.10239576183,56487.91886883365,38997.98169658687,24805.23507816711,0.0,63803.21677475398,21084.44981644204,1535.9659956535647,0.0,0.8867532236995287,2.816619566363151,0.0014959135982669303,354338.53709229425,1555111.9180167804,4.388774449367109,1555111.9180167804,4.388774449367109,0.8499999999999999,0.09564626130213513,4.027634451161993,1.2672995247831569,1.0,0.0,4.027634451161782,1.2848158362963822,1.2851119641613185,3.1347951491414334,19328.513543213423,1970.959863277819,4632.441516551485,4632.441516551485,5.559420626496493,5.019472221416609,-2.3600203737878096,7.379492595204418,3.4725372743506306,3.4725372743506306,0.9921535069573231,0.0,0.0,0.00023047073413395803,7.768256398198892e-05,0.00015278817015196912,0.0006153748978340713,0.09564626130231331,0.07177111796846926,0.02387514333384405,0.09564622385631216,0.07177111796833556,0.023875143333799573,0.377602777683709,0.377602777683709,0.12561209433043585,0.0,4.827935133359631,4.762890753721649,5.02357594244495,4.828977369156746,4.764406517967359,5.023193093591203,24805.23507816711,21084.44981644204,0.85,1.0661864330182662,0.6625439174837613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297719198847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.248570280155,1535.9659956535647,0.377602777683709,0.12561209433043585,6.112874298809886,3.4725372743506306
3290.0,-30.1226903905539,5.01944164106638,35.006791318891075,24.104635265562706,4.992598916364154,-26.611178791576233,-40.13242550482971,1.4810873173855255,-0.19375030137416616,-5.022960024762954,40.013405889573725,42272.33239818224,25753.669642027442,25753.669642027442,68026.00204020969,77370.50483304459,77370.50483304459,25753.669642027442,103124.17447507202,103124.17447507202,103124.17447507202,127929.37026187533,91586.01910032802,56487.84666546166,38997.969372073734,24805.195786803302,0.0,63803.16515887703,21084.416418782806,1535.9636756090777,0.0,0.8867533376041892,2.8166178269533595,0.0014959135982669303,354338.7126860781,1555111.332317824,4.388770621559364,1555111.332317824,4.388770621559364,0.85,0.09564607762718633,4.027634451161993,1.26729927147273,1.0,0.0,4.027634451162001,1.2848158838783865,1.2851120094972264,3.134795033047106,19328.4959643791,1970.9580707355826,4632.441516551485,4632.441516551485,5.559416033642488,5.01944164106638,-2.3599954995608097,7.379437140627189,3.472560500757604,3.472560500757604,0.9921601430736011,0.0,0.0,0.00023046897750430152,7.768210662127461e-05,0.0001527868708830269,0.0006153696648537184,0.09564607762739663,0.07177094205753902,0.023875135569857615,0.0956460326041018,0.07177094205738122,0.02387513556980512,0.37760209158020724,0.37760209158020724,0.12561213312083377,0.0,4.828185311500874,4.763267133014153,5.023445901711909,4.829209723388772,4.76479674484483,5.022949920840517,24805.195786803302,21084.416418782806,0.85,1.066185382352385,0.6625428737417555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522302141339438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.243008196441,1535.9636756090777,0.37760209158020724,0.12561213312083377,6.112874298809886,3.472560500757604
3291.0,-30.122763035135872,5.019411156487498,35.00678482926031,24.104600550513737,4.992593547404782,-26.61124471883801,-40.1324812444858,1.4810752311059832,-0.19353284671666415,-5.022951029784805,40.013393613615186,42272.24938908858,25753.658149465835,25753.658149465835,68025.90753855441,77370.38591744305,77370.38591744305,25753.658149465835,103124.04406690889,103124.04406690889,103124.04406690889,127929.20930357224,91585.92733230362,56487.79080394534,38997.92947595364,24805.165236663346,0.0,63803.09471261699,21084.390451163843,1535.9619380435752,0.0,0.8867534278635628,2.816616016755865,0.0014959135982669303,354338.8369412866,1555110.8028653087,4.388767588360596,1555110.8028653087,4.388767588360596,0.85,0.09564590291194229,4.027634451161993,1.2672990148654213,1.0,0.0,4.027634451162116,1.2848159440240803,1.2851120674155638,3.1347948862989097,19328.476597472374,1970.9560958607042,4632.441516551485,4632.441516551485,5.559413552755991,5.019411156487498,-2.359973328937056,7.379384485424554,3.472583729387646,3.472583729387646,0.9921667798250418,0.0,0.0,0.00023046723320618243,7.768161606779181e-05,0.00015278561713839064,0.0006153646152286283,0.09564590291213074,0.07177077295382016,0.023875129958310582,0.09564587266937598,0.07177077295367874,0.023875129958263543,0.37760140745825205,0.37760140745825205,0.12561217198130925,0.0,4.828428555538096,4.763632931454879,5.0233199050767325,4.829418183068128,4.765113176840089,5.022833030587208,24805.165236663346,21084.390451163843,0.85,1.066185078403452,0.6625423042485945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522306528432045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.237455363953,1535.9619380435752,0.37760140745825205,0.12561217198130925,6.112874298809886,3.472583729387646
3292.0,-30.122835294428448,5.019380850594265,35.00677836935833,24.104570235963934,4.992593903850478,-26.611309726707912,-40.13253300273789,1.48106833612897,-0.19336051273421617,-5.022938010171528,40.01338150026632,42272.151792257355,25753.636707187943,25753.636707187943,68025.7884994453,77370.2614073231,77370.2614073231,25753.636707187943,103123.89811451104,103123.89811451104,103123.89811451104,127929.03226302021,91585.83213219074,56487.72251712099,38997.89957229973,24805.13414850917,0.0,63803.0337208089,21084.364026232794,1535.9600774068458,0.0,0.8867535380245858,2.8166152701483753,0.0014959135982669303,354339.0167922301,1555110.2804261562,4.3887638863603025,1555110.2804261562,4.3887638863603025,0.85,0.09564572459485231,4.027634451161993,1.2672987675992773,1.0,0.0,4.02763445116121,1.2848159798640002,1.2851121010344277,3.13479479885386,19328.45650625086,1970.9540471262726,4632.441516551485,4632.441516551485,5.5594089240353,5.019380850594265,-2.3599481762982326,7.379329026892497,3.4726069359414606,3.4726069359414606,0.9921734102689888,0.0,0.0,0.00023046549817146893,7.768116055640811e-05,0.00015278433761506082,0.0006153594617763842,0.09564572459504023,0.07177060117344566,0.023875123421594563,0.09564574333465178,0.07177060117330465,0.023875123421547653,0.37760072453054866,0.37760072453054866,0.12561221105649492,0.0,4.82865348665797,4.763984069471292,5.02316460617601,4.829577497437299,4.765413299640272,5.022568179073687,24805.13414850917,21084.364026232794,0.85,1.066184231883306,0.6625414079404597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522310884760266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.231910371142,1535.9600774068458,0.37760072453054866,0.12561221105649492,6.112874298809886,3.4726069359414606
3293.0,-30.12290709973897,5.019350576960445,35.006771931686956,24.10454142317178,4.9925845805498685,-26.61137529397381,-40.13258490068836,1.4810527747837683,-0.19296478215386514,-5.02293180585412,40.0133692279747,42272.05648003753,25753.632836058467,25753.632836058467,68025.68931609599,77370.18227614631,77370.18227614631,25753.632836058467,103123.81511220479,103123.81511220479,103123.81511220479,127928.91940702965,91585.77820888883,56487.65241277625,38997.9175512362,24805.10429482486,0.0,63803.02184606106,21084.33865060113,1535.9584458655295,0.0,0.8867536140624561,2.816610788809575,0.0014959135982669303,354339.1024977455,1555109.751132065,4.388761331081036,1555109.751132065,4.388761331081036,0.8499999999999999,0.09564555296859392,4.027634451161993,1.2672985675884414,1.0,0.0,4.027634451163208,1.284816056225559,1.2851121751982912,3.1347946125409503,19328.445126169776,1970.952886680954,4632.441516551485,4632.441516551485,5.559408088378883,5.019350576960445,-2.359928020285236,7.379278597245682,3.4726301455911477,3.4726301455911477,0.9921800415974708,0.0,0.0,0.0002304637740493449,7.768070381805339e-05,0.00015278307023129152,0.000615354357217852,0.09564555296878083,0.07177043466949928,0.02387511829928154,0.09564549776269277,0.07177043466935903,0.02387511829923489,0.37760004191271324,0.37760004191271324,0.1256122484417802,0.0,4.828913921467517,4.764371299565198,5.023043045325892,4.829967023700249,4.765931983996268,5.0225686051362,24805.10429482486,21084.33865060113,0.85,1.0661828757926708,0.6625400373986712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522315217986042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.226370675475,1535.9584458655295,0.37760004191271324,0.1256122484417802,6.112874298809886,3.4726301455911477
