time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3294.0,-30.12297831880696,5.019320369765272,35.006765482111426,24.10450199330228,4.992575946972111,-26.611440264511362,-40.13263669386504,1.481037892675553,-0.1927543842527939,-5.022923997751433,40.01335600589659,42271.96331697589,25753.624863420726,25753.624863420726,68025.58818039662,77370.05728806854,77370.05728806854,25753.624863420726,103123.68215148927,103123.68215148927,103123.68215148927,127928.75050560795,91585.67847150627,56487.58450040962,38997.88219010739,24805.06835411868,0.0,63802.95054422607,21084.30810100088,1535.956425062516,0.0,0.8867537017057405,2.8166089328584816,0.0014959135982669303,354339.2103577347,1555109.180874596,4.3887583857981305,1555109.180874596,4.3887583857981305,0.85,0.09564537693507298,4.027634451161993,1.2672982681216673,1.0,0.0,4.0276344511602105,1.2848161293803357,1.2851122461727345,3.13479443405222,19328.424077393825,1970.950740303144,4632.441516551485,4632.441516551485,5.559406367334438,5.019320369765272,-2.3599067099478708,7.379227079713143,3.4726533144626024,3.4726533144626024,0.9921866612750293,0.0,0.0,0.00023046206401526766,7.768024800425726e-05,0.0001527818160110104,0.0006153493056770384,0.09564537693527535,0.07177026490090446,0.02387511203437089,0.09564531835503956,0.07177026490075261,0.02387511203432037,0.3775993619664503,0.3775993619664503,0.12561228641838765,0.0,4.829162178632032,4.764737692146639,5.022935371160884,4.83016961349864,4.766218065179601,5.022519528453984,24805.06835411868,21084.30810100088,0.85,1.0661824821603438,0.6625393176397756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319523989995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.220837665942,1535.956425062516,0.3775993619664503,0.12561228641838765,6.112874298809886,3.4726533144626024
3295.0,-30.123049137121537,5.019290331587758,35.006759045923644,24.104477057140343,4.99257522170878,-26.611504083458566,-40.132688312418736,1.481030168044897,-0.19247008606129157,-5.022911267117059,40.013343496693025,42271.87117151582,25753.60458130175,25753.60458130175,68025.47575281757,77369.9590454006,77369.9590454006,25753.60458130175,103123.56362670235,103123.56362670235,103123.56362670235,127928.59840045906,91585.60851936972,56487.52064548149,38997.875415431365,24805.034773756703,0.0,63802.91018918807,21084.279557693197,1535.954429929844,0.0,0.8867538118290654,2.8166066796199978,0.0014959135982669303,354339.38621691236,1555108.6413629723,4.388754685066247,1555108.6413629723,4.388754685066247,0.85,0.09564519838401972,4.027634451161993,1.2672980345925318,1.0,0.0,4.027634451162114,1.2848161690301418,1.2851122836468636,3.1347943373115386,19328.40931455554,1970.9492349125892,4632.441516551485,4632.441516551485,5.559401989055965,5.019290331587758,-2.359881768875428,7.379172100463186,3.472676452920326,3.472676452920326,0.9921932722629503,0.0,0.0,0.00023046036361523302,7.767979372971699e-05,0.00015278056988551604,0.0006153442867390669,0.0956451983842137,0.07177009312083978,0.02387510526337392,0.09564512947980618,0.07177009312069423,0.023875105263325494,0.3775986831514562,0.3775986831514562,0.12561232562947114,0.0,4.829413230474358,4.765117382741266,5.022798883540247,4.8304411810557895,4.766660276904304,5.022277151453125,24805.034773756703,21084.279557693197,0.85,1.0661813944083236,0.6625382924724198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522323794840701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.215314007288,1535.954429929844,0.3775986831514562,0.12561232562947114,6.112874298809886,3.472676452920326
3296.0,-30.123119496200232,5.019260439387616,35.006752651797285,24.104446812439733,4.992574520302148,-26.611567486681032,-40.13273605434222,1.481022510781941,-0.19227921299130912,-5.022899468217662,40.01333184944574,42271.76506094631,25753.58706401705,25753.58706401705,68025.35212496336,77369.83936886089,77369.83936886089,25753.58706401705,103123.42643287794,103123.42643287794,103123.42643287794,127928.43283884507,91585.5169575081,56487.44264958947,38997.860342131804,24805.006405967135,0.0,63802.86674809894,21084.255445072064,1535.9527509685793,0.0,0.8867539140866071,2.8166055465906665,0.0014959135982669303,354339.5492052971,1555108.139026938,4.3887512486672495,1555108.139026938,4.3887512486672495,0.85,0.09564502403307078,4.027634451161993,1.2672977532586085,1.0,0.0,4.02763445116341,1.2848162083419872,1.2851123207971367,3.134794241395446,19328.389991157816,1970.9472644743942,4632.441516551485,4632.441516551485,5.559398207619191,5.019260439387616,-2.359857473396587,7.379117912784203,3.472699592019718,3.472699592019718,0.9921998834342052,0.0,0.0,0.00023045867425323808,7.767937357405766e-05,0.00015277930067918042,0.000615339174839904,0.09564502403325104,0.07176992470398112,0.02387509932926992,0.09564499748410597,0.07176992470384586,0.023875099329224922,0.37759800629248513,0.37759800629248513,0.1256123640083364,0.0,4.829650239687851,4.765483122231103,5.022648082680746,4.830620255226336,4.76696844593414,5.022067325314197,24805.006405967135,21084.255445072064,0.85,1.0661801826794912,0.6625370804706958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522328041661492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.209796003093,1535.9527509685793,0.37759800629248513,0.1256123640083364,6.112874298809886,3.472699592019718
3297.0,-30.12318934130537,5.0192305859014565,35.006746275870945,24.104407347645633,4.992565914949841,-26.611631217678116,-40.132787672895915,1.481007791321632,-0.1920765988490416,-5.022892659297292,40.01331959130495,42271.67703141893,25753.58241833914,25753.58241833914,68025.25944975807,77369.71415505397,77369.71415505397,25753.58241833914,103123.2965733931,103123.2965733931,103123.2965733931,127928.27266480878,91585.41645108747,56487.37932744853,38997.81902626549,24804.976091415683,0.0,63802.79511768118,21084.22967770333,1535.9510728057146,0.0,0.8867539931512647,2.8166036763649456,0.0014959135982669303,354339.6432628196,1555107.6103437084,4.38874859167327,1555107.6103437084,4.38874859167327,0.85,0.09564485294994064,4.027634451161993,1.2672975389612842,1.0,0.0,4.027634451163474,1.2848162806676626,1.2851123909847193,3.1347940649296633,19328.368780082543,1970.945101546659,4632.441516551485,4632.441516551485,5.559397204761866,5.0192305859014565,-2.3598368407809387,7.379067426682395,3.4727227250919883,3.4727227250919883,0.9922064928834252,0.0,0.0,0.0002304569972433313,7.767891930424527e-05,0.00015277807793908602,0.0006153342500897749,0.09564485295012749,0.07176975901715323,0.02387509393297427,0.09564483800324917,0.07176975901701302,0.023875093932927628,0.37759733040509247,0.37759733040509247,0.12561240076209879,0.0,4.829880900447222,4.7658302621684925,5.022527807369329,4.830816060448228,4.767231730710591,5.022059659359741,24804.976091415683,21084.22967770333,0.85,1.066179927137812,0.662536444578186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332260945248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.204284838312,1535.9510728057146,0.37759733040509247,0.12561240076209879,6.112874298809886,3.4727227250919883
3298.0,-30.123258733154366,5.019200896315426,35.006739910131884,24.104382411483698,4.992565164442016,-26.61169375513071,-40.132839081902034,1.4810001864174331,-0.1917908751917139,-5.02287988681854,40.013307136177495,42271.5902189276,25753.562750323683,25753.562750323683,68025.15296925128,77369.61593396054,77369.61593396054,25753.562750323683,103123.17868428421,103123.17868428421,103123.17868428421,127928.12121499464,91585.34593454684,56487.320219510104,38997.806350040824,24804.942530710417,0.0,63802.74888075124,21084.201151103854,1535.9490765727223,0.0,0.8867541032915679,2.816601409284295,0.0014959135982669303,354339.8197001987,1555107.0731647522,4.388744890372478,1555107.0731647522,4.388744890372478,0.85,0.09564467469380769,4.027634451161993,1.2672972570778804,1.0,0.0,4.027634451160936,1.2848163196865585,1.2851124278718433,3.134793969728348,19328.353898131296,1970.9435840099623,4632.441516551485,4632.441516551485,5.559392959049235,5.019200896315426,-2.3598118217228605,7.379012718038286,3.4727458200226424,3.4727458200226424,0.9922130914350407,0.0,0.0,0.0002304553311274239,7.767846688100064e-05,0.00015277686424642326,0.0006153293617793933,0.09564467469400084,0.07176958787845411,0.02387508681554673,0.09564464859165336,0.07176958787830917,0.023875086815498513,0.377596654410416,0.377596654410416,0.1256124379671283,0.0,4.830117756804611,4.766193446632315,5.022384089797356,4.83108901162683,4.767670395409141,5.021833517430423,24804.942530710417,21084.201151103854,0.85,1.0661790308814407,0.6625355640700394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336449409423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.198781624833,1535.9490765727223,0.377596654410416,0.1256124379671283,6.112874298809886,3.4727458200226424
3299.0,-30.123327591285474,5.019171343847514,35.006733582126095,24.1043469630182,4.992564124619535,-26.611755841127913,-40.13288664920253,1.480992374461067,-0.19167711771285667,-5.022868231437212,40.01329550376104,42271.48973870181,25753.546296149376,25753.546296149376,68025.03603485119,77369.47645234884,77369.47645234884,25753.546296149376,103123.02274849822,103123.02274849822,103123.02274849822,127927.9368497578,91585.2338248054,56487.24711115458,38997.76301516758,24804.914101259576,0.0,63802.67711642715,21084.176986070637,1535.9473943667297,0.0,0.8867542047645135,2.816601273960767,0.0014959135982669303,354339.9807061984,1555106.57146874,4.388741480341614,1555106.57146874,4.388741480341614,0.8499999999999999,0.09564450048905923,4.027634451161993,1.2672969779418786,1.0,0.0,4.02763445116181,1.284816359647631,1.2851124657178405,3.134793872228244,19328.330238268074,1970.94117137535,4632.441516551485,4632.441516551485,5.559389407104919,5.019171343847514,-2.359787587774904,7.378958931622418,3.472768914640693,3.472768914640693,0.9922196898973408,0.0,0.0,0.00023045367783718933,7.767804826872773e-05,0.0001527756295684616,0.0006153243889478988,0.09564450048923914,0.0717694199957213,0.023875080493517848,0.09564455018902789,0.0717694199955863,0.02387508049347294,0.3775959795347071,0.3775959795347071,0.1256124740308241,0.0,4.830328085584142,4.766523926120556,5.022232439601396,4.831191113724344,4.767867937090216,5.021648011736488,24804.914101259576,21084.176986070637,0.85,1.0661783973534382,0.6625347344213282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234061069507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.193285163414,1535.9473943667297,0.3775959795347071,0.1256124740308241,6.112874298809886,3.472768914640693
3300.0,-30.12339598138288,5.01914176244449,35.00672725416854,24.10430823164063,4.992550684541435,-26.61181874590758,-40.132934286352224,1.4809734490652586,-0.19135830487778094,-5.02286438762731,40.01328284915199,42271.39176078012,25753.549768362845,25753.549768362845,68024.94152914296,77369.37382049639,77369.37382049639,25753.549768362845,103122.92358885924,103122.92358885924,103122.92358885924,127927.80589415191,91585.15335575148,56487.171296031636,38997.75784413316,24804.88230529268,0.0,63802.64014942583,21084.149959498776,1535.9457003570792,0.0,0.886754270168802,2.8165975288914704,0.0014959135982669303,354340.0338041267,1555106.0256865916,4.388739282409812,1555106.0256865916,4.388739282409812,0.85,0.0956443309238355,4.027634451161993,1.2672967438632625,1.0,0.0,4.027634451162353,1.2848164515778984,1.2851125555594625,3.134793647929716,19328.313255918594,1970.93943965764,4632.441516551485,4632.441516551485,5.5593901566477815,5.01914176244449,-2.359769110039371,7.378910872483861,3.4727920011400646,3.4727920011400646,0.9922262860400185,0.0,0.0,0.0002304520357953053,7.767762904384376e-05,0.00015277440675146156,0.000615319463888022,0.09564433092402669,0.07176925576678757,0.02387507515723912,0.09564432458345969,0.0717692557666441,0.02387507515719139,0.37759530381219336,0.37759530381219336,0.12561250860439538,0.0,4.830562305361298,4.7668668866487565,5.022139021153862,4.831506082749513,4.768246018375919,5.021772659778094,24804.88230529268,21084.149959498776,0.85,1.0661775338736532,0.6625335826508196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344739977011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.187797081082,1535.9457003570792,0.37759530381219336,0.12561250860439538,6.112874298809886,3.4727920011400646
3301.0,-30.123463928067213,5.0191124453225155,35.00672093531533,24.104292690195166,4.992556742666166,-26.61187930159217,-40.13298164410514,1.4809721161902272,-0.19105306330357053,-5.022846647494804,40.0132704584206,42271.294256028574,25753.51805463697,25753.51805463697,68024.81231066554,77369.28614202152,77369.28614202152,25753.51805463697,103122.80419665849,103122.80419665849,103122.80419665849,127927.65146039348,91585.09555505295,56487.10366905633,38997.76876221847,24804.847263734988,0.0,63802.61602595345,21084.12017417474,1535.9435073505201,0.0,0.8867544053673873,2.8165955852169784,0.0014959135982669303,354340.2788642667,1555105.4912853923,4.388734739019297,1555105.4912853923,4.388734739019297,0.85,0.0956441474576603,4.027634451161993,1.267296495498158,1.0,0.0,4.027634451162663,1.2848164611824113,1.2851125630700497,3.134793624495889,19328.301057544002,1970.9381957696057,4632.441516551485,4632.441516551485,5.559383310641034,5.0191124453225155,-2.3597404104471797,7.378852855769695,3.472815029656565,3.472815029656565,0.9922328656161614,0.0,0.0,0.0002304504044104144,7.767721227982984e-05,0.00015277319213058456,0.0006153145718391326,0.09564414745785405,0.07176908080177047,0.02387506665608358,0.09564413660383617,0.07176908080162508,0.023875066656035216,0.3775946283897385,0.3775946283897385,0.12561254541749298,0.0,4.830801909920297,4.767239214332221,5.021978814767579,4.831793584191246,4.768762151008502,5.021371737084792,24804.847263734988,21084.12017417474,0.85,1.0661759117054792,0.6625323049267067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234884119414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.182316079754,1535.9435073505201,0.3775946283897385,0.12561254541749298,6.112874298809886,3.472815029656565
3302.0,-30.12353139720901,5.0190832058095705,35.00671466932288,24.10426289951431,4.9925529634493895,-26.61194041128558,-40.13303284356368,1.4809619775250695,-0.19079204370251546,-5.022837519086833,40.01325936039649,42271.2148136112,25753.508741553367,25753.508741553367,68024.72355516457,77369.18070791835,77369.18070791835,25753.508741553367,103122.68944947171,103122.68944947171,103122.68944947171,127927.51197301819,91585.01582303908,56487.04992872825,38997.739882567585,24804.82252354648,0.0,63802.56240611407,21084.09914501451,1535.942095618324,0.0,0.8867544920390824,2.8165932175848565,0.0014959135982669303,354340.4049630919,1555105.0126376236,4.3887318263905115,1555105.0126376236,4.3887318263905115,0.85,0.09564397789442934,4.027634451161993,1.2672962542762982,1.0,0.0,4.0276344511599556,1.284816511959688,1.2851126117776348,3.1347935006056047,19328.284230740923,1970.9364799132145,4632.441516551485,4632.441516551485,5.559381300236032,5.0190832058095705,-2.359717987526471,7.378801193336042,3.4728380885955104,3.4728380885955104,0.9922394538844316,0.0,0.0,0.00023044878450174404,7.767676170985085e-05,0.00015277202279189318,0.0006153098621703341,0.09564397789459987,0.07176891670721759,0.023875061187382283,0.09564397764423847,0.07176891670708963,0.023875061187339713,0.3775939552175785,0.3775939552175785,0.12561257990813107,0.0,4.831047237820599,4.767612854466165,5.021837612815887,4.832045475384291,4.769124720721209,5.021290170649763,24804.82252354648,21084.09914501451,0.85,1.0661754166263062,0.6625316165916314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352915822871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.1768416818,1535.942095618324,0.3775939552175785,0.12561257990813107,6.112874298809886,3.4728380885955104
3303.0,-30.123598540374125,5.019053963186305,35.00670839594769,24.104218615125887,4.992541249938601,-26.612002020975773,-40.133080271165795,1.4809447305393728,-0.1906001477837549,-5.022832209593384,40.01324661337005,42271.12139127157,25753.509114791796,25753.509114791796,68024.63050606336,77369.04860096327,77369.04860096327,25753.509114791796,103122.55771575507,103122.55771575507,103122.55771575507,127927.34714120525,91584.90607462353,56486.978864928264,38997.69689966141,24804.789425450166,0.0,63802.486325111575,21084.07101163264,1535.9402895526416,0.0,0.8867545652401881,2.8165913132867657,0.0014959135982669303,354340.4783078667,1555104.462870009,4.388729366445301,1555104.462870009,4.388729366445301,0.85,0.09564380711857007,4.027634451161993,1.2672959927236662,1.0,0.0,4.0276344511625926,1.2848165959759155,1.2851126937419004,3.1347932956164066,19328.26106921662,1970.9341180950296,4632.441516551485,4632.441516551485,5.559381380806596,5.019053963186305,-2.3596983977462465,7.378752360932552,3.472861122084643,3.472861122084643,0.9922460348813266,0.0,0.0,0.00023044717243006596,7.767634433545045e-05,0.00015277082809461552,0.0006153050503664199,0.09564380711876354,0.07176875191956515,0.02387505519919839,0.09564380841006004,0.07176875191941998,0.023875055199150095,0.37759328417349486,0.37759328417349486,0.125612613586933,0.0,4.831282265682944,4.767957283681881,5.021743024652665,4.832232061809634,4.7693450680092155,5.021374772511763,24804.789425450166,21084.07101163264,0.85,1.0661752295896034,0.662530942381698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522356961816478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.171374585723,1535.9402895526416,0.37759328417349486,0.125612613586933,6.112874298809886,3.472861122084643
3304.0,-30.1236651457664,5.019024955748868,35.00670213197818,24.1042033181526,4.992545831939527,-26.612061516934126,-40.13312745429573,1.4809422031063733,-0.19026329516981377,-5.022815590236009,40.013234340580716,42271.028989246064,25753.480892492433,25753.480892492433,68024.5098817385,77368.96775623002,77368.96775623002,25753.480892492433,103122.44864872245,103122.44864872245,103122.44864872245,127927.20377456839,91584.85396866217,56486.915201674776,38997.7097410971,24804.755125845935,0.0,63802.46486694303,21084.041856969045,1535.9381635121965,0.0,0.8867546943051697,2.8165888229166804,0.0014959135982669303,354340.7078859711,1555103.9335559478,4.388725029178384,1555103.9335559478,4.388725029178384,0.85,0.0956436259579451,4.027634451161993,1.2672957635903734,1.0,0.0,4.027634451162359,1.28481661110241,1.28511270681716,3.1347932587096348,19328.250072670708,1970.9329967594142,4632.441516551485,4632.441516551485,5.55937528849021,5.019024955748868,-2.3596704859811837,7.378695441730052,3.4728841059029736,3.4728841059029736,0.9922526016865639,0.0,0.0,0.0002304455732802929,7.767592911452253e-05,0.00015276964416577034,0.0006153002819338154,0.09564362595813676,0.07176857905070853,0.023875046907428227,0.09564360537499593,0.07176857905056472,0.023875046907380383,0.37759261330883664,0.37759261330883664,0.1256126493500345,0.0,4.831530044217516,4.768336890249145,5.021593697096137,4.832552295066193,4.769886819179135,5.021028002361675,24804.755125845935,21084.041856969045,0.85,1.066173697577364,0.6625297169537299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522360988264034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.165911771075,1535.9381635121965,0.37759261330883664,0.1256126493500345,6.112874298809886,3.4728841059029736
3305.0,-30.123731318808595,5.018996050119179,35.0066959188433,24.104173213150375,4.992543922099243,-26.61212127300561,-40.13317463742567,1.4809338762953337,-0.19004713101861626,-5.0228050770284005,40.01322329330864,42270.938597403016,25753.468675562755,25753.468675562755,68024.40727296576,77368.85346447893,77368.85346447893,25753.468675562755,103122.32214004168,103122.32214004168,103122.32214004168,127927.05204183313,91584.76561268487,56486.8507456054,38997.68318564386,24804.729901791452,0.0,63802.413087435314,21084.020416522733,1535.9366903104421,0.0,0.8867547878432702,2.816587207091645,0.0014959135982669303,354340.85311440675,1555103.457097431,4.388721885803361,1555103.457097431,4.388721885803361,0.85,0.09564345587649917,4.027634451161993,1.2672954932460563,1.0,0.0,4.027634451160795,1.284816653338905,1.285112747022018,3.134793155657826,19328.231425849204,1970.9310953127933,4632.441516551485,4632.441516551485,5.559372651235182,5.018996050119179,-2.35964701168259,7.378643061801768,3.4729071119313244,3.4729071119313244,0.9922591748375212,0.0,0.0,0.00023044398452107303,7.76755138956464e-05,0.0001527684706254266,0.0006152955553422972,0.09564345587666986,0.07176841485918564,0.02387504101748423,0.09564346885791669,0.07176841485905755,0.02387504101744162,0.37759194495143095,0.37759194495143095,0.12561268339666037,0.0,4.83177171291112,4.76870578226135,5.021452123089318,4.832757946009792,4.770201280580579,5.020905826857813,24804.729901791452,21084.020416522733,0.85,1.0661729546145002,0.6625288378901061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522364982464488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.160457491704,1535.9366903104421,0.37759194495143095,0.12561268339666037,6.112874298809886,3.4729071119313244
3306.0,-30.1237970941654,5.018967095922489,35.006689695901514,24.10412934785711,4.992529546374606,-26.612181917713475,-40.13322196025399,1.4809143699217437,-0.1897961934587329,-5.022801675578407,40.01321058138864,42270.8504489043,25753.47450360279,25753.47450360279,68024.32495250709,77368.7337536714,77368.7337536714,25753.47450360279,103122.2082572742,103122.2082572742,103122.2082572742,127926.90558261999,91584.66663053705,56486.78332576603,38997.64811641224,24804.697325345798,0.0,63802.345441758036,21083.99272654393,1535.9349570106308,0.0,0.8867548512027436,2.816584303312592,0.0014959135982669303,354340.9001017187,1555102.9088443392,4.38871975659012,1555102.9088443392,4.38871975659012,0.85,0.09564328801693885,4.027634451161993,1.2672952679591258,1.0,0.0,4.027634451162683,1.2848167478574555,1.2851128395332612,3.134792925044312,19328.210536459494,1970.9289651878566,4632.441516551485,4632.441516551485,5.559373909327704,5.018967095922489,-2.3596287941513854,7.378595890073874,3.472930100325949,3.472930100325949,0.9922657429502711,0.0,0.0,0.00023044240531994747,7.767509744946354e-05,0.00015276730787048393,0.0006152908721904317,0.09564328801713043,0.07176825255426922,0.023875035462861214,0.09564326915420938,0.07176825255412546,0.02387503546281339,0.37759127820288196,0.37759127820288196,0.12561271644093605,0.0,4.832017252571234,4.769058418188081,5.021374992893243,4.833005482119688,4.770475413682902,5.021072942827686,24804.697325345798,21083.99272654393,0.85,1.0661727947697954,0.6625281587412996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522368950739795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.155009653567,1535.9349570106308,0.37759127820288196,0.12561271644093605,6.112874298809886,3.472930100325949
3307.0,-30.12386236073298,5.018938348695311,35.00668346458501,24.104103817977034,4.9925317942905085,-26.612240441946906,-40.13326519690452,1.4809098755035928,-0.18957970985979955,-5.022786205714469,40.01319789157404,42270.747512383015,25753.44966726124,25753.44966726124,68024.19717964425,77368.62118624954,77368.62118624954,25753.44966726124,103122.07085351078,103122.07085351078,103122.07085351078,127926.73159587116,91584.58131661717,56486.707642747075,38997.63741541122,24804.66074236037,0.0,63802.29815777159,21083.961631006314,1535.9327218808396,0.0,0.8867549759255592,2.8165832621463944,0.0014959135982669303,354341.11380103446,1555102.3615447774,4.388715565244795,1555102.3615447774,4.388715565244795,0.85,0.09564310763117927,4.027634451161993,1.2672949822293593,1.0,0.0,4.027634451161932,1.2848167721197379,1.2851128617877534,3.134792865847364,19328.19253163985,1970.9271292072062,4632.441516551485,4632.441516551485,5.559368547934267,5.018938348695311,-2.3596017182002553,7.3785400668955665,3.4729530258934798,3.4729530258934798,0.9922722931124228,0.0,0.0,0.00023044083834420254,7.767471696390685e-05,0.0001527661213802957,0.0006152860934416736,0.09564310763137682,0.0717680804462219,0.023875027185154905,0.0956431080690669,0.07176808044607368,0.023875027185105594,0.37759061200114385,0.37759061200114385,0.1256127524985401,0.0,4.832249309164638,4.769408890457953,5.0212503140932085,4.833206495854654,4.770840103240516,5.020781027286716,24804.66074236037,21083.961631006314,0.85,1.0661715822748683,0.6625270363750075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522372895168696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.149567576625,1535.9327218808396,0.37759061200114385,0.1256127524985401,6.112874298809886,3.4729530258934798
3308.0,-30.123927128076385,5.018909656474499,35.006677264247685,24.10407430669295,4.992526148476612,-26.61229930629071,-40.13331224033607,1.4808983266901135,-0.18927743775503814,-5.022777770418546,40.01318633127654,42270.66260117171,25753.443066497555,25753.443066497555,68024.10566766927,77368.5243253259,77368.5243253259,25753.443066497555,103121.96739182345,103121.96739182345,103121.96739182345,127926.60038707695,91584.50831166618,56486.64658750878,38997.62413795267,24804.632995253505,0.0,63802.25713320618,21083.93804596548,1535.931152196207,0.0,0.8867550607424607,2.8165802709597973,0.0014959135982669303,354341.23032549955,1555101.8629603363,4.388712714949407,1555101.8629603363,4.388712714949407,0.85,0.09564293886904295,4.027634451161993,1.267294717379846,1.0,0.0,4.027634451162348,1.2848168293601117,1.2851129170433497,3.1347927261879893,19328.177124529524,1970.925558119187,4632.441516551485,4632.441516551485,5.559367123034749,5.018909656474499,-2.359579782439967,7.378489438914466,3.4729759656398183,3.4729759656398183,0.9922788473256624,0.0,0.0,0.00023043928336396354,7.767430298036878e-05,0.00015276498038359476,0.0006152814979240523,0.09564293886922026,0.0717679171608706,0.02387502170834967,0.09564291790029426,0.07176791716073753,0.023875021708305407,0.3775899463406832,0.3775899463406832,0.1256127880307714,0.0,4.8324963902256854,4.769772706848926,5.0211457195702,4.833500332663505,4.771243964765688,5.020743388060566,24804.632995253505,21083.93804596548,0.85,1.0661708335121864,0.6625261315272771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522376809088453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.144133499914,1535.931152196207,0.3775899463406832,0.1256127880307714,6.112874298809886,3.4729759656398183
3309.0,-30.123991461758308,5.01888111759322,35.00667108127715,24.10404385244476,4.992526392059468,-26.612357191281188,-40.13335533728821,1.480892121581453,-0.1891082540518596,-5.022764628501571,40.01317443644489,42270.56327303012,25753.424665753446,25753.424665753446,68023.98793878357,77368.39980654605,77368.39980654605,25753.424665753446,103121.82447229949,103121.82447229949,103121.82447229949,127926.42609786295,91584.40985823631,56486.573324716825,38997.59614835498,24804.601625563468,0.0,63802.19777391845,21083.911381728947,1535.929265507757,0.0,0.8867551707335711,2.816579580154051,0.0014959135982669303,354341.4118668899,1555101.3499478875,4.388709018668326,1555101.3499478875,4.388709018668326,0.85,0.09564276419555057,4.027634451161993,1.2672944591240958,1.0,0.0,4.027634451162326,1.2848168615792983,1.2851129472853824,3.134792647577197,19328.156346721506,1970.9234393724164,4632.441516551485,4632.441516551485,5.559363150886573,5.01888111759322,-2.3595543798147585,7.378435497407978,3.4729988740676987,3.4729988740676987,0.9922853925907711,0.0,0.0,0.00023043773880494808,7.767392372775103e-05,0.00015276381507719705,0.0006152768044958587,0.09564276419573534,0.0717677494079173,0.02387501478781804,0.09564278882118847,0.07176774940777865,0.02387501478777191,0.37758928215643606,0.37758928215643606,0.12561282427803142,0.0,4.832723477763352,4.7701173531650625,5.021018655452849,4.833656374449731,4.7715208503042845,5.020535398943821,24804.601625563468,21083.911381728947,0.85,1.0661699802227023,0.6625251911041504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522380693072618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.138707248778,1535.929265507757,0.37758928215643606,0.12561282427803142,6.112874298809886,3.4729988740676987
3310.0,-30.124055301390488,5.018852685297625,35.006664930313114,24.10401898613202,4.992524457924045,-26.612414849364,-40.13339843424035,1.4808840058966923,-0.18880459259185045,-5.022753570512906,40.01316300276085,42270.465923640426,25753.411875471396,25753.411875471396,68023.87779911183,77368.30676109684,77368.30676109684,25753.411875471396,103121.71863656824,103121.71863656824,103121.71863656824,127926.29214153279,91584.34179698808,56486.50095952821,38997.60093051097,24804.573504964552,0.0,63802.17443547552,21083.88747921987,1535.9276144493067,0.0,0.8867552684445648,2.816576876991762,0.0014959135982669303,354341.56462111825,1555100.856824403,4.388705735064424,1555100.856824403,4.388705735064424,0.85,0.0956425932852471,4.027634451161993,1.2672941854828972,1.0,0.0,4.027634451161952,1.2848169027122989,1.285112986458536,3.1347925472178164,19328.141982940062,1970.9219746743345,4632.441516551485,4632.441516551485,5.559360389862609,5.018852685297625,-2.3595304820399794,7.378383167337605,3.473021780932638,3.473021780932638,0.9922919374093251,0.0,0.0,0.00023043620611678194,7.767354447684558e-05,0.00015276266163993636,0.0006152721588722104,0.09564259328542377,0.07176758461392777,0.023875008671496008,0.09564260475669574,0.07176758461379519,0.023875008671451908,0.3775886182327194,0.3775886182327194,0.1256128596644294,0.0,4.832964458619244,4.770480346909949,5.020892084706304,4.833948977921068,4.77195328495992,5.020406837473047,24804.573504964552,21083.88747921987,0.85,1.066168643952814,0.6625239076512891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384551052832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.133287526414,1535.9276144493067,0.3775886182327194,0.1256128596644294,6.112874298809886,3.473021780932638
3311.0,-30.124118749541967,5.018824327303002,35.00665879446347,24.103989300224953,4.992519775974922,-26.612472429839816,-40.133445303048916,1.4808734562719104,-0.1885223621822547,-5.0227439725698275,40.01315114106979,42270.3858843346,25753.402959354684,25753.402959354684,68023.78884368928,77368.20528891849,77368.20528891849,25753.402959354684,103121.60824827317,103121.60824827317,103121.60824827317,127926.15154575913,91584.26403861571,56486.44463402839,38997.57711620814,24804.54329748596,0.0,63802.120413694094,21083.861802863066,1535.9258758523172,0.0,0.8867553602722593,2.8165742852497178,0.0014959135982669303,354341.6972064275,1555100.345241524,4.388702649170795,1555100.345241524,4.388702649170795,0.85,0.09564242266476133,4.027634451161993,1.2672939508548011,1.0,0.0,4.027634451160609,1.284816955212676,1.2851130370137738,3.134792419123468,19328.125572658217,1970.9203012912888,4632.441516551485,4632.441516551485,5.559358465150407,5.018824327303002,-2.359507653341154,7.378331980644155,3.4730446723861212,3.4730446723861212,0.9922984778246061,0.0,0.0,0.000230434682836753,7.767313203574616e-05,0.00015276155080100684,0.0006152676848190681,0.09564242266494381,0.07176742021709567,0.023875002447848143,0.09564241839025975,0.07176742021695874,0.02387500244780259,0.37758795586026866,0.37758795586026866,0.12561289430735945,0.0,4.833212323163934,4.770848134002279,5.020778692105125,4.834221610387601,4.772337478584404,5.020343379910798,24804.54329748596,21083.861802863066,0.85,1.0661681524473139,0.662523214122864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522388379407667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.127875557057,1535.9258758523172,0.37758795586026866,0.12561289430735945,6.112874298809886,3.4730446723861212
3312.0,-30.124181713668914,5.018796077842871,35.00665266910976,24.103953991457843,4.992517217817683,-26.612529362226613,-40.13348826030267,1.4808648663745327,-0.18837571416787569,-5.022732702481268,40.01313917508638,42270.291845003194,25753.389935215702,25753.389935215702,68023.6817802189,77368.07252996998,77368.07252996998,25753.389935215702,103121.46246518569,103121.46246518569,103121.46246518569,127925.97433898965,91584.15565795478,56486.37497298454,38997.53409441138,24804.511873803956,0.0,63802.04596821533,21083.835092733363,1535.9240263023469,0.0,0.8867554609909369,2.8165736723076904,0.0014959135982669303,354341.8528906869,1555099.8291607504,4.388699264493864,1555099.8291607504,4.388699264493864,0.85,0.09564225020628747,4.027634451161993,1.2672936843568463,1.0,0.0,4.027634451162466,1.2848169985207667,1.2851130783895497,3.1347923134571554,19328.10269978757,1970.9179689075854,4632.441516551485,4632.441516551485,5.559355653644005,5.018796077842871,-2.3594835928982265,7.378279670741097,3.473067538866573,3.473067538866573,0.9923050111047351,0.0,0.0,0.00023043317118648558,7.767275401773914e-05,0.00015276041716874643,0.0006152631189627211,0.09564225020647246,0.07176725450812592,0.023874995698346536,0.09564229326791503,0.07176725450798711,0.023874995698300355,0.377587295261623,0.377587295261623,0.1256129290706088,0.0,4.833437055774766,4.771185909566384,5.0206628727573275,4.834356988313402,4.772558376310997,5.020221034394638,24804.511873803956,21083.835092733363,0.85,1.0661677184162197,0.6625225132445008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522392184287976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.122469302376,1535.9240263023469,0.377587295261623,0.1256129290706088,6.112874298809886,3.473067538866573
3313.0,-30.12424428283386,5.018768013296672,35.00664657890223,24.10393349071967,4.992520896402505,-26.61258531540036,-40.133534849714465,1.4808619289681642,-0.18811485391404403,-5.02271769616978,40.01312794808577,42270.21458317228,25753.367745543917,25753.367745543917,68023.5823287162,77367.9743585303,77367.9743585303,25753.367745543917,103121.34210407421,103121.34210407421,103121.34210407421,127925.8254567022,91584.08423025231,56486.324454891095,38997.510861512455,24804.483352627984,0.0,63801.99421414044,21083.810849733785,1535.9222611355722,0.0,0.8867555780550073,2.8165719932893754,0.0014959135982669303,354342.06018696644,1555099.3449516736,4.388695330526483,1555099.3449516736,4.388695330526483,0.85,0.09564207612181927,4.027634451161993,1.2672934618173173,1.0,0.0,4.0276344511624185,1.284817015364975,1.2851130933075396,3.134792272359401,19328.087625542918,1970.9164317624181,4632.441516551485,4632.441516551485,5.559350863584226,5.018768013296672,-2.3594567531966817,7.378224766493354,3.4730903908249386,3.4730903908249386,0.9923115402356968,0.0,0.0,0.00023043166902756305,7.767234403915625e-05,0.0001527593249884068,0.0006152587200595583,0.09564207612199432,0.0717670875897145,0.023874988532279817,0.09564213896242263,0.07176708758958315,0.02387498853223612,0.3775866345065133,0.3775866345065133,0.12561296370729594,0.0,4.833664594947379,4.771537826081271,5.0205157546431565,4.83460284225572,4.772973938236646,5.019955828701086,24804.483352627984,21083.810849733785,0.85,1.0661670245040733,0.6625218396982947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522395960144023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.117070629381,1535.9222611355722,0.3775866345065133,0.12561296370729594,6.112874298809886,3.4730903908249386
3314.0,-30.124306430046015,5.018739951199084,35.006640510894286,24.103899124916666,4.992512322617754,-26.612642114077204,-40.13357780696822,1.4808480066480565,-0.18783162424512057,-5.022711212246733,40.01311641427943,42270.123962373866,25753.367451710517,25753.367451710517,68023.49141408439,77367.86976469692,77367.86976469692,25753.367451710517,103121.23721640743,103121.23721640743,103121.23721640743,127925.69306811599,91584.00124943197,56486.255447105235,38997.49533591859,24804.455851708553,0.0,63801.95118762714,21083.78747395227,1535.9207462559434,0.0,0.8867556528407465,2.8165690247675172,0.0014959135982669303,354342.1497555163,1555098.847510499,4.388692817333368,1555098.847510499,4.388692817333368,0.85,0.09564191014794346,4.027634451161993,1.267293234881945,1.0,0.0,4.0276344511636015,1.2848170835794295,1.2851131596206415,3.1347921059247015,19328.07011310525,1970.9146459907563,4632.441516551485,4632.441516551485,5.5593508001547365,5.018739951199084,-2.359436166305722,7.378176117504806,3.4731132514832397,3.4731132514832397,0.9923180718523542,0.0,0.0,0.00023043017700780346,7.767196602469411e-05,0.00015275821098310936,0.0006152542332534437,0.09564191014811921,0.07176692709901676,0.02387498304910244,0.095641951894915,0.0717669270988849,0.023874983049058565,0.37758597470930055,0.37758597470930055,0.12561299626672856,0.0,4.833905207897203,4.771891883072101,5.0204146165401085,4.834879588001627,4.773320405210029,5.0200223985197,24804.455851708553,21083.78747395227,0.85,1.0661663185510213,0.6625208661419613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522399712316696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.111677769988,1535.9207462559434,0.37758597470930055,0.12561299626672856,6.112874298809886,3.4731132514832397
3315.0,-30.124368098931686,5.018711920176206,35.00663441862427,24.10386479403826,4.992503462545497,-26.6126985107603,-40.13362069437278,1.4808338743733098,-0.18753463847411922,-5.022703427715454,40.01310357157714,42270.03514664167,25753.3637227454,25753.3637227454,68023.39886938706,77367.76648146745,77367.76648146745,25753.3637227454,103121.13020421285,103121.13020421285,103121.13020421285,127925.5504632594,91583.91927050194,56486.18793567305,38997.47926092098,24804.42025904655,0.0,63801.899519967534,21083.757220189567,1535.9187393762463,0.0,0.8867557389888683,2.8165660271909085,0.0014959135982669303,354342.2572906198,1555098.293618133,4.388689922304956,1555098.293618133,4.388689922304956,0.85,0.09564173865731036,4.027634451161993,1.2672929700324311,1.0,0.0,4.027634451163741,1.2848171527523982,1.2851132269072445,3.134791937151366,19328.0528121085,1970.912881780068,4632.441516551485,4632.441516551485,5.5593499951871825,5.018711920176206,-2.3594146626388337,7.37812658281504,3.473136066105962,3.473136066105962,0.9923245903159891,0.0,0.0,0.0002304286964804223,7.767158862658719e-05,0.0001527571078538351,0.0006152497902519745,0.09564173865750684,0.07176676237556888,0.02387497628193797,0.09564173442959586,0.07176676237542144,0.02387497628188892,0.3775853160428718,0.3775853160428718,0.12561302985573283,0.0,4.834155045060584,4.772249684669475,5.020339192829283,4.835168789241322,4.773695650418006,5.020052306226262,24804.42025904655,21083.757220189567,0.85,1.066165731446575,0.6625200106058406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522403439187372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.106291278078,1535.9187393762463,0.3775853160428718,0.12561302985573283,6.112874298809886,3.473136066105962
3316.0,-30.1244292878401,5.018684111193717,35.006628342427284,24.103849252592795,4.992508893036858,-26.612753046281984,-40.13366330238057,1.4808326514778947,-0.18722644115172216,-5.022686542955168,40.01309185519994,42269.94725698207,25753.33707789873,25753.33707789873,68023.2843348808,77367.68128850455,77367.68128850455,25753.33707789873,103121.01836640328,103121.01836640328,103121.01836640328,127925.40638131613,91583.86097353579,56486.12694200976,38997.48225725114,24804.388014912856,0.0,63801.870272164,21083.729812675927,1535.916719076144,0.0,0.8867558673888203,2.816563944878774,0.0014959135982669303,354342.49053589243,1555097.7883031256,4.38868560739431,1555097.7883031256,4.38868560739431,0.85,0.09564156172334708,4.027634451161993,1.2672927200188862,1.0,0.0,4.027634451162553,1.2848171615070567,1.2851132337764315,3.134791915791103,19328.040509000606,1970.9116272122087,4632.441516551485,4632.441516551485,5.559344243393754,5.018684111193717,-2.359386451854796,7.378070563048513,3.4731588433327256,3.4731588433327256,0.9923310980950645,0.0,0.0,0.00023042722748484813,7.767121368877794e-05,0.00015275601379607017,0.0006152453837872289,0.09564156172353036,0.07176659330217632,0.023874968421354045,0.09564155176537356,0.07176659330203879,0.023874968421308294,0.37758465874428115,0.37758465874428115,0.1256130657609755,0.0,4.834409725035812,4.772631851620986,5.02020986449179,4.835460101803449,4.774192527129969,5.019724670546623,24804.388014912856,21083.729812675927,0.85,1.066164425035022,0.6625189367751803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240713737537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.100912297066,1535.916719076144,0.37758465874428115,0.1256130657609755,6.112874298809886,3.4731588433327256
3317.0,-30.124490096852323,5.018656254008713,35.00662228645145,24.103804828505986,4.992497145227628,-26.612808957810145,-40.13370608501134,1.480816006184672,-0.18704947060348331,-5.0226823207224935,40.01308029178968,42269.86183039193,25753.34286220046,25753.34286220046,68023.2046925924,77367.5489123511,77367.5489123511,25753.34286220046,103120.89177455156,103120.89177455156,103120.89177455156,127925.2526456916,91583.74838526719,56486.061303304894,38997.43009106921,24804.360871140037,0.0,63801.79096220925,21083.70674046903,1535.9152716053622,0.0,0.8867559307668798,2.8165621100312657,0.0014959135982669303,354342.5488616322,1555097.289585541,4.388683477559997,1555097.289585541,4.388683477559997,0.85,0.09564139950289301,4.027634451161993,1.2672924485756085,1.0,0.0,4.027634451163629,1.2848172423941313,1.2851133128063863,3.1347917184368495,19328.016748148057,1970.909204279551,4632.441516551485,4632.441516551485,5.559345492044539,5.018656254008713,-2.3593675375239913,7.378023791532704,3.473181640823302,3.473181640823302,0.9923376116638005,0.0,0.0,0.0002304257676181983,7.76708372160221e-05,0.0001527549304021762,0.0006152410202726575,0.0956413995030676,0.07176643561207528,0.02387496389099232,0.09564140616149079,0.07176643561194428,0.023874963890948734,0.3775840042566601,0.3775840042566601,0.12561310019871236,0.0,4.834652822063674,4.772978411498229,5.020141251508278,4.835632850118998,4.7743726585887885,5.019874831423692,24804.360871140037,21083.70674046903,0.85,1.0661645020730461,0.6625184213939856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522410806781645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.09554087597,1535.9152716053622,0.3775840042566601,0.12561310019871236,6.112874298809886,3.473181640823302
3318.0,-30.124550463899528,5.018628524558323,35.00661621422317,24.103785200882726,4.992495115171565,-26.612863499614058,-40.13374865809453,1.4808081508852804,-0.18665500186597228,-5.0226698311430615,40.01306770644926,42269.77746545051,25753.32753404684,25753.32753404684,68023.10499949736,77367.47737189112,77367.47737189112,25753.32753404684,103120.80490593796,103120.80490593796,103120.80490593796,127925.12974022228,91583.70038878283,56486.00048233889,38997.44434049327,24804.324834284325,0.0,63801.7691747776,21083.676109141677,1535.9131343919323,0.0,0.8867560399371518,2.8165583796305187,0.0014959135982669303,354342.72139218636,1555096.7467933341,4.388679808868301,1555096.7467933341,4.388679808868301,0.8500000000000001,0.09564122520124216,4.027634451161993,1.2672922590048987,1.0,0.0,4.027634451161998,1.2848172821366752,1.2851133506959729,3.1347916214700673,19328.006618874362,1970.9081713810897,4632.441516551485,4632.441516551485,5.559342183173057,5.018628524558323,-2.359342576991671,7.377971101549994,3.473204377424482,3.473204377424482,0.9923441078355663,0.0,0.0,0.00023042431837041048,7.767046258888935e-05,0.00015275385578152113,0.0006152366920934851,0.0956412252014371,0.0717662685273642,0.023874956674072894,0.09564115817957738,0.07176626852721793,0.023874956674024235,0.3775833501124302,0.3775833501124302,0.12561313705962385,0.0,4.834920559275872,4.773364489735627,5.0200525064896055,4.836014829277076,4.774932480673044,5.01972128473767,24804.324834284325,21083.676109141677,0.85,1.0661633036092761,0.6625173253371286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452241445340788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.090175025829,1535.9131343919323,0.3775833501124302,0.12561313705962385,6.112874298809886,3.473204377424482
3319.0,-30.124610363185763,5.01860102054887,35.006610188893305,24.10375876296314,4.992502520787394,-26.612916676805362,-40.133787284698315,1.480808834406201,-0.18657696027480597,-5.02265255705869,40.01305692801064,42269.678595709935,25753.300481134393,25753.300481134393,68022.97907684432,77367.34024411482,77367.34024411482,25753.300481134393,103120.64072524922,103120.64072524922,103120.64072524922,127924.93834149087,91583.59043596617,56485.92878755806,38997.40183156456,24804.297616241653,0.0,63801.69944780621,21083.652973805405,1535.9113854375057,0.0,0.8867561669218544,2.8165593703309053,0.0014959135982669303,354342.9600158103,1555096.2819309752,4.3886755415194045,1555096.2819309752,4.3886755415194045,0.85,0.09564105252201165,4.027634451161993,1.2672919776709755,1.0,0.0,4.027634451160328,1.284817281908477,1.2851133486200461,3.134791622026842,19327.983414212846,1970.9058051641332,4632.441516551485,4632.441516551485,5.559336343290924,5.01860102054887,-2.359314049521016,7.377915070069886,3.4732271061302953,3.4732271061302953,0.9923506017515129,0.0,0.0,0.00023042288036058606,7.767012269073773e-05,0.00015275275766984833,0.0006152322693010805,0.0956410525221808,0.0717661027020599,0.023874949820120905,0.09564109660921903,0.07176610270193297,0.02387494982007868,0.3775826988714004,0.3775826988714004,0.1256131745919896,0.0,4.8351450872132204,4.773710998328511,5.019909602822338,4.836075596783871,4.7751297776481465,5.019370848132212,24804.297616241653,21083.652973805405,0.85,1.0661624951305784,0.662516499741346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522418073531858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.084816002756,1535.9113854375057,0.3775826988714004,0.1256131745919896,6.112874298809886,3.4732271061302953
