time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3320.0,-30.124669809995286,5.018573434213529,35.006604184202715,24.10372516550126,4.992488925651304,-26.612971546910625,-40.1338298927061,1.4807906625658547,-0.1861867717076393,-5.022649732864728,40.01304547851117,42269.59837245663,25753.31036024083,25753.31036024083,68022.90873269745,77367.2590231639,77367.2590231639,25753.31036024083,103120.56938340474,103120.56938340474,103120.56938340474,127924.84059712516,91583.52770516078,56485.86705445054,38997.400723011386,24804.271213720418,0.0,63801.6719367318,21083.630531662355,1535.9100155556473,0.0,0.8867562227695127,2.816554567527264,0.0014959135982669303,354342.99902914284,1555095.788126603,4.3886736647468085,1555095.788126603,4.3886736647468085,0.85,0.09564089293720872,4.027634451161993,1.2672917315037924,1.0,0.0,4.027634451161602,1.2848173698696952,1.285113434767825,3.1347914074126124,19327.970175378676,1970.9044551787488,4632.441516551485,4632.441516551485,5.559338475882648,5.018573434213529,-2.35929613919113,7.377869573404659,3.473249856628374,3.473249856628374,0.9923571018938212,0.0,0.0,0.0002304214532216011,7.76697477594712e-05,0.00015275170546212992,0.000615228031393024,0.09564089293738064,0.07176594711140613,0.02387494582597451,0.09564085424292713,0.07176594711127712,0.023874945825931596,0.3775820478097576,0.3775820478097576,0.12561320931673067,0.0,4.835407663673436,4.774083016564759,5.019842484996786,4.83646296115711,4.775576448291986,5.0195793861222455,24804.271213720418,21083.630531662355,0.85,1.0661618523124534,0.6625155280315036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522421665606595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.07946433826,1535.9100155556473,0.3775820478097576,0.12561320931673067,6.112874298809886,3.473249856628374
3321.0,-30.124728820508235,5.018546086394878,35.00659817798194,24.103698902204655,4.992495172743069,-26.613024039883587,-40.13387218639252,1.4807903921175773,-0.1860739783974168,-5.022631765527689,40.01303342455888,42269.51857482607,25753.281738238133,25753.281738238133,68022.8003130642,77367.1272699676,77367.1272699676,25753.281738238133,103120.40900820574,103120.40900820574,103120.40900820574,127924.64516554135,91583.42229939454,56485.81360424956,38997.34299460553,24804.236157335617,0.0,63801.57915194115,21083.600733735275,1535.9078026225707,0.0,0.8867563579033528,2.816555182057717,0.0014959135982669303,354343.2472294913,1555095.2682529718,4.388669123545652,1555095.2682529718,4.388669123545652,0.85,0.09564071540835081,4.027634451161993,1.2672914655553176,1.0,0.0,4.0276344511619175,1.2848173740603988,1.2851134371392543,3.1347913971878274,19327.947930335737,1970.9021868156544,4632.441516551485,4632.441516551485,5.559332297282746,5.018546086394878,-2.359267111249083,7.3778131976439605,3.473272536451461,3.473272536451461,0.9923635818432747,0.0,0.0,0.00023042003656483938,7.766937559574574e-05,0.00015275066096909364,0.0006152238245568871,0.09564071540853947,0.07176577782554379,0.023874937582995685,0.0956407518861553,0.07176577782540222,0.023874937582948584,0.37758139867021534,0.37758139867021534,0.12561324629777734,0.0,4.835630945086564,4.774423688617901,5.019712152866759,4.836557787130289,4.775820435877279,5.01922500278755,24804.236157335617,21083.600733735275,0.85,1.0661617034755577,0.6625152407930648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522425230548628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.074119741736,1535.9078026225707,0.37758139867021534,0.12561324629777734,6.112874298809886,3.473272536451461
3322.0,-30.12478738758782,5.0185186804722965,35.00659219234846,24.103670264035486,4.992483301379117,-26.61307794571707,-40.133910917770095,1.4807738595075997,-0.1856375008798068,-5.02262769595898,40.01302201176644,42269.4258547682,25753.288710709767,25753.288710709767,68022.71456547796,77367.05919344634,77367.05919344634,25753.288710709767,103120.34790415611,103120.34790415611,103120.34790415611,127924.55730117395,91583.37305582184,56485.73971714056,38997.37037631253,24804.209397017836,0.0,63801.57977333036,21083.57798746516,1535.9063847668508,0.0,0.8867564199584609,2.8165499158281464,0.0014959135982669303,354343.3034464315,1555094.7760319763,4.388667038170993,1555094.7760319763,4.388667038170993,0.85,0.09564055495743853,4.027634451161993,1.2672912397189067,1.0,0.0,4.027634451160076,1.2848174543090978,1.2851135155998934,3.1347912013911947,19327.93753787403,1970.901127079485,4632.441516551485,4632.441516551485,5.559333802422446,5.0185186804722965,-2.359248284028453,7.37776696450075,3.4732952422498573,3.4732952422498573,0.992370069214245,0.0,0.0,0.00023041863056145153,7.766903478003923e-05,0.0001527495957814123,0.0006152195343702849,0.0956405549576108,0.07176562164483999,0.023874933312770807,0.09564049146609982,0.07176562164471073,0.023874933312727803,0.3775807494146971,0.3775807494146971,0.12561328120412213,0.0,4.8359013238084,4.774805700756474,5.019646247042147,4.836990195079181,4.776341468880673,5.019390365113509,24804.209397017836,21083.57798746516,0.85,1.0661603491190053,0.6625137810841041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242876932822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.068781904125,1535.9063847668508,0.3775807494146971,0.12561328120412213,6.112874298809886,3.4732952422498573
3323.0,-30.12484553104963,5.018491467527136,35.00658620295446,24.103644454758637,4.992486645067283,-26.613129948581957,-40.1339493348263,1.4807710625988355,-0.18545995505240853,-5.022611781452622,40.01300993096509,42269.333793948244,25753.26555341929,25753.26555341929,68022.59934736753,77366.9410018677,77366.9410018677,25753.26555341929,103120.20655528699,103120.20655528699,103120.20655528699,127924.38125706158,91583.27968625701,56485.67247833434,38997.3413421363,24804.174701774602,0.0,63801.5160439109,21083.54849650841,1535.9042395348213,0.0,0.8867565447379976,2.8165494388743637,0.0014959135982669303,354343.5232891694,1555094.2550006306,4.388662844929618,1555094.2550006306,4.388662844929618,0.85,0.09564038009208267,4.027634451161993,1.267290968275629,1.0,0.0,4.027634451162364,1.2848174702764388,1.285113529777439,3.1347911624329137,19327.917832975025,1970.899117738986,4632.441516551485,4632.441516551485,5.559328803483895,5.018491467527136,-2.3592207670059984,7.377712234533135,3.4733178849405366,3.4733178849405366,0.9923765385544391,0.0,0.0,0.00023041723473555585,7.766869673156143e-05,0.0001527485380039944,0.0006152152740295148,0.0956403800922711,0.07176545446510141,0.023874925627169693,0.09564035514533538,0.07176545446496002,0.023874925627122658,0.37758010280147797,0.37758010280147797,0.1256133182723465,0.0,4.836145459285774,4.775168073161353,5.019534227685995,4.837151826400202,4.776647732032586,5.019116423501771,24804.174701774602,21083.54849650841,0.85,1.066159608190995,0.6625129999239626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522432281517348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.063450982947,1535.9042395348213,0.37758010280147797,0.1256133182723465,6.112874298809886,3.4733178849405366
3324.0,-30.124903245774497,5.018464253155903,35.00658023412123,24.10361518794673,4.992478597596593,-26.613182704759566,-40.133995400369145,1.4807580565809197,-0.1851142719394261,-5.022604945688732,40.012998551053805,42269.27538739335,25753.265724547942,25753.265724547942,68022.54111194129,77366.85492877073,77366.85492877073,25753.265724547942,103120.12065331868,103120.12065331868,103120.12065331868,127924.26767526018,91583.21365019973,56485.63410881934,38997.31060153377,24804.147021941502,0.0,63801.457623475275,21083.524968650276,1535.9027036479185,0.0,0.886756620757197,2.8165456900282617,0.0014959135982669303,354343.61771833576,1555093.764198003,4.388660290289557,1555093.764198003,4.388660290289557,0.85,0.09564021763623365,4.027634451161993,1.267290773210116,1.0,0.0,4.027634451160663,1.2848175339842465,1.2851135917196865,3.134791006993976,19327.90389659391,1970.8976966236087,4632.441516551485,4632.441516551485,5.559328840425248,5.018464253155903,-2.359199908497262,7.377664161653165,3.473340540169534,3.473340540169534,0.9923830114770097,0.0,0.0,0.0002304158492098728,7.76682913824985e-05,0.0001527475578273743,0.0006152113262363915,0.09564021763640715,0.0717652968115109,0.02387492082489625,0.0956401404072015,0.07176529681138072,0.023874920824852937,0.37757945736529575,0.37757945736529575,0.1256133542285831,0.0,4.8364119810358375,4.7755475392254425,5.019460524724877,4.837490673749301,4.777078365982277,5.01917871614711,24804.147021941502,21083.524968650276,0.85,1.066159671670462,0.6625126911182149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522435768304296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.05812659601,1535.9027036479185,0.37757945736529575,0.1256133542285831,6.112874298809886,3.473340540169534
3325.0,-30.124960539055795,5.01843731766403,35.00657429601546,24.103598738461756,4.992489367230036,-26.613233199734157,-40.134029801096744,1.4807620279076286,-0.18494137090260665,-5.022584785777984,40.01298750838924,42269.17037307229,25753.23225902476,25753.23225902476,68022.40263209704,77366.74442422908,77366.74442422908,25753.23225902476,103119.97668325384,103119.97668325384,103119.97668325384,127924.09335753042,91583.13063078941,56485.55657962939,38997.30450128891,24804.11667427657,0.0,63801.42117556548,21083.499173135086,1535.9007103263345,0.0,0.8867567633907211,2.816545769958213,0.0014959135982669303,354343.8962072336,1555093.2879405573,4.388655497062889,1555093.2879405573,4.388655497062889,0.85,0.09564004235912926,4.027634451161993,1.267290485831909,1.0,0.0,4.02763445116144,1.2848175182452668,1.2851135742098492,3.1347910453950805,19327.886376012135,1970.8959100214788,4632.441516551485,4632.441516551485,5.559321616259964,5.01843731766403,-2.359169232992724,7.377606550656754,3.473363149613424,3.473363149613424,0.992389471318121,0.0,0.0,0.0002304144738091472,7.76679886780675e-05,0.00015274648513107972,0.0006152070058078398,0.09564004235930305,0.07176512944866327,0.023874912910639787,0.09564003438144264,0.07176512944853286,0.023874912910596402,0.37757881414933997,0.37757881414933997,0.12561339154507786,0.0,4.836650691436716,4.775915880607215,5.019308800488261,4.8376434148754015,4.777427462507887,5.018740252723546,24804.11667427657,21083.499173135086,0.85,1.0661581102545739,0.662511423636758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522439229382034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.052808859988,1535.9007103263345,0.37757881414933997,0.12561339154507786,6.112874298809886,3.473363149613424
3326.0,-30.12501747776285,5.0184103039386425,35.006568392632666,24.103559587989025,4.992477357708793,-26.613285653640446,-40.13406828800214,1.4807455335856525,-0.18468225504994962,-5.02258135457553,40.012976643557074,42269.08374735765,25753.241647046492,25753.241647046492,68022.32539440414,77366.63430376379,77366.63430376379,25753.241647046492,103119.87595081028,103119.87595081028,103119.87595081028,127923.96886760234,91583.03863000509,56485.48807359583,38997.27839601029,24804.09291679205,0.0,63801.37131280234,21083.478979273244,1535.899472082168,0.0,0.8867568202109771,2.816542762252262,0.0014959135982669303,354343.9436058629,1555092.8193529248,4.388653587607683,1555092.8193529248,4.388653587607683,0.8500000000000001,0.09563988565472041,4.027634451161993,1.2672902121907104,1.0,0.0,4.0276344511622115,1.2848175982340697,1.2851136524607991,3.134790850232605,19327.86695998329,1970.8939301375385,4632.441516551485,4632.441516551485,5.559323642841779,5.0184103039386425,-2.3591508304255004,7.377561134364143,3.473385797828635,3.473385797828635,0.9923959422367529,0.0,0.0,0.00023041310692793832,7.766765001917382e-05,0.0001527454569087645,0.0006152028645042195,0.09563988565488384,0.07176497661330675,0.023874909041577085,0.09563986127356688,0.07176497661318412,0.02387490904153629,0.37757817228764534,0.37757817228764534,0.12561342516735313,0.0,4.836899142409095,4.77627176663043,5.019233613801703,4.8378990995256,4.777701819669687,5.018939394130541,24804.09291679205,21083.478979273244,0.85,1.0661577328942902,0.6625105836694761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224426651879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.04749764306,1535.899472082168,0.37757817228764534,0.12561342516735313,6.112874298809886,3.473385797828635
3327.0,-30.125073932328124,5.018383483873374,35.00656248309335,24.103533673938387,4.9924811400032,-26.613336092398598,-40.13410646058617,1.4807433000729477,-0.1845162873814843,-5.02256511226404,40.012964657467286,42268.997972031626,25753.218407832217,25753.218407832217,68022.21637986385,77366.51393991486,77366.51393991486,25753.218407832217,103119.73234774708,103119.73234774708,103119.73234774708,127923.79061613268,91582.94258405495,56485.426616168974,38997.239964317756,24804.058268385605,0.0,63801.29823270336,21083.449528127763,1535.8973200030312,0.0,0.8867569463160715,2.816542475894094,0.0014959135982669303,354344.1679772149,1555092.3024068743,4.388649349823277,1555092.3024068743,4.388649349823277,0.85,0.09563971141329053,4.027634451161993,1.2672899781120943,1.0,0.0,4.02763445116155,1.2848176114818644,1.285113663970305,3.1347908179096784,19327.846690254595,1970.8918632004402,4632.441516551485,4632.441516551485,5.55931862621843,5.018383483873374,-2.3591230335677915,7.377506517441166,3.473408377550917,3.473408377550917,0.9924023935859763,0.0,0.0,0.00023041175167650086,7.766731412744658e-05,0.0001527444375490543,0.0006151987588959326,0.09563971141347771,0.07176481041971929,0.02387490099375842,0.09563973114159835,0.07176481041957884,0.023874900993711694,0.3775775309992954,0.3775775309992954,0.12561346037638135,0.0,4.837122987871851,4.7766093628539465,5.019114817368802,4.838048824882549,4.777990538181598,5.018670528285725,24804.058268385605,21083.449528127763,0.85,1.06615724544923,0.6625099981173318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522446079731939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.04219161966,1535.8973200030312,0.3775775309992954,0.12561346037638135,6.112874298809886,3.473408377550917
3328.0,-30.125129970547174,5.018356748410726,35.006556611720676,24.103508528228872,4.992480045810537,-26.613386644127857,-40.13414840502662,1.4807367193904257,-0.18424588932953156,-5.022553868184017,40.01295395007466,42268.92972898807,25753.20825551773,25753.20825551773,68022.1379845058,77366.4164244001,77366.4164244001,25753.20825551773,103119.62467991783,103119.62467991783,103119.62467991783,127923.65734942032,91582.8672438882,56485.38054847317,38997.20743935004,24804.03266950248,0.0,63801.24010885252,21083.42776907711,1535.8958004370304,0.0,0.8867570423428405,2.81654023218112,0.0014959135982669303,354344.32330304396,1555091.8406096478,4.388646122826963,1555091.8406096478,4.388646122826963,0.85,0.09563954671440122,4.027634451161993,1.2672897676611319,1.0,0.0,4.027634451161787,1.284817645046569,1.2851136958142535,3.13479073601609,19327.830790315682,1970.8902418578907,4632.441516551485,4632.441516551485,5.559316434649587,5.018356748410726,-2.3590988733314773,7.377455621742204,3.4734309706711253,3.4734309706711253,0.9924088487631787,0.0,0.0,0.00023041040642715954,7.766694504759987e-05,0.00015274346137955966,0.0006151948272420458,0.095639546714567,0.07176465157034137,0.023874895144225628,0.09563957068719481,0.07176465157021698,0.023874895144184245,0.3775768892972975,0.3775768892972975,0.12561349415902953,0.0,4.837355790896652,4.776956270682149,5.019003917041459,4.838307978854459,4.778365219229045,5.018581704650728,24804.03266950248,21083.42776907711,0.85,1.066156987990389,0.6625095320541142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522449465244105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.036893397277,1535.8958004370304,0.3775768892972975,0.12561349415902953,6.112874298809886,3.4734309706711253
3329.0,-30.125185578805485,5.018330119220592,35.00655076097538,24.103483277745568,4.99247970224863,-26.613436733744624,-40.134182770829625,1.4807308571869708,-0.18398876277984755,-5.022541533376699,40.012942808143585,42268.831687197424,25753.19550281603,25753.19550281603,68022.02719001345,77366.31535833537,77366.31535833537,25753.19550281603,103119.5108611514,103119.5108611514,103119.5108611514,127923.51495914189,91582.78848360157,56485.30481246053,38997.20407904561,24804.00409799049,0.0,63801.2081770361,21083.403483291917,1535.894085568393,0.0,0.8867571454964918,2.816538290422813,0.0014959135982669303,354344.4936962514,1555091.3600713986,4.388642656331052,1555091.3600713986,4.388642656331052,0.85,0.09563937926912541,4.027634451161993,1.267289503910579,1.0,0.0,4.0276344511609095,1.2848176752286518,1.285113724288072,3.1347906623756696,19327.814168587855,1970.8885469133552,4632.441516551485,4632.441516551485,5.55931368173805,5.018330119220592,-2.3590739032969146,7.377404022517506,3.4734535446130153,3.4734535446130153,0.9924152984608615,0.0,0.0,0.00023040907150657653,7.766664265532822e-05,0.00015274242885124833,0.0006151906685954474,0.09563937926929814,0.07176449078772733,0.023874888481570808,0.09563940909344135,0.07176449078759772,0.023874888481527686,0.3775762480543493,0.3775762480543493,0.12561352720040647,0.0,4.837590577405422,4.777306455727398,5.018891110668392,4.838552770596834,4.778730580720833,5.018463348844591,24804.00409799049,21083.403483291917,0.85,1.066155785032556,0.6625083269569055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245282578998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.031601633877,1535.894085568393,0.3775762480543493,0.12561352720040647,6.112874298809886,3.4734535446130153
3330.0,-30.125240817566915,5.018303486891342,35.006544910531,24.10345401093366,4.992471390302384,-26.613487287635383,-40.13422094341365,1.480717860370078,-0.18363290207474847,-5.022534340045838,40.01293111541642,42268.75119031445,25753.19587951,25753.19587951,68021.94706982444,77366.23035784962,77366.23035784962,25753.19587951,103119.42623735961,103119.42623735961,103119.42623735961,127923.40022657618,91582.72241380603,56485.24324626762,38997.19907504267,24803.973989216567,0.0,63801.17306425924,21083.377890834083,1535.8924006486386,0.0,0.8867572244688315,2.816534449525727,0.0014959135982669303,354344.59306505753,1555090.855778092,4.388640002452578,1555090.855778092,4.388640002452578,0.85,0.09563921559177295,4.027634451161993,1.2672892626887187,1.0,0.0,4.027634451161107,1.2848177387706,1.2851137861408488,3.1347905073414575,19327.80022508655,1970.8871250719208,4632.441516551485,4632.441516551485,5.559313763054558,5.018303486891342,-2.359052724717,7.377356211608342,3.473476106054676,3.473476106054676,0.9924217445870502,0.0,0.0,0.00023040774546311465,7.766630676762776e-05,0.00015274143869548689,0.0006151866806099906,0.09563921559195168,0.07176433298191133,0.02387488261004036,0.09563918226888563,0.07176433298177722,0.023874882609995738,0.3775756076087306,0.3775756076087306,0.12561355945919941,0.0,4.837850090313225,4.777675871985537,5.0188195691972055,4.838901437971117,4.779167177321142,5.018547086586807,24803.973989216567,21083.377890834083,0.85,1.0661551160088252,0.6625074298828679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522456160553088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.026316616084,1535.8924006486386,0.3775756076087306,0.12561355945919941,6.112874298809886,3.473476106054676
3331.0,-30.125295629806246,5.018276950414217,35.00653904796796,24.103423801157646,4.992468912221482,-26.61353687414932,-40.13425897629929,1.4807101565638503,-0.18341068125175752,-5.0225224881820925,40.01291906154585,42268.671933226,25753.18437725506,25753.18437725506,68021.85631048106,77366.11796050589,77366.11796050589,25753.18437725506,103119.30233776095,103119.30233776095,103119.30233776095,127923.24251002382,91582.6311369419,56485.18510965937,38997.162252536145,24803.94017226287,0.0,63801.10242479901,21083.34914642344,1535.8903951464117,0.0,0.8867573284665589,2.8165329105310444,0.0014959135982669303,354344.75678697217,1555090.3359092302,4.388636507592327,1555090.3359092302,4.388636507592327,0.85,0.09563904627812087,4.027634451161993,1.2672889819042759,1.0,0.0,4.02763445116169,1.2848177775288538,1.285113823217385,3.1347904127762916,19327.78096183527,1970.8851607669562,4632.441516551485,4632.441516551485,5.559311280075573,5.018276950414217,-2.3590281443136916,7.377305094727909,3.4734986221673863,3.4734986221673863,0.9924281777621103,0.0,0.0,0.0002304064296655516,7.76659721104959e-05,0.0001527404575550557,0.0006151827289349885,0.09563904627830733,0.07176417078653105,0.02387487549177627,0.09563901634522493,0.07176417078639115,0.023874875491729723,0.37757496920112577,0.37757496920112577,0.12561359352012497,0.0,4.838098007113047,4.778031747720604,5.018742282694859,4.839111806930362,4.779477720508396,5.018455681360649,24803.94017226287,21083.34914642344,0.85,1.0661548739013869,0.6625069211468121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522459473159344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.021037146937,1535.8903951464117,0.37757496920112577,0.12561359352012497,6.112874298809886,3.4734986221673863
3332.0,-30.12535001322336,5.018250652727283,35.00653322891015,24.10340221775698,4.992478441007776,-26.613584873952604,-40.13429299285633,1.4807133017362362,-0.18330035329699967,-5.022503733832726,40.01290860360352,42268.577869659064,25753.15572243209,25753.15572243209,68021.73359209116,77365.99178870692,77365.99178870692,25753.15572243209,103119.147511139,103119.147511139,103119.147511139,127923.06070951672,91582.53077332828,56485.11685427709,38997.126576723545,24803.913198377715,0.0,63801.039775101264,21083.326218621056,1535.8886224481137,0.0,0.8867574618256675,2.8165336494166384,0.0014959135982669303,354345.0158601016,1555089.884870931,4.388632026038977,1555089.884870931,4.388632026038977,0.8499999999999999,0.09563887525154272,4.027634451161993,1.2672887077135968,1.0,0.0,4.027634451161563,1.2848177655105504,1.2851138095188999,3.134790442099409,19327.75978089827,1970.8830009124695,4632.441516551485,4632.441516551485,5.559305094390794,5.018250652727283,-2.3589984451180874,7.37724909784537,3.4735211228082727,3.4735211228082727,0.9924346065166494,0.0,0.0,0.00023040512416894196,7.766567279477783e-05,0.00015273945137416414,0.0006151786764061655,0.09563887525170722,0.07176400720681256,0.023874868044894665,0.09563894543320628,0.07176400720668911,0.023874868044853594,0.37757433184875117,0.37757433184875117,0.1256136286265304,0.0,4.838312036501861,4.77836255413456,5.018604576360872,4.839203380535707,4.779721332200211,5.018089425960852,24803.913198377715,21083.326218621056,0.85,1.066153997362235,0.6625060973717019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522462760188977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.015764381156,1535.8886224481137,0.37757433184875117,0.1256136286265304,6.112874298809886,3.4735211228082727
3333.0,-30.125404008316178,5.018224295072494,35.006527439928135,24.103367991652362,4.992468167496755,-26.61363450457756,-40.13433102574197,1.4806986637574675,-0.18299384204260605,-5.022498975839306,40.01289784150743,42268.502140019315,25753.16291857469,25753.16291857469,68021.66505859401,77365.89461512363,77365.89461512363,25753.16291857469,103119.05753369832,103119.05753369832,103119.05753369832,127922.9466069723,91582.4512341462,56485.05875903911,38997.10275011899,24803.889073273982,0.0,63800.99182339297,21083.305712282883,1535.8873321420115,0.0,0.8867575250285051,2.8165301732829384,0.0014959135982669303,354345.08158718474,1555089.420714953,4.388629902098222,1555089.420714953,4.388629902098222,0.85,0.09563871794915633,4.027634451161993,1.2672884923173116,1.0,0.0,4.027634451162413,1.2848178366687375,1.2851138790280567,3.134790268482575,19327.74299479079,1970.8812892058747,4632.441516551485,4632.441516551485,5.559306647814098,5.018224295072494,-2.358979017358559,7.377203312431053,3.473543651256738,3.473543651256738,0.9924410432162108,0.0,0.0,0.00023040382800096083,7.766533814017162e-05,0.00015273848986078922,0.0006151748037817714,0.09563871794931912,0.07176385431526916,0.023874863634049965,0.0956387538667193,0.07176385431514701,0.023874863634009327,0.3775736940569391,0.3775736940569391,0.1256136608523256,0.0,4.838548920200537,4.778701428655154,5.01853422142301,4.839505133796706,4.780065950250844,5.018261852429305,24803.889073273982,21083.305712282883,0.85,1.0661537244888646,0.6625054083331875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466021504017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.010498379039,1535.8873321420115,0.3775736940569391,0.1256136608523256,6.112874298809886,3.473543651256738
3334.0,-30.12545759818227,5.018197984442676,35.006521618486985,24.103343614283972,4.992461894722702,-26.61368337025867,-40.134368918929226,1.4806876667984004,-0.18259458557173502,-5.022489258784262,40.01288531809955,42268.42768186816,25753.157275578174,25753.157275578174,68021.58495744634,77365.82122726017,77365.82122726017,25753.157275578174,103118.97850283835,103118.97850283835,103118.97850283835,127922.83147707296,91582.39693716897,56485.003391774204,38997.10393932752,24803.852974234607,0.0,63800.95691356213,21083.275028099415,1535.8852474610142,0.0,0.8867576198579836,2.8165260563374406,0.0014959135982669303,354345.21581894427,1555088.880595896,4.388626715339885,1555088.880595896,4.388626715339885,0.85,0.09563854952934757,4.027634451161993,1.2672882653819397,1.0,0.0,4.0276344511627045,1.2848178907728744,1.285113931491741,3.1347901364754454,19327.731535848525,1970.8801207189535,4632.441516551485,4632.441516551485,5.559305429666713,5.018197984442676,-2.358955996820949,7.377153981263625,3.4735661177854222,3.4735661177854222,0.9924474622244064,0.0,0.0,0.00023040254156720785,7.766500471610887e-05,0.00015273753685109896,0.0006151709654071107,0.0956385495295403,0.0717636928576968,0.023874856671843497,0.09563849448669351,0.07176369285755219,0.02387485667179538,0.37757305662357976,0.37757305662357976,0.1256136947678131,0.0,4.838814453639486,4.779074308517238,5.018476400897498,4.839894673212541,4.780584252258336,5.018263602479919,24803.852974234607,21083.275028099415,0.85,1.0661530523688278,0.6625046037966742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522469259533053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.005238343572,1535.8852474610142,0.37757305662357976,0.1256136947678131,6.112874298809886,3.4735661177854222
3335.0,-30.125510807016074,5.018171805814372,35.00651580148804,24.10331288063901,4.9924628560767,-26.613731169534052,-40.134402935486264,1.480683218593949,-0.18245765664659075,-5.022475479337484,40.01287380460795,42268.33852846131,25753.1414353964,25753.1414353964,68021.47996385771,77365.69258590719,77365.69258590719,25753.1414353964,103118.8340213036,103118.8340213036,103118.8340213036,127922.65538762361,91582.2901615134,56484.93610406441,38997.060063832214,24803.821366320015,0.0,63800.88143015223,21083.248161372012,1535.883321415546,0.0,0.8867577317118931,2.8165258643672173,0.0014959135982669303,354345.4061688033,1555088.3840333985,4.388622956473674,1555088.3840333985,4.388622956473674,0.85,0.09563838099127636,4.027634451161993,1.2672879785532132,1.0,0.0,4.027634451162687,1.2848179142207594,1.2851139533038705,3.134790079265628,19327.709001701412,1970.877822875438,4632.441516551485,4632.441516551485,5.559302010264283,5.018171805814372,-2.3589299870594163,7.3771017928737885,3.4735885545705476,3.4735885545705476,0.9924538727344422,0.0,0.0,0.0002304012642867477,7.766470540383778e-05,0.00015273655888290994,0.0006151670265087404,0.09563838099145526,0.07176353113905447,0.023874849852400792,0.0956383800982679,0.07176353113892023,0.023874849852356134,0.3775724217658897,0.3775724217658897,0.12561373074857216,0.0,4.839049969239397,4.779414996553044,5.018395104172214,4.840017822690868,4.780803872189949,5.018096128435502,24803.821366320015,21083.248161372012,0.85,1.0661526680995168,0.6625039902424504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247247326243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.99998462631,1535.883321415546,0.3775724217658897,0.12561373074857216,6.112874298809886,3.4735885545705476
3336.0,-30.125563585839558,5.01814568119915,35.00651000342879,24.103293287940346,4.992459537980095,-26.61377900973587,-40.134440654050536,1.4806749618757444,-0.18205259470784085,-5.022465301209375,40.01286272226882,42268.266922104514,25753.13495382671,25753.13495382671,68021.40187593122,77365.6265726505,77365.6265726505,25753.13495382671,103118.7615264772,103118.7615264772,103118.7615264772,127922.55482314857,91582.24410775032,56484.8844572017,38997.066278387356,24803.793296671367,0.0,63800.85957505873,21083.22430217066,1535.8816849488344,0.0,0.8867578236692648,2.8165217249304817,0.0014959135982669303,354345.54676994524,1555087.906066085,4.388619866233871,1555087.906066085,4.388619866233871,0.8499999999999999,0.09563821800056872,4.027634451161993,1.2672877955762667,1.0,0.0,4.027634451161451,1.284817955464869,1.2851139929295963,3.1347899786353204,19327.699282423488,1970.87683178491,4632.441516551485,4632.441516551485,5.559300611095041,5.01814568119915,-2.35890661331763,7.37705229451678,3.4736109873250807,3.4736109873250807,0.9924602820928802,0.0,0.0,0.00023039999733514714,7.766437351878802e-05,0.00015273562381635912,0.0006151632604024862,0.09563821800073982,0.07176337357287278,0.023874844427867033,0.09563814755517665,0.0717633735727444,0.02387484442782432,0.3775717872643508,0.3775717872643508,0.12561376691877868,0.0,4.839318724657289,4.779796540349196,5.018324133057206,4.8404127065015246,4.78134201425604,5.018059609345187,24803.793296671367,21083.22430217066,0.85,1.0661518093797344,0.6625030948427564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475664143037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.994736756069,1535.8816849488344,0.3775717872643508,0.12561376691877868,6.112874298809886,3.4736109873250807
3337.0,-30.1256159740241,5.018119707547628,35.00650422651751,24.103262135200225,4.992462726958123,-26.613825847550757,-40.134470724128164,1.4806726004840747,-0.18197278284333152,-5.022450477918948,40.012851742129484,42268.16502048382,25753.116838182632,25753.116838182632,68021.28185866645,77365.48742530262,77365.48742530262,25753.116838182632,103118.60426348525,103118.60426348525,103118.60426348525,127922.36846499844,91582.12739665866,56484.80499183697,38997.024894246315,24803.76420151318,0.0,63800.789095759494,21083.1995712862,1535.8798765667434,0.0,0.8867579389056559,2.8165224061579055,0.0014959135982669303,354345.7515396573,1555087.4325066272,4.388615993700115,1555087.4325066272,4.388615993700115,0.85,0.09563805095606102,4.027634451161993,1.267287475229241,1.0,0.0,4.027634451162586,1.2848179691092123,1.2851140049612533,3.134789945344884,19327.674651482146,1970.8743201278874,4632.441516551485,4632.441516551485,5.559296700491094,5.018119707547628,-2.3588798147183563,7.376999522265985,3.4736333927425127,3.4736333927425127,0.9924666836407179,0.0,0.0,0.00023039873976715312,7.766410893359052e-05,0.0001527346308335626,0.0006151592610307655,0.09563805095623235,0.07176321300358725,0.02387483795264509,0.09563807050885922,0.0717632130034587,0.023874837952602323,0.3775711557534411,0.3775711557534411,0.1256138038127657,0.0,4.839544964151969,4.780131281871377,5.018223545815999,4.840477695075606,4.781498350130846,5.01784939365109,24803.76420151318,21083.1995712862,0.85,1.0661511060086164,0.6625022295107188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478829237677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.989495726737,1535.8798765667434,0.3775711557534411,0.1256138038127657,6.112874298809886,3.4736333927425127
3338.0,-30.125667932524472,5.018093912310844,35.00649850323119,24.103251483198278,4.992469429452704,-26.613871947256264,-40.13450819822026,1.480673444183807,-0.18163036616675754,-5.022434189440898,40.01284175024793,42268.09587148697,25753.09542841408,25753.09542841408,68021.19129990105,77365.41692906947,77365.41692906947,25753.09542841408,103118.51235748355,103118.51235748355,103118.51235748355,127922.25249930134,91582.08058553799,56484.75952795283,38997.023397316836,24803.740141817787,0.0,63800.76353913463,21083.17912054512,1535.8783291762995,0.0,0.8867580580220978,2.816519804305642,0.0014959135982669303,354345.9765496549,1555087.0015695672,4.388611990777469,1555087.0015695672,4.388611990777469,0.85,0.09563788541739461,4.027634451161993,1.2672872801637278,1.0,0.0,4.027634451161081,1.284817967737708,1.2851140019868639,3.1347899486911777,19327.664772369964,1970.8733127388014,4632.441516551485,4632.441516551485,5.55929207878816,5.018093912310844,-2.3588518905400813,7.376945802850925,3.4736558001596354,3.4736558001596354,0.9924730857598958,0.0,0.0,0.0002303974925198909,7.766377920198469e-05,0.0001527337133179062,0.0006151555656130984,0.09563788541755153,0.07176305373553632,0.023874831682015204,0.09563789865225851,0.07176305373541858,0.02387483168197603,0.3775705240500592,0.3775705240500592,0.1256138394417514,0.0,4.839790624878958,4.780503111965004,5.0180892240061326,4.840803823274143,4.78202131306125,5.017582920865209,24803.740141817787,21083.17912054512,0.85,1.0661501136765812,0.6625014110616438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522481970907386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.984260763911,1535.8783291762995,0.3775705240500592,0.1256138394417514,6.112874298809886,3.4736558001596354
3339.0,-30.125719540268367,5.018067997574154,35.006492784318695,24.103212647046917,4.9924546662323355,-26.613919877904742,-40.1345422147773,1.4806550038679764,-0.181309697571578,-5.022431943099387,40.012830431068636,42268.01365691886,25753.10976840282,25753.10976840282,68021.12342532168,77365.31936485086,77365.31936485086,25753.10976840282,103118.42913325368,103118.42913325368,103118.42913325368,127922.14219160931,91581.99787456715,56484.69216663216,38997.006342149994,24803.71305835563,0.0,63800.71940050562,21083.156099602285,1535.8769238159614,0.0,0.8867581104552094,2.816515848718526,0.0014959135982669303,354346.0075807582,1555086.5133879634,4.388610228756556,1555086.5133879634,4.388610228756556,0.85,0.09563773061630507,4.027634451161993,1.267287037842907,1.0,0.0,4.027634451160578,1.2848180565661533,1.2851140892440334,3.1347897319612557,19327.64731688187,1970.8715327743798,4632.441516551485,4632.441516551485,5.5592951743455865,5.018067997574154,-2.358834304600155,7.37690230217431,3.4736782181091184,3.4736782181091184,0.9924794908883195,0.0,0.0,0.0002303962536985828,7.766347989408009e-05,0.00015273277380450272,0.0006151517815965471,0.09563773061647454,0.07176290308042228,0.023874827536052252,0.09563768248056202,0.07176290308029512,0.023874827536009943,0.37756989466590063,0.37756989466590063,0.12561387194511403,0.0,4.840056164602402,4.780871804330161,5.018044043836426,4.841122245527799,4.782350837662818,5.017867596148221,24803.71305835563,21083.156099602285,0.85,1.066149787407924,0.6625005807784651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522485086810621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.97903266282,1535.8769238159614,0.37756989466590063,0.12561387194511403,6.112874298809886,3.4736782181091184
3340.0,-30.12577064742285,5.018042339514645,35.00648705785985,24.10319106364625,4.992463744192676,-26.613964973640083,-40.134575742389984,1.4806580704092271,-0.18118644098495906,-5.022411960138757,40.0128187734398,42267.9318653867,25753.078967141115,25753.078967141115,68021.01083252781,77365.19508555796,77365.19508555796,25753.078967141115,103118.27405269908,103118.27405269908,103118.27405269908,127921.95202816659,91581.89789878734,56484.634678613336,38996.959133526674,24803.6779754675,0.0,63800.637108994175,21083.126279147375,1535.874656546309,0.0,0.8867582544137729,2.816516561036142,0.0014959135982669303,354346.28362672863,1555086.0106095865,4.388605391012728,1555086.0106095865,4.388605391012728,0.85,0.09563755603669856,4.027634451161993,1.2672867647511885,1.0,0.0,4.027634451161338,1.2848180447531938,1.2851140758520567,3.134789760783348,19327.626217794088,1970.8693812661907,4632.441516551485,4632.441516551485,5.559288525311466,5.018042339514645,-2.3588036999040445,7.376846039418689,3.4737005570174015,3.4737005570174015,0.9924858734335433,0.0,0.0,0.00023039502689975225,7.766318488938632e-05,0.00015273184201036592,0.0006151480286703803,0.09563755603688143,0.07176273727318544,0.023874818763695994,0.09563758101319274,0.07176273727304822,0.023874818763650343,0.3775692671946519,0.3775692671946519,0.12561390726635652,0.0,4.84028252188358,4.78121284747823,5.017924977914788,4.841225519153795,4.782614903080173,5.017486725561582,24803.6779754675,21083.126279147375,0.85,1.0661493977924348,0.662500153300633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522488181680584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.973809856601,1535.874656546309,0.3775692671946519,0.12561390726635652,6.112874298809886,3.4737005570174015
3341.0,-30.125821420566137,5.018016622228658,35.006481359198915,24.10316193653273,4.992454094654305,-26.614011641654738,-40.13460954939944,1.4806443157422282,-0.18081491302825725,-5.0224067648887125,40.012808130196554,42267.852459511385,25753.08607431847,25753.08607431847,68020.93853382986,77365.11605676252,77365.11605676252,25753.08607431847,103118.202131081,103118.202131081,103118.202131081,127921.85581004075,91581.83545655648,56484.571859302465,38996.959552504464,24803.653678959767,0.0,63800.61323146423,21083.1056271158,1535.87334494121,0.0,0.8867583194119726,2.816512280861678,0.0014959135982669303,354346.35539429175,1555085.551580451,4.388603206741215,1555085.551580451,4.388603206741215,0.85,0.09563740080192844,4.027634451161993,1.2672865356178953,1.0,0.0,4.027634451160635,1.2848181116191502,1.2851141411674334,3.134789597639076,19327.613039861266,1970.8680374910155,4632.441516551485,4632.441516551485,5.559290059529941,5.018016622228658,-2.3587839410673923,7.376800563296051,3.4737229301654065,3.4737229301654065,0.9924922657615447,0.0,0.0,0.00023039380812463442,7.766288742736884e-05,0.00015273092069726556,0.000615144317957997,0.09563740080208982,0.07176258630832649,0.023874814493763337,0.09563736101337712,0.0717625863082054,0.023874814493723043,0.3775686398221401,0.3775686398221401,0.12561394032938047,0.0,4.840542484287653,4.781577681344174,5.017869052543347,4.841591851860471,4.783046870318685,5.017655233365872,24803.653678959767,21083.1056271158,0.85,1.066148663603821,0.6624991566486442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522491246531894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.968595358598,1535.87334494121,0.3775686398221401,0.12561394032938047,6.112874298809886,3.4737229301654065
3342.0,-30.12587173121838,5.017991111592325,35.006475664017444,24.103135498613142,4.992460626107725,-26.614056275107195,-40.13463923530651,1.4806451699959067,-0.18072353544988573,-5.0223890158420454,40.0127968342198,42267.758119434824,25753.061276359953,25753.061276359953,68020.81939579478,77364.98237884293,77364.98237884293,25753.061276359953,103118.04365520288,103118.04365520288,103118.04365520288,127921.66497217247,91581.72472964624,56484.50047023547,38996.91584378975,24803.62131696958,0.0,63800.537160759326,21083.078119424143,1535.8712820918208,0.0,0.8867584506873281,2.8165131516287794,0.0014959135982669303,354346.600581004,1555085.064399885,4.388598795219402,1555085.064399885,4.388598795219402,0.85,0.09563723021453463,4.027634451161993,1.2672862515365702,1.0,0.0,4.027634451161353,1.2848181101165363,1.2851141381127595,3.134789601305259,19327.589671833495,1970.8656546153372,4632.441516551485,4632.441516551485,5.559284706422206,5.017991111592325,-2.3587549659636613,7.376746077555986,3.473745242683325,3.473745242683325,0.9924986407666643,0.0,0.0,0.0002303926004571629,7.766262622708581e-05,0.00015272997423007708,0.0006151405059341418,0.09563723021471159,0.07176242362920679,0.023874806585504796,0.09563727628751371,0.07176242362907401,0.023874806585460616,0.37756801419928354,0.37756801419928354,0.12561397533697904,0.0,4.840760416973922,4.781904075082821,5.0177602968924475,4.84166548039218,4.7832432985393325,5.017359036172763,24803.62131696958,21083.078119424143,0.85,1.0661480674434063,0.6624984678880057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522494291354064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.963385848378,1535.8712820918208,0.37756801419928354,0.12561397533697904,6.112874298809886,3.473745242683325
3343.0,-30.125921688316364,5.017965605738534,35.006469998458456,24.103110911697172,4.992455402464081,-26.61410176594707,-40.13467663954941,1.4806354800941355,-0.18036717220712717,-5.0223806774755255,40.01278630667505,42267.697174682944,25753.060702454895,25753.060702454895,68020.75787713783,77364.90382256248,77364.90382256248,25753.060702454895,103117.96452501738,103117.96452501738,103117.96452501738,127921.56100771116,91581.66422239192,56484.457574509725,38996.89627542466,24803.596482693778,0.0,63800.49275811844,21083.05701028971,1535.869867933537,0.0,0.8867585312684217,2.816509437988719,0.0014959135982669303,354346.71576789406,1555084.610360881,4.3885960872839025,1555084.610360881,4.3885960872839025,0.85,0.0956370721697428,4.027634451161993,1.2672860498772933,1.0,0.0,4.02763445116143,1.2848181579256301,1.285114184392067,3.134789484657273,19327.576902261975,1970.864352481426,4632.441516551485,4632.441516551485,5.559284582533958,5.017965605738534,-2.3587328841468866,7.37669848988542,3.473767574678412,3.473767574678412,0.9925050213366892,0.0,0.0,0.0002303914012822517,7.766229711588584e-05,0.00015272910416636585,0.0006151370016355637,0.09563707216990427,0.0717622705694288,0.023874801600475483,0.09563707081995473,0.07176227056930763,0.023874801600435175,0.3775673878873393,0.3775673878873393,0.12561400865791678,0.0,4.841007938191012,4.782257866591067,5.017687725277881,4.842013505268426,4.7836888437897755,5.017413299866973,24803.596482693778,21083.05701028971,0.85,1.0661478452058253,0.6624979737214411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522497308442248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.95818391096,1535.869867933537,0.3775673878873393,0.12561400865791678,6.112874298809886,3.473767574678412
3344.0,-30.12597122801028,5.017940278107863,35.00646434819568,24.10308988709005,4.992460885506072,-26.614145810295664,-40.134706255607284,1.480635467790793,-0.1801667148943693,-5.022364108926101,40.012775421090296,42267.6057796522,25753.039315680475,25753.039315680475,68020.64509533267,77364.79630134894,77364.79630134894,25753.039315680475,103117.83561702941,103117.83561702941,103117.83561702941,127921.40233841696,91581.57891648065,56484.388394781265,38996.87835744376,24803.56672138754,0.0,63800.4450788313,21083.031713179407,1535.8679824105611,0.0,0.8867586550471495,2.8165087361418593,0.0014959135982669303,354346.94464730425,1555084.1408801943,4.388591927688362,1555084.1408801943,4.388591927688362,0.85,0.09563690423916513,4.027634451161993,1.2672857800824566,1.0,0.0,4.027634451160798,1.2848181604388336,1.2851141853779287,3.134789478525383,19327.558899132484,1970.8625166731233,4632.441516551485,4632.441516551485,5.55927996579474,5.017940278107863,-2.3587047503488763,7.376645028456739,3.4737898655985058,3.4737898655985058,0.9925113901710017,0.0,0.0,0.00023039021213242593,7.766203653202178e-05,0.00015272817560040415,0.0006151332617113063,0.09563690423933564,0.07176211004454533,0.023874794194790317,0.0956369429280736,0.07176211004441738,0.02387479419474775,0.3775667629038521,0.3775667629038521,0.12561404275218693,0.0,4.84123961008703,4.782603238868717,5.017576949830357,4.842197394031757,4.784016139685718,5.017165364360778,24803.56672138754,21083.031713179407,0.85,1.0661468742308449,0.6624970363047891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522500304329256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.95298737939,1535.8679824105611,0.3775667629038521,0.12561404275218693,6.112874298809886,3.4737898655985058
3345.0,-30.126020336193562,5.017914976413043,35.00645872633236,24.10305974716323,4.992457255590651,-26.614190377606924,-40.13473971337078,1.480627297003339,-0.17993377569331415,-5.022354622662581,40.012764947758996,42267.53223078957,25753.036203378408,25753.036203378408,68020.56843416797,77364.6889201641,77364.6889201641,25753.036203378408,103117.7251235425,103117.7251235425,103117.7251235425,127921.26679804793,91581.48988691448,56484.33319753744,38996.84076597449,24803.541674505417,0.0,63800.38244047991,21083.010423329604,1535.8665263734642,0.0,0.8867587412758695,2.8165067800050254,0.0014959135982669303,354347.07569144166,1555083.6891795492,4.3885890299647485,1555083.6891795492,4.3885890299647485,0.85,0.09563674533493323,4.027634451161993,1.2672855069907385,1.0,0.0,4.027634451162028,1.284818201098879,1.2851142245327372,3.1347893793201553,19327.540110155438,1970.8606007306714,4632.441516551485,4632.441516551485,5.559279293945555,5.017914976413043,-2.3586818018697833,7.376596778282826,3.4738121677728175,3.4738121677728175,0.992517762220805,0.0,0.0,0.00023038903334615497,7.766174214697823e-05,0.00015272729119917674,0.0006151296996664541,0.0956367453350947,0.0717619565792871,0.023874788755807588,0.09563679513965105,0.07176195657916595,0.02387478875576728,0.377566138708225,0.377566138708225,0.12561407509904277,0.0,4.84147232478,4.782940392165813,5.0174950890524315,4.842420846969276,4.784306992075017,5.017185690459883,24803.541674505417,21083.010423329604,0.85,1.0661467193809555,0.6624965339388275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522503275186047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.947797544577,1535.8665263734642,0.377566138708225,0.12561407509904277,6.112874298809886,3.4738121677728175
