time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3346.0,-30.126069003365448,5.0178896424261366,35.006453081089475,24.103035893663787,4.992447443879485,-26.61423516610731,-40.13477320605887,1.4806136066206341,-0.17946382681196837,-5.02234794508783,40.01275302305051,42267.46070551515,25753.040078428727,25753.040078428727,68020.50078394388,77364.63179994936,77364.63179994936,25753.040078428727,103117.67187837808,103117.67187837808,103117.67187837808,127921.18091538255,91581.44843783749,56484.27734340039,38996.85677159678,24803.509037004467,0.0,63800.365808601244,21082.982681453796,1535.864705011423,0.0,0.8867588184618593,2.8165013784441255,0.0014959135982669303,354347.16793611035,1555083.1748830813,4.388586436123194,1555083.1748830813,4.388586436123194,0.85,0.09563658465789929,4.027634451161993,1.267285323464312,1.0,0.0,4.027634451161173,1.2848182675596556,1.2851142895078302,3.1347892171645086,19327.53136265964,1970.8597087343426,4632.441516551485,4632.441516551485,5.559280130448359,5.0178896424261366,-2.3586609607418842,7.37655060316802,3.4738344355583934,3.4738344355583934,0.9925241244452553,0.0,0.0,0.00023038786515134477,7.766144745567661e-05,0.00015272641769566815,0.0006151261815136297,0.09563658465808095,0.07176180176074641,0.023874782897334544,0.09563650663561343,0.07176180176061009,0.02387478289728919,0.37756551487451584,0.37756551487451584,0.12561410772827347,0.0,4.841752216232123,4.783325266276336,5.0174587694871775,4.84288411827589,4.784877426983485,5.017326192982296,24803.509037004467,21082.982681453796,0.85,1.0661459369684945,0.6624955855631922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522506220166627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.942614703037,1535.864705011423,0.37756551487451584,0.12561410772827347,6.112874298809886,3.4738344355583934
3347.0,-30.126117360635682,5.017864513118037,35.00644743782228,24.10301462458449,4.9924541636499,-26.614278022410982,-40.13480261256916,1.4806148254245506,-0.17929367783995076,-5.0223300550627386,40.012741790112386,42267.37365452792,25753.01551697189,25753.01551697189,68020.3891714998,77364.51839670319,77364.51839670319,25753.01551697189,103117.53391367508,103117.53391367508,103117.53391367508,127921.01050207406,91581.35727339651,56484.21253121862,38996.82749130877,24803.476588398968,0.0,63800.30407970774,21082.955100139123,1535.862634197172,0.0,0.8867589502262044,2.8165012295850618,0.0014959135982669303,354347.41507075506,1555082.690421849,4.388582008172219,1555082.690421849,4.388582008172219,0.85,0.09563641522629679,4.027634451161993,1.267285033888184,1.0,0.0,4.02763445116139,1.2848182642546626,1.2851142847106447,3.134789225228261,19327.512123134362,1970.857746848757,4632.441516551485,4632.441516551485,5.559274828393978,5.017864513118037,-2.358631880621416,7.376496393739453,3.4738566514330316,3.4738566514330316,0.992530471838009,0.0,0.0,0.00023038670440074315,7.766118871818073e-05,0.00015272551568256242,0.0006151225485345696,0.09563641522647293,0.07176164011645966,0.02387477511001327,0.09563638684450296,0.07176164011632749,0.023874775109969295,0.3775648944501727,0.3775648944501727,0.12561414329166376,0.0,4.842002327199509,4.783689035217606,5.017366566506439,4.843036377222802,4.785178028713176,5.0170317842610075,24803.476588398968,21082.955100139123,0.85,1.0661452190967582,0.6624948621204367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250913870121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.93743905949,1535.862634197172,0.3775648944501727,0.12561414329166376,6.112874298809886,3.4738566514330316
3348.0,-30.126165329612014,5.017839359452685,35.006441819160884,24.102985008526616,4.992447201409333,-26.614321897528974,-40.13483600048346,1.4806037693256566,-0.17899015511483185,-5.022322875692096,40.012731220274574,42267.304565668404,25753.01843984232,25753.01843984232,68020.32300551073,77364.42657081842,77364.42657081842,25753.01843984232,103117.44501066074,103117.44501066074,103117.44501066074,127920.8964757242,91581.28199022236,56484.159985069804,38996.80222794728,24803.45146506347,0.0,63800.253693010745,21082.933745303948,1535.8612261354663,0.0,0.8867590250596462,2.8164980756872016,0.0014959135982669303,354347.5142473567,1555082.234559329,4.388579493389036,1555082.234559329,4.388579493389036,0.85,0.09563625997823733,4.027634451161993,1.2672848075022922,1.0,0.0,4.027634451160131,1.2848183183567103,1.2851143373457088,3.1347890932263165,19327.496235223283,1970.8561267327052,4632.441516551485,4632.441516551485,5.559275459350768,5.017839359452685,-2.358610656449311,7.376450015901996,3.473878886829132,3.473878886829132,0.9925368248083234,0.0,0.0,0.00023038555297593246,7.766089495068345e-05,0.000152724658025249,0.0006151190942044268,0.09563625997839885,0.07176148934798077,0.023874770630418082,0.09563620014401303,0.07176148934785957,0.023874770630377757,0.37756427572952483,0.37756427572952483,0.12561417778790818,0.0,4.842265748078546,4.7840562099820545,5.017317476990229,4.84333272057728,4.7855385240532655,5.017134775177908,24803.45146506347,21082.933745303948,0.85,1.0661450240120642,0.6624943024372134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251203865233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.932268002061,1535.8612261354663,0.37756427572952483,0.12561417778790818,6.112874298809886,3.473878886829132
3349.0,-30.126212934429855,5.017814347530013,35.00643620147274,24.102959129400574,4.992449984191277,-26.614364470245103,-40.13486533714456,1.4806015200058855,-0.1788201126170179,-5.022307858433075,40.01272001129839,42267.22056595967,25753.001430720604,25753.001430720604,68020.22199668028,77364.31029499268,77364.31029499268,25753.001430720604,103117.31172571328,103117.31172571328,103117.31172571328,127920.73162308901,91581.18605559063,56484.096326554994,38996.766365595155,24803.41989737573,0.0,63800.186262970885,21082.90691276937,1535.8592692461568,0.0,0.8867591421114636,2.816497592763583,0.0014959135982669303,354347.721697466,1555081.751131761,4.388575559854888,1555081.751131761,4.388575559854888,0.85,0.09563609457857167,4.027634451161993,1.2672845734236762,1.0,0.0,4.027634451161094,1.2848183312394967,1.2851143487632526,3.134789061793999,19327.475988987444,1970.8540621912116,4632.441516551485,4632.441516551485,5.559271787610573,5.017814347530013,-2.3585836865679344,7.376398034097948,3.4739010729952806,3.4739010729952806,0.9925431637129373,0.0,0.0,0.00023038441029745382,7.766063682946294e-05,0.0001527237734679909,0.00061511553153114,0.09563609457874639,0.07176133080569344,0.02387476377305294,0.09563607451683404,0.07176133080556234,0.023874763773009327,0.3775636588209657,0.3775636588209657,0.1256142139845174,0.0,4.842504516056181,4.784400624600892,5.017238040002894,4.843487745816049,4.78580675493771,5.016948857174384,24803.41989737573,21082.90691276937,0.85,1.0661445676085537,0.662493686017516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522514915318836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.92710311155,1535.8592692461568,0.3775636588209657,0.1256142139845174,6.112874298809886,3.4739010729952806
3350.0,-30.126260117293402,5.017789413288181,35.006430612819585,24.10293366936969,4.992450026382477,-26.61440693725847,-40.134894743654854,1.4805968463469217,-0.17859268384660254,-5.0222957597860285,40.01270962162852,42267.13830969658,25752.992109019837,25752.992109019837,68020.13041871642,77364.20684718735,77364.20684718735,25752.992109019837,103117.19895620718,103117.19895620718,103117.19895620718,127920.59294424125,91581.10166897715,56484.033131483964,38996.74281943687,24803.39398803406,0.0,63800.13680747093,21082.88488982895,1535.8577027761437,0.0,0.8867592413368263,2.816496014210027,0.0014959135982669303,354347.88882960955,1555081.3030398393,4.388572225380494,1555081.3030398393,4.388572225380494,0.8500000000000001,0.09563593516673058,4.027634451161993,1.2672843322018164,1.0,0.0,4.027634451162091,1.2848183554432668,1.285114371517409,3.1347890027399594,19327.458179868383,1970.852246166467,4632.441516551485,4632.441516551485,5.559269775345392,5.017789413288181,-2.358558839777716,7.376348253065897,3.473923259997696,3.473923259997696,0.9925495028564846,0.0,0.0,0.00023038327775247263,7.766037809446388e-05,0.00015272289965800873,0.0006151120121439521,0.09563593516689192,0.07176117684455563,0.023874758322336296,0.09563593407520836,0.07176117684443456,0.023874758322296016,0.3775630422260786,0.3775630422260786,0.12561424966761217,0.0,4.842739703626307,4.784740075710033,5.0171591867145935,4.843703075939402,4.786120819454368,5.016866787052777,24803.39398803406,21082.88488982895,0.85,1.0661439586560781,0.6624929102776962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522517770148085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.921943917378,1535.8577027761437,0.3775630422260786,0.12561424966761217,6.112874298809886,3.473923259997696
3351.0,-30.126306892679484,5.017764532490041,35.00642503545143,24.102908523660176,4.9924477709712365,-26.614449267243447,-40.13492785217238,1.4805901455345407,-0.17830923380518016,-5.022284769568124,40.012698773020226,42267.07339586133,25752.985695776755,25752.985695776755,68020.05909163808,77364.11415027139,77364.11415027139,25752.985695776755,103117.09984604814,103117.09984604814,103117.09984604814,127920.46555354567,91581.02693866254,56483.98618424983,38996.71194934746,24803.365707497534,0.0,63800.077656844995,21082.860851372905,1535.8560266918767,0.0,0.8867593365812071,2.8164935693734434,0.0014959135982669303,354348.04064983514,1555080.8351546503,4.388569024687716,1555080.8351546503,4.388569024687716,0.85,0.09563577535074022,4.027634451161993,1.267284082188271,1.0,0.0,4.027634451161301,1.2848183891105656,1.2851144037498476,3.134788920596149,19327.442408633884,1970.8506379481153,4632.441516551485,4632.441516551485,5.559268390925737,5.017764532490041,-2.3585348119912943,7.376299344481335,3.4739454287472933,3.4739454287472933,0.992555836784941,0.0,0.0,0.0002303821549933643,7.766008678807885e-05,0.00015272206820528546,0.0006151086633563194,0.09563577535090809,0.07176102264981574,0.023874752701092343,0.09563575696360706,0.07176102264968978,0.02387475270105044,0.3775624258106193,0.3775624258106193,0.12561428492234852,0.0,4.842982765935574,4.785086756250564,5.017090152171079,4.843975535762922,4.78649431689297,5.016834919022244,24803.365707497534,21082.860851372905,0.85,1.0661438291265204,0.6624925070342226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520599674076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.91679158953,1535.8560266918767,0.3775624258106193,0.12561428492234852,6.112874298809886,3.4739454287472933
3352.0,-30.1263532450243,5.017739758514517,35.006419470595574,24.102882854081713,4.992449124792119,-26.61449085548161,-40.13495327727867,1.4805867352488016,-0.17810893306216258,-5.0222712140863095,40.012687982730924,42266.9784838509,25752.97287706292,25752.97287706292,68019.95136091382,77364.00449295189,77364.00449295189,25752.97287706292,103116.9773700148,103116.9773700148,103116.9773700148,127920.31423149224,91580.93653841448,56483.91052931072,38996.69556567084,24803.336861477434,0.0,63800.03242714827,21082.836332255818,1535.8542582023097,0.0,0.8867594446743156,2.8164925177725357,0.0014959135982669303,354348.2279070031,1555080.3697847812,4.38856539221329,1555080.3697847812,4.38856539221329,0.85,0.09563561310448185,4.027634451161993,1.2672838206356394,1.0,0.0,4.027634451161547,1.284818407362646,1.2851144205765703,3.1347888760634595,19327.4233303854,1970.848692508186,4632.441516551485,4632.441516551485,5.559265623764232,5.017739758514517,-2.358508897336815,7.376248655851332,3.4739675720620014,3.4739675720620014,0.9925621634462861,0.0,0.0,0.00023038104239357586,7.765986308512753e-05,0.00015272117930844833,0.0006151050832047946,0.09563561310464978,0.07176086664131345,0.02387474646333633,0.09563562279202616,0.07176086664118744,0.023874746463294405,0.3775618102035884,0.3775618102035884,0.12561432037749978,0.0,4.843213591344636,4.7854212996331285,5.017008582518713,4.844162281024126,4.786785174164265,5.01670808844483,24803.336861477434,21082.836332255818,0.85,1.0661428963783706,0.6624914890460997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523404764938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.911645852055,1535.8542582023097,0.3775618102035884,0.12561432037749978,6.112874298809886,3.4739675720620014
3353.0,-30.126399200109816,5.017715093822301,35.006413933645284,24.10286752218383,4.992451465144013,-26.614531987490363,-40.134986211173214,1.4805842525240056,-0.1777598416514934,-5.022257448630098,40.01267766582791,42266.91635668136,25752.959763065945,25752.959763065945,68019.8761197473,77363.93276210423,77363.93276210423,25752.959763065945,103116.89252517017,103116.89252517017,103116.89252517017,127920.2030942414,91580.88430361498,56483.867898189805,38996.684894916856,24803.310569071222,0.0,63799.995463988074,21082.813983710537,1535.8526343828764,0.0,0.8867595521218137,2.8164895336553077,0.0014959135982669303,354348.4180648633,1555079.9248314905,4.388561781435225,1555079.9248314905,4.388561781435225,0.85,0.09563545215754118,4.027634451161993,1.2672835909528657,1.0,0.0,4.027634451162633,1.28481842125557,1.28511443305539,3.134788842166542,19327.412306649232,1970.847568399936,4632.441516551485,4632.441516551485,5.5592627928602845,5.017715093822301,-2.3584828090955097,7.376197902917811,3.4739897061335347,3.4739897061335347,0.9925684874667242,0.0,0.0,0.0002303799393341243,7.765957331694262e-05,0.0001527203660171817,0.0006151018075648703,0.09563545215770214,0.07176071170666265,0.023874740451039496,0.09563543193963919,0.07176071170654187,0.023874740450999313,0.37756119473809974,0.37756119473809974,0.12561435518649666,0.0,4.843465236770953,4.785787150141459,5.016916282623811,4.844497606978621,4.787276652303547,5.016573267013996,24803.310569071222,21082.813983710537,0.85,1.06614233473012,0.6624908990869589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522526184487303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.906507030324,1535.8526343828764,0.37756119473809974,0.12561435518649666,6.112874298809886,3.4739897061335347
3354.0,-30.12644477252207,5.01769050918874,35.006408422010026,24.102836683765076,4.992451933218141,-26.614572962279933,-40.13501153150571,1.480580122975413,-0.17762879853489721,-5.022244983365003,40.012667329280454,42266.82441335557,25752.95015602732,25752.95015602732,68019.77456938289,77363.8059162968,77363.8059162968,25752.95015602732,103116.75607232412,103116.75607232412,103116.75607232412,127920.04063964394,91580.77604140119,56483.79453845753,38996.64611438184,24803.28456731981,0.0,63799.93068170165,21082.791882221838,1535.8510505447618,0.0,0.8867596530209961,2.8164892656966645,0.0014959135982669303,354348.5902617786,1555079.4790310587,4.38855839071415,1555079.4790310587,4.38855839071415,0.85,0.09563529276637317,4.027634451161993,1.2672832991788163,1.0,0.0,4.027634451161777,1.2848184428339366,1.2851144532332317,3.1347887895181517,19327.389458775913,1970.8452385652506,4632.441516551485,4632.441516551485,5.559260718999538,5.01769050918874,-2.3584576635750083,7.376148172763749,3.4740118318822404,3.4740118318822404,0.9925748091092116,0.0,0.0,0.00023037884546478233,7.765935053720458e-05,0.00015271949492757776,0.0006150982991343715,0.0956352927665338,0.07176055821982519,0.023874734546708617,0.0956353350993296,0.07176055821970466,0.023874734546668518,0.37756058150817273,0.37756058150817273,0.1256143887732222,0.0,4.843690761463677,4.786117138525697,5.016827175914102,4.844616184830102,4.787460726519782,5.016494459861008,24803.28456731981,21082.791882221838,0.85,1.0661418255880883,0.6624901306589985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522528940387271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.901374621943,1535.8510505447618,0.37756058150817273,0.1256143887732222,6.112874298809886,3.4740118318822404
3355.0,-30.12649004804677,5.0176660523090275,35.006402936672366,24.102815833780937,4.992455692491071,-26.614613340686923,-40.13504058877004,1.480578985130626,-0.17739818415594755,-5.022230185072243,40.01265707198242,42266.74905976341,25752.93482556553,25752.93482556553,68019.68388532894,77363.70619210051,77363.70619210051,25752.93482556553,103116.64101766604,103116.64101766604,103116.64101766604,127919.89915565794,91580.69611341975,56483.738981080234,38996.619035932796,24803.2581379919,0.0,63799.877173924695,21082.769417293115,1535.8493919195535,0.0,0.8867597655107263,2.816487960527533,0.0014959135982669303,354348.7946875491,1555079.0366486348,4.38855461049287,1555079.0366486348,4.38855461049287,0.85,0.0956351308926504,4.027634451161993,1.2672830475168304,1.0,0.0,4.027634451164016,1.2848184504013354,1.2851144594060395,3.13478877105469,19327.372590615443,1970.843518491579,4632.441516551485,4632.441516551485,5.5592574096297955,5.0176660523090275,-2.358430787647111,7.376096839956139,3.4740339406741536,3.4740339406741536,0.9925811259069011,0.0,0.0,0.000230377758726336,7.765909487897774e-05,0.00015271866384735825,0.0006150949518470476,0.09563513089281066,0.07176040298402372,0.023874727908786936,0.09563519963316196,0.07176040298390347,0.023874727908746927,0.3775599681349599,0.3775599681349599,0.12561442151431734,0.0,4.843913458817667,4.786448395103719,5.016722922459849,4.844832000916313,4.787801478634947,5.016334057202471,24803.2581379919,21082.769417293115,0.85,1.066141298358626,0.6624895051841577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522531673339532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.896248347946,1535.8493919195535,0.3775599681349599,0.12561442151431734,6.112874298809886,3.4740339406741536
3356.0,-30.12653497893431,5.017641650258459,35.00639747527078,24.102795752137922,4.992454740658966,-26.61465388001612,-40.13506964603437,1.4805736417401705,-0.17705841784680842,-5.022218747725818,40.01264679849495,42266.67528030062,25752.928246068248,25752.928246068248,68019.60352636887,77363.62854530456,77363.62854530456,25752.928246068248,103116.5567913728,103116.5567913728,103116.5567913728,127919.78945182377,91580.63621642042,56483.682951414085,38996.61473889593,24803.23266045098,0.0,63799.84739934691,21082.747761383333,1535.8478657776907,0.0,0.8867598609481564,2.816484827223971,0.0014959135982669303,354348.95268478116,1555078.5935680806,4.388551403315236,1555078.5935680806,4.388551403315236,0.85,0.09563497238148394,4.027634451161993,1.2672828172845763,1.0,0.0,4.027634451162608,1.2848184776266647,1.2851144852519418,3.134788704628453,19327.359949833357,1970.8422294905354,4632.441516551485,4632.441516551485,5.559255989321033,5.017641650258459,-2.3584063691293755,7.376048019387834,3.474056047030755,3.474056047030755,0.9925874420087871,0.0,0.0,0.00023037668026481124,7.765883922152946e-05,0.00015271784104328178,0.0006150916378930028,0.09563497238164319,0.07176025051602275,0.02387472186562044,0.095635008502424,0.07176025051590325,0.023874721865580685,0.3775593549440477,0.3775593549440477,0.12561445260060117,0.0,4.844158557115918,4.78680388913989,5.016635548579586,4.845160329879036,4.788247552149926,5.016307808534805,24803.23266045098,21082.747761383333,0.85,1.0661405363653762,0.6624886579389104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522534388488584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.891126502516,1535.8478657776907,0.3775593549440477,0.12561445260060117,6.112874298809886,3.474056047030755
3357.0,-30.126579446853963,5.017617319050344,35.006392020647894,24.10277036195623,4.992454125854032,-26.614693968883085,-40.1350986334495,1.4805686478825455,-0.17681097218252262,-5.022206527351709,40.012636073134644,42266.60321061893,25752.91974497377,25752.91974497377,68019.52295559269,77363.52799527705,77363.52799527705,25752.91974497377,103116.44774025082,103116.44774025082,103116.44774025082,127919.65197987674,91580.55336585603,56483.62858119548,38996.583094067275,24803.204239625913,0.0,63799.78733369319,21082.723603682025,1535.8461509801086,0.0,0.8867599620085933,2.816482999651757,0.0014959135982669303,354349.1214989373,1555078.130999013,4.388548007176806,1555078.130999013,4.388548007176806,0.85,0.0956348117356414,4.027634451161993,1.2672826277138665,1.0,0.0,4.0276344511623625,1.2848185031938002,1.2851145094535523,3.1347886422479943,19327.34246488516,1970.8404465220194,4632.441516551485,4632.441516551485,5.559254154199218,5.017617319050344,-2.358381381443627,7.375998700493971,3.4740781291660148,3.4740781291660148,0.9925937511902899,0.0,0.0,0.00023037561292033138,7.765858417941752e-05,0.00015271702874091386,0.0006150883662360009,0.095634811735808,0.07176009658613358,0.02387471514967442,0.09563485056762668,0.07176009658600857,0.023874715149632828,0.3775587435902195,0.3775587435902195,0.12561448331756114,0.0,4.8444013832903465,4.787153775112927,5.0165559426144455,4.845395555169205,4.788576490170726,5.016260763550065,24803.204239625913,21082.723603682025,0.85,1.0661402772368025,0.662488152030212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522537082970886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.886010052134,1535.8461509801086,0.3775587435902195,0.12561448331756114,6.112874298809886,3.4740781291660148
3358.0,-30.126623571785274,5.017592955136856,35.00638655272177,24.102740885596745,4.992445876662757,-26.614734512484926,-40.135123883932806,1.480556817361811,-0.17647373378196107,-5.022199213412555,40.012624776402966,42266.51720639936,25752.923669618478,25752.923669618478,68019.44087601783,77363.44194576974,77363.44194576974,25752.923669618478,103116.36561538822,103116.36561538822,103116.36561538822,127919.53970285995,91580.48178663757,56483.55704726465,38996.58304374768,24803.174087471732,0.0,63799.75713121942,21082.697974350973,1535.84444952699,0.0,0.8867600401593508,2.8164794181096227,0.0014959135982669303,354349.2225348655,1555077.6437876448,4.388545380919062,1555077.6437876448,4.388545380919062,0.85,0.09563465480762344,4.027634451161993,1.2672823260491715,1.0,0.0,4.027634451160861,1.2848185607282463,1.285114565640422,3.1347885018714976,19327.327358664268,1970.8389061161834,4632.441516551485,4632.441516551485,5.559255001407909,5.017592955136856,-2.3583600269489966,7.3759529820858525,3.4741001920019974,3.4741001920019974,0.9926000548577135,0.0,0.0,0.00023037455381295956,7.765836201685952e-05,0.00015271619179610006,0.0006150849953282351,0.0956346548077959,0.07175994549403848,0.02387470931375741,0.0956346314364047,0.07175994549390909,0.023874709313714357,0.37755813360283214,0.37755813360283214,0.1256145141520663,0.0,4.844663490593064,4.787514011654935,5.016522489164458,4.845725479630573,4.788968828386203,5.016402587343464,24803.174087471732,21082.697974350973,0.85,1.0661394954234642,0.662487117615012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522539749690182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.880901378847,1535.84444952699,0.37755813360283214,0.1256145141520663,6.112874298809886,3.4741001920019974
3359.0,-30.126667293514533,5.017568827880352,35.00638109677747,24.102729465253674,4.99245628860803,-26.61477282692162,-40.13515259195117,1.4805618220145562,-0.17622305706174757,-5.022179137881854,40.012614189547776,42266.447255850464,25752.895270780562,25752.895270780562,68019.34252663102,77363.35348846455,77363.35348846455,25752.895270780562,103116.2487592451,103116.2487592451,103116.2487592451,127919.392391029,91580.41519184857,56483.50895923242,38996.56248068461,24803.143631783896,0.0,63799.706112468506,21082.67208701631,1535.842440865264,0.0,0.8867601807091886,2.81647846534751,0.0014959135982669303,354349.49986158026,1555077.187192308,4.3885406577397985,1555077.187192308,4.3885406577397985,0.85,0.09563448718854867,4.027634451161993,1.2672821101034062,1.0,0.0,4.0276344511623074,1.284818539481824,1.2851145430407138,3.134788553709978,19327.313304367304,1970.8374729767356,4632.441516551485,4632.441516551485,5.559248870982341,5.017568827880352,-2.358329285637839,7.375898113518191,3.4741222044198463,3.4741222044198463,0.9926063441199561,0.0,0.0,0.00023037350438785616,7.765810943441656e-05,0.0001527153949534396,0.0006150817859372837,0.09563448718871538,0.07175978606746095,0.02387470112125444,0.0956344891667114,0.07175978606733585,0.02387470112121282,0.37755752556978917,0.37755752556978917,0.12561454782745618,0.0,4.844914454698312,4.787882043222851,5.0164209123751675,4.845956080820088,4.789392232437876,5.0160527914811155,24803.143631783896,21082.67208701631,0.85,1.0661388064503619,0.6624865509778617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254239584156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.875798094496,1535.842440865264,0.37755752556978917,0.12561454782745618,6.112874298809886,3.4741222044198463
3360.0,-30.12671066551749,5.017544575688498,35.00637565643583,24.102690175082557,4.992443544135873,-26.614813142377248,-40.1351816142909,1.4805460209949923,-0.1759666560661799,-5.022176057426014,40.012603732119686,42266.38001860582,25752.910263022477,25752.910263022477,68019.2902816283,77363.2458946442,77363.2458946442,25752.910263022477,103116.15615766669,103116.15615766669,103116.15615766669,127919.27574513807,91580.31994433835,56483.45406829743,38996.51764004546,24803.11958747139,0.0,63799.63722751685,21082.65164935068,1535.8411809627655,0.0,0.8867602342670704,2.816475452695555,0.0014959135982669303,354349.54241552367,1555076.7361790705,4.388538857926699,1555076.7361790705,4.388538857926699,0.85,0.09563433878806746,4.027634451161993,1.2672819133894522,1.0,0.0,4.0276344511609485,1.2848186155543295,1.2851146177931454,3.1347883681030626,19327.293203142955,1970.835423222299,4632.441516551485,4632.441516551485,5.559252107340935,5.017544575688498,-2.3583110321781895,7.375855607866687,3.474144247622695,3.474144247622695,0.9926126421779129,0.0,0.0,0.00023037246336136638,7.765785408724353e-05,0.00015271460927412283,0.0006150786215081999,0.09563433878822461,0.07175964143815394,0.02387469735007066,0.0956343141950744,0.07175964143803602,0.02387469735003143,0.37755691981327766,0.37755691981327766,0.12561457962043565,0.0,4.845172338142163,4.788231117225678,5.0164041152090135,4.846209401359829,4.7896332581717616,5.016342785916038,24803.11958747139,21082.65164935068,0.85,1.0661391386766619,0.6624862123883095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522545017814013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.870701416794,1535.8411809627655,0.37755691981327766,0.12561457962043565,6.112874298809886,3.474144247622695
3361.0,-30.12675361457182,5.0175205893433565,35.006370215189484,24.102673271577828,4.9924553967210885,-26.614850617206752,-40.13520641075445,1.480552399355427,-0.1758370452621989,-5.022154547395194,40.012592825083985,42266.297188287455,25752.878361416904,25752.878361416904,68019.17554970436,77363.12933579228,77363.12933579228,25752.878361416904,103116.00769720919,103116.00769720919,103116.00769720919,127919.09431049711,91580.22551945012,56483.39337194287,38996.480163896944,24803.086613287913,0.0,63799.56677718485,21082.623621294726,1535.838991971465,0.0,0.8867603832794966,2.8164762598032613,0.0014959135982669303,354349.8395588783,1555076.2657750312,4.388533850363553,1555076.2657750312,4.388533850363553,0.85,0.09563416941861899,4.027634451161993,1.2672815869981422,1.0,0.0,4.027634451162472,1.2848185878429006,1.2851145887507818,3.1347884357153046,19327.273275526393,1970.8333911709294,4632.441516551485,4632.441516551485,5.559245220776807,5.0175205893433565,-2.3582792480809793,7.375799837424336,3.47416621292462,3.47416621292462,0.9926189179784629,0.0,0.0,0.00023037143249087308,7.765763592120105e-05,0.00015271379656967203,0.0006150753482317553,0.0956341694187906,0.07175948060914585,0.023874688809644766,0.09563422136623573,0.07175948060901707,0.02387468880960192,0.3775563149732535,0.3775563149732535,0.12561461498306606,0.0,4.845393272671572,4.788558912368217,5.016303220633915,4.84631750213299,4.789910874415398,5.015940557078011,24803.086613287913,21082.623621294726,0.85,1.0661385176369014,0.662485645645515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522547618814428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.865610287883,1535.838991971465,0.3775563149732535,0.12561461498306606,6.112874298809886,3.47416621292462
3362.0,-30.126796290735143,5.017496637198172,35.006364828922734,24.102653085161023,4.992455012862784,-26.614889070206832,-40.13523511877281,1.4805477923339072,-0.17552374145492422,-5.022143780624825,40.01258354399015,42266.23180102243,25752.87425742212,25752.87425742212,68019.10605844455,77363.0488713832,77363.0488713832,25752.87425742212,103115.92312880533,103115.92312880533,103115.92312880533,127918.98971568211,91580.16212455461,56483.345054191544,38996.463411514516,24803.066586876776,0.0,63799.52999839129,21082.606598845257,1535.8377894963673,0.0,0.8867604717083223,2.8164733963109416,0.0014959135982669303,354349.98829301377,1555075.8654955053,4.388530878713069,1555075.8654955053,4.388530878713069,0.85,0.09563401696405321,4.027634451161993,1.2672813913831487,1.0,0.0,4.027634451163295,1.2848186115114293,1.2851146111086342,3.134788377967207,19327.259896541327,1970.8320268941309,4632.441516551485,4632.441516551485,5.559244334852017,5.017496637198172,-2.3582553074171595,7.375751944615331,3.4741882180033166,3.4741882180033166,0.9926252051438047,0.0,0.0,0.00023037040817456615,7.765738334094067e-05,0.00015271302483362546,0.0006150722399610669,0.09563401696419728,0.07175933277880761,0.023874684185389666,0.09563405879620283,0.07175933277869952,0.023874684185353705,0.37755570980821757,0.37755570980821757,0.12561464808830963,0.0,4.845634603557528,4.788906388690236,5.016224878782737,4.84662003916992,4.790316710024058,5.015931991129207,24803.066586876776,21082.606598845257,0.85,1.0661380430257035,0.6624850026651948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522550194451673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.86052618631,1535.8377894963673,0.37755570980821757,0.12561464808830963,6.112874298809886,3.4741882180033166
3363.0,-30.126838586988956,5.017472640865456,35.00635942744709,24.102623608801537,4.992446354377816,-26.614928008671843,-40.13526012478394,1.480535776060143,-0.17518272249861866,-5.022136770235045,40.01257232846144,42266.15265604303,25752.879559925852,25752.879559925852,68019.03221596888,77362.96461779346,77362.96461779346,25752.879559925852,103115.84417771932,103115.84417771932,103115.84417771932,127918.88069665985,91580.09143745777,56483.27947570506,38996.45773528079,24803.036518940524,0.0,63799.49425422131,21082.581041099445,1535.8360974782267,0.0,0.8867605480193406,2.8164697296539165,0.0014959135982669303,354350.0851358478,1555075.381786834,4.388528314281799,1555075.381786834,4.388528314281799,0.85,0.09563386212071863,4.027634451161993,1.2672811342263595,1.0,0.0,4.0276344511618,1.2848186698242183,1.28511466813045,3.1347882356916803,19327.24497859556,1970.8305056870147,4632.441516551485,4632.441516551485,5.5592454794976005,5.017472640865456,-2.358234168567068,7.375706809432524,3.4742101934217584,3.4742101934217584,0.9926314838347882,0.0,0.0,0.00023036939298101472,7.765716333247689e-05,0.00015271222964853781,0.0006150690372462128,0.09563386212088971,0.0717591832828219,0.023874678838067816,0.09563383716479484,0.07175918328269353,0.023874678838025104,0.37755510579569396,0.37755510579569396,0.12561468068857928,0.0,4.845895894929356,4.789264405535391,5.016194841468575,4.8469540477364035,4.790709768307693,5.016088026716034,24803.036518940524,21082.581041099445,0.85,1.0661374829232033,0.6624841333008917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255275372462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.855446120018,1535.8360974782267,0.37755510579569396,0.12561468068857928,6.112874298809886,3.4742101934217584
3364.0,-30.126880421753622,5.017448802661674,35.00635401923965,24.102602549269818,4.992451184995393,-26.6149651827286,-40.13528492124749,1.4805359459698209,-0.1749805091970984,-5.0221202177222315,40.01256132943323,42266.07441662404,25752.86058445393,25752.86058445393,68018.93500107797,77362.85963408969,77362.85963408969,25752.86058445393,103115.72021854362,103115.72021854362,103115.72021854362,127918.7246682164,91580.00529509349,56483.220077625665,38996.4280194087,24803.004449672775,0.0,63799.43246908147,21082.553782221858,1535.8340725509122,0.0,0.8867606721256525,2.8164690029435246,0.0014959135982669303,354350.313795433,1555074.907415612,4.388524143690639,1555074.907415612,4.388524143690639,0.85,0.09563369833351935,4.027634451161993,1.2672809078404677,1.0,0.0,4.027634451163883,1.2848186711028569,1.285114668119213,3.134788232571971,19327.226798939355,1970.8286518779967,4632.441516551485,4632.441516551485,5.559241383283572,5.017448802661674,-2.3582060319612963,7.375654834622971,3.4742321155900524,3.4742321155900524,0.9926377473114435,0.0,0.0,0.00023036838886816757,7.765694516822814e-05,0.00015271144369993943,0.0006150658717325612,0.0956336983336916,0.07175902680800923,0.023874671525682373,0.0956336997849089,0.07175902680787999,0.02387467152563937,0.3775545035762895,0.3775545035762895,0.12561471576311714,0.0,4.846138439750291,4.7896106387136115,5.016125108082065,4.847139708525106,4.791026955900691,5.015877659243756,24803.004449672775,21082.553782221858,0.85,1.0661369916423844,0.6624835485348096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255529021539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.850372242045,1535.8340725509122,0.3775545035762895,0.12561471576311714,6.112874298809886,3.4742321155900524
3365.0,-30.126921899242433,5.017424975137418,35.0063486312956,24.10257226964461,4.992447782316754,-26.61500285861194,-40.13530971771104,1.4805287416857031,-0.17476986424310326,-5.0221105412777804,40.01255110323362,42265.9980124784,25752.859302910678,25752.859302910678,68018.85731538908,77362.75066876572,77362.75066876572,25752.859302910678,103115.6099716764,103115.6099716764,103115.6099716764,127918.58910103698,91579.91169346492,56483.15903717542,38996.39184032167,24802.979129360578,0.0,63799.37096968225,21082.53225995649,1535.8325882611696,0.0,0.8867607584264168,2.816467362387648,0.0014959135982669303,354350.4474677453,1555074.466375397,4.388521243554934,1555074.466375397,4.388521243554934,0.85,0.09563354486340161,4.027634451161993,1.2672806193633006,1.0,0.0,4.027634451161909,1.2848187068628634,1.285114702608311,3.13478814532227,19327.207045065148,1970.8266375434168,4632.441516551485,4632.441516551485,5.559241106638257,5.017424975137418,-2.3581829365012497,7.375607911638667,3.474254045466687,3.474254045466687,0.992644012990482,0.0,0.0,0.00023036739333459144,7.765672700454573e-05,0.0001527106663300457,0.0006150627407707959,0.09563354486355913,0.07175887818415337,0.023874666679405753,0.09563356096266351,0.07175887818403519,0.02387466667936643,0.37755390231518243,0.37755390231518243,0.12561475038881628,0.0,4.846375278228777,4.789941092956553,5.0160799755451535,4.847340677034651,4.791281258786455,5.015917851014876,24802.979129360578,21082.53225995649,0.85,1.0661368016890316,0.6624829895668312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255779903166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.845306199359,1535.8325882611696,0.37755390231518243,0.12561475038881628,6.112874298809886,3.474254045466687
3366.0,-30.12696303596979,5.017401355571775,35.006343269367655,24.102560919150733,4.992457559373606,-26.615038909696835,-40.13533430462701,1.480533433100084,-0.1745140570252488,-5.022091483412831,40.012541085119054,42265.92208149065,25752.83434787718,25752.83434787718,68018.75642936783,77362.66501431988,77362.66501431988,25752.83434787718,103115.49936219706,103115.49936219706,103115.49936219706,127918.4510794374,91579.84660104524,56483.10366821373,38996.381036479455,24802.95171724032,0.0,63799.33275371978,21082.50895965427,1535.8307738834278,0.0,0.8867608917347214,2.816466223351892,0.0014959135982669303,354350.7107369658,1555074.0343096638,4.3885167637323965,1555074.0343096638,4.3885167637323965,0.85,0.09563338200043921,4.027634451161993,1.2672804083628582,1.0,0.0,4.02763445116105,1.2848186869536902,1.2851146814259184,3.134788193898027,19327.193307831196,1970.8252367353987,4632.441516551485,4632.441516551485,5.5592357196229205,5.017401355571775,-2.3581529311446743,7.375554286716449,3.4742759388346394,3.4742759388346394,0.9926502682384684,0.0,0.0,0.00023036640598381349,7.765651068506015e-05,0.00015270989529875332,0.0006150596353385998,0.0956333820005972,0.07175872235930082,0.02387465964129639,0.09563342368525048,0.07175872235918226,0.023874659641256943,0.37755330109428,0.37755330109428,0.12561478610140708,0.0,4.846608539119302,4.790285724963837,5.015977846928024,4.847577426387602,4.791700387260107,5.015605582730643,24802.95171724032,21082.50895965427,0.85,1.066135859005548,0.6624821962425048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256028642304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.840245919608,1535.8307738834278,0.37755330109428,0.12561478610140708,6.112874298809886,3.4742759388346394
3367.0,-30.127003767359085,5.017377611196767,35.00633791887852,24.102526797819905,4.992445195639201,-26.615076810150793,-40.13536294279618,1.4805182384303675,-0.17418386500207816,-5.022088083357974,40.012530694441686,42265.86468995347,25752.849325001018,25752.849325001018,68018.71401495449,77362.57674582241,77362.57674582241,25752.849325001018,103115.42607082344,103115.42607082344,103115.42607082344,127918.35344424155,91579.76976718935,56483.05771131821,38996.34672874572,24802.927373418122,0.0,63799.274102163836,21082.488267405402,1535.829488867785,0.0,0.8867609466777103,2.8164622775448978,0.0014959135982669303,354350.7577060313,1555073.5861759712,4.38851491737477,1555073.5861759712,4.38851491737477,0.85,0.0956332347991874,4.027634451161993,1.2672802023077385,1.0,0.0,4.02763445116263,1.2848187600585521,1.2851147532914946,3.134788015531813,19327.177092661153,1970.8235832482198,4632.441516551485,4632.441516551485,5.559238952717991,5.017377611196767,-2.358134438809835,7.375512050006602,3.474297855224233,3.474297855224233,0.9926565300640666,0.0,0.0,0.00023036542836567275,7.765625872272513e-05,0.00015270916964294762,0.000615056712662277,0.0956332347993437,0.07175857871248112,0.023874656086862577,0.09563321561478798,0.07175857871236384,0.023874656086823556,0.3775527009859618,0.3775527009859618,0.12561481919566064,0.0,4.846866446824777,4.790635423139918,5.0159592808983575,4.847904218355893,4.792040666883338,5.01589148401257,24802.927373418122,21082.488267405402,0.85,1.066136174308722,0.6624819057074502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522562753379873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.835191083861,1535.829488867785,0.3775527009859618,0.12561481919566064,6.112874298809886,3.474297855224233
3368.0,-30.12704416168952,5.017354115963603,35.00633256423436,24.10252047646793,4.992456365215276,-26.61511205367649,-40.13538739001376,1.4805242572016972,-0.17386943311782943,-5.022067056861964,40.012519872438546,42265.791448952055,25752.81942797965,25752.81942797965,68018.6108769317,77362.50579913106,77362.50579913106,25752.81942797965,103115.3252271107,103115.3252271107,103115.3252271107,127918.21967411909,91579.71964678663,56483.005296605435,38996.349277979105,24802.89444700838,0.0,63799.243724987486,21082.460279957122,1535.8273154729952,0.0,0.8867610929197591,2.816460597354399,0.0014959135982669303,354351.0481705308,1555073.119439973,4.388510002915518,1555073.119439973,4.388510002915518,0.85,0.09563306754660103,4.027634451161993,1.2672799704270439,1.0,0.0,4.0276344511606865,1.2848187339027197,1.2851147258839086,3.1347880793485894,19327.166515151494,1970.8225046424104,4632.441516551485,4632.441516551485,5.559232498881227,5.017354115963603,-2.358103009668106,7.375457125631709,3.4743196945970585,3.4743196945970585,0.9926627698848739,0.0,0.0,0.00023036445884125662,7.765604363352486e-05,0.00015270841520773176,0.0006150536740730105,0.09563306754677137,0.07175841967333224,0.023874647873439132,0.09563303900217059,0.07175841967320443,0.023874647873396607,0.3775521023048132,0.3775521023048132,0.1256148551966223,0.0,4.847124765889987,4.791011580714041,5.015862757147147,4.848197623744113,4.792556078735004,5.015516656801765,24802.89444700838,21082.460279957122,0.85,1.0661350653329402,0.6624810731478674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565196029493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.830142997163,1535.8273154729952,0.3775521023048132,0.1256148551966223,6.112874298809886,3.4743196945970585
3369.0,-30.12708425290867,5.017330568062749,35.00632724288353,24.102490685787075,4.992449835693351,-26.61514879444705,-40.135412046778924,1.480514377231191,-0.173593376686199,-5.022060148791105,40.01251013289028,42265.72041564519,25752.825748102478,25752.825748102478,68018.54616374767,77362.4114083552,77362.4114083552,25752.825748102478,103115.23715645768,103115.23715645768,103115.23715645768,127918.10964991445,91579.63879418139,56482.94780146906,38996.32332523592,24802.872493456773,0.0,63799.19581869269,21082.441619438257,1535.8260858927526,0.0,0.8867611633638436,2.8164577732346507,0.0014959135982669303,354351.1436001348,1555072.6993886454,4.388507635644762,1555072.6993886454,4.388507635644762,0.85,0.09563291965335599,4.027634451161993,1.2672797248093408,1.0,0.0,4.027634451159618,1.2848187821117962,1.2851147728677157,3.134787961724812,19327.149451856574,1970.8207646705628,4632.441516551485,4632.441516551485,5.559233863199116,5.017330568062749,-2.358081930659828,7.375412498722577,3.474341569553715,3.474341569553715,0.99266901987249,0.0,0.0,0.00023036349659568146,7.765582670126143e-05,0.00015270766989442002,0.0006150506722234391,0.09563291965350479,0.07175827564652221,0.02387464400698259,0.0956328741425755,0.07175827564641055,0.02387464400694544,0.3775515066037359,0.3775515066037359,0.125614888781138,0.0,4.847390607255932,4.791379626112246,5.015820799490598,4.848466772104928,4.792864909839238,5.015666108695768,24802.872493456773,21082.441619438257,0.85,1.0661348515590339,0.662480457210742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522567618466566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.825100305165,1535.8260858927526,0.3775515066037359,0.125614888781138,6.112874298809886,3.474341569553715
3370.0,-30.12712393529054,5.0173072039088185,35.00632192848219,24.102469102386408,4.992457495956366,-26.61518374808952,-40.13543265229089,1.48051730875484,-0.17346476383841036,-5.022042080736213,40.01249969260537,42265.63436853779,25752.80369847166,25752.80369847166,68018.43806700944,77362.29300401891,77362.29300401891,25752.80369847166,103115.09670249057,103115.09670249057,103115.09670249057,127917.9393043421,91579.53950795319,56482.88087246986,38996.28737275925,24802.842601851527,0.0,63799.12997461078,21082.416211573796,1535.8241468975853,0.0,0.8867612931616564,2.8164581915525972,0.0014959135982669303,354351.3931962996,1555072.2491157495,4.388503273794914,1555072.2491157495,4.388503273794914,0.8499999999999999,0.09563275773113156,4.027634451161993,1.2672794539155436,1.0,0.0,4.027634451163239,1.2848187703638982,1.2851147598933486,3.13478799038813,19327.12849829314,1970.8186280017273,4632.441516551485,4632.441516551485,5.559229103369823,5.0173072039088185,-2.3580526604901495,7.375359864398968,3.4743633894635635,3.4743633894635635,0.9926752541324467,0.0,0.0,0.000230362544166424,7.765564541268817e-05,0.00015270689875373583,0.0006150475663506529,0.09563275773129574,0.07175812100755183,0.02387463672374392,0.09563278160717645,0.07175812100742862,0.02387463672370293,0.3775509130453487,0.3775509130453487,0.1256149236784908,0.0,4.847621154580565,4.791716604797614,5.015730830668815,4.848577316897831,4.793098777837486,5.015405322692402,24802.842601851527,21082.416211573796,0.85,1.0661342575373325,0.6624797922065337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522570022726902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.820062339018,1535.8241468975853,0.3775509130453487,0.1256149236784908,6.112874298809886,3.4743633894635635
3371.0,-30.12716322127253,5.017283779134323,35.006316629801944,24.102439486328535,4.992449802604298,-26.61521988040746,-40.135461011063285,1.4805064617387462,-0.17316010750511168,-5.0220354809986905,40.012489521713086,42265.5820953203,25752.81097293938,25752.81097293938,68018.39306825968,77362.20401835482,77362.20401835482,25752.81097293938,103115.0149912942,103115.0149912942,103115.0149912942,127917.83306958778,91579.46326433313,56482.84134129652,38996.24658115179,24802.818078293578,0.0,63799.06465944537,21082.39536654954,1535.8227771960962,0.0,0.8867613635981657,2.8164549552858547,0.0014959135982669303,354351.48436658963,1555071.8104614213,4.388500906779446,1555071.8104614213,4.388500906779446,0.8499999999999999,0.09563260900734827,4.027634451161993,1.2672792242327704,1.0,0.0,4.0276344511591,1.2848188230572337,1.2851148113872897,3.1347878618233613,19327.112407687637,1970.8169872165968,4632.441516551485,4632.441516551485,5.559230673701082,5.017283779134323,-2.3580318153398894,7.375315594474213,3.4743852255572327,3.4743852255572327,0.9926814930163522,0.0,0.0,0.0002303616012548569,7.765539591108888e-05,0.00015270620534376804,0.0006150447735487778,0.09563260900750319,0.07175797654520072,0.023874632462302467,0.09563259402746563,0.07175797654508448,0.023874632462263796,0.37755031956176327,0.37755031956176327,0.1256149566854642,0.0,4.847869554969577,4.7920585510728415,5.015697485588419,4.84887537349357,4.793438853085945,5.01557665856609,24802.818078293578,21082.39536654954,0.85,1.066134643686969,0.662479651087846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257240247012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.815031226872,1535.8227771960962,0.37755031956176327,0.1256149566854642,6.112874298809886,3.4743852255572327
