time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3372.0,-30.127202140223314,5.017260480574687,35.00631132049711,24.102423875033878,4.992453003147362,-26.61525459283766,-40.13548161657525,1.480505455761216,-0.17284017553043896,-5.022020101467014,40.01247861488772,42265.49917220781,25752.795827156388,25752.795827156388,68018.2949993642,77362.1277744381,77362.1277744381,25752.795827156388,103114.92360159448,103114.92360159448,103114.92360159448,127917.70984132917,91579.40402492927,56482.77542269694,38996.25400248037,24802.786239734683,0.0,63799.04024221505,21082.36830377448,1535.82079164037,0.0,0.8867614813981937,2.8164525433732863,0.0014959135982669303,354351.69682304264,1555071.3400675813,4.38849694811581,1555071.3400675813,4.38849694811581,0.85,0.0956324485611745,4.027634451161993,1.2672789709223435,1.0,0.0,4.02763445116182,1.2848188296925074,1.2851148168238817,3.134787845634172,19327.09990568581,1970.8157123672008,4632.441516551485,4632.441516551485,5.559227404197748,5.017260480574687,-2.3580045451428444,7.375265025717532,3.4744070044234414,3.4744070044234414,0.9926877155495547,0.0,0.0,0.00023036066715599097,7.765521462344609e-05,0.00015270545253254488,0.0006150417415003602,0.09563244856134495,0.07175782304912567,0.02387462551221928,0.09563240119872725,0.07175782304899778,0.023874625512176728,0.3775497266640388,0.3775497266640388,0.1256149915553285,0.0,4.848125854343209,4.7924201132348685,5.015636788173481,4.849179925936596,4.793895524331958,5.015423251789684,24802.786239734683,21082.36830377448,0.85,1.0661335145659028,0.6624786048778402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257475844206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.810006733189,1535.82079164037,0.3775497266640388,0.1256149915553285,6.112874298809886,3.4744070044234414
3373.0,-30.12724074998363,5.01723721758722,35.006306028759,24.102393176313512,4.992451691282625,-26.615289478265552,-40.13550599394364,1.480500419564051,-0.1726846669012616,-5.022008928564524,40.01246850794713,42265.4333586997,25752.791558496054,25752.791558496054,68018.22491719575,77362.00880593821,77362.00880593821,25752.791558496054,103114.80036443427,103114.80036443427,103114.80036443427,127917.5608185096,91579.30010911434,56482.72466187399,38996.19494137816,24802.760454075335,0.0,63798.95539545349,21082.346385964032,1535.8192425516809,0.0,0.8867615748850733,2.816451802784795,0.0014959135982669303,354351.85116819834,1555070.9041715818,4.388493806494733,1555070.9041715818,4.388493806494733,0.8499999999999999,0.09563229581331387,4.027634451161993,1.2672787351952866,1.0,0.0,4.027634451161827,1.2848188551672455,1.2851148411138176,3.134787783479185,19327.077975085165,1970.8134760682972,4632.441516551485,4632.441516551485,5.559226482726787,5.01723721758722,-2.357980357105761,7.3752175746929804,3.4744287823231748,3.4744287823231748,0.9926939378066214,0.0,0.0,0.0002303597404814971,7.765500015145174e-05,0.00015270474033004535,0.0006150388730090368,0.09563229581347045,0.07175767544629597,0.02387462036717448,0.09563228967560744,0.07175767544617848,0.023874620367135394,0.3775491356529978,0.3775491356529978,0.12561502623390047,0.0,4.848361357044553,4.792749656674289,5.015589058661021,4.8493242616632415,4.794089017022145,5.015419392458227,24802.760454075335,21082.346385964032,0.85,1.066133833941158,0.66247845433707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257709240394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.804988282833,1535.8192425516809,0.3775491356529978,0.12561502623390047,6.112874298809886,3.4744287823231748
3374.0,-30.127279037706302,5.017214018655881,35.00630074082635,24.10237285019832,4.992451646493655,-26.615323947079727,-40.135530301462836,1.4804965558665248,-0.17238200622483646,-5.021996401897457,40.01245803531209,42265.3686717892,25752.783871760646,25752.783871760646,68018.15254354985,77361.92645294781,77361.92645294781,25752.783871760646,103114.71032470846,103114.71032470846,103114.71032470846,127917.44230602523,91579.23319188126,56482.67541072046,38996.17531240088,24802.73198131677,0.0,63798.90729371765,21082.322184119254,1535.8175126751541,0.0,0.886761676588407,2.8164492849059304,0.0014959135982669303,354352.0242146443,1555070.4525038693,4.388490388760712,1555070.4525038693,4.388490388760712,0.85,0.09563214039614959,4.027634451161993,1.267278527491726,1.0,0.0,4.027634451160686,1.284818875140647,1.285114859911085,3.1347877347467317,19327.06385273896,1970.812035989758,4632.441516551485,4632.441516551485,5.55922482339976,5.017214018655881,-2.357955186375,7.375169205030881,3.4744505321229133,3.4744505321229133,0.9927001520351181,0.0,0.0,0.00023035882153963412,7.765478629453476e-05,0.00015270403524509935,0.0006150360331846174,0.09563214039631236,0.07175752574688832,0.02387461464942404,0.0956321074337025,0.07175752574676618,0.023874614649383407,0.3775485444498758,0.3775485444498758,0.12561506150569307,0.0,4.848607272294657,4.793093462015008,5.015540161523063,4.849614395672631,4.7944924370019635,5.01536839976734,24802.73198131677,21082.322184119254,0.85,1.066133503359354,0.6624779398996244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522579407824434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.799974729294,1535.8175126751541,0.3775485444498758,0.12561506150569307,6.112874298809886,3.4744505321229133
3375.0,-30.12731698920088,5.01719093469923,35.0062954729056,24.10235706428068,4.992455719945833,-26.615357701406033,-40.13555076727641,1.4804964321504672,-0.17209049619299321,-5.021981408060776,40.01244804233633,42265.289311380955,25752.770074798078,25752.770074798078,68018.05938617903,77361.84604830801,77361.84604830801,25752.770074798078,103114.6161231061,103114.6161231061,103114.6161231061,127917.32149961976,91579.16975450469,56482.613017575546,38996.174152143496,24802.705376513666,0.0,63798.87952865716,21082.299570036615,1535.8158334717052,0.0,0.8867617891148315,2.81644720179356,0.0014959135982669303,354352.2313432636,1555070.0215231755,4.388486607318039,1555070.0215231755,4.388486607318039,0.85,0.0956319841599248,4.027634451161993,1.2672782598948107,1.0,0.0,4.0276344511615445,1.284818877600418,1.2851148612010603,3.134787728745217,19327.050464788605,1970.8106707987545,4632.441516551485,4632.441516551485,5.559221845064791,5.01719093469923,-2.357928192700164,7.375119127399394,3.4744722624746047,3.4744722624746047,0.9927063607070299,0.0,0.0,0.00023035791067089722,7.765460623726637e-05,0.00015270330443363083,0.0006150330897431695,0.09563198416008135,0.07175737542407092,0.02387460873601044,0.09563194427687,0.07175737542395344,0.023874608735971355,0.37754795417800663,0.37754795417800663,0.12561509714940655,0.0,4.848858371360393,4.793451054350442,5.01547056710649,4.84989091186776,4.7949098552294345,5.015220709056109,24802.705376513666,21082.299570036615,0.85,1.066132507164592,0.6624769842924317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522581703933084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.79496634025,1535.8158334717052,0.37754795417800663,0.12561509714940655,6.112874298809886,3.4744722624746047
3376.0,-30.12735453515011,5.017167953493096,35.006290239515046,24.102330800984078,4.992459850198888,-26.615391085022484,-40.1355711283162,1.4804964000707528,-0.17197722051815845,-5.021966889799741,40.01243851225974,42265.21146317648,25752.757744736133,25752.757744736133,68017.96920791261,77361.72276816667,77361.72276816667,25752.757744736133,103114.48051290281,103114.48051290281,103114.48051290281,127917.16207956092,91579.06330085943,56482.55199586728,38996.1236722135,24802.68156665811,0.0,63798.80523887161,21082.279331659392,1535.8143199031135,0.0,0.8867618975434837,2.816447407320746,0.0014959135982669303,354352.4319022516,1555069.6105066463,4.3884829635813345,1555069.6105066463,4.3884829635813345,0.85,0.09563183019294846,4.027634451161993,1.2672779900999744,1.0,0.0,4.027634451160047,1.2848188796113744,1.2851148620546284,3.1347877238387496,19327.027998599187,1970.8083798849952,4632.441516551485,4632.441516551485,5.559219183388026,5.017167953493096,-2.357901525441791,7.375069478934886,3.474493988845442,3.474493988845442,0.9927125682415548,0.0,0.0,0.00023035700953886695,7.765442710217557e-05,0.00015270258243669138,0.0006150301818034225,0.09563183019309761,0.07175722703121332,0.02387460316188429,0.09563186870221392,0.0717572270311014,0.02387460316184705,0.37754736571675435,0.37754736571675435,0.12561513180242376,0.0,4.849079182136393,4.793772152698693,5.01538935808702,4.84998966928157,4.795084075048294,5.015092137074191,24802.68156665811,21082.279331659392,0.85,1.066132335131416,0.6624765354919993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522583979878876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.789963410718,1535.8143199031135,0.37754736571675435,0.12561513180242376,6.112874298809886,3.474493988845442
3377.0,-30.127391704020717,5.017144991834058,35.00628502193954,24.10230548065158,4.99245782046872,-26.615424745238048,-40.13559155920518,1.4804908616855235,-0.17171828839417458,-5.021956255921701,40.0124285061239,42265.13539829969,25752.755399084555,25752.755399084555,68017.89079738424,77361.62836023243,77361.62836023243,25752.755399084555,103114.38375931699,103114.38375931699,103114.38375931699,127917.03998422956,91578.98307340241,56482.49011146748,38996.10329103882,24802.65622491257,0.0,63798.75951595139,21082.257791175685,1535.812809524391,0.0,0.886761987920839,2.8164452435624057,0.0014959135982669303,354352.5788014317,1555069.1789585552,4.388479926457564,1555069.1789585552,4.388479926457564,0.85,0.09563167847103084,4.027634451161993,1.2672777214040982,1.0,0.0,4.027634451160819,1.2848189073640865,1.2851148886675148,3.134787656125813,19327.0110672368,1970.8066533665217,4632.441516551485,4632.441516551485,5.559218677034828,5.017144991834058,-2.3578777144431524,7.3750227062772105,3.4745157077394233,3.4745157077394233,0.9927187736398352,0.0,0.0,0.0002303561174602162,7.765424735294062e-05,0.00015270187010727558,0.0006150273128009268,0.09563167847118573,0.07175708051809829,0.023874597953087433,0.09563171093091663,0.07175708051798207,0.023874597953048766,0.37754677672842185,0.37754677672842185,0.12561516491186842,0.0,4.849306963944855,4.794094712185313,5.015331699873741,4.850237967527505,4.795405115009828,5.015121293551488,24802.65622491257,21082.257791175685,0.85,1.0661318701718325,0.6624758180091618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522586231504837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.784967340562,1535.812809524391,0.37754677672842185,0.12561516491186842,6.112874298809886,3.4745157077394233
3378.0,-30.127428551111652,5.017122181330965,35.006279820962426,24.10229454925286,4.99246443943037,-26.61545725087567,-40.13561555240301,1.4804931391939082,-0.1713959893989454,-5.021939363585335,40.01241855443581,42265.07569079366,25752.73726037114,25752.73726037114,68017.8129511648,77361.5572298171,77361.5572298171,25752.73726037114,103114.29449018824,103114.29449018824,103114.29449018824,127916.92349606371,91578.9294950508,56482.44795602554,38996.090598916955,24802.629005875468,0.0,63798.71960479242,21082.234654994147,1535.8110522952884,0.0,0.8867621099627563,2.81644297722616,0.0014959135982669303,354352.8121566945,1555068.7497587956,4.388475825249401,1555068.7497587956,4.388475825249401,0.85,0.09563152005437478,4.027634451161993,1.2672775032604116,1.0,0.0,4.027634451162308,1.2848188985353202,1.2851148787004225,3.1347876776668318,19326.999759954717,1970.8055003446352,4632.441516551485,4632.441516551485,5.559214761450931,5.017122181330965,-2.3578492988987785,7.3749714802297435,3.474537394228102,3.474537394228102,0.9927249697794577,0.0,0.0,0.0002303552331076429,7.765403626330354e-05,0.00015270119684433937,0.0006150246011439302,0.09563152005453121,0.07175692895605272,0.023874591098478493,0.09563153772071899,0.07175692895593534,0.02387459109843944,0.3775461876211332,0.3775461876211332,0.1256151981610646,0.0,4.849547895615558,4.7944452399384545,5.015242612208965,4.850543374186373,4.795879381978921,5.014918392250195,24802.629005875468,21082.234654994147,0.85,1.0661313169372046,0.6624752965672183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522588460518102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.779977573016,1535.8110522952884,0.3775461876211332,0.1256151981610646,6.112874298809886,3.474537394228102
3379.0,-30.127465066181326,5.017099329085663,35.00627463258985,24.1022698575631,4.992458466761793,-26.615490716899778,-40.1356359134428,1.4804841174797192,-0.17104641741440219,-5.0219315260238115,40.01240851961483,42265.002308816605,25752.74226943628,25752.74226943628,68017.74457825288,77361.4812746558,77361.4812746558,25752.74226943628,103114.22354409208,103114.22354409208,103114.22354409208,127916.82783747936,91578.86586016115,56482.38689431976,38996.08773982377,24802.60429338728,0.0,63798.69203321105,21082.213649379188,1535.809642484739,0.0,0.8867621862078401,2.8164392948531645,0.0014959135982669303,354352.9204269109,1555068.3169737412,4.388473263040288,1555068.3169737412,4.388473263040288,0.85,0.09563137131154525,4.027634451161993,1.2672772906115282,1.0,0.0,4.0276344511607425,1.2848189425518663,1.2851149216010593,3.1347875702723016,19326.986330320804,1970.8041309030918,4632.441516551485,4632.441516551485,5.55921584275225,5.017099329085663,-2.3578275391111907,7.374926868196853,3.474559088046059,3.474559088046059,0.9927311680131597,0.0,0.0,0.000230354356726867,7.765385712942811e-05,0.0001527004995974389,0.000615021792888293,0.09563137131169894,0.07175678500042987,0.023874586311269062,0.09563133312363559,0.07175678500031456,0.023874586311230694,0.37754560033046075,0.37754560033046075,0.12561522957690313,0.0,4.84981242309982,4.794810618126633,5.015203435353385,4.850885108609418,4.7962869957700605,5.015061635558709,24802.60429338728,21082.213649379188,0.85,1.066130705984467,0.6624744326547499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522590670234916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.774993012827,1535.809642484739,0.37754560033046075,0.12561522957690313,6.112874298809886,3.474559088046059
3380.0,-30.127501174743315,5.017076640802616,35.006269446657996,24.102253617625706,4.992465404844745,-26.615522525824584,-40.135656064935006,1.4804867559255517,-0.17081876186870204,-5.021913978511398,40.01239821396016,42264.929662015995,25752.722593965635,25752.722593965635,68017.65225598164,77361.38730629723,77361.38730629723,25752.722593965635,103114.10990026286,103114.10990026286,103114.10990026286,127916.68453445676,91578.78927505018,56482.331630767105,38996.064049203414,24802.57463419389,0.0,63798.63868339731,21082.188439064805,1535.8077276817207,0.0,0.886762312867086,2.8164383497994048,0.0014959135982669303,354353.1628331371,1555067.8725081792,4.388469006668502,1555067.8725081792,4.388469006668502,0.8499999999999999,0.09563121173251074,4.027634451161993,1.2672770664235578,1.0,0.0,4.027634451164243,1.2848189319978902,1.2851149099311425,3.1347875960226017,19326.97016764638,1970.8024827689765,4632.441516551485,4632.441516551485,5.559211595430278,5.017076640802616,-2.357798654363016,7.374875295165632,3.4745807312542776,3.4745807312542776,0.9927373517869365,0.0,0.0,0.00023035349010550827,7.765367983950301e-05,0.00015269981026600526,0.0006150190165132626,0.09563121173267272,0.07175663282253929,0.023874578910133427,0.09563119546361162,0.07175663282241775,0.02387457891009299,0.3775450156276928,0.3775450156276928,0.12561526249458618,0.0,4.850062382012254,4.795169793291166,5.01512452353569,4.851095216642705,4.796639767718773,5.014842253015729,24802.57463419389,21082.188439064805,0.85,1.0661301504178062,0.6624738479414427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522592860041077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.770013875894,1535.8077276817207,0.3775450156276928,0.12561526249458618,6.112874298809886,3.4745807312542776
3381.0,-30.127536949989647,5.017053887310581,35.00626427036035,24.102223861869447,4.992457868358413,-26.61555548229441,-40.13568012798203,1.480476400662693,-0.17052376815973957,-5.021907199899578,40.01238812271336,42264.87481993866,25752.730419044194,25752.730419044194,68017.60523898285,77361.29734636215,77361.29734636215,25752.730419044194,103114.02776540634,103114.02776540634,103114.02776540634,127916.57753754087,91578.71070366504,56482.28817723937,38996.02502936186,24802.549772134527,0.0,63798.57480149639,21082.167306314346,1535.8063308505598,0.0,0.8867623839253322,2.816435261607196,0.0014959135982669303,354353.25647480437,1555067.4372897584,4.388466618763326,1555067.4372897584,4.388466618763326,0.8499999999999999,0.09563106487197041,4.027634451161993,1.2672768284985794,1.0,0.0,4.027634451160464,1.2848189822165732,1.285114959058167,3.134787473495688,19326.9535857847,1970.8007918896567,4632.441516551485,4632.441516551485,5.559213284621286,5.017053887310581,-2.3577776866791647,7.374831573989746,3.4746023858373682,3.4746023858373682,0.9927435388106767,0.0,0.0,0.00023035263148683444,7.765346813677149e-05,0.00015269916335006295,0.0006150164109723263,0.09563106487212425,0.07175649045605414,0.023874574416070105,0.09563101129088275,0.07175649045593871,0.0238745744160317,0.3775444328625172,0.3775444328625172,0.12561529417703926,0.0,4.850324078140488,4.795525734583748,5.015102392595168,4.851383431739862,4.796962356838094,5.015026762201217,24802.549772134527,21082.167306314346,0.85,1.0661304809803918,0.6624736516676442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522595025469625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.765041665496,1535.8063308505598,0.3775444328625172,0.12561529417703926,6.112874298809886,3.4746023858373682
3382.0,-30.1275724213891,5.017031336254236,35.0062590985259,24.102201929222815,4.992467491005266,-26.61558644920864,-40.135696332994826,1.4804815188243825,-0.17044834004593667,-5.0218877857959034,40.01237790011784,42264.78871137717,25752.70612676137,25752.70612676137,68017.49483813855,77361.16945013337,77361.16945013337,25752.70612676137,103113.87557689474,103113.87557689474,103113.87557689474,127916.39540876822,91578.60102036412,56482.22028160621,38995.9785986199,24802.51983187348,0.0,63798.498430493375,21082.141857092458,1535.804353361853,0.0,0.8867625197863769,2.816436536618405,0.0014959135982669303,354353.52466684976,1555066.996406586,4.388462053167393,1555066.996406586,4.388462053167393,0.85,0.09563090441798217,4.027634451161993,1.267276522438042,1.0,0.0,4.027634451163478,1.2848189600300135,1.285114935772643,3.1347875276279447,19326.930438002324,1970.7984314727582,4632.441516551485,4632.441516551485,5.559208040673201,5.017031336254236,-2.3577474416959534,7.37477877795019,3.4746239829352756,3.4746239829352756,0.9927497094100788,0.0,0.0,0.000230351780163505,7.765332556803428e-05,0.00015269845459547074,0.0006150135563679133,0.09563090441814329,0.0717563376225861,0.023874566795557196,0.09563094610146912,0.0717563376224652,0.023874566795516968,0.37754385169067733,0.37754385169067733,0.12561532826340702,0.0,4.850539843388958,4.795839997651171,5.015021536177301,4.851439445749975,4.797133861562713,5.0147350375689825,24802.51983187348,21082.141857092458,0.85,1.0661300267472853,0.6624730949964824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522597170909854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.760074928903,1535.804353361853,0.37754385169067733,0.12561532826340702,6.112874298809886,3.4746239829352756
3383.0,-30.12760755792968,5.017008843094876,35.006253973365524,24.10218114908787,4.9924698631038815,-26.615617839866974,-40.13571641463784,1.4804801450407092,-0.170213385959471,-5.021875040755739,40.012368915931255,42264.71997462798,25752.699179123156,25752.699179123156,68017.41915375114,77361.07554499626,77361.07554499626,25752.699179123156,103113.77472411942,103113.77472411942,103113.77472411942,127916.27396450637,91578.52225734528,56482.166686974924,38995.95063374483,24802.49924038696,0.0,63798.449874131795,21082.124354328913,1535.8030643768393,0.0,0.8867626172099716,2.8164349347901787,0.0014959135982669303,354353.700730609,1555066.608933963,4.3884587792584515,1555066.608933963,4.3884587792584515,0.85,0.09563075504796473,4.027634451161993,1.267276274622418,1.0,0.0,4.027634451161267,1.2848189681984787,1.2851149428594666,3.134787507697975,19326.913815697884,1970.7967364694248,4632.441516551485,4632.441516551485,5.559206540894265,5.017008843094876,-2.357722057285934,7.37473090038081,3.4746456031787956,3.4746456031787956,0.992755886622513,0.0,0.0,0.000230350936879739,7.765314889374912e-05,0.00015269778798598989,0.0006150108715086027,0.095630755048105,0.07175619329364215,0.02387456175446286,0.09563082195642984,0.07175619329353689,0.023874561754427835,0.37754326950232125,0.37754326950232125,0.1256153606954736,0.0,4.850759427752621,4.7961563278011,5.01494977298637,4.85166165479626,4.797445816281197,5.014686962240262,24802.49924038696,21082.124354328913,0.85,1.066129651863689,0.6624725217934324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522599298129002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.755113086867,1535.8030643768393,0.37754326950232125,0.1256153606954736,6.112874298809886,3.4746456031787956
3384.0,-30.127642368471072,5.016986402094072,35.00624886099868,24.102165887039178,4.9924704086374785,-26.615649119710657,-40.13573646135626,1.4804771598766429,-0.16984237772533106,-5.021862542736507,40.012359038246906,42264.65256713284,25752.692920096557,25752.692920096557,68017.3454872294,77361.01147730093,77361.01147730093,25752.692920096557,103113.70439739748,103113.70439739748,103113.70439739748,127916.17783450158,91578.47246085035,56482.11355068065,38995.95434463299,24802.4734371041,0.0,63798.42778173709,21082.102421538486,1535.8014858970294,0.0,0.8867627166119811,2.8164315147555974,0.0014959135982669303,354353.873382014,1555066.1829263947,4.388455438865609,1555066.1829263947,4.388455438865609,0.85,0.09563060263283842,4.027634451161993,1.2672760531818494,1.0,0.0,4.027634451161319,1.2848189838893915,1.2851149574805272,3.134787469414234,19326.90330654637,1970.7956648342065,4632.441516551485,4632.441516551485,5.559205189765151,5.016986402094072,-2.3576968612097127,7.374683263303785,3.474667203302812,3.474667203302812,0.9927620580865177,0.0,0.0,0.00023035010142282052,7.765297252709424e-05,0.00015269712889572626,0.0006150082169339505,0.09563060263299236,0.07175604677492646,0.023874555858065895,0.09563061826231326,0.07175604677481096,0.023874555858027464,0.37754268683566394,0.37754268683566394,0.12561539230185073,0.0,4.851006890619203,4.796506553577274,5.0148877887600065,4.852020165011197,4.797931157339008,5.014663623944102,24802.4734371041,21082.102421538486,0.85,1.0661288663715316,0.6624716946274263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601405267248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.750156770791,1535.8014858970294,0.37754268683566394,0.12561539230185073,6.112874298809886,3.474667203302812
3385.0,-30.127676856899235,5.016963970820151,35.00624374476333,24.102135432790988,4.992467468114062,-26.61568045821797,-40.13575647315008,1.4804710694323129,-0.16965070517164804,-5.021852053059624,40.012348700833904,42264.58657515816,25752.691752870553,25752.691752870553,68017.27832802871,77360.89986935716,77360.89986935716,25752.691752870553,103113.59162222772,103113.59162222772,103113.59162222772,127916.03727300724,91578.37358282757,56482.060288626584,38995.90366022332,24802.445650779533,0.0,63798.34931100285,21082.078803162603,1535.7998344758482,0.0,0.8867628074545448,2.816430218811552,0.0014959135982669303,354354.01828962413,1555065.7370916107,4.388452386112379,1555065.7370916107,4.388452386112379,0.85,0.09563045118464052,4.027634451161993,1.2672758344886823,1.0,0.0,4.027634451162613,1.2848190140919402,1.2851149866265033,3.1347873957240333,19326.882439131416,1970.7935369500713,4632.441516551485,4632.441516551485,5.55920493779737,5.016963970820151,-2.357673160276565,7.374637131096716,3.474688781672728,3.474688781672728,0.9927682233350651,0.0,0.0,0.00023034927369940973,7.765279646806755e-05,0.0001526964772313422,0.0006150055922680267,0.0956304511848002,0.07175590108760957,0.02387455009719063,0.09563048122587486,0.07175590108748975,0.023874550097150764,0.37754210605358707,0.37754210605358707,0.12561542379309137,0.0,4.85124185937309,4.796831929700545,5.014850483296357,4.852201347887956,4.798153326539932,5.014721213434484,24802.445650779533,21082.078803162603,0.85,1.0661291250101081,0.6624714750710499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522603492855903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.745205814348,1535.7998344758482,0.37754210605358707,0.12561542379309137,6.112874298809886,3.474688781672728
3386.0,-30.127710998526847,5.016941618252808,35.0062386247292,24.102119996119313,4.992468990758529,-26.615711038205305,-40.13577645001931,1.4804690304365322,-0.1693015740275996,-5.0218383102746404,40.012338357715734,42264.521608233,25752.682308081192,25752.682308081192,68017.20391631419,77360.83117242111,77360.83117242111,25752.682308081192,103113.5134805023,103113.5134805023,103113.5134805023,127915.93011088314,91578.31928277828,56482.00971858842,38995.899515766505,24802.416630380845,0.0,63798.31614614735,21082.054135823717,1535.7980429589368,0.0,0.8867629148791962,2.816427231880471,0.0014959135982669303,354354.20813673583,1555065.2910108697,4.388448776120676,1555065.2910108697,4.388448776120676,0.85,0.0956302964413594,4.027634451161993,1.2672755976626648,1.0,0.0,4.027634451161582,1.284819025323179,1.285114996807497,3.1347873683213052,19326.870979540814,1970.7923683970382,4632.441516551485,4632.441516551485,5.559202898961192,5.016941618252808,-2.357647083982767,7.374588702235576,3.4747103255752516,3.4747103255752516,0.9927743787357862,0.0,0.0,0.00023034845430192248,7.76526207166675e-05,0.00015269583358525497,0.0006150029998968714,0.09563029644152066,0.07175575274446958,0.023874543697051085,0.09563027983777368,0.07175575274434857,0.023874543697010822,0.3775415255051127,0.3775415255051127,0.12561545664807824,0.0,4.851495677654441,4.797184874910158,5.014805795355699,4.852536736247032,4.798622716724935,5.014653183176506,24802.416630380845,21082.054135823717,0.85,1.0661285128670532,0.6624708011323472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260556112799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.740260150555,1535.7980429589368,0.3775415255051127,0.12561545664807824,6.112874298809886,3.4747103255752516
3387.0,-30.12774469920344,5.016919410444366,35.00623353445415,24.10210365140813,4.992476465697706,-26.615740626039035,-40.135792445484526,1.4804723925328174,-0.1690965882834803,-5.0218213539623,40.01232898444498,42264.44224781221,25752.664937013014,25752.664937013014,68017.10718482522,77360.73452203216,77360.73452203216,25752.664937013014,103113.39945904518,103113.39945904518,103113.39945904518,127915.7915324933,91578.2392609659,56481.9469867441,38995.88030469089,24802.392073448118,0.0,63798.27237813901,21082.0332624309,1535.7964303071062,0.0,0.8867630351511576,2.8164265159791073,0.0014959135982669303,354354.44237662514,1555064.8867580483,4.388444734397459,1555064.8867580483,4.388444734397459,0.8500000000000001,0.09563014200605974,4.027634451161993,1.267275320175104,1.0,0.0,4.0276344511627284,1.2848190112643287,1.2851149817061769,3.134787402623029,19326.854091578083,1970.7906463040981,4632.441516551485,4632.441516551485,5.559199149088016,5.016919410444366,-2.357618622713416,7.374538033157782,3.4747318558354703,3.4747318558354703,0.9927805302387058,0.0,0.0,0.00023034764548987287,7.765247999290935e-05,0.00015269516549696352,0.0006150003090814524,0.09563014200620745,0.07175560464279522,0.023874537363412225,0.09563016808433066,0.07175560464268439,0.023874537363375352,0.3775409470329624,0.3775409470329624,0.12561549012132156,0.0,4.851735118566751,4.797529293064315,5.014729131897525,4.852724765678829,4.798939119221757,5.014454730060379,24802.392073448118,21082.0332624309,0.85,1.066127728062615,0.6624700116847436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607608602993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.735320284717,1535.7964303071062,0.3775409470329624,0.12561549012132156,6.112874298809886,3.4747318558354703
3388.0,-30.127778148320587,5.0168971322084035,35.006228453334046,24.10207906449216,4.992469124317739,-26.615771469158307,-40.13581619421018,1.4804624451549815,-0.168723640978385,-5.021814524805052,40.01231907055062,42264.396087297544,25752.673388315565,25752.673388315565,68017.06947561311,77360.66477960299,77360.66477960299,25752.673388315565,103113.33816791855,103113.33816791855,103113.33816791855,127915.70582818433,91578.18004717235,56481.911354864955,38995.854102563775,24802.36766026578,0.0,63798.221762829555,21082.012511225912,1535.7950574081617,0.0,0.8867631058240737,2.8164224085300775,0.0014959135982669303,354354.536716809,1555064.4591891605,4.388442359443892,1555064.4591891605,4.388442359443892,0.85,0.09562999683786073,4.027634451161993,1.2672751641226934,1.0,0.0,4.027634451161703,1.2848190594594608,1.2851150288809408,3.1347872850333247,19326.841594981106,1970.7893720058437,4632.441516551485,4632.441516551485,5.559200973461302,5.0168971322084035,-2.357597613338803,7.3744947455472065,3.474753392510345,3.474753392510345,0.9927866835743843,0.0,0.0,0.0002303468427178062,7.765227105850712e-05,0.00015269457165929907,0.0006149979173204166,0.09562999683801207,0.07175546377047924,0.023874533067532823,0.0956299507528761,0.0717554637703657,0.02387453306749504,0.3775403699398602,0.3775403699398602,0.12561552211952998,0.0,4.852003737380187,4.797893476230513,5.01470996777465,4.853090883826667,4.799363162502118,5.014646300692277,24802.36766026578,21082.012511225912,0.85,1.0661279828216397,0.6624698137264046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522609629634682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.730388114547,1535.7950574081617,0.3775403699398602,0.12561552211952998,6.112874298809886,3.474753392510345
3389.0,-30.12781122751297,5.016875039965706,35.00622337258137,24.10205720169472,4.992478031609726,-26.61580035428785,-40.13583204997701,1.4804671583841706,-0.16863638294813654,-5.021795603053711,40.01230891901185,42264.31896253463,25752.651069123716,25752.651069123716,68016.97003165835,77360.54007682379,77360.54007682379,25752.651069123716,103113.19114594751,103113.19114594751,103113.19114594751,127915.52889254874,91578.07230216154,56481.85118787067,38995.80123810097,24802.33774660123,0.0,63798.1389847022,21081.987084611046,1535.7930902250337,0.0,0.8867632389205613,2.816423470467275,0.0014959135982669303,354354.7981080959,1555064.0213711767,4.388437886755535,1555064.0213711767,4.388437886755535,0.85,0.09562983845898293,4.027634451161993,1.2672748646559193,1.0,0.0,4.027634451161412,1.2848190390487173,1.2851150074454356,3.13478733483282,19326.818856259335,1970.7870533015184,4632.441516551485,4632.441516551485,5.559196155442172,5.016875039965706,-2.3575677308132357,7.374442770778941,3.47477487092657,3.47477487092657,0.9927928202647343,0.0,0.0,0.00023034604882639627,7.765213156435721e-05,0.00015269391726203908,0.0006149952816474675,0.09562983845914273,0.0717553127838804,0.023874525675262326,0.09562987867224172,0.0717553127837605,0.023874525675222427,0.3775397953786858,0.3775397953786858,0.12561555637489452,0.0,4.852227711020589,4.79821592140371,5.014637412480795,4.853159220105567,4.799541581724952,5.014383181576761,24802.33774660123,21081.987084611046,0.85,1.0661278073952558,0.6624694643940782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522611635580867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.725459860592,1535.7930902250337,0.3775397953786858,0.12561555637489452,6.112874298809886,3.47477487092657
3390.0,-30.127843871220463,5.0168529273164655,35.0062183179315,24.10203725975009,4.9924748404709645,-26.615830057385946,-40.13584808036683,1.480461026636006,-0.16827692547690276,-5.0217863284687505,40.01229951780704,42264.24420003101,25752.653517908828,25752.653517908828,68016.89771793984,77360.47210077017,77360.47210077017,25752.653517908828,103113.125618679,103113.125618679,103113.125618679,127915.4409408425,91578.01620984629,56481.78830910551,38995.80877860086,24802.315322163504,0.0,63798.12410076437,21081.968023838977,1535.791774968182,0.0,0.8867633201861054,2.8164198260102022,0.0014959135982669303,354354.92623031343,1555063.6159138589,4.388435155839045,1555063.6159138589,4.388435155839045,0.85,0.0956296929467429,4.027634451161993,1.267274647061713,1.0,0.0,4.027634451161151,1.2848190693530497,1.285115036750121,3.1347872608942864,19326.807018425352,1970.7858461783946,4632.441516551485,4632.441516551485,5.559196684058691,5.0168529273164655,-2.357544921492479,7.374397848808945,3.47479636832037,3.47479636832037,0.9927989623772486,0.0,0.0,0.0002303452653889704,7.76519905341641e-05,0.0001526932748548063,0.0006149926942659652,0.09562969294688789,0.07175517164542201,0.023874521301465883,0.09562968179323554,0.07175517164531321,0.02387452130142968,0.3775392205537377,0.3775392205537377,0.1256155891841435,0.0,4.8524805869995475,4.7985645426171,5.014601964386259,4.853509402991847,4.7999766172021054,5.014477812741461,24802.315322163504,21081.968023838977,0.85,1.0661269226429326,0.6624684470859644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522613619343154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.720537902496,1535.791774968182,0.3775392205537377,0.1256155891841435,6.112874298809886,3.47479636832037
3391.0,-30.127876274914072,5.016830974715562,35.00621327527922,24.102020810265117,4.992482781088789,-26.615858431163332,-40.13586390120906,1.4804649373375696,-0.16808371193832272,-5.0217685177918705,40.01228975796135,42264.16965850826,25752.634312108432,25752.634312108432,68016.80397061669,77360.37317772872,77360.37317772872,25752.634312108432,103113.00748983715,103113.00748983715,103113.00748983715,127915.29535320707,91577.93358049208,56481.73006126967,38995.7816880249,24802.28786336991,0.0,63798.069551394816,21081.944683864425,1535.7899750649583,0.0,0.8867634462073528,2.81641936471892,0.0014959135982669303,354355.17227306066,1555063.1949890796,4.388430920914488,1555063.1949890796,4.388430920914488,0.8500000000000001,0.09562953731233197,4.027634451161993,1.267274360782467,1.0,0.0,4.0276344511623146,1.284819052663328,1.2851150190573315,3.134787301614983,19326.789580161792,1970.7840679703868,4632.441516551485,4632.441516551485,5.559192538123912,5.016830974715562,-2.357515843027041,7.3743468177426035,3.4748178227377924,3.4748178227377924,0.9928050922107978,0.0,0.0,0.0002303444877142219,7.765185134773458e-05,0.00015269263636648732,0.000614990122668415,0.09562953731248573,0.07175502283828296,0.023874514474202774,0.09562956764548364,0.07175502283816758,0.023874514474164384,0.37753864732074705,0.37753864732074705,0.12561562303929996,0.0,4.852714729002969,4.798901611224039,5.014526179350639,4.853684805853561,4.800283659464583,5.014256916112288,24802.28786336991,21081.944683864425,0.85,1.0661263647769674,0.6624678451196842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522615576989881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.715623565971,1535.7899750649583,0.37753864732074705,0.12561562303929996,6.112874298809886,3.4748178227377924
3392.0,-30.127908360338406,5.016808937274959,35.00620824031346,24.101996363047533,4.992474725364862,-26.6158881182047,-40.13588744038714,1.4804544832307402,-0.16769809892326748,-5.021762230363171,40.01227989654239,42264.128637863316,25752.644492872405,25752.644492872405,68016.77313073572,77360.30669384361,77360.30669384361,25752.644492872405,103112.95118671602,103112.95118671602,103112.95118671602,127915.21479538114,91577.87678562428,56481.69872964239,38995.75339553543,24802.26360866512,0.0,63798.01700420055,21081.92406736535,1535.78862219658,0.0,0.8867635139321194,2.816415027486344,0.0014959135982669303,354355.2591297714,1555062.7696837133,4.388428645034504,1555062.7696837133,4.388428645034504,0.85,0.09562939384986491,4.027634451161993,1.2672742129722612,1.0,0.0,4.02763445116136,1.2848191031615157,1.2851150685777457,3.1347871784061385,19326.777594059724,1970.7828457281257,4632.441516551485,4632.441516551485,5.559194735834112,5.016808937274959,-2.357495240663452,7.374304177938411,3.4748392885820474,3.4748392885820474,0.9928112253091564,0.0,0.0,0.00023034371768018315,7.76516442584189e-05,0.00015269207342176423,0.0006149878553328541,0.0956293938500151,0.07175488343553776,0.023874510414477336,0.09562934344185939,0.07175488343542506,0.023874510414439838,0.37753807489287844,0.37753807489287844,0.12561565526044255,0.0,4.85298228004649,4.7992623373182255,5.014513143073543,4.854064131439884,4.800717168330266,5.01447295692833,24802.26360866512,21081.92406736535,0.85,1.0661267594924997,0.6624677477840822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522617520243446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.710712949602,1535.78862219658,0.37753807489287844,0.12561565526044255,6.112874298809886,3.4748392885820474
3393.0,-30.1279401249429,5.016787012091366,35.00620318684801,24.10197533844041,4.9924781881632185,-26.615916364488676,-40.13590322630478,1.4804544277085543,-0.16748717997279527,-5.021746705106005,40.012269287767175,42264.05675669883,25752.631022031146,25752.631022031146,68016.68777872997,77360.20744309801,77360.20744309801,25752.631022031146,103112.83846512916,103112.83846512916,103112.83846512916,127915.07031765337,91577.79175789718,56481.6410714963,38995.72298488987,24802.23185252421,0.0,63797.95483741409,21081.897074645578,1535.7866276843706,0.0,0.8867636313928845,2.8164140664810997,0.0014959135982669303,354355.47360110393,1555062.3121463065,4.388424697784778,1555062.3121463065,4.388424697784778,0.8499999999999999,0.09562923855998454,4.027634451161993,1.2672739437269045,1.0,0.0,4.027634451162974,1.2848191049955175,1.28511506943266,3.134787173931419,19326.75964963877,1970.781015906428,4632.441516551485,4632.441516551485,5.5591918278985855,5.016787012091366,-2.357467885901504,7.37425489799287,3.4748606922453247,3.4748606922453247,0.9928173406415214,0.0,0.0,0.0002303429553479965,7.765150537981687e-05,0.00015269144996817962,0.000614985344289718,0.0956292385601505,0.07175473491828692,0.02387450364186358,0.09562919928590806,0.0717547349181624,0.02387450364182215,0.37753750476904074,0.37753750476904074,0.1256156899306087,0.0,4.853231894239457,4.799608018093011,5.014473470698135,4.854259525133216,4.801020182426612,5.014344310929289,24802.23185252421,21081.897074645578,0.85,1.0661264605122078,0.6624672666139013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522619444410851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.705807629105,1535.7866276843706,0.37753750476904074,0.1256156899306087,6.112874298809886,3.4748606922453247
3394.0,-30.12797153538272,5.016765183921211,35.00619816172255,24.10195410428571,4.992482899052305,-26.615944167213943,-40.13591894237322,1.480455530883086,-0.16731486356820824,-5.021731800669858,40.012260006300544,42263.98612338217,25752.6193804186,25752.6193804186,68016.60550380078,77360.10231320266,77360.10231320266,25752.6193804186,103112.72169362126,103112.72169362126,103112.72169362126,127914.92963750305,91577.70121313416,56481.58502331182,38995.684655358156,24802.207943881793,0.0,63797.892599239945,21081.876752299522,1535.7850946825633,0.0,0.8867637408857969,2.8164135406679165,0.0014959135982669303,354355.6794962943,1555061.9118534157,4.388421018294072,1555061.9118534157,4.388421018294072,0.85,0.09562908879862424,4.027634451161993,1.2672737025050447,1.0,0.0,4.027634451163112,1.2848191013911658,1.2851150648588923,3.134787182725556,19326.740540891566,1970.7790673564946,4632.441516551485,4632.441516551485,5.559189314836628,5.016765183921211,-2.3574409646085064,7.3742061485297175,3.4748820930437323,3.4748820930437323,0.9928234551553521,0.0,0.0,0.00023034220151784272,7.765136711594903e-05,0.0001526908344018937,0.0006149828650137379,0.09562908879876982,0.07175459055717338,0.023874498241596428,0.09562909778431954,0.07175459055706415,0.023874498241560082,0.3775369358161625,0.3775369358161625,0.12561572493537956,0.0,4.85346330353201,4.799934710580146,5.014417951710698,4.854416937101632,4.801269744253091,5.01422422470057,24802.207943881793,21081.876752299522,0.85,1.0661262109559257,0.66246680574345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522621349339129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.700907666183,1535.7850946825633,0.3775369358161625,0.12561572493537956,6.112874298809886,3.4748820930437323
3395.0,-30.12800259153849,5.016743424727963,35.006193163320134,24.101938388217263,4.9924858532160465,-26.615971826718607,-40.13593465844167,1.4804550883957635,-0.16701472454542454,-5.021718150129391,40.01225073441417,42263.91692080092,25752.61110318972,25752.61110318972,68016.52802399064,77360.02669116724,77360.02669116724,25752.61110318972,103112.63779435695,103112.63779435695,103112.63779435695,127914.82217953811,91577.63932201476,56481.52955164683,38995.67752263103,24802.184385181165,0.0,63797.86190781219,21081.85672740399,1535.7836126512495,0.0,0.8867638439604282,2.816411187381242,0.0014959135982669303,354355.86806980474,1555061.5119737824,4.388417554489179,1555061.5119737824,4.388417554489179,0.85,0.09562894031586142,4.027634451161993,1.2672734398534522,1.0,0.0,4.0276344511613615,1.2848191050004083,1.285115067511308,3.1347871739194857,19326.7274792664,1970.7777354413995,4632.441516551485,4632.441516551485,5.559187528040433,5.016743424727963,-2.357414953758099,7.374158378486062,3.474903486565888,3.474903486565888,0.9928295675902536,0.0,0.0,0.00023034145619251091,7.765122885231e-05,0.0001526902273402009,0.0006149804199911499,0.09562894031600652,0.0717544472589143,0.023874493057092216,0.09562893671401351,0.07175444725880542,0.02387449305705599,0.37753636687854947,0.37753636687854947,0.12561575922002483,0.0,4.853706204169498,4.800277404273061,5.014360359543616,4.854703425583978,4.80167406595632,5.014155954838145,24802.184385181165,21081.85672740399,0.85,1.0661255093826563,0.6624660397220241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522623233028562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.69601373954,1535.7836126512495,0.37753636687854947,0.12561575922002483,6.112874298809886,3.474903486565888
3396.0,-30.128033315638543,5.016721686961217,35.006188173446816,24.101912753563397,4.992484963248562,-26.615999571748283,-40.13595033958552,1.4804512193578876,-0.16679758395736144,-5.021706726288315,40.012240986035906,42263.849192635775,25752.60853200953,25752.60853200953,68016.4577246453,77359.92649875332,77359.92649875332,25752.60853200953,103112.53503076285,103112.53503076285,103112.53503076285,127914.69380598022,91577.55117025175,56481.473864132364,38995.64145124377,24802.15877521737,0.0,63797.80022646114,21081.834958934764,1535.7820610074027,0.0,0.8867639374247518,2.816409665640108,0.0014959135982669303,354356.02588294446,1555061.0915440025,4.38841441363746,1555061.0915440025,4.38841441363746,0.85,0.0956287927341544,4.027634451161993,1.2672732321498916,1.0,0.0,4.027634451162044,1.2848191246238145,1.2851150861918188,3.134787126040994,19326.708875542685,1970.7758383895302,4632.441516551485,4632.441516551485,5.559186973002624,5.016721686961217,-2.357390589009565,7.3741122759707824,3.4749248645157933,3.4749248645157933,0.992835675575941,0.0,0.0,0.00023034071883846298,7.76510908961499e-05,0.00015268962794231307,0.000614978005835567,0.09562879273430566,0.07175430479913916,0.023874487935166503,0.09562879850729317,0.07175430479902566,0.023874487935128735,0.3775357991416835,0.3775357991416835,0.12561579276578402,0.0,4.853942512689457,4.800605605529711,5.014319944609497,4.854909142330939,4.801940075259381,5.014180013485543,24802.15877521737,21081.834958934764,0.85,1.0661254382315584,0.662465618604608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625095471982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.691125863374,1535.7820610074027,0.3775357991416835,0.12561579276578402,6.112874298809886,3.4749248645157933
3397.0,-30.12806369248621,5.016699975113987,35.006183176552305,24.1018924972974,4.992483650986536,-26.616027046413695,-40.13596602072937,1.4804470049136533,-0.16648164728565007,-5.021695111646284,40.012230801781534,42263.782787875534,25752.605421667642,25752.605421667642,68016.38820954318,77359.84955459124,77359.84955459124,25752.605421667642,103112.45497625889,103112.45497625889,103112.45497625889,127914.58548457724,91577.48595569635,56481.41918897913,38995.6297407969,24802.13050831835,0.0,63797.76024911525,21081.8109320706,1535.7803554005366,0.0,0.8867640334390104,2.8164068668769833,0.0014959135982669303,354356.1863319345,1555060.6523157714,4.388411187096099,1555060.6523157714,4.388411187096099,0.8500000000000001,0.0956286435827413,4.027634451161993,1.2672729837847876,1.0,0.0,4.027634451160912,1.284819145845941,1.2851151064821287,3.1347870742618396,19326.69511253297,1970.7744349531156,4632.441516551485,4632.441516551485,5.559186301576579,5.016699975113987,-2.3573661077649413,7.374066082878928,3.4749462126640385,3.4749462126640385,0.9928417750468681,0.0,0.0,0.00023033998982033494,7.765095294021617e-05,0.00015268903688011877,0.0006149756252531105,0.09562864358289924,0.07175416111744333,0.023874482465455905,0.09562860762864032,0.07175416111732483,0.023874482465416475,0.3775352317146698,0.3775352317146698,0.12561582672412508,0.0,4.854192351410234,4.8009478128932415,5.014291629221873,4.855213464360645,4.802338669335882,5.014200459147105,24802.13050831835,21081.8109320706,0.85,1.0661250166769989,0.6624649928593951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522626938002405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.686243604185,1535.7803554005366,0.3775352317146698,0.12561582672412508,6.112874298809886,3.4749462126640385
