time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3398.0,-30.128093784390988,5.016678463959323,35.006178208128695,24.10187538424509,4.992495383462668,-26.616052960063993,-40.13598142247645,1.4804545591352758,-0.1663848167028732,-5.0216751643208335,40.012221637269135,42263.71665586479,25752.581338559696,25752.581338559696,68016.29799442449,77359.7326861429,77359.7326861429,25752.581338559696,103112.3140247026,103112.3140247026,103112.3140247026,127914.41934490358,91577.3859829066,56481.36995262701,38995.57336697733,24802.10532020098,0.0,63797.67868717831,21081.78952217083,1535.7786326102746,0.0,0.886764168181019,2.816407922686267,0.0014959135982669303,354356.4618918504,1555060.2570672247,4.388406659116686,1555060.2570672247,4.388406659116686,0.85,0.0956284892136078,4.027634451161993,1.2672727266279984,1.0,0.0,4.027634451161054,1.284819111995928,1.2851150716964022,3.1347871568513512,19326.674014076216,1970.7722835092734,4632.441516551485,4632.441516551485,5.559181102782841,5.016678463959323,-2.3573354813256913,7.374013945285014,3.4749675324017257,3.4749675324017257,0.992847866400493,0.0,0.0,0.00023033926764268517,7.765081744251581e-05,0.00015268845020016935,0.0006149732623207344,0.09562848921375298,0.07175401343524658,0.0238744757785064,0.09562855073506078,0.07175401343513764,0.023874475778470152,0.3775346656040426,0.3775346656040426,0.1256158617196275,0.0,4.854404436899927,4.801259031969096,5.014205210744251,4.855290347617938,4.802541733679675,5.013897477570765,24802.10532020098,21081.78952217083,0.85,1.0661249655795706,0.6624648031960245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522628759708476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.681367277482,1535.7786326102746,0.3775346656040426,0.1256158617196275,6.112874298809886,3.4749675324017257
3399.0,-30.12812350222419,5.01665695057114,35.006173279722226,24.101854988280706,4.992494690194986,-26.61607977967807,-40.13599696392191,1.4804509676484379,-0.16609098542249967,-5.021664675134573,40.01221286600572,42263.65267645808,25752.58160658199,25752.58160658199,68016.23428304007,77359.6527933561,77359.6527933561,25752.58160658199,103112.23439993808,103112.23439993808,103112.23439993808,127914.31989943469,91577.31780409935,56481.31768719958,38995.55568544419,24802.08549949661,0.0,63797.6411849408,21081.77267457212,1535.7774342167559,0.0,0.8867642533480197,2.8164052832326028,0.0014959135982669303,354356.60679351306,1555059.8787788528,4.388403797096411,1555059.8787788528,4.388403797096411,0.85,0.09562834597182417,4.027634451161993,1.267272514528595,1.0,0.0,4.027634451161783,1.2848191302709684,1.2851150890592737,3.1347871122626922,19326.65962548488,1970.770816281287,4632.441516551485,4632.441516551485,5.559181160640515,5.01665695057114,-2.3573117787548883,7.3739687293260285,3.4749888764952592,3.4749888764952592,0.9928539647129312,0.0,0.0,0.00023033855444445347,7.76506807160325e-05,0.00015268787372842098,0.0006149709405032605,0.09562834597196025,0.07175387446103834,0.02387447151092191,0.09562839567874103,0.07175387446093623,0.023874471510887934,0.3775340988947067,0.3775340988947067,0.12561589400106127,0.0,4.8546343623374355,4.801583242601168,5.014151222047815,4.85557368971206,4.8028999778555885,5.013955218119918,24802.08549949661,21081.77267457212,0.85,1.0661245936330175,0.6624641897643428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263056432689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.676495646574,1535.7774342167559,0.3775340988947067,0.12561589400106127,6.112874298809886,3.4749888764952592
3400.0,-30.12815292671183,5.016635363906037,35.00616832229338,24.101830541063123,4.992486159560266,-26.616107118955064,-40.136012610141165,1.4804403518031062,-0.1656926131224168,-5.021657637717725,40.01220216385083,42263.59026926342,25752.59039981242,25752.59039981242,68016.18066907584,77359.58835672527,77359.58835672527,25752.59039981242,103112.1787565377,103112.1787565377,103112.1787565377,127914.23434223537,91577.26179036348,56481.26370290015,38995.55343051481,24802.055585697668,0.0,63797.609016212475,21081.747247843017,1535.7757386394255,0.0,0.886764327935508,2.816400865875356,0.0014959135982669303,354356.7040111281,1555059.4172147964,4.38840129059887,1555059.4172147964,4.38840129059887,0.85,0.09562819994395347,4.027634451161993,1.2672722815489394,1.0,0.0,4.0276344511628945,1.2848191813939218,1.285115139286673,3.134786987529518,19326.64780423445,1970.7696108492146,4632.441516551485,4632.441516551485,5.559183058825392,5.016635363906037,-2.3572906686081825,7.37392603251422,3.4750101840630894,3.4750101840630894,0.9928600525894541,0.0,0.0,0.00023033784828822512,7.765054306802251e-05,0.0001526873052202026,0.0006149686507599745,0.09562819994411684,0.07175373345817278,0.02387446648594406,0.0956281481564916,0.0717537334580502,0.023874466485903273,0.3775335327020376,0.3775335327020376,0.12561592602103452,0.0,4.854897879283101,4.801934330679728,5.01415102423033,4.855965024595321,4.803352031809197,5.014163618328666,24802.055585697668,21081.747247843017,0.85,1.0661242908302617,0.6624635455934288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522632346512567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.6716305065,1535.7757386394255,0.3775335327020376,0.12561592602103452,6.112874298809886,3.4750101840630894
3401.0,-30.128182063192728,5.016613980264847,35.0061633623185,24.101818876247876,4.992496723374949,-26.616132289426975,-40.13602790711445,1.480446949608781,-0.16547827159405415,-5.021637560764158,40.012192174836606,42263.52777886758,25752.56603694284,25752.56603694284,68016.09381581043,77359.49819661086,77359.49819661086,25752.56603694284,103112.0642335537,103112.0642335537,103112.0642335537,127914.0896060626,91577.18766728617,56481.21724954126,38995.52268638323,24802.025372508895,0.0,63797.54805889212,21081.72156663256,1535.7737276717166,0.0,0.8867644663233126,2.81640039140609,0.0014959135982669303,354356.98136209446,1555058.9864072676,4.388396640105288,1555058.9864072676,4.388396640105288,0.85,0.09562804302249402,4.027634451161993,1.2672720397775992,1.0,0.0,4.0276344511621796,1.284819151971,1.2851151089585269,3.1347870593175142,19326.632161152516,1970.7680156987878,4632.441516551485,4632.441516551485,5.559177799639823,5.016613980264847,-2.3572599851832736,7.37387396544812,3.4750314336700683,3.4750314336700683,0.9928661239057338,0.0,0.0,0.00023033714904581576,7.7650408492731e-05,0.00015268674055308475,0.0006149663764872371,0.09562804302265177,0.07175358395823524,0.023874459064416525,0.09562802175308238,0.07175358395811687,0.02387445906437714,0.3775329687694075,0.3775329687694075,0.12561596105916023,0.0,4.855142597631016,4.802281702574646,5.014086655139238,4.85615928917008,4.803709262947621,5.0138673658413495,24802.025372508895,21081.72156663256,0.85,1.0661239481025842,0.6624631990535705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522634111106651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.666770252525,1535.7737276717166,0.3775329687694075,0.12561596105916023,6.112874298809886,3.4750314336700683
3402.0,-30.128210845090855,5.0165926058905645,35.00615844083204,24.101798340585106,4.992496776375928,-26.616158191933057,-40.13604334378613,1.4804441232177326,-0.16520608499547507,-5.021626500098638,40.01218337594471,42263.467251970695,25752.5649249139,25752.5649249139,68016.03217688459,77359.4147393682,77359.4147393682,25752.5649249139,103111.9796642821,103111.9796642821,103111.9796642821,127913.98465573999,91577.11584839683,56481.168360997806,38995.49720822114,24802.00499145789,0.0,63797.50219967903,21081.704242739204,1535.7724828294986,0.0,0.88676455449956,2.8163981033719243,0.0014959135982669303,354357.13415856863,1555058.6069275634,4.3883936769612255,1555058.6069275634,4.3883936769612255,0.85,0.09562790017326235,4.027634451161993,1.2672718155896292,1.0,0.0,4.027634451161146,1.2848191666202544,1.2851151227236453,3.134787023575291,19326.617004351006,1970.7664701351641,4632.441516551485,4632.441516551485,5.559177559587371,5.0165926058905645,-2.3572358970121625,7.373828502902727,3.4750527085448195,3.4750527085448195,0.992872202441377,0.0,0.0,0.00023033645831491142,7.765027268866004e-05,0.00015268618562625137,0.0006149641414448052,0.09562790017339903,0.07175344531435089,0.02387445485904814,0.09562787606151947,0.07175344531424833,0.02387445485901402,0.37753240665341886,0.37753240665341886,0.12561599461861875,0.0,4.855394018619393,4.802630342724399,5.0140453407021255,4.856420415103173,4.80404588064016,5.013901120685091,24802.00499145789,21081.704242739204,0.85,1.0661237482934995,0.6624627265138183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226358584293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.661914787468,1535.7724828294986,0.37753240665341886,0.12561599461861875,6.112874298809886,3.4750527085448195
3403.0,-30.128239336512323,5.016571223779107,35.006153508639926,24.101773055177205,4.992493481877672,-26.61618416768669,-40.1360587804578,1.4804383130516348,-0.16493676571286642,-5.021616292388981,40.01217322114436,42263.40801391356,25752.565853374912,25752.565853374912,68015.97386728847,77359.32567553295,77359.32567553295,25752.565853374912,103111.89152890786,103111.89152890786,103111.89152890786,127913.86846299723,91577.03695064849,56481.119289027505,38995.46406846776,24801.976934089373,0.0,63797.44100255713,21081.680393975967,1535.7708175665102,0.0,0.8867646432441942,2.816395753455818,0.0014959135982669303,354357.27517201484,1555058.16897016,4.388390694717052,1555058.16897016,4.388390694717052,0.85,0.09562775397285714,4.027634451161993,1.2672715512895958,1.0,0.0,4.027634451161375,1.2848191952142742,1.2851151504457006,3.1347869538097064,19326.600353612987,1970.7647722324125,4632.441516551485,4632.441516551485,5.559177760013217,5.016571223779107,-2.357212471084116,7.3737836948632225,3.475073950575686,3.475073950575686,0.9928782715930531,0.0,0.0,0.00023033577455697484,7.765013688480842e-05,0.00015268563767216643,0.000614961934486055,0.09562775397301396,0.07175330421496287,0.023874449758051093,0.09562770215190827,0.0717533042148452,0.023874449758011944,0.3775318462992654,0.3775318462992654,0.12561602835087982,0.0,4.855647301205181,4.802973243846623,5.0140287540845065,4.856679526676089,4.804364208292611,5.013981822936842,24801.976934089373,21081.680393975967,0.85,1.066123856982951,0.6624624334417984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522637584487916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.657065454669,1535.7708175665102,0.3775318462992654,0.12561602835087982,6.112874298809886,3.475073950575686
3404.0,-30.128267468497597,5.016550100679207,35.00614860823225,24.10176572101193,4.992509520978831,-26.616207886440343,-40.13607009602708,1.480449938921197,-0.16477113516577901,-5.0215934060047225,40.01216428255117,42263.33326509932,25752.534771988037,25752.534771988037,68015.86803708735,77359.23105218919,77359.23105218919,25752.534771988037,103111.76582417723,103111.76582417723,103111.76582417723,127913.71738737871,91576.96017544951,56481.06238835803,38995.4419856572,24801.951563201474,0.0,63797.39354885867,21081.65882872125,1535.7690176714416,0.0,0.8867647921298824,2.8163962476653017,0.0014959135982669303,354357.59133397875,1555057.7834655577,4.388385691446723,1555057.7834655577,4.388385691446723,0.85,0.09562759855274564,4.027634451161993,1.2672713166614997,1.0,0.0,4.027634451161506,1.284819142218483,1.2851150965702367,3.1347870831123528,19326.58415082201,1970.763120007547,4632.441516551485,4632.441516551485,5.5591710505087875,5.016550100679207,-2.357179701846827,7.373729802526034,3.475095154648547,3.475095154648547,0.9928843298995849,0.0,0.0,0.0002303350994268853,7.765003733642318e-05,0.00015268506209046212,0.0006149596162533532,0.09562759855288791,0.07175315602933609,0.023874442523551816,0.09562762291398873,0.07175315602922934,0.0238744425235163,0.37753128723883916,0.37753128723883916,0.12561606369399433,0.0,4.855873664635169,4.8033079506764125,5.013928920376941,4.856822270838961,4.804690177948885,5.013573116331088,24801.951563201474,21081.65882872125,0.85,1.0661229911375296,0.6624617545344124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522639293126953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.652220981689,1535.7690176714416,0.37753128723883916,0.12561606369399433,6.112874298809886,3.475095154648547
3405.0,-30.128295309281842,5.016528855827005,35.00614374072334,24.101730761490785,4.992501108788278,-26.616233788394748,-40.136085462849564,1.480439587900831,-0.16456700153071324,-5.021588388175877,40.01215543998105,42263.27676946085,25752.549382264217,25752.549382264217,68015.82615172506,77359.12337083367,77359.12337083367,25752.549382264217,103111.67275309788,103111.67275309788,103111.67275309788,127913.6054885148,91576.86032540162,56481.01372402732,38995.38511263811,24801.932735416918,0.0,63797.31784805503,21081.64282510438,1535.7679946845942,0.0,0.8867648497006616,2.8163941490046356,0.0014959135982669303,354357.6606523688,1555057.402102318,4.3883837567938375,1555057.402102318,4.3883837567938375,0.85,0.09562746255060396,4.027634451161993,1.2672710787365213,1.0,0.0,4.0276344511640465,1.2848191920239855,1.2851151455287282,3.134786961593584,19326.563078268944,1970.760971205146,4632.441516551485,4632.441516551485,5.559174204412863,5.016528855827005,-2.357160047669952,7.373688903496957,3.475116401219709,3.475116401219709,0.9928904003484883,0.0,0.0,0.00023033443128702913,7.764990214744719e-05,0.00015268452913958194,0.0006149574697220274,0.09562746255073787,0.07175302298820024,0.023874439562537625,0.09562749416643408,0.07175302298809977,0.023874439562504193,0.3775307289448751,0.3775307289448751,0.12561609526441042,0.0,4.85610135882655,4.803617474763541,5.013910181530264,4.857021386645158,4.804865089670898,5.013844770169442,24801.932735416918,21081.64282510438,0.85,1.0661235996428124,0.6624616550513701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640980210872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.6473827597,1535.7679946845942,0.3775307289448751,0.12561609526441042,6.112874298809886,3.475116401219709
3406.0,-30.128322810501395,5.016507788947802,35.00613886376354,24.1017245449126,4.992510162356064,-26.61625763792948,-40.136096778418846,1.4804449897837906,-0.16423279582397754,-5.021569281385698,40.012145429683784,42263.204802168446,25752.528025504314,25752.528025504314,68015.73282767276,77359.06147531937,77359.06147531937,25752.528025504314,103111.58950082368,103111.58950082368,103111.58950082368,127913.49176538506,91576.81319549098,56480.95652233868,38995.39630350255,24801.902264561373,0.0,63797.298568063925,21081.616924877166,1535.7659917767028,0.0,0.8867649832260583,2.8163919849252794,0.0014959135982669303,354357.9246016693,1555056.970377312,4.388379269704037,1555056.970377312,4.388379269704037,0.85,0.09562730725389681,4.027634451161993,1.2672708567464728,1.0,0.0,4.027634451162933,1.2848191681149563,1.285115120766181,3.134787019928418,19326.553131878693,1970.759956955606,4632.441516551485,4632.441516551485,5.559169594152847,5.016507788947802,-2.3571300703265283,7.37363785927433,3.4751375758570933,3.4751375758570933,0.9928964502448838,0.0,0.0,0.00023033377129800208,7.764980259933975e-05,0.00015268396869866233,0.0006149552124708718,0.09562730725405462,0.07175287517515008,0.023874432078904533,0.09562731037197272,0.07175287517503168,0.023874432078865134,0.3775301699594656,0.3775301699594656,0.12561612866986682,0.0,4.8563411873022915,4.803960030301482,5.013840713404306,4.857336485561746,4.805366486452897,5.013599182544738,24801.902264561373,21081.616924877166,0.85,1.0661224590114624,0.6624607271901767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642649831743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.642549433705,1535.7659917767028,0.3775301699594656,0.12561612866986682,6.112874298809886,3.4751375758570933
3407.0,-30.12835000902402,5.016486588612982,35.00613398702211,24.101695173326902,4.992499499144639,-26.616283186835712,-40.13611214524133,1.4804326769559413,-0.1638853792953796,-5.021564848011568,40.01213568212537,42263.15084349591,25752.544040178378,25752.544040178378,68015.6948836743,77358.98560114327,77358.98560114327,25752.544040178378,103111.52964132166,103111.52964132166,103111.52964132166,127913.40790921998,91576.74398221714,56480.909224568284,38995.37195294318,24801.87826789833,0.0,63797.25022084151,21081.59652771358,1535.764689511049,0.0,0.8867650410990038,2.8163879337120434,0.0014959135982669303,354357.9858462018,1555056.5499838188,4.388377324897493,1555056.5499838188,4.388377324897493,0.85,0.09562716901048378,4.027634451161993,1.2672706506913527,1.0,0.0,4.027634451163171,1.2848192270666605,1.2851151788927897,3.1347868760941466,19326.538524971467,1970.758467465594,4632.441516551485,4632.441516551485,5.559173051222732,5.016486588612982,-2.357110888649634,7.373597477262615,3.475158768774912,3.475158768774912,0.9929025053642606,0.0,0.0,0.00023033311857497063,7.76496674107416e-05,0.00015268345116422905,0.0006149531280313586,0.09562716901063104,0.0717527404677981,0.02387442854283294,0.0956270979707925,0.0717527404676876,0.023874428542796176,0.37752961263115714,0.37752961263115714,0.12561616045328666,0.0,4.856607214790245,4.804310856886389,5.013851378694824,4.857679468716185,4.8057225748648875,5.0139024722179215,24801.87826789833,21081.59652771358,0.85,1.0661226721877535,0.6624603834365456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452264429908917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.637721982297,1535.764689511049,0.37752961263115714,0.12561616045328666,6.112874298809886,3.475158768774912
3408.0,-30.128376888757206,5.0164655628109704,35.00612909205903,24.10167324068027,4.992507894300071,-26.616306542778247,-40.136123390961416,1.4804375483207408,-0.16379979056500815,-5.0215459478621645,40.01212539789735,42263.08123882828,25752.523096241363,25752.523096241363,68015.60433506964,77358.86287996396,77358.86287996396,25752.523096241363,103111.38597620532,103111.38597620532,103111.38597620532,127913.23222801299,91576.63550928513,56480.853868148064,38995.31293459674,24801.846251807674,0.0,63797.15918640442,21081.569314036522,1535.7625962046243,0.0,0.8867651745643497,2.816389015095409,0.0014959135982669303,354358.246941067,1555056.1064448897,4.3883728398270065,1555056.1064448897,4.3883728398270065,0.85,0.09562701406636004,4.027634451161993,1.2672703484771772,1.0,0.0,4.027634451160998,1.2848192056087762,1.2851151566011199,3.1347869284485124,19326.515632627754,1970.7561330961903,4632.441516551485,4632.441516551485,5.559168530078333,5.0164655628109704,-2.357081110741572,7.373546673552543,3.475179886322154,3.475179886322154,0.9929085389491868,0.0,0.0,0.0002303324735040752,7.764956847740529e-05,0.0001526829050266699,0.0006149509283889104,0.09562701406652202,0.07175259282523792,0.023874421241284093,0.09562701873705026,0.07175259282511638,0.02387442124124365,0.3775290573586767,0.3775290573586767,0.12561619575419244,0.0,4.856827884841209,4.804619907168899,5.013805911807253,4.857746157297129,4.8058919498592445,5.013659992723262,24801.846251807674,21081.569314036522,0.85,1.0661227741558155,0.6624602376940134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645930194107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.63289967821,1535.7625962046243,0.3775290573586767,0.12561619575419244,6.112874298809886,3.475179886322154
3409.0,-30.128403514011488,5.016444586889951,35.006124234381424,24.101657489687227,4.992510862076145,-26.616330212504568,-40.13613844346253,1.480437560568847,-0.16351321640576089,-5.021532802782797,40.01211669399239,42263.02859483957,25752.517110522334,25752.517110522334,68015.5457053619,77358.7868931892,77358.7868931892,25752.517110522334,103111.30400371153,103111.30400371153,103111.30400371153,127913.12925286242,91576.57147044367,56480.81317209266,38995.28699816779,24801.825249150883,0.0,63797.11224731867,21081.55146177825,1535.7612670984636,0.0,0.8867652730076769,2.816386781300162,0.0014959135982669303,354358.4285329856,1555055.7310623194,4.388369531663521,1555055.7310623194,4.388369531663521,0.85,0.0956268706466922,4.027634451161993,1.2672701665991917,1.0,0.0,4.027634451161743,1.28481920687096,1.285115157042601,3.1347869253689526,19326.502117743046,1970.754754961485,4632.441516551485,4632.441516551485,5.559167237947822,5.016444586889951,-2.357055529687876,7.3735001165778264,3.475201021186236,3.475201021186236,0.9929145774817817,0.0,0.0,0.00023033183454190893,7.764943605439538e-05,0.00015268239848751356,0.0006149488882343534,0.09562687064682843,0.07175245388211618,0.02387441676471225,0.09562687074808432,0.07175245388201396,0.023874416764678243,0.3775285014303141,0.3775285014303141,0.12561623047084503,0.0,4.857061290624415,4.804944966167795,5.013763336830834,4.858019586377054,4.8062701318414724,5.0136180391274365,24801.825249150883,21081.55146177825,0.85,1.0661226395591366,0.6624598999246372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522647542181477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.62808285392,1535.7612670984636,0.3775285014303141,0.12561623047084503,6.112874298809886,3.475201021186236
3410.0,-30.128429791331417,5.016423704309753,35.00611939880201,24.101646593213104,4.992516083392497,-26.616353343652182,-40.13614965425802,1.48043963571288,-0.16318847277938175,-5.021517562089439,40.01210762229211,42262.96143431329,25752.505909623647,25752.505909623647,68015.46734393694,77358.72160170581,77358.72160170581,25752.505909623647,103111.22751132946,103111.22751132946,103111.22751132946,127913.02879062563,91576.51889889136,56480.75873149721,38995.289074882385,24801.801279296164,0.0,63797.09035417855,21081.531087401738,1535.7597215566345,0.0,0.8867653834515142,2.8163842902534753,0.0014959135982669303,354358.63907473144,1555055.3398175233,4.388365820226481,1555055.3398175233,4.388365820226481,0.85,0.09562672372089853,4.027634451161993,1.267269909991883,1.0,0.0,4.027634451162305,1.2848191984649346,1.2851151478243763,3.13478694587853,19326.491022937895,1970.7536236062158,4632.441516551485,4632.441516551485,5.559164820022276,5.016423704309753,-2.3570284050755204,7.373452109385274,3.475222136054747,3.475222136054747,0.9929206103013563,0.0,0.0,0.00023033120393119573,7.764933742857659e-05,0.00015268186650261914,0.0006149467455936652,0.09562672372104111,0.07175231238519097,0.023874411335850134,0.0956267018419425,0.07175231238508399,0.02387441133581454,0.3775279461544747,0.3775279461544747,0.12561626486522637,0.0,4.857309120190905,4.8052941341521205,5.013706053377575,4.858329089310075,4.806719710226787,5.01350590768152,24801.801279296164,21081.531087401738,0.85,1.0661217771271303,0.6624590745390503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522649138907995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.623270231703,1535.7597215566345,0.3775279461544747,0.12561626486522637,6.112874298809886,3.475222136054747
3411.0,-30.128455743056673,5.016402871339192,35.006114585291876,24.10162560353058,4.992518578273809,-26.616376454382408,-40.136160830128915,1.4804392895992164,-0.16297612682268436,-5.021504327965798,40.01209859394756,42262.89565618439,25752.49995646738,25752.49995646738,68015.39561265177,77358.62649691768,77358.62649691768,25752.49995646738,103111.12645338506,103111.12645338506,103111.12645338506,127912.90462714997,91576.43527880247,56480.704438067696,38995.2564897053,24801.778173764902,0.0,63797.0346634702,21081.511447700166,1535.7582673167094,0.0,0.8867654835230495,2.816383043045397,0.0014959135982669303,354358.8218969071,1555054.9504426497,4.388362457348554,1555054.9504426497,4.388362457348554,0.85,0.09562657934619205,4.027634451161993,1.2672696456918495,1.0,0.0,4.027634451162949,1.2848192013702775,1.2851151499301672,3.134786938789882,19326.473375587717,1970.7518240773065,4632.441516551485,4632.441516551485,5.559163534921051,5.016402871339192,-2.3570027483921607,7.3734056197313524,3.4752432441212036,3.4752432441212036,0.9929266411774867,0.0,0.0,0.00023033058113575825,7.764923911011893e-05,0.0001526813420256393,0.0006149446331921123,0.09562657934633323,0.07175217307498644,0.023874406271346797,0.09562657973537084,0.07175217307488051,0.023874406271311547,0.37752739307997174,0.37752739307997174,0.12561629808109318,0.0,4.857547967194989,4.80562938143936,5.013654645837505,4.858528201143088,4.8069954696443915,5.013474187224972,24801.778173764902,21081.511447700166,0.85,1.0661215834158038,0.6624586217701411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522650714769085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.61846369226,1535.7582673167094,0.37752739307997174,0.12561629808109318,6.112874298809886,3.4752432441212036
3412.0,-30.12848146838043,5.016382041100026,35.00610977183945,24.101605277415388,4.9925170650514215,-26.61639976213605,-40.136172075849004,1.4804353588067407,-0.16266867688773345,-5.021493314077096,40.01208896860657,42262.83096756756,25752.49962870001,25752.49962870001,68015.33059626757,77358.55017964223,77358.55017964223,25752.49962870001,103111.04980834224,103111.04980834224,103111.04980834224,127912.80207044573,91576.3687322352,56480.64952015939,38995.24356897312,24801.752262103484,0.0,63796.99583107661,21081.48942278796,1535.7567045738003,0.0,0.8867655744537433,2.8163802858857716,0.0014959135982669303,354358.974047808,1555054.5353205672,4.388359401646672,1555054.5353205672,4.388359401646672,0.8499999999999999,0.09562643546347718,4.027634451161993,1.2672694390872494,1.0,0.0,4.027634451162235,1.2848192210348046,1.2851151688059859,3.1347868908110677,19326.45933146756,1970.7503919756043,4632.441516551485,4632.441516551485,5.5591634641662715,5.016382041100026,-2.3569787422739603,7.373360783373986,3.4752643323489343,3.4752643323489343,0.9929326663854098,0.0,0.0,0.00023032996377508674,7.764914017728729e-05,0.00015268082359779945,0.0006149425451542841,0.09562643546362655,0.07175203427757662,0.023874401186049925,0.09562639861863542,0.07175203427746454,0.02387440118601264,0.3775268411547942,0.3775268411547942,0.12561633067243144,0.0,4.8577991742262725,4.8059733757856975,5.013626469230246,4.858824637189343,4.807370242646414,5.013534711349507,24801.752262103484,21081.48942278796,0.85,1.066121213236441,0.6624580110240962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522652271104453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.613662799653,1535.7567045738003,0.3775268411547942,0.12561633067243144,6.112874298809886,3.4752643323489343
3413.0,-30.128506759568246,5.016361329723631,35.0061049662061,24.10158369401472,4.992523456746151,-26.616421888559614,-40.13618311202151,1.4804385857371607,-0.16254507336168444,-5.021476800841084,40.012079569449284,42262.7674213637,25752.485365167275,25752.485365167275,68015.25278653097,77358.43674923347,77358.43674923347,25752.485365167275,103110.92211440075,103110.92211440075,103110.92211440075,127912.64790420425,91576.26809764525,56480.598769773984,38995.18814207919,24801.725789803506,0.0,63796.91393188269,21081.46692133298,1535.7549811704719,0.0,0.8867656925616636,2.8163805886276494,0.0014959135982669303,354359.20216930634,1555054.1299534233,4.388355432661932,1555054.1299534233,4.388355432661932,0.85,0.09562628679175758,4.027634451161993,1.2672692050086338,1.0,0.0,4.027634451161265,1.2848192071914313,1.285115154179574,3.1347869245870457,19326.438093343175,1970.7482262896276,4632.441516551485,4632.441516551485,5.559160385113318,5.016361329723631,-2.3569506997430385,7.373312029466669,3.4752853866790177,3.4752853866790177,0.9929386819082907,0.0,0.0,0.0002303293568343672,7.764904308803762e-05,0.0001526803137463296,0.0006149404916589392,0.09562628679190545,0.07175189184139207,0.02387439495051338,0.0956263143237199,0.07175189184128111,0.02387439495047646,0.37752629090323014,0.37752629090323014,0.12561636413921845,0.0,4.858019470848205,4.8062849272944845,5.013571992999289,4.858931727479387,4.807562449763168,5.013385496487558,24801.725789803506,21081.46692133298,0.85,1.0661213622206285,0.6624578653834031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522653813862754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.608865577566,1535.7549811704719,0.37752629090323014,0.12561636413921845,6.112874298809886,3.4752853866790177
3414.0,-30.128531830700002,5.016340630760731,35.0061001793119,24.10156832719224,4.992523536335534,-26.61644444817884,-40.13619798989964,1.4804361538140463,-0.16219172188493758,-5.021465252963687,40.01207050400016,42262.720760885764,25752.483875548,25752.483875548,68015.20463643377,77358.37420604232,77358.37420604232,25752.483875548,103110.85808159033,103110.85808159033,103110.85808159033,127912.56090295775,91576.21570587879,56480.562260720966,38995.1704946198,24801.702821367428,0.0,63796.87331598723,21081.447398162312,1535.7535753842049,0.0,0.8867657841829231,2.8163772901938278,0.0014959135982669303,354359.3616971068,1555053.7389785333,4.388352353754761,1555053.7389785333,4.388352353754761,0.85,0.09562614447962471,4.027634451161993,1.2672689747763801,1.0,0.0,4.02763445116088,1.2848192198112864,1.2851151660292737,3.134786893796288,19326.42703648038,1970.747098803402,4632.441516551485,4632.441516551485,5.559160063550861,5.016340630760731,-2.3569263003064895,7.373266931067221,3.475306442148972,3.475306442148972,0.9929446977568491,0.0,0.0,0.00023032875517603357,7.764891220207504e-05,0.00015267984297395853,0.0006149385955599188,0.09562614447976595,0.07175175428841889,0.02387439019134706,0.09562612467661587,0.07175175428831292,0.0238743901913118,0.3775257402516876,0.3775257402516876,0.12561639669206953,0.0,4.858265952951626,4.806624686563566,5.013537621347325,4.85927353107877,4.808005625728981,5.013422098916919,24801.702821367428,21081.447398162312,0.85,1.066121286219672,0.6624575557419191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522655330586043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.604076195155,1535.7535753842049,0.3775257402516876,0.12561639669206953,6.112874298809886,3.475306442148972
3415.0,-30.128556580935797,5.016320001821612,35.00609539614405,24.101547232735925,4.992526702124576,-26.616466410281898,-40.13620902607215,1.4804365314703267,-0.16199443066483354,-5.021450987149175,40.01206103874861,42262.659432253226,25752.47547269437,25752.47547269437,68015.1349049476,77358.27587231436,77358.27587231436,25752.47547269437,103110.75134500873,103110.75134500873,103110.75134500873,127912.42792725007,91576.12864360874,56480.512203546234,38995.129377847225,24801.67658224134,0.0,63796.80596008856,21081.42509490514,1535.7519171314102,0.0,0.8867658910887415,2.816376361459629,0.0014959135982669303,354359.5587718452,1555053.330761031,4.388348761214747,1555053.330761031,4.388348761214747,0.85,0.09562599819385037,4.027634451161993,1.2672687450936069,1.0,0.0,4.0276344511616395,1.2848192192710206,1.2851151647257175,3.1347868951144644,19326.408662685433,1970.7452251977418,4632.441516551485,4632.441516551485,5.55915824963619,5.016320001821612,-2.356899917347099,7.373219919168711,3.475327466844703,3.475327466844703,0.9929507048127723,0.0,0.0,0.00023032816121999956,7.764881511308868e-05,0.0001526793461069109,0.0006149365943610801,0.09562599819399839,0.07175161376530279,0.023874384428695602,0.09562600141743785,0.07175161376519172,0.02387438442865865,0.37752519119913414,0.37752519119913414,0.12561642969713216,0.0,4.858498712101266,4.806948261761704,5.013496931524514,4.859456556484361,4.808269618043539,5.013361305939327,24801.67658224134,21081.42509490514,0.85,1.0661213187929508,0.6624572938446612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522656834112777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.599290378164,1535.7519171314102,0.37752519119913414,0.12561642969713216,6.112874298809886,3.475327466844703
3416.0,-30.128581026383905,5.016299455948775,35.00609063258672,24.1015363711864,4.992531525587751,-26.616487932274925,-40.13621999239547,1.4804384314784382,-0.16166461990320613,-5.021436048794329,40.01205204361148,42262.59914202869,25752.465504740474,25752.465504740474,68015.06464676917,77358.2123228563,77358.2123228563,25752.465504740474,103110.67782759678,103110.67782759678,103110.67782759678,127912.33055435396,91576.07691362107,56480.463732791955,38995.125756476795,24801.652726757184,0.0,63796.77848323398,21081.404817743605,1535.7503830301107,0.0,0.8867659997156674,2.816373768529379,0.0014959135982669303,354359.7651374676,1555052.9428187094,4.388345110838005,1555052.9428187094,4.388345110838005,0.85,0.09562585287411858,4.027634451161993,1.267268532994203,1.0,0.0,4.027634451162576,1.2848192115935422,1.2851151562927046,3.1347869138464843,19326.39774548576,1970.7441119531911,4632.441516551485,4632.441516551485,5.559156097865064,5.016299455948775,-2.356873032162056,7.37317248811083,3.475348478166003,3.475348478166003,0.9929567080474294,0.0,0.0,0.00023032757457964225,7.76487186387012e-05,0.00015267885594094107,0.0006149346201517332,0.09562585287426008,0.07175147399825997,0.023874378876000107,0.09562582956905026,0.0717514739981538,0.023874378875964778,0.3775246426704444,0.3775246426704444,0.12561646265774726,0.0,4.858747638417128,4.807296709459024,5.0134462242627365,4.859771428891122,4.808718831884448,5.013271808104321,24801.652726757184,21081.404817743605,0.85,1.0661206766834437,0.6624566341251141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522658318395532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.594510154084,1535.7503830301107,0.3775246426704444,0.12561646265774726,6.112874298809886,3.475348478166003
3417.0,-30.12860520243111,5.016278863946472,35.006085868382826,24.101505951862805,4.992527075847256,-26.61651013913509,-40.13623102856798,1.4804320125509582,-0.1614682990304459,-5.021427213941294,40.012042497663025,42262.54042175198,25752.47104027626,25752.47104027626,68015.01146202824,77358.10709472946,77358.10709472946,25752.47104027626,103110.57813500572,103110.57813500572,103110.57813500572,127912.2058478146,91575.97964200951,56480.412969030986,38995.074081087245,24801.627712808884,0.0,63796.70179389613,21081.38355588755,1535.7489163076573,0.0,0.8867660792653635,2.816372218400986,0.0014959135982669303,354359.88718642294,1555052.5311210696,4.388342437593626,1555052.5311210696,4.388342437593626,0.85,0.09562571265772409,4.027634451161993,1.2672682780353353,1.0,0.0,4.027634451160486,1.2848192428216612,1.2851151867825592,3.1347868376540555,19326.37721709103,1970.742018639498,4632.441516551485,4632.441516551485,5.55915729281502,5.016278863946472,-2.3568506522273127,7.373129516173785,3.475369480164067,3.475369480164067,0.9929627086183048,0.0,0.0,0.00023032699440570659,7.764862154993894e-05,0.00015267837285576764,0.0006149326744612459,0.09562571265787087,0.07175133825779698,0.02387437440007389,0.09562569418742561,0.07175133825768684,0.02387437440003724,0.37752409628549405,0.37752409628549405,0.12561649494795313,0.0,4.858986592738802,4.807617965412987,5.013437346234753,4.859958914910862,4.8089197465894244,5.0134186380327606,24801.627712808884,21081.38355588755,0.85,1.0661211245960636,0.6624565100291052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522659784400316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.589735210908,1535.7489163076573,0.37752409628549405,0.12561649494795313,6.112874298809886,3.475369480164067
3418.0,-30.128629056557664,5.016258367632103,35.00608109418501,24.10149516016247,4.992531345614803,-26.61653118419058,-40.1362419250421,1.4804334732473783,-0.16112352781874506,-5.021411723013631,40.01203267816053,42262.482375035404,25752.459557724305,25752.459557724305,68014.94193275971,77358.046102651,77358.046102651,25752.459557724305,103110.5056603753,103110.5056603753,103110.5056603753,127912.10441477336,91575.93000671882,56480.36627910185,38995.07080846329,24801.598754398063,0.0,63796.66956286135,21081.35894123835,1535.7470776682255,0.0,0.8867661936908351,2.8163694932747436,0.0014959135982669303,354360.10118570976,1555052.1076256817,4.38833859235954,1555052.1076256817,4.38833859235954,0.85,0.09562556460921726,4.027634451161993,1.2672680730791765,1.0,0.0,4.027634451161634,1.2848192371701301,1.285115180394197,3.134786851443034,19326.36674196038,1970.7409504734421,4632.441516551485,4632.441516551485,5.559154814089296,5.016258367632103,-2.3568234069142564,7.3730817745463595,3.4753904340032866,3.4753904340032866,0.9929686954295105,0.0,0.0,0.00023032642195850388,7.764852569025832e-05,0.00015267789626824556,0.0006149307549409229,0.09562556460937133,0.07175119637419962,0.023874368235171712,0.0956254995135475,0.07175119637408402,0.023874368235133246,0.37752355019820133,0.37752355019820133,0.12561652920566696,0.0,4.859241086334919,4.807967179965431,5.013406648464581,4.860288195194869,4.8093934179117355,5.013313321172859,24801.598754398063,21081.35894123835,0.85,1.0661205733591146,0.6624559348414345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522661234249283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.584964849884,1535.7470776682255,0.37752355019820133,0.12561652920566696,6.112874298809886,3.4753904340032866
3419.0,-30.128652601961985,5.016238019318249,35.00607635894134,24.101478221733146,4.992541400993475,-26.616551372807887,-40.13624887503681,1.4804401718390634,-0.1610086710069254,-5.021393645935477,40.0120242643892,42262.40945078648,25752.441797662515,25752.441797662515,68014.85124844899,77357.93665728977,77357.93665728977,25752.441797662515,103110.37845495228,103110.37845495228,103110.37845495228,127911.9554914448,91575.83413563647,56480.30692913179,38995.03022944964,24801.577036492505,0.0,63796.60726594215,21081.34048101863,1535.745588757953,0.0,0.8867663161907562,2.8163700936633806,0.0014959135982669303,354360.350911478,1555051.7447567177,4.388334475786716,1555051.7447567177,4.388334475786716,0.85,0.09562541899869295,4.027634451161993,1.2672678296593949,1.0,0.0,4.027634451162083,1.2848192069985538,1.2851151494896624,3.134786925057641,19326.34650913613,1970.7388872995498,4632.441516551485,4632.441516551485,5.559150980244504,5.016238019318249,-2.356794228469823,7.373032247788071,3.475411382388363,3.475411382388363,0.9929746806823895,0.0,0.0,0.00023032585692124967,7.76484645490452e-05,0.00015267739237220449,0.000614928725431868,0.09562541899882639,0.07175105638701534,0.023874362611811042,0.09562544039957946,0.07175105638691522,0.02387436261177773,0.37752300625936025,0.37752300625936025,0.12561656370773747,0.0,4.859463055526589,4.80828570727266,5.0133379021455085,4.860384974928536,4.809594099441711,5.013097299630829,24801.577036492505,21081.34048101863,0.85,1.0661201929582664,0.6624554386507053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522662664792785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.580200132134,1535.745588757953,0.37752300625936025,0.12561656370773747,6.112874298809886,3.475411382388363
3420.0,-30.128675809215594,5.016217670019073,35.00607165445955,24.10145754637199,4.992541575526962,-26.616572245195023,-40.13625973658634,1.4804380115061084,-0.16075222344750273,-5.0213825230206535,40.012015689905226,42262.35407031057,25752.441915901025,25752.441915901025,68014.7959862116,77357.85225137995,77357.85225137995,25752.441915901025,103110.29416728098,103110.29416728098,103110.29416728098,127911.85078141704,91575.75916721902,56480.260986148576,38994.997978967156,24801.556614136065,0.0,63796.554593103225,21081.323122015656,1535.744333506654,0.0,0.886766403870086,2.816368020018891,0.0014959135982669303,354360.50456903636,1555051.3749566097,4.38833152934981,1555051.3749566097,4.38833152934981,0.85,0.09562528009893093,4.027634451161993,1.2672675944818188,1.0,0.0,4.027634451162383,1.2848192182554288,1.28511516003355,3.1347868975923725,19326.33068765193,1970.7372739571547,4632.441516551485,4632.441516551485,5.559151005768517,5.016217670019073,-2.356770147963121,7.372987817982194,3.475432341259737,3.475432341259737,0.9929806689313534,0.0,0.0,0.00023032530000010776,7.764836899678559e-05,0.00015267693100332218,0.000614926867206663,0.09562528009906443,0.07175092174367406,0.023874358355390375,0.09562530128721261,0.07175092174357389,0.023874358355357037,0.37752246241039733,0.37752246241039733,0.12561659607654949,0.0,4.859692334493957,4.808604857119235,5.013296585093826,4.860630299573131,4.809902552777544,5.013152472700654,24801.556614136065,21081.323122015656,0.85,1.066120206961214,0.6624551175194557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664076822331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.575440803983,1535.744333506654,0.37752246241039733,0.12561659607654949,6.112874298809886,3.475432341259737
3421.0,-30.12869875451327,5.0161972968359505,35.00606693290713,24.101432226039492,4.992538044969433,-26.61659325226409,-40.13626679135484,1.4804325427199163,-0.16048938059333295,-5.021372546893578,40.01200578372128,42262.284213811756,25752.44478197472,25752.44478197472,68014.72899578647,77357.76391835352,77357.76391835352,25752.44478197472,103110.20870032824,103110.20870032824,103110.20870032824,127911.73753081438,91575.6786661578,56480.19896161475,38994.977449492275,24801.528830486146,0.0,63796.50627997842,21081.299505913223,1535.7426830603329,0.0,0.8867664905342838,2.816365728372306,0.0014959135982669303,354360.64238433406,1555050.9477230639,4.388328617026492,1555050.9477230639,4.388328617026492,0.85,0.09562513793124036,4.027634451161993,1.267267324686982,1.0,0.0,4.027634451160765,1.2848192449774456,1.2851151860542205,3.13478683239423,19326.313698547565,1970.7355415506381,4632.441516551485,4632.441516551485,5.5591516244646595,5.0161972968359505,-2.3567469511600785,7.372944247996029,3.475453265920016,3.475453265920016,0.9929866474057188,0.0,0.0,0.00023032474936653222,7.764830693396159e-05,0.00015267644243257064,0.0006149248994222723,0.09562513793139338,0.0717507846762222,0.02387435325517117,0.09562513005619298,0.07175078467610739,0.023874353255132964,0.3775219188834559,0.3775219188834559,0.12561662835696608,0.0,4.859926766089359,4.808920470484281,5.0132865592251505,4.860883166300255,4.81020184560623,5.013265430306149,24801.528830486146,21081.299505913223,0.85,1.0661199642703927,0.6624545242076233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266546857307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.57068746527,1535.7426830603329,0.3775219188834559,0.12561662835696608,6.112874298809886,3.475453265920016
3422.0,-30.128721370222596,5.016177149342876,35.00606223170146,24.1014250664972,4.992552456161921,-26.616612168390816,-40.136277338583,1.4804432543298212,-0.16029687334327036,-5.021350734149558,40.011996933260306,42262.23017949179,25752.41769916902,25752.41769916902,68014.6478786608,77357.67655731077,77357.67655731077,25752.41769916902,103110.09425647979,103110.09425647979,103110.09425647979,127911.59738845046,91575.60626770649,56480.15988988613,38994.940419800405,24801.503131970672,0.0,63796.44355177108,21081.27766217507,1535.7408836258026,0.0,0.8867666336331733,2.816365743825004,0.0014959135982669303,354360.94371683104,1555050.5660207756,4.388323808233824,1555050.5660207756,4.388323808233824,0.85,0.09562498675780974,4.027634451161993,1.2672671048948545,1.0,0.0,4.027634451160293,1.2848191959854576,1.2851151363536106,3.134786951928122,19326.29841943414,1970.7339835146704,4632.441516551485,4632.441516551485,5.559145778129504,5.016177149342876,-2.356715042089887,7.372892191432763,3.4754741494598056,3.4754741494598056,0.9929926141313731,0.0,0.0,0.00023032420664349416,7.764821414705207e-05,0.00015267599249644208,0.0006149230872440201,0.09562498675795045,0.07175064060690403,0.023874346151046423,0.09562503396775629,0.07175064060679845,0.023874346151011288,0.3775213756123516,0.3775213756123516,0.12561666243745337,0.0,4.860143958193589,4.809236878579497,5.01320504594031,4.861053860806294,4.810543878124406,5.0129204807582255,24801.503131970672,21081.27766217507,0.85,1.0661197410395868,0.6624543285895838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522666844614431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.565938600834,1535.7408836258026,0.3775213756123516,0.12561666243745337,6.112874298809886,3.4754741494598056
3423.0,-30.128743725880167,5.0161568268262045,35.00605754237047,24.101401038374775,4.992540591700511,-26.616633478189176,-40.13628823505712,1.4804303440092506,-0.15984931605783004,-5.021347787897686,40.01198787672334,42262.17871271976,25752.438702000567,25752.438702000567,68014.61741472033,77357.62728033972,77357.62728033972,25752.438702000567,103110.06598234028,103110.06598234028,103110.06598234028,127911.5484916697,91575.56121052943,56480.11264290847,38994.94285291217,24801.482509329424,0.0,63796.4253622416,21081.26013293001,1535.7398050637603,0.0,0.8867666814321626,2.8163602022402263,0.0014959135982669303,354360.9844178895,1555050.1754309223,4.388322201964222,1555050.1754309223,4.388322201964222,0.85,0.09562485516999228,4.027634451161993,1.2672669087303805,1.0,0.0,4.027634451161075,1.2848192574924033,1.2851151971854062,3.13478680185941,19326.288910477713,1970.7330138709665,4632.441516551485,4632.441516551485,5.559150311987398,5.0161568268262045,-2.356697003059196,7.3728538298854005,3.475495067127455,3.475495067127455,0.9929985906078443,0.0,0.0,0.00023032367016223468,7.764811828783668e-05,0.000152675551874398,0.0006149213125794954,0.09562485517012785,0.07175051166940845,0.0238743435007194,0.09562478380881621,0.07175051166930672,0.023874343500685548,0.37752083280453963,0.37752083280453963,0.12561669361441008,0.0,4.860413793592784,4.809590941991871,5.013221264862125,4.861498471839866,4.811012788009577,5.013291744311289,24801.482509329424,21081.26013293001,0.85,1.066119567491869,0.6624537107330304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522668200890452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.561195574304,1535.7398050637603,0.37752083280453963,0.12561669361441008,6.112874298809886,3.475495067127455
