time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-30.12876574368176,5.016136763858774,35.00605284478619,24.101388465520017,4.992555951645102,-26.616651761196042,-40.13629494057966,1.480441969159075,-0.1597632263825517,-5.021324386458571,40.01197825766564,42262.111175294056,25752.407556091683,25752.407556091683,68014.51873138573,77357.51413718337,77357.51413718337,25752.407556091683,103109.92169327506,103109.92169327506,103109.92169327506,127911.37337081254,91575.46317289009,56480.06021099951,38994.89217987842,24801.451677537483,0.0,63796.34385741591,21081.23392590686,1535.737672839015,0.0,0.8867668354022649,2.8163618026540322,0.0014959135982669303,354361.307697693,1555049.760580789,4.388317027849463,1555049.760580789,4.388317027849463,0.85,0.09562470036485415,4.027634451161993,1.2672666323417796,1.0,0.0,4.027634451161966,1.2848192041969144,1.285115143198743,3.134786931893266,19326.268220418955,1970.7309040721302,4632.441516551485,4632.441516551485,5.559143588554676,5.016136763858774,-2.3566639582251905,7.372800722083964,3.475515898417164,3.475515898417164,0.993004542404904,0.0,0.0,0.00023032314178981955,7.764805929760453e-05,0.000152675082492215,0.0006149194220796444,0.09562470036500668,0.071750364940699,0.023874335424307686,0.0956247219858357,0.07175036494058455,0.02387433542426961,0.37752029286272276,0.37752029286272276,0.12561672834328733,0.0,4.86063443670281,4.80990948504467,5.013147164709608,4.861561160076008,4.811228037496392,5.012895273639231,24801.451677537483,21081.23392590686,0.85,1.0661193826937385,0.662453498428521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522669541571265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.556457003626,1535.737672839015,0.37752029286272276,0.12561672834328733,6.112874298809886,3.475515898417164
3425.0,-30.12878749521653,5.016116566830765,35.006048172496904,24.101363913528644,4.992547437000021,-26.61667219220845,-40.1363056973554,1.4804321339916466,-0.15939811192777142,-5.02131946269434,40.0119695992689,42262.061762843376,25752.423643361108,25752.423643361108,68014.48540620448,77357.44910447646,77357.44910447646,25752.423643361108,103109.87274783757,103109.87274783757,103109.87274783757,127911.30530668264,91575.40347226677,56480.01613063242,38994.87482403816,24801.432558845074,0.0,63796.307382883235,21081.217675018313,1535.736633003831,0.0,0.8867668918264184,2.8163575761688846,0.0014959135982669303,354361.3757171941,1555049.3871620537,4.388315131734602,1555049.3871620537,4.388315131734602,0.85,0.09562456876062642,4.027634451161993,1.2672663867240774,1.0,0.0,4.027634451161438,1.2848192512872534,1.2851151896292416,3.1347868169991444,19326.255621080454,1970.729619297156,4632.441516551485,4632.441516551485,5.559147061295639,5.016116566830765,-2.3566444764147367,7.372761043245502,3.475536774133366,3.475536774133366,0.9930105068952474,0.0,0.0,0.00023032261980824247,7.764796466752695e-05,0.00015267465514071552,0.0006149177008640223,0.09562456876075769,0.07175023601276945,0.023874332747988235,0.09562451982069431,0.07175023601267096,0.023874332747955467,0.3775197532948425,0.3775197532948425,0.12561676044515646,0.0,4.860890001469613,4.810247936728899,5.01315314979297,4.861921350766579,4.8116110853636656,5.013186455082973,24801.432558845074,21081.217675018313,0.85,1.066119469862185,0.6624531026412107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522670861990907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.551724456136,1535.736633003831,0.3775197532948425,0.12561676044515646,6.112874298809886,3.475536774133366
3426.0,-30.128808931148473,5.01609655668378,35.006043490977504,24.101346835400932,4.992558125729904,-26.616690418609032,-40.13631233302874,1.4804396131901967,-0.15929415508048805,-5.021299452494956,40.011959985841756,42261.99668367034,25752.40121763817,25752.40121763817,68014.3979013085,77357.33654473013,77357.33654473013,25752.40121763817,103109.7377623683,103109.7377623683,103109.7377623683,127911.14052844942,91575.3038920019,56479.964030941046,38994.822067845394,24801.402766081123,0.0,63796.22483392652,21081.192351168953,1535.7346362929165,0.0,0.8867670285117201,2.816358545635391,0.0014959135982669303,354361.65214885154,1555048.9725549119,4.388310538471316,1555048.9725549119,4.388310538471316,0.85,0.09562441811923308,4.027634451161993,1.2672661306662487,1.0,0.0,4.0276344511623865,1.284819217359165,1.2851151550323845,3.134786899779136,19326.23460546293,1970.7274763005646,4632.441516551485,4632.441516551485,5.559142220279762,5.01609655668378,-2.3566139389541068,7.372710495637887,3.4755575759696815,3.4755575759696815,0.9930164502770519,0.0,0.0,0.00023032210540139685,7.764790629188316e-05,0.0001526741991095137,0.0006149158641370431,0.09562441811938498,0.07175009249617051,0.023874325623214464,0.09562444314899946,0.07175009249605654,0.023874325623176543,0.3775192154462638,0.3775192154462638,0.1256167952545233,0.0,4.861105517227088,4.810553220175564,5.013098387448679,4.862005297414441,4.811812303424517,5.012917397357626,24801.402766081123,21081.192351168953,0.85,1.066119477733403,0.6624529397105582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267216644261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.546996508934,1535.7346362929165,0.3775192154462638,0.1256167952545233,6.112874298809886,3.4755575759696815
3427.0,-30.128830061364024,5.016076615931233,35.006038857422645,24.10133572937923,4.992563998266793,-26.616708851548275,-40.13631903855128,1.4804427884507574,-0.15900278450760652,-5.021284834273137,40.01195201987431,42261.93303954929,25752.392890305673,25752.392890305673,68014.32592985497,77357.26784870305,77357.26784870305,25752.392890305673,103109.66073900872,103109.66073900872,103109.66073900872,127911.04498569257,91575.24610190814,56479.911292753226,38994.81645461657,24801.38424668385,0.0,63796.20070130042,21081.17660968127,1535.7334100922742,0.0,0.8867671317807364,2.816356420929069,0.0014959135982669303,354361.85409293656,1555048.6289993462,4.388307068151619,1555048.6289993462,4.388307068151619,0.85,0.09562427870278478,4.027634451161993,1.2672659443924204,1.0,0.0,4.027634451161808,1.284819203551283,1.2851151405697956,3.13478693346852,19326.22240932639,1970.726232640748,4632.441516551485,4632.441516551485,5.559140422667754,5.016076615931233,-2.3565873207557484,7.3726639366869815,3.475578400520059,3.475578400520059,0.9930224001485882,0.0,0.0,0.00023032159833198985,7.764784730180023e-05,0.00015267375103018962,0.0006149140594373206,0.09562427870291051,0.07174995759859681,0.0238743211043137,0.09562430579350148,0.07174995759850247,0.02387432110428231,0.37751867718655446,0.37751867718655446,0.1256168285485344,0.0,4.861335326301798,4.810878464078371,5.013040874885064,4.862282049765554,4.812207165004224,5.012838628422514,24801.38424668385,21081.17660968127,0.85,1.0661187528753349,0.6624521926850077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267345196765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.542274159257,1535.7334100922742,0.37751867718655446,0.1256168285485344,6.112874298809886,3.475578400520059
3428.0,-30.128850893754368,5.016056686064238,35.006034237452575,24.10131498416888,4.992564601848573,-26.616727543296772,-40.136325744073815,1.480441251390694,-0.1587582410846835,-5.021272960831958,40.0119431484479,42261.87082841621,25752.391584039444,25752.391584039444,68014.26241245566,77357.18126878983,77357.18126878983,25752.391584039444,103109.57285282928,103109.57285282928,103109.57285282928,127910.93418301153,91575.16817471555,56479.857734340665,38994.78937819432,24801.36133018224,0.0,63796.15070837656,21081.157130654905,1535.73199254892,0.0,0.886767224355815,2.81635459152493,0.0014959135982669303,354362.0181191932,1555048.2463932948,4.388303957198479,1555048.2463932948,4.388303957198479,0.85,0.09562413913344331,4.027634451161993,1.2672656993241982,1.0,0.0,4.027634451162405,1.284819211774558,1.2851151481526226,3.1347869134048296,19326.20596341639,1970.7245556246414,4632.441516551485,4632.441516551485,5.559140140685515,5.016056686064238,-2.3565627286198874,7.3726194146841255,3.47559921265418,3.47559921265418,0.9930283464726228,0.0,0.0,0.0002303210984106072,7.764778831175826e-05,0.00015267331009884895,0.0006149122835270623,0.09562413913358171,0.07174982283974782,0.02387431629383389,0.09562416539717446,0.07174982283964397,0.02387431629379934,0.3775181400123972,0.3775181400123972,0.12561686042690606,0.0,4.861566748782366,4.811198979989854,5.013004053899863,4.862514719747253,4.812503563958842,5.012879353120752,24801.36133018224,21081.157130654905,0.85,1.0661185926931678,0.6624517366510507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522674719158915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.537557219568,1535.73199254892,0.3775181400123972,0.12561686042690606,6.112874298809886,3.47559921265418
3429.0,-30.12887140673846,5.016036802176562,35.00602961572607,24.101293959561758,4.992566776778756,-26.61674579036963,-40.136332414671756,1.4804411604096777,-0.1585474332680974,-5.021259445487963,40.01193385734701,42261.80971553594,25752.38606652111,25752.38606652111,68014.19578205705,77357.08729567102,77357.08729567102,25752.38606652111,103109.47336219213,103109.47336219213,103109.47336219213,127910.80875701638,91575.0833616417,56479.80578150557,38994.75286681791,24801.335394824247,0.0,63796.08826164216,21081.13508560061,1535.730364381491,0.0,0.8867673268093813,2.8163533974821835,0.0014959135982669303,354362.2048276716,1555047.8456876343,4.388300514282733,1555047.8456876343,4.388300514282733,0.85,0.09562399648407914,4.027634451161993,1.2672654306283224,1.0,0.0,4.027634451160922,1.2848192132167289,1.2851151489626333,3.134786909886126,19326.188064296286,1970.7227304223447,4632.441516551485,4632.441516551485,5.559138949624967,5.016036802176562,-2.356536948943476,7.372573751120038,3.4756199948375217,3.4756199948375217,0.993034284239292,0.0,0.0,0.00023032060615509604,7.76477296289976e-05,0.00015267287652609844,0.0006149105372545153,0.09562399648422429,0.0717496857957299,0.023874310688494386,0.09562403452393468,0.071749685795621,0.023874310688458144,0.3775176036366794,0.3775176036366794,0.12561689238971355,0.0,4.861790721962336,4.811508373867866,5.012970832520068,4.862712012219845,4.812771583081087,5.012863653006889,24801.335394824247,21081.13508560061,0.85,1.0661185918345883,0.662451427150372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522675968489638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.532845541968,1535.730364381491,0.3775176036366794,0.12561689238971355,6.112874298809886,3.4756199948375217
3430.0,-30.1288916885786,5.01601701103263,35.006025008906136,24.101288092229538,4.992572803390357,-26.616763444205095,-40.136342752352334,1.4804445590165867,-0.15816737817829107,-5.021243679693471,40.011925048079966,42261.76491257942,25752.37493727193,25752.37493727193,68014.13984985134,77357.03911000805,77357.03911000805,25752.37493727193,103109.41404727998,103109.41404727998,103109.41404727998,127910.72543022898,91575.04580201827,56479.77160458839,38994.74910825542,24801.311382949007,0.0,63796.06049120442,21081.114675506655,1535.728799551316,0.0,0.8867674389744264,2.8163502405737177,0.0014959135982669303,354362.42262522154,1555047.465762528,4.388296745016802,1555047.465762528,4.388296745016802,0.85,0.0956238530972884,4.027634451161993,1.2672652410576122,1.0,0.0,4.027634451161198,1.284819198321906,1.2851151334390156,3.1347869462275004,19326.18013763852,1970.7219221282007,4632.441516551485,4632.441516551485,5.559136547166318,5.01601701103263,-2.3565095115500854,7.3725265225827155,3.4756407576748467,3.4756407576748467,0.9930402164785276,0.0,0.0,0.00023032011944735945,7.764763868616115e-05,0.00015267248076119829,0.0006149089432581688,0.09562385309742721,0.07174954816957538,0.02387430492785183,0.09562384199635421,0.07174954816947123,0.023874304927817173,0.37751706743865376,0.37751706743865376,0.12561692461389842,0.0,4.86204190403879,4.811859070092453,5.012922428903323,4.863076301515207,4.81329175763193,5.012758800784752,24801.311382949007,21081.114675506655,0.85,1.0661181791817453,0.6624510132315468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522677198665586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.528139568729,1535.728799551316,0.37751706743865376,0.12561692461389842,6.112874298809886,3.4756407576748467
3431.0,-30.128911685067663,5.0159972258397545,35.00602041525568,24.10126734701919,4.9925732076044715,-26.61678140346396,-40.13634935310108,1.4804429260005492,-0.1579211646777594,-5.021231975549988,40.0119162180289,42261.70583749847,25752.374223145056,25752.374223145056,68014.08006064352,77356.95340861006,77356.95340861006,25752.374223145056,103109.32763175512,103109.32763175512,103109.32763175512,127910.61618976822,91574.96833523126,56479.720764118625,38994.71952345848,24801.28855801309,0.0,63796.00808147157,21081.095274311127,1535.7273901276444,0.0,0.8867675305376065,2.8163483694630624,0.0014959135982669303,354362.58431290934,1555047.0849411217,4.388293668069606,1555047.0849411217,4.388293668069606,0.85,0.0956237145107689,4.027634451161993,1.2672649976378305,1.0,0.0,4.027634451160508,1.2848192069526676,1.285115141455201,3.134786925169597,19326.163788893427,1970.7202550201575,4632.441516551485,4632.441516551485,5.559136393008545,5.0159972258397545,-2.3564850613983106,7.372482287238065,3.4756615153500547,3.4756615153500547,0.9930461472428728,0.0,0.0,0.00023031963958818115,7.76475806179829e-05,0.00015267205897019826,0.0006149072444382059,0.09562371451090648,0.07174941438536253,0.023874300125543948,0.09562370058070235,0.07174941438525931,0.023874300125509597,0.37751653409472014,0.37751653409472014,0.1256169561039819,0.0,4.862291292658597,4.812200293089234,5.012895335492658,4.863310810872235,4.813587385271319,5.012809222931992,24801.28855801309,21081.095274311127,0.85,1.0661181178262,0.6624506314490333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678414979882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.523437542306,1535.7273901276444,0.37751653409472014,0.1256169561039819,6.112874298809886,3.4756615153500547
3432.0,-30.12893140310399,5.015977397578119,35.006015800714046,24.101236822921805,4.992568823330854,-26.616799590917758,-40.136355988774426,1.4804370111443992,-0.15773534114401855,-5.021222654499499,40.01190642222638,42261.64809382632,25752.379391396196,25752.379391396196,68014.02748522251,77356.84757066821,77356.84757066821,25752.379391396196,103109.22696206441,103109.22696206441,103109.22696206441,127910.48785876496,91574.86868103496,56479.66920419218,38994.66608538087,24801.260896700547,0.0,63795.92698208142,21081.071762195465,1535.7257558978988,0.0,0.8867676134665371,2.8163470142334344,0.0014959135982669303,354362.71307923755,1555046.6624689836,4.388290881273578,1555046.6624689836,4.388290881273578,0.85,0.09562357572622265,4.027634451161993,1.2672647761972624,1.0,0.0,4.027634451159799,1.2848192356016055,1.28511516950276,3.134786855270024,19326.14275767327,1970.7181104325405,4632.441516551485,4632.441516551485,5.559137508673174,5.015977397578119,-2.3564624050205802,7.3724398025986995,3.4756822418352584,3.4756822418352584,0.9930520690957881,0.0,0.0,0.00023031916641198314,7.764752224260552e-05,0.00015267164416937762,0.0006149055737721303,0.0956235757263737,0.07174928044875814,0.02387429527761556,0.09562356175202265,0.0717492804486448,0.023874295277577846,0.3775160026931484,0.3775160026931484,0.1256169882673344,0.0,4.862527008517418,4.812511442847267,5.012903901813672,4.863487313355506,4.813773722121482,5.012955895560708,24801.260896700547,21081.071762195465,0.85,1.066118648990332,0.6624505684461093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522679614181693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.518740556356,1535.7257558978988,0.3775160026931484,0.1256169882673344,6.112874298809886,3.4756822418352584
3433.0,-30.128950851067057,5.015957801320297,35.0060112036504,24.10123476237061,4.992584046023162,-26.6168155744706,-40.13635850334538,1.4804487694264454,-0.15748484528432982,-5.0212003055936005,40.01189770222851,42261.57448882336,25752.351550938703,25752.351550938703,68013.92603976207,77356.77747834918,77356.77747834918,25752.351550938703,103109.12902928788,103109.12902928788,103109.12902928788,127910.36400021783,91574.81260126874,56479.60961174189,38994.669988363166,24801.23497092994,0.0,63795.90495929311,21081.04972529045,1535.723929154361,0.0,0.8867677588213166,2.8163463297761036,0.0014959135982669303,354363.02181997005,1555046.2863940846,4.388285996680849,1555046.2863940846,4.388285996680849,0.85,0.09562342680549893,4.027634451161993,1.267264498160221,1.0,0.0,4.027634451161066,1.2848191815559102,1.2851151148449673,3.1347869871342877,19326.130922487668,1970.7169035794761,4632.441516551485,4632.441516551485,5.559131498784566,5.015957801320297,-2.356430164909779,7.372387966230075,3.475702922352731,3.475702922352731,0.993057977815066,0.0,0.0,0.00023031869971764445,7.764750012142067e-05,0.00015267119959622377,0.0006149037831939798,0.09562342680563772,0.07174913852189997,0.023874288283737752,0.09562344044269426,0.07174913852179583,0.0238742882837031,0.37751547124850504,0.37751547124850504,0.12561702311459685,0.0,4.862756266412532,4.812840093503382,5.012833942184216,4.863715460309265,4.814197082509395,5.012596610992205,24801.23497092994,21081.04972529045,0.85,1.0661174268655706,0.6624496433711478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522680796684708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.514048482193,1535.723929154361,0.37751547124850504,0.12561702311459685,6.112874298809886,3.475702922352731
3434.0,-30.128969989641085,5.015938087363374,35.00600663366662,24.101209896057867,4.992577202265605,-26.61683348635307,-40.13636891087515,1.4804406989773335,-0.15716630238688367,-5.021194375177971,40.011889296859735,42261.53474010089,25752.365674830708,25752.365674830708,68013.9004149316,77356.70442972223,77356.70442972223,25752.365674830708,103109.07010455294,103109.07010455294,103109.07010455294,127910.28644033721,91574.7445065236,56479.57481690146,38994.632988469035,24801.216335784262,0.0,63795.8493242533,21081.033885416622,1535.7228900722807,0.0,0.8867678194534059,2.8163428333638123,0.0014959135982669303,354363.10374620225,1555045.923888533,4.388283959162604,1555045.923888533,4.388283959162604,0.85,0.0956232967676468,4.027634451161993,1.2672643118863927,1.0,0.0,4.027634451160341,1.2848192202607613,1.2851151529686249,3.1347868926996294,19326.116551636966,1970.7154381605305,4632.441516551485,4632.441516551485,5.55913454769343,5.015938087363374,-2.3564099782503374,7.372348065613711,3.4757236398109184,3.4757236398109184,0.9930638970888338,0.0,0.0,0.00023031824044859108,7.764740856435585e-05,0.00015267083188423523,0.0006149023021845067,0.09562329676777485,0.07174901119439779,0.02387428557337706,0.09562326356769436,0.07174901119430172,0.02387428557334509,0.37751494103855876,0.37751494103855876,0.1256170553507905,0.0,4.863008425994167,4.813175265971097,5.01283615815413,4.864028072791086,4.814527207017477,5.012856301551892,24801.216335784262,21081.033885416622,0.85,1.0661179549352708,0.6624495980185078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681962991442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.50936116123,1535.7228900722807,0.37751494103855876,0.1256170553507905,6.112874298809886,3.4757236398109184
3435.0,-30.128988878196235,5.0159185878872465,35.006002066108444,24.101202806364768,4.992590762617638,-26.61684913259028,-40.136375127453334,1.4804510170113736,-0.15696401734879828,-5.021172796920661,40.01188022754142,42261.479006644855,25752.33993713527,25752.33993713527,68013.81894378012,77356.62080708021,77356.62080708021,25752.33993713527,103108.96074421548,103108.96074421548,103108.96074421548,127910.14920134758,91574.67399770058,56479.53219726396,38994.60200048513,24801.188457132095,0.0,63795.79045761723,21081.01018856228,1535.720966811371,0.0,0.8867679621498995,2.8163426929115296,0.0014959135982669303,354363.4018410026,1555045.532748331,4.388279163902078,1555045.532748331,4.388279163902078,0.8499999999999999,0.09562314796443516,4.027634451161993,1.2672640569275249,1.0,0.0,4.027634451163367,1.2848191729253366,1.285115105039899,3.1347870081917333,19326.10167131446,1970.7139207899193,4632.441516551485,4632.441516551485,5.559128991725732,5.0159185878872465,-2.3563783107247156,7.372296898611962,3.4757442891027805,3.4757442891027805,0.9930697968865088,0.0,0.0,0.0002303177871800777,7.764735387595596e-05,0.00015267043330412174,0.00061490069684951,0.09562314796457919,0.07174886954289149,0.0238742784216877,0.09562315443267397,0.07174886954278342,0.02387427842165174,0.3775144124311271,0.3775144124311271,0.12561708983014241,0.0,4.863240356185429,4.813507048556687,5.0127674927386465,4.864208779571868,4.8148751043255515,5.0125338725810025,24801.188457132095,21081.01018856228,0.85,1.0661176616185224,0.6624493356614383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268311074409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.504679390095,1535.720966811371,0.3775144124311271,0.12561708983014241,6.112874298809886,3.4757442891027805
3436.0,-30.12900755476809,5.015899003168068,35.00599752496024,24.10117231719198,4.992586111937097,-26.61686640928297,-40.13638162342829,1.4804449664517283,-0.1567845016330125,-5.021165274711594,40.01187186167244,42261.42517136261,25752.350166301454,25752.350166301454,68013.77533766406,77356.51614814762,77356.51614814762,25752.350166301454,103108.86631444909,103108.86631444909,103108.86631444909,127910.03570041723,91574.57499404997,56479.48401726394,38994.545529762254,24801.169385968136,0.0,63795.714915730394,21080.993978072915,1535.719862728256,0.0,0.8867680307423278,2.8163412106053514,0.0014959135982669303,354363.50575729064,1555045.1719464513,4.3882768588804035,1555045.1719464513,4.3882768588804035,0.85,0.09562301681313068,4.027634451161993,1.2672638376848777,1.0,0.0,4.027634451161832,1.2848192021575253,1.2851151337029596,3.1347869368691024,19326.08077738676,1970.7117902022364,4632.441516551485,4632.441516551485,5.559131199884464,5.015899003168068,-2.356356957921254,7.372255961089322,3.475764970239754,3.475764970239754,0.9930757057827869,0.0,0.0,0.00023031733899933282,7.764729672968844e-05,0.00015267004226964437,0.0006148991219055773,0.09562301681325902,0.07174874155491551,0.023874275258343517,0.09562304275377283,0.07174874155481921,0.023874275258311477,0.3775138851235026,0.3775138851235026,0.12561712180536083,0.0,4.863465633318015,4.813810105248081,5.012758571482891,4.864380773078608,4.815036601057557,5.012737193513942,24801.169385968136,21080.993978072915,0.85,1.0661182405041691,0.6624492762121554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268424350311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.500001989718,1535.719862728256,0.3775138851235026,0.12561712180536083,6.112874298809886,3.475764970239754
3437.0,-30.129025847972695,5.0158794973665035,35.005992966315915,24.101161525491648,4.992590040163598,-26.616882482878992,-40.13638417292384,1.4804466750696577,-0.1564458249728773,-5.021150083664817,40.01186226976181,42261.35656780288,25752.340696187657,25752.340696187657,68013.69726399054,77356.45638070976,77356.45638070976,25752.340696187657,103108.79707689742,103108.79707689742,103108.79707689742,127909.9375883301,91574.5242006137,56479.42438770578,38994.555347675465,24801.14051143267,0.0,63795.695859108135,21080.96943471777,1535.7180291703537,0.0,0.8867681428154084,2.816338530792056,0.0014959135982669303,354363.71561555663,1555044.7582681202,4.388273092708969,1555044.7582681202,4.388273092708969,0.85,0.09562287322134647,4.027634451161993,1.2672635871218518,1.0,0.0,4.027634451163529,1.284819195070515,1.2851151260502771,3.1347869541604596,19326.070057838762,1970.7106971125475,4632.441516551485,4632.441516551485,5.559129155581525,5.0158794973665035,-2.3563300107813276,7.372209508147831,3.4757855931626143,3.4757855931626143,0.9930815980464612,0.0,0.0,0.00023031690001901054,7.764727430132514e-05,0.0001526696257176854,0.0006148974441865568,0.0956228732214969,0.07174860398502525,0.023874269236471648,0.09562284968332721,0.07174860398491238,0.02387426923643409,0.377513357334208,0.377513357334208,0.12561715535597454,0.0,4.863707641630299,4.814140775967303,5.012733646328911,4.864704258691916,4.815492271901462,5.012662838706149,24801.14051143267,21080.96943471777,0.85,1.0661173351600053,0.6624483987311067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522685363549526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.495328206454,1535.7180291703537,0.377513357334208,0.12561715535597454,6.112874298809886,3.4757855931626143
3438.0,-30.12904387896056,5.015860035286725,35.00598842035478,24.101145564951025,4.992593116300013,-26.616898405696876,-40.13639045935122,1.4804476430361102,-0.1561818187194035,-5.02113650873004,40.01185352189969,42261.304675950596,25752.335449573482,25752.335449573482,68013.64012552408,77356.37930203353,77356.37930203353,25752.335449573482,103108.71475160701,103108.71475160701,103108.71475160701,127909.8318044109,91574.45564497217,56479.381018888336,38994.52736231537,24801.117052803893,0.0,63795.64441511926,21080.94949488331,1535.7165396416724,0.0,0.8867682436042749,2.816336644200406,0.0014959135982669303,354363.90314796026,1555044.3809918452,4.388269705739627,1555044.3809918452,4.388269705739627,0.85,0.09562273464424148,4.027634451161993,1.267263389858417,1.0,0.0,4.027634451159695,1.2848191914355405,1.2851151218585115,3.134786963029311,19326.05558971957,1970.7092217749762,4632.441516551485,4632.441516551485,5.559128023000756,5.015860035286725,-2.356304248276852,7.372164283563577,3.475806207251089,3.475806207251089,0.9930874877860255,0.0,0.0,0.00023031646733183439,7.764721899853709e-05,0.0001526692483332973,0.0006148959242201939,0.09562273464437859,0.0717484702081685,0.02387426443621009,0.0956227037496559,0.07174847020806563,0.02387426443617586,0.3775128310368661,0.3775128310368661,0.1256171891900538,0.0,4.863951947786518,4.814474273001963,5.01270943100468,4.86495469001062,4.815834009605908,5.012638388884852,24801.117052803893,21080.94949488331,0.85,1.0661172992149472,0.6624481195135458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686460605312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.490661480764,1535.7165396416724,0.3775128310368661,0.1256171891900538,6.112874298809886,3.475806207251089
3439.0,-30.129061626442194,5.015840718464227,35.005983904660276,24.10112841697412,4.992603694337914,-26.616913323093815,-40.13639660608021,1.4804553909893026,-0.1560936869114471,-5.021118069201,40.01184531155758,42261.25338805295,25752.31801869974,25752.31801869974,68013.57140675269,77356.26701107329,77356.26701107329,25752.31801869974,103108.58502977304,103108.58502977304,103108.58502977304,127909.68003868136,91574.354799724,56479.34117670261,38994.45958113487,24801.095008908324,0.0,63795.55459004319,21080.930757572074,1535.7150167129735,0.0,0.8867683672108819,2.8163376383812,0.0014959135982669303,354364.15788295167,1555044.0268977024,4.38826555199,1555044.0268977024,4.38826555199,0.85,0.09562259291086592,4.027634451161993,1.2672631294047458,1.0,0.0,4.02763445116325,1.2848191560673203,1.2851150859349338,3.1347870493230396,19326.034307137452,1970.7070515555722,4632.441516551485,4632.441516551485,5.559124260217422,5.015840718464227,-2.3562748940414275,7.372115612505654,3.4758268020193,3.4758268020193,0.9930933720055143,0.0,0.0,0.00023031604144864868,7.764716492473511e-05,0.00015266887652391357,0.0006148944267079107,0.09562259291099645,0.07174833410222888,0.023874258808767576,0.09562265600729106,0.07174833410213094,0.02387425880873498,0.3775123063249967,0.3775123063249967,0.12561722327735175,0.0,4.864159484735524,4.814771768613184,5.012646138814375,4.865024382289562,4.815996723930709,5.0124280416489455,24801.095008908324,21080.930757572074,0.85,1.0661177231519485,0.6624482483086498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522687541935937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.485999398374,1535.7150167129735,0.3775123063249967,0.12561722327735175,6.112874298809886,3.4758268020193
3440.0,-30.129079092824743,5.015821288740539,35.005979395650805,24.101108824275457,4.992596518639219,-26.61692976294484,-40.13640296235678,1.4804471887591049,-0.15568097940621328,-5.021111799943593,40.0118364748827,42261.20422882214,25752.331566842568,25752.331566842568,68013.5357956647,77356.21669686133,77356.21669686133,25752.331566842568,103108.5482637039,103108.5482637039,103108.5482637039,127909.62159094699,91574.30863015003,56479.29616211004,38994.45829782221,24801.07332724309,0.0,63795.5316250653,21080.912328156628,1535.713796211009,0.0,0.8867684311297486,2.8163329433310134,0.0014959135982669303,354364.2444903611,1555043.6457912605,4.388263404022859,1555043.6457912605,4.388263404022859,0.85,0.09562246186913159,4.027634451161993,1.267262904117815,1.0,0.0,4.027634451162479,1.2848191953058137,1.2851151246439216,3.1347869535863624,19326.024563418563,1970.7060579727597,4632.441516551485,4632.441516551485,5.559127184839951,5.015821288740539,-2.356254497452323,7.3720757861928625,3.475847408169991,3.475847408169991,0.9930992594771403,0.0,0.0,0.00023031562231165737,7.764710900754475e-05,0.0001526685133041126,0.000614892963791327,0.0956224618692662,0.07174820629714304,0.02387425557212316,0.09562242749403166,0.07174820629704204,0.023874255572089557,0.37751178091975024,0.37751178091975024,0.1256172551804179,0.0,4.864411420564636,4.815105484875744,5.012651847769746,4.8654308205373695,4.816452243953279,5.012686607532771,24801.07332724309,21080.912328156628,0.85,1.0661175487240888,0.6624477162005136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522688606264653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.481342394527,1535.713796211009,0.37751178091975024,0.1256172551804179,6.112874298809886,3.475847408169991
3441.0,-30.129096265159383,5.015801999398914,35.00597487131916,24.101097299158596,4.992604701603161,-26.616944402099104,-40.136405267380155,1.4804528385426408,-0.1554440596431732,-5.02109364431415,40.01182701057202,42261.139555802314,25752.314720995073,25752.314720995073,68013.45427679739,77356.13689342953,77356.13689342953,25752.314720995073,103108.4516144246,103108.4516144246,103108.4516144246,127909.49557337751,91574.2390708477,56479.24173321944,38994.44148625363,24801.043958952916,0.0,63795.48544520655,21080.88736510998,1535.7118639649811,0.0,0.88676855783239,2.816331947815608,0.0014959135982669303,354364.49530357774,1555043.237616341,4.388259146233494,1555043.237616341,4.388259146233494,0.85,0.09562231639969482,4.027634451161993,1.267262677731924,1.0,0.0,4.027634451161212,1.2848191697250748,1.2851150985278148,3.1347870159999442,19326.009883484796,1970.7045610361129,4632.441516551485,4632.441516551485,5.559123548345578,5.015801999398914,-2.3562254006870704,7.372027400085984,3.475867948067452,3.475867948067452,0.9931051280192721,0.0,0.0,0.00023031521023155632,7.764708872989128e-05,0.00015266812150166502,0.000614891385754291,0.09562231639984418,0.07174806741219464,0.023874248987649543,0.09562228704334276,0.07174806741208258,0.02387424898761225,0.3775112573555187,0.3775112573555187,0.12561728947997336,0.0,4.864652210801239,4.815438612789421,5.0126146559157405,4.865649584670962,4.816805560241562,5.012500419991397,24801.043958952916,21080.88736510998,0.85,1.0661170426426745,0.6624471819734028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522689653735803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.476690430449,1535.7118639649811,0.3775112573555187,0.12561728947997336,6.112874298809886,3.475867948067452
3442.0,-30.129113214529415,5.015782738034884,35.00597037435269,24.10107609992849,4.992607634248653,-26.61695936567779,-40.13641141410915,1.4804537853968114,-0.1552701865790027,-5.021080703282912,40.01181875897942,42261.09171490217,25752.31136368357,25752.31136368357,68013.40307858575,77356.0391236993,77356.0391236993,25752.31136368357,103108.35048738288,103108.35048738288,103108.35048738288,127909.37383284706,91574.14932941456,56479.20192061663,38994.38600977548,24801.023345464182,0.0,63795.409355239666,21080.869843644556,1535.7105478838948,0.0,0.8867686535966025,2.816331172474801,0.0014959135982669303,354364.67407915933,1555042.8817433533,4.38825592811766,1555042.8817433533,4.38825592811766,0.8500000000000001,0.09562218101867893,4.027634451161993,1.267262480468489,1.0,0.0,4.027634451161956,1.284819166135267,1.2851150944145797,3.1347870247585954,19325.99094427393,1970.702629774075,4632.441516551485,4632.441516551485,5.559122823606478,5.015782738034884,-2.3562001166742954,7.371982854709179,3.4758884979306295,3.4758884979306295,0.9931109994087512,0.0,0.0,0.0002303148035025445,7.764703465617285e-05,0.00015266776884637165,0.0006148899653876821,0.0956221810188084,0.07174793627282745,0.023874244745980946,0.09562218909804891,0.07174793627273031,0.02387424474594862,0.37751073545088354,0.37751073545088354,0.12561732309787707,0.0,4.864879008328501,4.815750107476845,5.012586455437315,4.8658105167039025,4.8170206323717935,5.012498266971818,24801.023345464182,21080.869843644556,0.85,1.0661175116826749,0.6624472221751042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690683572839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.472043774917,1535.7105478838948,0.37751073545088354,0.12561732309787707,6.112874298809886,3.4758884979306295
3443.0,-30.129129864471356,5.015763452706397,35.00596587067704,24.10106094265359,4.992605646659148,-26.616974551748406,-40.13641759576274,1.4804503339359556,-0.15489112307631103,-5.021070251578048,40.01180956962524,42261.045291797585,25752.314239418436,25752.314239418436,68013.35953121602,77355.98570627804,77355.98570627804,25752.314239418436,103108.29994569648,103108.29994569648,103108.29994569648,127909.29795428505,91574.10182761223,56479.16141313076,38994.37823831275,24800.99800858857,0.0,63795.376246901316,21080.848307300283,1535.7090224417698,0.0,0.8867687400844588,2.8163274082485,0.0014959135982669303,354364.81846566516,1555042.4854268497,4.388253021730258,1555042.4854268497,4.388253021730258,0.85,0.09562204519596293,4.027634451161993,1.2672622667206452,1.0,0.0,4.027634451161538,1.2848191831075053,1.28511511087736,3.134786983348603,19325.980919398913,1970.701607521316,4632.441516551485,4632.441516551485,5.559123444388167,5.015763452706397,-2.3561766917281606,7.371940144434557,3.475909024084812,3.475909024084812,0.993116864024232,0.0,0.0,0.0002303144039594644,7.764698027525277e-05,0.00015266742368421162,0.0006148885752006751,0.0956220451961054,0.07174780481686786,0.023874240379237542,0.09562197563567383,0.07174780481676096,0.02387424037920197,0.37751021378359495,0.37751021378359495,0.12561735669114163,0.0,4.865135113323504,4.816091725645549,5.012585109299721,4.866179128501756,4.8174780245598186,5.012599603549802,24800.99800858857,21080.848307300283,0.85,1.0661173823631078,0.6624468382824265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452269170003867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.467401013699,1535.7090224417698,0.37751021378359495,0.12561735669114163,6.112874298809886,3.475909024084812
3444.0,-30.12914625956634,5.01574426767976,35.005961366345325,24.10104445824402,4.99261198445269,-26.61698867582624,-40.136419830936916,1.4804544007123746,-0.1547062288746588,-5.021053947262636,40.01180054316521,42260.983635544995,25752.30220319637,25752.30220319637,68013.28583874137,77355.89321540225,77355.89321540225,25752.30220319637,103108.19541859863,103108.19541859863,103108.19541859863,127909.16703428105,91574.0185200517,56479.10894019344,38994.343977620294,24800.97161568243,0.0,63795.31559330272,21080.825873330064,1535.7072997485584,0.0,0.8867688557765082,2.8163268807078503,0.0014959135982669303,354365.0437039521,1555042.096135684,4.3882491339490475,1555042.096135684,4.3882491339490475,0.85,0.09562190421899713,4.027634451161993,1.2672619776939977,1.0,0.0,4.0276344511618625,1.2848191648941192,1.2851150921542698,3.13478702778683,19325.963338005342,1970.6998147181089,4632.441516551485,4632.441516551485,5.559120846142291,5.01574426767976,-2.356148981681108,7.371893249360868,3.4759295109074433,3.4759295109074433,0.9931227174021267,0.0,0.0,0.00023031401053248487,7.764696061210425e-05,0.00015266704992038062,0.0006148870698165928,0.09562190421913944,0.07174766937230273,0.0238742348468367,0.09562186293485905,0.07174766937219597,0.023874234846801172,0.37750969434133796,0.37750969434133796,0.12561739187505788,0.0,4.865371494024259,4.816415983137176,5.012556929876951,4.866347718387999,4.8177439381752265,5.012475222463479,24800.97161568243,21080.825873330064,0.85,1.0661172408383142,0.6624465016359538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522692698547712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.462763686044,1535.7072997485584,0.37750969434133796,0.12561739187505788,6.112874298809886,3.4759295109074433
3445.0,-30.129162342006893,5.01572514794432,35.00595688967448,24.101033352222316,4.992617452644224,-26.617002605472578,-40.1364219962619,1.4804577161097323,-0.15442059107539308,-5.021039218345318,40.01179234018429,42260.92320057403,25752.294368252806,25752.294368252806,68013.21756882683,77355.82607350101,77355.82607350101,25752.294368252806,103108.12044175382,103108.12044175382,103108.12044175382,127909.07085531646,91573.96008306554,56479.05721013809,38994.336525474944,24800.95041356263,0.0,63795.28693903757,21080.807851528236,1535.7059114790675,0.0,0.8867689604661517,2.816324844463359,0.0014959135982669303,354365.2471787747,1555041.7423594052,4.388245615899513,1555041.7423594052,4.388245615899513,0.85,0.09562176791749004,4.027634451161993,1.267261789222248,1.0,0.0,4.027634451161399,1.2848191501804578,1.2851150769413515,3.134787063686198,19325.951005347342,1970.6985571369778,4632.441516551485,4632.441516551485,5.559119154821737,5.01572514794432,-2.356122413549596,7.371847561493915,3.475949995845585,3.475949995845585,0.9931285702415957,0.0,0.0,0.00023031362460875827,7.764694156343296e-05,0.0001526666830453253,0.0006148855921779807,0.09562176791761928,0.07174753753197795,0.023874230385641335,0.09562171864625614,0.07174753753188097,0.02387423038560907,0.3775091758536373,0.3775091758536373,0.12561742670271211,0.0,4.865615378035159,4.816752970169887,5.012520536449642,4.866618627269929,4.818128856190356,5.012402976666863,24800.95041356263,21080.807851528236,0.85,1.0661166495546903,0.6624458518535755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693681773526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.458130908824,1535.7059114790675,0.3775091758536373,0.12561742670271211,6.112874298809886,3.475949995845585
3446.0,-30.129178143010314,5.015706029005115,35.00595242277276,24.10101246731358,4.992617988977546,-26.61701677498849,-40.13642423143608,1.4804566209554473,-0.15419371846951435,-5.021027523881768,40.01178367138788,42260.8641168811,25752.294272704505,25752.294272704505,68013.1583895856,77355.73946741804,77355.73946741804,25752.294272704505,103108.03374012254,103108.03374012254,103108.03374012254,127908.9612044026,91573.88007169154,56479.004721153564,38994.3059450422,24800.92746428006,0.0,63795.23340932226,21080.78834463805,1535.7044896406496,0.0,0.8867690513951176,2.8163232266552725,0.0014959135982669303,354365.40873374906,1555041.3684936105,4.388242560271971,1555041.3684936105,4.388242560271971,0.85,0.0956216335351586,4.027634451161993,1.2672615370107816,1.0,0.0,4.02763445116149,1.2848191560869815,1.2851150823620459,3.134787049275069,19325.934119587546,1970.6968352686745,4632.441516551485,4632.441516551485,5.559119134195829,5.015706029005115,-2.3560980866662122,7.371804115671328,3.4759704685048605,3.4759704685048605,0.9931344195728172,0.0,0.0,0.00023031324543914685,7.764692190029313e-05,0.00015266632353885373,0.0006148841442173304,0.09562163353529375,0.07174740732922529,0.023874226206068463,0.09562158499073552,0.07174740732912388,0.023874226206034715,0.3775086591180122,0.3775086591180122,0.12561746072825417,0.0,4.865854672244154,4.8170777226822565,5.012502549807152,4.866833805412227,4.818398915622652,5.012452845692508,24800.92746428006,21080.78834463805,0.85,1.0661166164750953,0.662445481557022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522694646249352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.453503848614,1535.7044896406496,0.3775086591180122,0.12561746072825417,6.112874298809886,3.4759704685048605
3447.0,-30.129193699646628,5.015687024060584,35.00594796825729,24.100995703507238,4.992626020555327,-26.617029974961884,-40.1364300987683,1.4804622958703617,-0.15405253574186872,-5.021010469218703,40.011775098360054,42260.8211712424,25752.280593343727,25752.280593343727,68013.10176458613,77355.6389736927,77355.6389736927,25752.280593343727,103107.91956703641,103107.91956703641,103107.91956703641,127908.82278552608,91573.78910852708,56478.97130607587,38994.242002723564,24800.90321848966,0.0,63795.14522121323,21080.76773571621,1535.7028706470887,0.0,0.8867691692645718,2.8163233615343852,0.0014959135982669303,354365.64433813083,1555040.9987581656,4.388238599321911,1555040.9987581656,4.388238599321911,0.85,0.09562149383826625,4.027634451161993,1.2672613100754098,1.0,0.0,4.027634451161433,1.284819130308599,1.2851150560980715,3.134787112170879,19325.91492254006,1970.6948777146183,4632.441516551485,4632.441516551485,5.559116181247427,5.015687024060584,-2.3560698249171437,7.3717568489777285,3.4759909095381074,3.4759909095381074,0.9931402598680307,0.0,0.0,0.0002303128721340613,7.764687028457324e-05,0.00015266600184948804,0.0006148828485701586,0.0956214938384018,0.07174727311651932,0.02387422072188248,0.09562150147262162,0.07174727311641761,0.023874220721848638,0.37750814326647797,0.37750814326647797,0.12561749520452245,0.0,4.866068898688354,4.817378634484214,5.012455805806894,4.86695793347684,4.818614629566298,5.012301267205373,24800.90321848966,21080.76773571621,0.85,1.066117202629556,0.6624457241174174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522695593847306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.448881890445,1535.7028706470887,0.37750814326647797,0.12561749520452245,6.112874298809886,3.4759909095381074
3448.0,-30.12920898784739,5.0156680489425325,35.00594353967781,24.100979673117422,4.992629323942119,-26.6170434061777,-40.136432194244094,1.4804637422722227,-0.1538046019334729,-5.020997317812017,40.01176694477013,42260.76383596796,25752.277014166226,25752.277014166226,68013.04085013419,77355.56064267817,77355.56064267817,25752.277014166226,103107.83765684441,103107.83765684441,103107.83765684441,127908.72032332502,91573.71828541701,56478.92147870589,38994.21867412347,24800.88266648061,0.0,63795.10134060408,21080.75026650852,1535.701553248101,0.0,0.8867692657444245,2.8163216369068755,0.0014959135982669303,354365.82602043473,1555040.6471121984,4.388235357160331,1555040.6471121984,4.388235357160331,0.85,0.09562135951181507,4.027634451161993,1.267261105119251,1.0,0.0,4.027634451163611,1.2848191242994043,1.2851150496161154,3.1347871268325114,19325.89997588979,1970.6933535804574,4632.441516551485,4632.441516551485,5.559115408614359,5.0156680489425325,-2.3560444197716115,7.3717124687141435,3.476011353094849,3.476011353094849,0.9931461008842426,0.0,0.0,0.00023031250527103805,7.764685185039457e-05,0.00015266565342064348,0.0006148814452261404,0.09562135951194309,0.07174714310769643,0.023874216404246657,0.0956213712919457,0.07174714310760037,0.023874216404214693,0.3775076268923817,0.3775076268923817,0.1256175282847676,0.0,4.866288717480074,4.817683686307532,5.012419025055635,4.867192715878559,4.8189288392205185,5.012296915555282,24800.88266648061,21080.75026650852,0.85,1.0661169810987585,0.662445281030849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522696526790495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.444264301064,1535.701553248101,0.3775076268923817,0.1256175282847676,6.112874298809886,3.476011353094849
3449.0,-30.129223985812914,5.015649125064958,35.005939120424124,24.100968811567896,4.992633294207672,-26.617056509428252,-40.13643428971989,1.4804658178228265,-0.15348155417007092,-5.0209831481696865,40.01175835924345,42260.70754484822,25752.27086530886,25752.27086530886,68012.97841015708,77355.50045424083,77355.50045424083,25752.27086530886,103107.77131954969,103107.77131954969,103107.77131954969,127908.63051197035,91573.66575780795,56478.87284841465,38994.21434377033,24800.859192420656,0.0,63795.07353619098,21080.730313557557,1535.7000474555598,0.0,0.886769368972104,2.8163190434592003,0.0014959135982669303,354366.0217694068,1555040.2768378388,4.388231888241631,1555040.2768378388,4.388231888241631,0.85,0.09562122248471468,4.027634451161993,1.2672608485119419,1.0,0.0,4.027634451162361,1.2848191153324438,1.285115040184662,3.134787148710698,19325.88889035851,1970.6922231708597,4632.441516551485,4632.441516551485,5.559114081267356,5.015649125064958,-2.3560182764207567,7.371667401485714,3.476031773974338,3.476031773974338,0.9931519354212394,0.0,0.0,0.0002303121453731637,7.764683341622138e-05,0.0001526653119569423,0.0006148800699351738,0.09562122248484972,0.0717470111516563,0.02387421133319342,0.09562120060987751,0.07174701115155498,0.0238742113331597,0.377507110552005,0.377507110552005,0.1256175608214687,0.0,4.866525961343882,4.818011927355883,5.012382334104245,4.867501593999634,4.819351769013281,5.012262520425281,24800.859192420656,21080.730313557557,0.85,1.0661164669960492,0.662444687376584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522697443635515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.439651570787,1535.7000474555598,0.377507110552005,0.1256175608214687,6.112874298809886,3.476031773974338
