time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-30.129238784311216,5.015630242045419,35.00593471114344,24.100952746253483,4.992636689213308,-26.617069490663607,-40.13643631534649,1.4804673955654888,-0.15323332779973953,-5.020969447965111,40.01174981122058,42260.652034114144,25752.26596234464,25752.26596234464,68012.91799645878,77355.42166018218,77355.42166018218,25752.26596234464,103107.68762252682,103107.68762252682,103107.68762252682,127908.52367596075,91573.59431115819,56478.824685089225,38994.18847340996,24800.836053433934,0.0,63795.02452684389,21080.710645418843,1535.6985692204503,0.0,0.8867694696741059,2.8163173790811946,0.0014959135982669303,354366.2110333308,1555039.9081809975,4.388228504197693,1555039.9081809975,4.388228504197693,0.85,0.09562108632787543,4.027634451161993,1.2672606413578618,1.0,0.0,4.02763445115973,1.2848191086845213,1.2851150330789314,3.1347871649307417,19325.87381211518,1970.690685617941,4632.441516551485,4632.441516551485,5.55911302286992,5.015630242045419,-2.355992483666614,7.371622725712033,3.476052178686174,3.476052178686174,0.9931577653389069,0.0,0.0,0.00023031179026230232,7.764681559652327e-05,0.00015266497466577905,0.0006148787114496646,0.09562108632800949,0.07174687999103094,0.02387420633697855,0.09562106291572452,0.07174687999093035,0.023874206336945078,0.3775065958487847,0.3775065958487847,0.1256175929042619,0.0,4.866762839518344,4.818338183529988,5.0123501500269185,4.867736120165375,4.8196691954649395,5.012247470962961,24800.836053433934,21080.710645418843,0.85,1.066116339023274,0.6624443261453965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522698343075013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.435044145283,1535.6985692204503,0.3775065958487847,0.1256175929042619,6.112874298809886,3.476052178686174
3451.0,-30.129253302235238,5.015611406559813,35.00593031075509,24.100931372400396,4.992640494438451,-26.617082178314682,-40.136438340973086,1.480469370517712,-0.1530823114583768,-5.020955417307925,40.01174125166715,42260.5975470263,25752.26025827274,25752.26025827274,68012.85780529905,77355.31963190534,77355.31963190534,25752.26025827274,103107.57989017808,103107.57989017808,103107.57989017808,127908.39259296119,91573.4996831347,56478.77759825497,38994.13564986636,24800.812702783107,0.0,63794.948352649466,21080.69079736564,1535.69706872939,0.0,0.8867695721000424,2.816317031565687,0.0014959135982669303,354366.4048624339,1555039.5390269372,4.388225062222273,1555039.5390269372,4.388225062222273,0.85,0.09562095001387765,4.027634451161993,1.2672603858495135,1.0,0.0,4.027634451161529,1.2848191001644067,1.2851150241092288,3.1347871857186846,19325.85384162855,1970.688649195041,4632.441516551485,4632.441516551485,5.559111791538259,5.015611406559813,-2.355966455333197,7.371577861893011,3.476072564183721,3.476072564183721,0.9931635897667774,0.0,0.0,0.00023031144188470423,7.764679777682982e-05,0.0001526646441078744,0.0006148773800832597,0.09562095001401219,0.07174674879561348,0.023874201218398707,0.09562096873251945,0.07174674879551253,0.023874201218365115,0.37750608255370127,0.37750608255370127,0.12561762487288514,0.0,4.866979613605508,4.818637293931317,5.012319043331729,4.867873105849526,4.819860348850909,5.012221302282057,24800.812702783107,21080.69079736564,0.85,1.0661166685069416,0.6624442630381278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699230552414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.430440215841,1535.69706872939,0.37750608255370127,0.12561762487288514,6.112874298809886,3.476072564183721
3452.0,-30.129267532925,5.015592679953879,35.00592593349728,24.100924981199228,4.992649032334276,-26.61709413412969,-40.1364402269013,1.4804756335387679,-0.1527809808346774,-5.02093843491976,40.01173312461682,42260.5438459909,25752.247192712115,25752.247192712115,68012.79103870301,77355.25925436922,77355.25925436922,25752.247192712115,103107.50644708134,103107.50644708134,103107.50644708134,127908.29720123243,91573.44850589705,56478.733097517936,38994.12823153234,24800.790754151094,0.0,63794.918985683435,21080.67214102843,1535.6955854927153,0.0,0.8867696879859734,2.8163150521444043,0.0014959135982669303,354366.6394688802,1555039.1885258106,4.388221167930711,1555039.1885258106,4.388221167930711,0.85,0.0956208118714291,4.027634451161993,1.2672601501224565,1.0,0.0,4.027634451161881,1.2848190715689456,1.2851149950684129,3.134787255487796,19325.84304108234,1970.6875478458333,4632.441516551485,4632.441516551485,5.559108971090215,5.015592679953879,-2.3559382477658017,7.3715309277196805,3.4760929325489727,3.4760929325489727,0.9931694092997064,0.0,0.0,0.0002303111004001621,7.764678118608298e-05,0.00015266431921407913,0.0006148760715298169,0.09562081187155791,0.07174661622068136,0.023874195650876548,0.09562082166785102,0.0717466162205847,0.023874195650844386,0.3775055689557879,0.3775055689557879,0.12561765679407758,0.0,4.867208781981276,4.818960479441671,5.012265199391948,4.868157454085065,4.820285433617869,5.012082123472112,24800.790754151094,21080.67214102843,0.85,1.066116112694902,0.6624437262076439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522700101203658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.425841413951,1535.6955854927153,0.3775055689557879,0.12561765679407758,6.112874298809886,3.4760929325489727
3453.0,-30.129281539330464,5.015573888755692,35.00592156254643,24.100899486243748,4.9926455965003615,-26.61710708550265,-40.13644602438433,1.4804711426723558,-0.15255106082457814,-5.0209296283048435,40.01172455380368,42260.50739026329,25752.254943782387,25752.254943782387,68012.76233404568,77355.16986996685,77355.16986996685,25752.254943782387,103107.42481374924,103107.42481374924,103107.42481374924,127908.19378251184,91573.36338369703,56478.700903992525,38994.06942189389,24800.768968762593,0.0,63794.838390656485,21080.653623448205,1535.6942934601782,0.0,0.8867697638584141,2.81631305710665,0.0014959135982669303,354366.76112959266,1555038.8188862738,4.3882186182738305,1555038.8188862738,4.3882186182738305,0.85,0.09562068119593758,4.027634451161993,1.2672599523095416,1.0,0.0,4.027634451162694,1.2848190932728822,1.2851150163454956,3.1347872025330847,19325.82507672363,1970.6857159910503,4632.441516551485,4632.441516551485,5.559110644305135,5.015573888755692,-2.355916060945061,7.371489949700753,3.476113302367115,3.476113302367115,0.9931752292477471,0.0,0.0,0.00023031076429807793,7.764673018492146e-05,0.00015266403411315647,0.0006148749232475188,0.09562068119606983,0.07174648952076679,0.023874191675303042,0.09562068166379582,0.07174648952066756,0.02387419167527002,0.3775050567755741,0.3775050567755741,0.12561768727719475,0.0,4.867439442147202,4.8192693280359435,5.012260458934236,4.868378567480249,4.820521428634436,5.012258246876399,24800.768968762593,21080.653623448205,0.85,1.0661170096169874,0.662443991651413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522700954629335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.421247882392,1535.6942934601782,0.3775050567755741,0.12561768727719475,6.112874298809886,3.476113302367115
3454.0,-30.12929518421598,5.015555132213767,35.005917167930754,24.10087842671203,4.992647148761088,-26.617119212569282,-40.13644417338071,1.4804711771142351,-0.15234431323705167,-5.020916221986913,40.01171512261218,42260.440622702336,25752.250785030974,25752.250785030974,68012.6914077333,77355.0783515721,77355.0783515721,25752.250785030974,103107.32913660308,103107.32913660308,103107.32913660308,127908.06975389722,91573.27800121171,56478.64027234127,38994.04192096716,24800.74061729414,0.0,63794.7825382613,21080.62952470002,1535.6925217149328,0.0,0.8867698662625751,2.8163119038627475,0.0014959135982669303,354366.9463338692,1555038.4121406665,4.388215177031711,1555038.4121406665,4.388215177031711,0.85,0.09562054293673608,4.027634451161993,1.2672596819652249,1.0,0.0,4.027634451162105,1.284819093787901,1.2851150164399272,3.1347872012765077,19325.807057433798,1970.6838785348514,4632.441516551485,4632.441516551485,5.559109746560092,5.015555132213767,-2.3558905383308804,7.371445670544647,3.476133621488919,3.476133621488919,0.9931810347111197,0.0,0.0,0.00023031043687157335,7.764674646842148e-05,0.00015266369040315187,0.000614873538909263,0.09562054293688353,0.07174635689778983,0.023874186039093703,0.09562054323216382,0.07174635689767919,0.023874186039056885,0.3775045450752041,0.3775045450752041,0.1256177195529003,0.0,4.867660892908816,4.8195657165939,5.012256285214619,4.868571908749857,4.8207767003285085,5.012265088522611,24800.74061729414,21080.62952470002,0.85,1.066116831214877,0.6624435250226989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522701794604602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.416658369639,1535.6925217149328,0.3775045450752041,0.1256177195529003,6.112874298809886,3.476133621488919
3455.0,-30.1293086169508,5.015536554415942,35.005912802114885,24.100871302094333,4.992660504535507,-26.617129968294318,-40.13644588468594,1.4804818558788582,-0.15215715119740025,-5.020895930045908,40.0117071722389,42260.38961119767,25752.229335739037,25752.229335739037,68012.61894693671,77354.99531815328,77354.99531815328,25752.229335739037,103107.2246538923,103107.2246538923,103107.2246538923,127907.94313447972,91573.20579654207,56478.60008958588,38994.00634106243,24800.71848058742,0.0,63794.72482164985,21080.610708499305,1535.6909498384198,0.0,0.8867699983563853,2.8163118121583812,0.0014959135982669303,354367.22666111565,1555038.0692594058,4.388210738084145,1555038.0692594058,4.388210738084145,0.85,0.09562040243516029,4.027634451161993,1.2672594627225773,1.0,0.0,4.027634451160982,1.2848190444944771,1.285114966720986,3.134787321545891,19325.791819216443,1970.682324669122,4632.441516551485,4632.441516551485,5.559105116325288,5.015536554415942,-2.3558599324367835,7.371396486852725,3.4761539197466975,3.4761539197466975,0.9931868342133422,0.0,0.0,0.0002303101145363167,7.764673141386487e-05,0.00015266338312245183,0.0006148723012949294,0.09562040243528729,0.07174622237547153,0.023874180059815755,0.09562045648871174,0.07174622237537624,0.023874180059784048,0.3775040332086993,0.3775040332086993,0.12561775329389838,0.0,4.867868814204428,4.819862639199698,5.012196282642435,4.868738778848524,4.821088818193914,5.0119948667727385,24800.71848058742,21080.610708499305,0.85,1.0661166599131633,0.6624433247317006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522702612899323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.412075632456,1535.6909498384198,0.3775040332086993,0.12561775329389838,6.112874298809886,3.4761539197466975
3456.0,-30.12932175848685,5.01551795484114,35.005908472120055,24.100860894564562,4.992661360824581,-26.61714171195535,-40.13644770076496,1.4804813142928912,-0.15177147619027664,-5.0208850041518955,40.01169948397064,42260.34044703992,25752.231948976158,25752.231948976158,68012.57239601607,77354.94961195759,77354.94961195759,25752.231948976158,103107.18156093375,103107.18156093375,103107.18156093375,127907.88244888477,91573.16574101016,56478.556576091665,38994.010183242775,24800.700887951025,0.0,63794.7110711938,21080.59575475837,1535.6898530704045,0.0,0.8867700818210409,2.816308016505388,0.0014959135982669303,354367.3775992267,1555037.7376821837,4.388207933295881,1555037.7376821837,4.388207933295881,0.85,0.09562027273534551,4.027634451161993,1.267259248425253,1.0,0.0,4.02763445116228,1.2848190476794146,1.2851149695014719,3.134787313775068,19325.783365817173,1970.681462662293,4632.441516551485,4632.441516551485,5.559105680441882,5.01551795484114,-2.3558361885335235,7.371354143374663,3.4761742406647094,3.4761742406647094,0.9931926401899169,0.0,0.0,0.00023030979918914034,7.764671543760323e-05,0.0001526630837515371,0.0006148710955383196,0.09562027273546553,0.07174609627883051,0.023874176456635015,0.09562026832664287,0.07174609627874046,0.02387417645660505,0.37750352143927796,0.37750352143927796,0.1256177848173976,0.0,4.868113655467482,4.820197848549981,5.012169092997738,4.869113527961645,4.821559412478621,5.012081114949865,24800.700887951025,21080.59575475837,0.85,1.0661161600076094,0.6624426968542597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703418471274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.407496690528,1535.6898530704045,0.37750352143927796,0.1256177848173976,6.112874298809886,3.4761742406647094
3457.0,-30.12933473607229,5.015499371119836,35.005904131989226,24.100834631267958,4.992662539781875,-26.617153275712088,-40.136445744987554,1.4804810794215177,-0.15164741407375004,-5.0208723593360425,40.011690528745746,42260.27619598997,25752.23004655645,25752.23004655645,68012.50624254643,77354.83850874033,77354.83850874033,25752.23004655645,103107.06855529678,103107.06855529678,103107.06855529678,127907.74390986144,91573.06035314458,56478.498040393526,38993.95812527895,24800.675354564668,0.0,63794.633479843615,21080.57405137997,1535.6882565132619,0.0,0.886770178624625,2.8163078616253054,0.0014959135982669303,354367.5522838163,1555037.3514641225,4.388204680259999,1555037.3514641225,4.388204680259999,0.85,0.09562013732028882,4.027634451161993,1.2672589819272981,1.0,0.0,4.027634451162757,1.284819049421307,1.2851149708436358,3.1347873095250827,19325.761124552027,1970.6791946844262,4632.441516551485,4632.441516551485,5.559105269768654,5.015499371119836,-2.355811216299434,7.37131058741927,3.476194524050338,3.476194524050338,0.9931984354429536,0.0,0.0,0.0002303094877765469,7.76467326428083e-05,0.0001526627551337386,0.000614869771985953,0.09562013732042873,0.0717459659920631,0.023874171328365647,0.09562017409621719,0.07174596599195811,0.02387417132833071,0.37750301226820093,0.37750301226820093,0.12561781651754697,0.0,4.868331159318075,4.820492643869272,5.012153898252961,4.869224945262317,4.8216958106994525,5.01211716907477,24800.675354564668,21080.57405137997,0.85,1.066116419714763,0.6624424954074298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270420657989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.402923134523,1535.6882565132619,0.37750301226820093,0.12561781651754697,6.112874298809886,3.476194524050338
3458.0,-30.12934737489748,5.015480878202353,35.00589979928742,24.100823245849483,4.992669403533647,-26.617163966033498,-40.136447456292785,1.4804859946695115,-0.15139634404908975,-5.020856158307509,40.01168206487116,42260.22854571031,25752.21915009798,25752.21915009798,68012.4476958083,77354.76458614883,77354.76458614883,25752.21915009798,103106.98373624681,103106.98373624681,103106.98373624681,127907.63513336195,91572.9943106222,56478.45827018311,38993.92893382122,24800.651397115147,0.0,63794.58033093637,21080.553687547876,1535.6866731248383,0.0,0.8867702917522635,2.816306451910758,0.0014959135982669303,354367.77609658736,1555036.986436924,4.388200878663073,1555036.986436924,4.388200878663073,0.85,0.0956199998137202,4.027634451161993,1.2672587676299738,1.0,0.0,4.027634451162263,1.2848190270523225,1.285114948079815,3.1347873641024253,19325.74718680651,1970.6777734299187,4632.441516551485,4632.441516551485,5.559102917562277,5.015480878202353,-2.3557836349262797,7.371264513128633,3.4762147812191464,3.4762147812191464,0.9932042232054704,0.0,0.0,0.00023030918449328466,7.76467175882538e-05,0.00015266246690503086,0.0006148686111060799,0.0956199998138538,0.07174583400755627,0.023874165806297528,0.09562003984145316,0.07174583400745603,0.02387416580626417,0.3775025029474877,0.3775025029474877,0.12561784906858062,0.0,4.868550786425999,4.820796676259192,5.012119430846212,4.869459814258391,4.822043536350236,5.0120123747690855,24800.651397115147,21080.553687547876,0.85,1.066116390185367,0.6624423003722897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270498485633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.398352424945,1535.6866731248383,0.3775025029474877,0.12561784906858062,6.112874298809886,3.4762147812191464
3459.0,-30.129359777485767,5.015462430426147,35.00589548851887,24.100812209676974,4.992674057110501,-26.6171746647629,-40.136449167598016,1.4804889443874594,-0.15109781239993936,-5.020842053451276,40.01167403832031,42260.18191252528,25752.213733144778,25752.213733144778,68012.39564567005,77354.70101590255,77354.70101590255,25752.213733144778,103106.91474904733,103106.91474904733,103106.91474904733,127907.54535168158,91572.93763020831,56478.41852683035,38993.910114864404,24800.630602634254,0.0,63794.54071749866,21080.536012239114,1535.6853186534722,0.0,0.8867703926250162,2.8163041733571155,0.0014959135982669303,354367.9709514013,1555036.6402705403,4.388197488885927,1555036.6402705403,4.388197488885927,0.85,0.0956198661418093,4.027634451161993,1.2672585852025082,1.0,0.0,4.027634451160889,1.2848190138670796,1.2851149345091348,3.134787396272663,19325.73522485902,1970.6765536507394,4632.441516551485,4632.441516551485,5.559101748210613,5.015462430426147,-2.3557575849745533,7.3712200154007,3.476235034807572,3.476235034807572,0.9932100099450205,0.0,0.0,0.00023030888687915603,7.764670253370224e-05,0.0001526621843454538,0.0006148674730593928,0.0956198661419358,0.07174570500164805,0.023874161140287745,0.09561988901985458,0.07174570500155314,0.02387416114025616,0.377501994263978,0.377501994263978,0.12561788112098368,0.0,4.868784168828483,4.821118373654656,5.012086961656905,4.8697442410513645,4.822431918820314,5.011983911616255,24800.630602634254,21080.536012239114,0.85,1.0661162362912733,0.6624419807278812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270574281712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.393788069277,1535.6853186534722,0.377501994263978,0.12561788112098368,6.112874298809886,3.476235034807572
3460.0,-30.129371881090517,5.015443997960943,35.00589118365851,24.100796318985545,4.992676082797846,-26.617185357153193,-40.13644707212222,1.4804895588603613,-0.15082453343364932,-5.020829354626729,40.01166558887089,42260.1208762932,25752.211895824432,25752.211895824432,68012.33277211763,77354.62846261676,77354.62846261676,25752.211895824432,103106.8403584412,103106.8403584412,103106.8403584412,127907.44810473031,91572.87078224293,56478.36319591869,38993.89731813804,24800.60774628912,0.0,63794.50506442716,21080.51658434575,1535.6838768092377,0.0,0.886770487871609,2.8163020626948696,0.0014959135982669303,354368.14638233645,1555036.2758655935,4.388194288173483,1555036.2758655935,4.388194288173483,0.85,0.09561973284630335,4.027634451161993,1.267258305517026,1.0,0.0,4.027634451161848,1.284819011592127,1.2851149318604769,3.1347874018232447,19325.72111713121,1970.6751150628613,4632.441516551485,4632.441516551485,5.559101351590312,5.015443997960943,-2.355732581325249,7.371176579286192,3.4762552711920867,3.4762552711920867,0.9932157917691676,0.0,0.0,0.00023030859643981792,7.764672096784739e-05,0.00015266187547197053,0.0006148662290299105,0.0956197328464357,0.07174557640573544,0.023874156440700265,0.09561973785168587,0.07174557640563613,0.023874156440667222,0.37750148736459643,0.37750148736459643,0.12561791287272922,0.0,4.8690235241581945,4.821443665007962,5.012067622755353,4.870004821193106,4.8227689195555286,5.012014419630873,24800.60774628912,21080.51658434575,0.85,1.0661158465518434,0.662441394186129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270648661066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.38922802493,1535.6838768092377,0.37750148736459643,0.12561791287272922,6.112874298809886,3.4762552711920867
3461.0,-30.129383765813536,5.015425551251547,35.00588686767661,24.10077560869979,4.992675395723175,-26.617196123794855,-40.136452520359285,1.480487753704343,-0.1505751101798296,-5.020818091922604,40.01165665521081,42260.09218274944,25752.213605127472,25752.213605127472,68012.30578787692,77354.5473298863,77354.5473298863,25752.213605127472,103106.76093501378,103106.76093501378,103106.76093501378,127907.34344594911,91572.79416829225,56478.33902115479,38993.83905237496,24800.582510935335,0.0,63794.4215633103,21080.495134295033,1535.6823302995754,0.0,0.8867705775609313,2.816300098039282,0.0014959135982669303,354368.3019737017,1555035.8905778457,4.3881912742106595,1555035.8905778457,4.3881912742106595,0.85,0.09561959992282273,4.027634451161993,1.2672581527614972,1.0,0.0,4.027634451161142,1.2848190206262113,1.2851149405302096,3.1347873797812813,19325.704948370396,1970.673466308107,4632.441516551485,4632.441516551485,5.559101720575659,5.015425551251547,-2.3557086629875976,7.371134214239145,3.4762754814491275,3.4762754814491275,0.9932215661283221,0.0,0.0,0.00023030831125311666,7.764667303907771e-05,0.00015266163821403894,0.0006148652734416915,0.09561959992296166,0.07174544810103355,0.023874151821928116,0.0956195845246148,0.07174544810092931,0.023874151821893428,0.3775009823250157,0.3775009823250157,0.1256179451588734,0.0,4.869263185546458,4.8217621238107995,5.012070061545273,4.870242981742763,4.823057324321951,5.012101237749221,24800.582510935335,21080.495134295033,0.85,1.0661168190134107,0.6624418114804921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522707212473978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.384673556797,1535.6823302995754,0.3775009823250157,0.1256179451588734,6.112874298809886,3.4762754814491275
3462.0,-30.12939539719464,5.015407232851559,35.00588255984451,24.10076376926156,4.992684831123475,-26.61720565009253,-40.13645025026051,1.4804950840212037,-0.15038901941636595,-5.020800087175523,40.01164826062838,42260.03246132563,25752.19820799858,25752.19820799858,68012.23066932421,77354.4612747331,77354.4612747331,25752.19820799858,103106.65948273167,103106.65948273167,103106.65948273167,127907.21754378449,91572.71662771945,56478.28781431118,38993.80979267585,24800.55806105281,0.0,63794.36785372866,21080.474351894885,1535.6806751267493,0.0,0.886770699619472,2.816299753388904,0.0014959135982669303,354368.55070476915,1555035.5285393146,4.38818717249783,1555035.5285393146,4.38818717249783,0.8499999999999999,0.09561946200855559,4.027634451161993,1.26725789945107,1.0,0.0,4.027634451163425,1.2848189869087532,1.2851149064463647,3.134787462047393,19325.688584053405,1970.671797612172,4632.441516551485,4632.441516551485,5.559098396814561,5.015407232851559,-2.355679794686884,7.371087027538444,3.4762956566883947,3.4762956566883947,0.9932273304823985,0.0,0.0,0.00023030803214594317,7.764669300939519e-05,0.00015266133913654798,0.0006148640688668853,0.0956194620086888,0.07174531586534946,0.02387414614333934,0.0956194829247379,0.07174531586524951,0.02387414614330608,0.3775004785756285,0.3775004785756285,0.12561797918082382,0.0,4.869485972932864,4.8220708393280916,5.012034179447426,4.870411067759164,4.8233398535618335,5.01192489511476,24800.55806105281,21080.474351894885,0.85,1.0661165390848688,0.6624414330465948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270792521084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.380123070145,1535.6806751267493,0.3775004785756285,0.12561797918082382,6.112874298809886,3.4762956566883947
3463.0,-30.1294067389286,5.0153889821178,35.005878290320126,24.10075234891849,4.992691877623791,-26.617215154612158,-40.13645175201816,1.4805002933072298,-0.15015395049175595,-5.0207848393017525,40.01164076075857,42259.98964744109,25752.190088051106,25752.190088051106,68012.1797354922,77354.38640672385,77354.38640672385,25752.190088051106,103106.57649477496,103106.57649477496,103106.57649477496,127907.11612366827,91572.64919006941,56478.2524307862,38993.774176981344,24800.539628893308,0.0,63794.313805874655,21080.45868455931,1535.6794269496775,0.0,0.8867708044032413,2.8162984428154427,0.0014959135982669303,354368.76135043026,1555035.2050876815,4.388183651295181,1555035.2050876815,4.388183651295181,0.85,0.09561933014702285,4.027634451161993,1.2672576802084223,1.0,0.0,4.027634451161183,1.2848189630998785,1.2851148822823164,3.134787520137882,19325.674351877366,1970.6703463341066,4632.441516551485,4632.441516551485,5.559096643970529,5.0153889821178,-2.3556529253305434,7.371041907448344,3.4763158398898177,3.4763158398898177,0.9932330971113765,0.0,0.0,0.0002303077599894538,7.764667979826169e-05,0.0001526610801911921,0.000614863025929649,0.09561933014714186,0.07174518833545063,0.02387414181169123,0.09561937200865443,0.07174518833536134,0.023874141811661517,0.37749997547960934,0.37749997547960934,0.1256180122682446,0.0,4.869709213167141,4.8223826165477135,5.011990906285462,4.8706308888100125,4.823658649082574,5.011846814278783,24800.539628893308,21080.45868455931,0.85,1.0661166439136325,0.6624413231567589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522708622754639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.375577262615,1535.6794269496775,0.37749997547960934,0.1256180122682446,6.112874298809886,3.4763158398898177
3464.0,-30.12941783045907,5.015370600979847,35.00587400621855,24.100732791144424,4.992683638200868,-26.61722596255597,-40.13644965654237,1.4804917702976237,-0.1497340809159482,-5.020779000496757,40.011631797115044,42259.93301688532,25752.205736554315,25752.205736554315,68012.13875343963,77354.34064980944,77354.34064980944,25752.205736554315,103106.54638636376,103106.54638636376,103106.54638636376,127907.06216401233,91572.60457418452,56478.19694125995,38993.78625880507,24800.515777648572,0.0,63794.30203645364,21080.438411001287,1535.6780847824957,0.0,0.8867708665896468,2.8162936036429675,0.0014959135982669303,354368.8420121249,1555034.8185070206,4.388181561554484,1555034.8185070206,4.388181561554484,0.85,0.09561920355166602,4.027634451161993,1.2672574598668147,1.0,0.0,4.02763445116017,1.28481900352316,1.2851149223729328,3.1347874215104508,19325.664936052115,1970.66938618714,4632.441516551485,4632.441516551485,5.55910002199552,5.015370600979847,-2.355633011553191,7.371003612533038,3.4763360129732193,3.4763360129732193,0.9932388608494912,0.0,0.0,0.00023030749383714104,7.7646698232402e-05,0.00015266079560473904,0.0006148618797194463,0.09561920355180245,0.07174506497426902,0.023874138577533434,0.09561913084368306,0.07174506497416665,0.023874138577499367,0.37749947329783823,0.37749947329783823,0.12561804413572902,0.0,4.869974182481258,4.822726458595696,5.012018431372894,4.871044919580811,4.824112905984634,5.0121396368264755,24800.515777648572,21080.438411001287,0.85,1.0661161981923686,0.6624405576651179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522709302928118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.371036869972,1535.6780847824957,0.37749947329783823,0.12561804413572902,6.112874298809886,3.4763360129732193
3465.0,-30.12942865952023,5.015352443260246,35.00586971816793,24.100725317280762,4.992698797117568,-26.617234194242506,-40.13644721182061,1.4805043318396784,-0.149594180762449,-5.02075649651403,40.01162311388849,42259.87594628697,25752.17892635207,25752.17892635207,68012.05487263904,77354.2489806938,77354.2489806938,25752.17892635207,103106.42790704587,103106.42790704587,103106.42790704587,127906.91579563648,91572.52341307848,56478.15037867085,38993.74781600848,24800.487888590607,0.0,63794.23570459909,21080.414705302017,1535.676129347401,0.0,0.8867710125974381,2.8162943917181136,0.0014959135982669303,354369.15289939864,1555034.4440201458,4.388176655041987,1555034.4440201458,4.388176655041987,0.85,0.09561906075827141,4.027634451161993,1.2672572104027497,1.0,0.0,4.0276344511634825,1.2848189452924161,1.2851148637948948,3.134787563585724,19325.647807650577,1970.667639576265,4632.441516551485,4632.441516551485,5.559094234506967,5.015352443260246,-2.3556008699054036,7.37095331316565,3.476356116300133,3.476356116300133,0.9932446046571809,0.0,0.0,0.00023030723398331435,7.764671973890415e-05,0.0001526605142444102,0.0006148607465028927,0.09561906075840967,0.07174492912705828,0.02387413163135139,0.0956190515889095,0.07174492912695454,0.02387413163131687,0.37749897400058324,0.37749897400058324,0.1256180792935094,0.0,4.870203311787066,4.8230493095654765,5.01196545537789,4.871162315751576,4.824383399896419,5.011796352735928,24800.487888590607,21080.414705302017,0.85,1.066115991851845,0.662440351852046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522709968096739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.366501111681,1535.676129347401,0.37749897400058324,0.1256180792935094,6.112874298809886,3.476356116300133
3466.0,-30.1294393328266,5.0153342137036905,35.00586546410552,24.10070481654259,4.992696678506225,-26.6172440136602,-40.13644874850286,1.480501359339714,-0.149327514350432,-5.0207478175216815,40.01161552776747,42259.83618702007,25752.18754678672,25752.18754678672,68012.0237338068,77354.17448130583,77354.17448130583,25752.18754678672,103106.36202809255,103106.36202809255,103106.36202809255,127906.83296390937,91572.45236371436,56478.11406942811,38993.709215873605,24800.47093581682,0.0,63794.18015169042,21080.400295444295,1535.6751132145396,0.0,0.8867710842533558,2.8162918986832812,0.0014959135982669303,354369.2727977112,1555034.1168488734,4.388174247084205,1555034.1168488734,4.388174247084205,0.85,0.09561893675886993,4.027634451161993,1.2672569884127007,1.0,0.0,4.02763445116294,1.2848189597277164,1.28511487790444,3.1347875283655093,19325.6328132512,1970.66611057305,4632.441516551485,4632.441516551485,5.559096095390611,5.0153342137036905,-2.355578863853789,7.370913077557479,3.476376256389687,3.476376256389687,0.993250358968482,0.0,0.0,0.00023030697786723686,7.764670622053117e-05,0.0001526602716467057,0.0006148597694080202,0.09561893675898721,0.07174480775977232,0.02387412899921489,0.0956189114021454,0.07174480775968432,0.023874128999185604,0.3774984759667105,0.3774984759667105,0.12561811221814426,0.0,4.870443459835201,4.823370361065145,5.011962054345815,4.871420303171249,4.824671032533104,5.0119649571363425,24800.47093581682,21080.400295444295,0.85,1.066116432127306,0.662440305471976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227106175249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.361970241805,1535.6751132145396,0.3774984759667105,0.12561811221814426,6.112874298809886,3.476376256389687
3467.0,-30.129449682063512,5.015316139285034,35.00586121722501,24.10069793639707,4.992708080543408,-26.617252189165868,-40.1364462688565,1.4805105876456364,-0.14910540948216067,-5.020728447115407,40.01160722882898,42259.7811377686,25752.168930238797,25752.168930238797,68011.9500680074,77354.1004039211,77354.1004039211,25752.168930238797,103106.2693341599,103106.2693341599,103106.2693341599,127906.71545940812,91572.38707962366,56478.06781347068,38993.688073503305,24800.44612524823,0.0,63794.13419875153,21080.379206460995,1535.6734055097538,0.0,0.8867712129171988,2.816291239961387,0.0014959135982669303,354369.5403955993,1555033.75893555,4.388169923407054,1555033.75893555,4.388169923407054,0.85,0.09561879898631398,4.027634451161993,1.2672567510372033,1.0,0.0,4.027634451161798,1.2848189170672593,1.2851148349150694,3.1347876324513595,19325.619035566615,1970.664705640215,4632.441516551485,4632.441516551485,5.559092076657108,5.015316139285034,-2.355549017390418,7.3708651566754515,3.4763963445455595,3.4763963445455595,0.9932560984415885,0.0,0.0,0.00023030672952776437,7.764672803427083e-05,0.00015266000149349353,0.0006148586813296359,0.09561879898644618,0.07174467594217426,0.023874123044271923,0.09561879658042403,0.07174467594207506,0.02387412304423891,0.37749797904960963,0.37749797904960963,0.1256181463284931,0.0,4.870672066901989,4.823692094035891,5.011910352573182,4.871623037633242,4.825015769410982,5.0117403868951556,24800.44612524823,21080.379206460995,0.85,1.0661160453422756,0.6624399197284762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711257612373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.357442131251,1535.6734055097538,0.37749797904960963,0.1256181463284931,6.112874298809886,3.4763963445455595
3468.0,-30.12945980468373,5.01529800175853,35.00585698913436,24.1006774007343,4.992705957248935,-26.61726151333989,-40.13644396383313,1.4805076659049519,-0.1488371613672257,-5.020719322027781,40.01159928236264,42259.7277568096,25752.17650318044,25752.17650318044,68011.90425999004,77354.0258891212,77354.0258891212,25752.17650318044,103106.20239230164,103106.20239230164,103106.20239230164,127906.62916155285,91572.31579075007,56478.017658438,38993.664591457855,24800.426769251204,0.0,63794.09136070906,21080.362753863523,1535.6722411646954,0.0,0.8867712881489725,2.8162887782316925,0.0014959135982669303,354369.666456726,1555033.4162235602,4.388167395285381,1555033.4162235602,4.388167395285381,0.85,0.09561867353748807,4.027634451161993,1.2672565284976738,1.0,0.0,4.027634451163728,1.2848189312378,1.2851148487767734,3.134787597877121,19325.603990620682,1970.663171482686,4632.441516551485,4632.441516551485,5.559093711419601,5.01529800175853,-2.3555266957731695,7.370824697531699,3.476416449118771,3.476416449118771,0.9932618426053631,0.0,0.0,0.0002303064866264067,7.764674831183671e-05,0.00015265973831457,0.0006148576213411366,0.09561867353761097,0.07174455370874662,0.02387411982886436,0.09561864861384026,0.0717445537086544,0.023874119828833675,0.3774974832813032,0.3774974832813032,0.1256181784549009,0.0,4.870910665561041,4.824011711300955,5.011905059901494,4.871882160660562,4.825307492032152,5.01190124455843,24800.426769251204,21080.362753863523,0.85,1.0661160431838792,0.6624395277904604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271187826517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.352920157113,1535.6722411646954,0.3774974832813032,0.1256181784549009,6.112874298809886,3.476416449118771
3469.0,-30.129469693072025,5.015280023005035,35.00585276843922,24.100670450739585,4.992717733999958,-26.61726923654599,-40.13644518619401,1.4805172774737678,-0.1486248847268712,-5.020699736012393,40.01159104159054,42259.69008705771,25752.157450419352,25752.157450419352,68011.84753747706,77353.95002257841,77353.95002257841,25752.157450419352,103106.10747299777,103106.10747299777,103106.10747299777,127906.50956459287,91572.24868318338,56477.988747662224,38993.62215057906,24800.402091595097,0.0,63794.02424217416,21080.341777855832,1535.6705353345271,0.0,0.8867714176995708,2.81628827392652,0.0014959135982669303,354369.93703344354,1555033.0608189325,4.388163041810674,1555033.0608189325,4.388163041810674,0.85,0.09561853598688135,4.027634451161993,1.2672563262889165,1.0,0.0,4.027634451162428,1.2848188867614678,1.285114803985319,3.1347877063934697,19325.58982810609,1970.6617273081115,4632.441516551485,4632.441516551485,5.559089598521247,5.015280023005035,-2.355496699281182,7.370776722286217,3.476436504530417,3.476436504530417,0.9932675727229763,0.0,0.0,0.00023030624934588338,7.764673755858163e-05,0.00015265951178730175,0.0006148567089721069,0.09561853598701252,0.07174442227260813,0.02387411371440439,0.09561853924729963,0.07174442227250971,0.023874113714371634,0.3774969885181682,0.3774969885181682,0.1256182117751734,0.0,4.87113611183014,4.824329994508446,5.011851070677551,4.872074851285504,4.825640280003313,5.011672365228662,24800.402091595097,21080.341777855832,0.85,1.0661162757077567,0.6624396342615407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271248532761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.348402377884,1535.6705353345271,0.3774969885181682,0.1256182117751734,6.112874298809886,3.476436504530417
3470.0,-30.129479278455776,5.015261968658587,35.00584856494318,24.1006500547752,4.992714825183171,-26.617278155686694,-40.136442811321444,1.4805137024139179,-0.14833960893889753,-5.0206911597321415,40.011583101160696,42259.63876154854,25752.16652157374,25752.16652157374,68011.80528312227,77353.8791563524,77353.8791563524,25752.16652157374,103106.04567792614,103106.04567792614,103106.04567792614,127906.42850045708,91572.18050803032,56477.940113225864,38993.600438671616,24800.382822530933,0.0,63793.98326120255,21080.325399151294,1535.6693881232347,0.0,0.8867714901155915,2.8162855242358282,0.0014959135982669303,354370.05551301676,1555032.7183674003,4.3881606083115585,1555032.7183674003,4.3881606083115585,0.85,0.09561841137798448,4.027634451161993,1.2672561141895131,1.0,0.0,4.027634451163516,1.2848189039618445,1.2851148208941214,3.1347876644268324,19325.575440285942,1970.660260158764,4632.441516551485,4632.441516551485,5.5590915567012615,5.015261968658587,-2.3554747910520093,7.370736759710596,3.476456577609377,3.476456577609377,0.9932733078883934,0.0,0.0,0.00023030601933643298,7.764675845062191e-05,0.00015265926088581109,0.0006148556984326192,0.0956184113781072,0.07174430087690974,0.02387411050119746,0.09561838226726911,0.07174430087681766,0.02387411050116682,0.3774964946913157,0.3774964946913157,0.12561824309275177,0.0,4.871375987339718,4.824650181791469,5.01184918464611,4.872351550793269,4.8259472018525,5.011857952046682,24800.382822530933,21080.325399151294,0.85,1.0661162982196923,0.662439255258881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713078343006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.343888953683,1535.6693881232347,0.3774964946913157,0.12561824309275177,6.112874298809886,3.476456577609377
3471.0,-30.12948866039004,5.015244003332229,35.00584435047686,24.100628157053166,4.992721276438153,-26.61728595558114,-40.13643648996947,1.480518571629099,-0.1482645772792921,-5.020674875906077,40.011574374634556,42259.571947942706,25752.15583916302,25752.15583916302,68011.72778710573,77353.7643662471,77353.7643662471,25752.15583916302,103105.92020541012,103105.92020541012,103105.92020541012,127906.27660396605,91572.0721165093,56477.87969820432,38993.547131449974,24800.356398555923,0.0,63793.9035300059,21080.302938772533,1535.6676528428263,0.0,0.8867716046149314,2.816286438992618,0.0014959135982669303,354370.28047086,1555032.342013503,4.388156760627035,1555032.342013503,4.388156760627035,0.85,0.095618276083548,4.027634451161993,1.2672558119753377,1.0,0.0,4.027634451161869,1.2848188816468278,1.2851147982847022,3.1347877188725133,19325.552565123366,1970.6579275413487,4632.441516551485,4632.441516551485,5.559089250701134,5.015244003332229,-2.3554472523462047,7.370691255678434,3.476476597919874,3.476476597919874,0.9932790279771069,0.0,0.0,0.0002303057942091314,7.764681406034264e-05,0.00015265898014878875,0.0006148545677265164,0.09561827608368578,0.07174417129763637,0.02387410478604941,0.09561831762402818,0.071744171297533,0.023874104786015007,0.3774960019411918,0.3774960019411918,0.125618275933109,0.0,4.871576711858211,4.824925595746663,5.011825056907128,4.872410298626789,4.826058140202122,5.011759516729342,24800.356398555923,21080.302938772533,0.85,1.0661164158909942,0.6624390358565475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713653186992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.339381270058,1535.6676528428263,0.3774960019411918,0.125618275933109,6.112874298809886,3.476476597919874
3472.0,-30.129497795799082,5.015226079089105,35.00584015492242,24.100622289720945,4.992726031181994,-26.617293703269983,-40.13643771233035,1.480521938652764,-0.14789462986988156,-5.0206607980570475,40.01156649655178,42259.537518653866,25752.15090917481,25752.15090917481,68011.68842782867,77353.721390293,77353.721390293,25752.15090917481,103105.8722994678,103105.8722994678,103105.8722994678,127906.20784921681,91572.03475263862,56477.850880999045,38993.53763515508,24800.335549749012,0.0,63793.87318490409,21080.28521728666,1535.6662933989007,0.0,0.8867717048116083,2.8162832183528823,0.0014959135982669303,354370.4749536558,1555032.0022509668,4.38815339357584,1555032.0022509668,4.38815339357584,0.85,0.09561814579314458,4.027634451161993,1.2672556229541079,1.0,0.0,4.027634451162443,1.2848188663473794,1.2851147827000684,3.1347877562011393,19325.544679777646,1970.6571234598612,4632.441516551485,4632.441516551485,5.559088186470061,5.015226079089105,-2.355421326371022,7.370647405460128,3.4764966149941867,3.4764966149941867,0.9932847471411962,0.0,0.0,0.0002303055749976028,7.7646803307079e-05,0.00015265877169052378,0.0006148537281328268,0.0956181457932688,0.07174404541397326,0.023874100379295535,0.09561813443541796,0.07174404541388006,0.023874100379264514,0.37749550754966055,0.37749550754966055,0.1256183086411017,0.0,4.871809302657596,4.825243235620974,5.011801638967086,4.872766168187184,4.826540500923954,5.011734742346164,24800.335549749012,21080.28521728666,0.85,1.066116306039287,0.6624388112658753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522714215829977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.334877342693,1535.6662933989007,0.37749550754966055,0.1256183086411017,6.112874298809886,3.4764966149941867
3473.0,-30.129506692553097,5.01520815441054,35.00583596206162,24.10060646887871,4.992727369301775,-26.617301577803545,-40.1364351628348,1.4805222545520882,-0.14761871929204062,-5.020648689044392,40.01155818389983,42259.48850875529,25752.150961427888,25752.150961427888,68011.63947018317,77353.65184477642,77353.65184477642,25752.150961427888,103105.80280620432,103105.80280620432,103105.80280620432,127906.11561172601,91571.9693397185,56477.80600369701,38993.51481780165,24800.3128055217,0.0,63793.82762332335,21080.265884693443,1535.6648671511393,0.0,0.8867717965594121,2.816281004319721,0.0014959135982669303,354370.64223742066,1555031.6437465805,4.388150310444574,1555031.6437465805,4.388150310444574,0.85,0.09561801643350457,4.027634451161993,1.2672554361307995,1.0,0.0,4.02763445116126,1.2848188653103452,1.285114781388492,3.1347877587313655,19325.530874904645,1970.6557157545794,4632.441516551485,4632.441516551485,5.559088197749875,5.01520815441054,-2.3553968645247156,7.370605018935255,3.4765166145197313,3.4765166145197313,0.9932904612913518,0.0,0.0,0.00023030536151297828,7.764682573531644e-05,0.00015265853577766183,0.0006148527779620565,0.09561801643363445,0.0717439203079328,0.02387409612570166,0.095617980352576,0.07174392030783534,0.02387409612566923,0.3774950145903184,0.3774950145903184,0.1256183412701788,0.0,4.872048882734077,4.825564786616837,5.011794469723441,4.873029969752338,4.826873962330296,5.011788823268034,24800.3128055217,21080.265884693443,0.85,1.0661163000245775,0.6624385161254223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522714763688658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.330378041319,1535.6648671511393,0.3774950145903184,0.1256183412701788,6.112874298809886,3.4765166145197313
3474.0,-30.129515330500357,5.015190301988898,35.005831772994355,24.10058987969535,4.992733496652661,-26.617308740415908,-40.136428736709036,1.4805269065680506,-0.1474543315025585,-5.020633153796556,40.01154990867324,42259.42449524057,25752.14229059697,25752.14229059697,68011.56678583754,77353.55981438266,77353.55981438266,25752.14229059697,103105.70210497963,103105.70210497963,103105.70210497963,127905.99118405137,91571.88327640973,56477.74795726705,38993.483687936314,24800.289079071736,0.0,63793.77276700805,21080.245717210975,1535.6633045357753,0.0,0.8867719056133451,2.8162806567436807,0.0014959135982669303,354370.85685407947,1555031.286856323,4.388146645751526,1555031.286856323,4.388146645751526,0.85,0.09561788390847936,4.027634451161993,1.2672551377629864,1.0,0.0,4.0276344511614175,1.2848188439745971,1.2851147597815062,3.134787810787764,19325.512711932468,1970.653863646859,4632.441516551485,4632.441516551485,5.559086325987243,5.015190301988898,-2.3553698978753275,7.370560199864226,3.4765365840401796,3.4765365840401796,0.9932961668686228,0.0,0.0,0.00023030515423880035,7.764688226679086e-05,0.0001526582719720095,0.0006148517154493228,0.09561788390861024,0.07174379277320635,0.023874091135403893,0.09561788301463471,0.07174379277310815,0.023874091135371218,0.3774945232257622,0.3774945232257622,0.12561837480626567,0.0,4.8722690167645055,4.825865509984453,5.011772010305151,4.873178822293994,4.827097873300886,5.011711719618063,24800.289079071736,21080.245717210975,0.85,1.0661160774145464,0.662438082312255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522715297235027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.325883216488,1535.6633045357753,0.3774945232257622,0.12561837480626567,6.112874298809886,3.4765365840401796
3475.0,-30.129523746093117,5.015172414748975,35.00582758564967,24.100569134485,4.9927325751649745,-26.61731640781328,-40.136429959069915,1.480525236885007,-0.14721597912807738,-5.020622673270864,40.011541580712155,42259.393100727684,25752.146468790794,25752.146468790794,68011.53956951847,77353.47954575268,77353.47954575268,25752.146468790794,103105.62601454346,103105.62601454346,103105.62601454346,127905.89272261599,91571.80603135539,56477.719586329935,38993.42938336161,24800.26670807252,0.0,63793.69609143413,21080.22670186164,1535.661934851289,0.0,0.8867719891264355,2.816278746423351,0.0014959135982669303,354371.0016407175,1555030.9276918164,4.388143839343829,1555030.9276918164,4.388143839343829,0.85,0.09561775676730137,4.027634451161993,1.2672549828095363,1.0,0.0,4.027634451162842,1.2848188522029775,1.285114767752314,3.1347877907116057,19325.496409982286,1970.6522013105687,4632.441516551485,4632.441516551485,5.559087227929298,5.015172414748975,-2.3553466612007528,7.370519075949728,3.4765565454836684,3.4765565454836684,0.9933018701381909,0.0,0.0,0.00023030495230035497,7.76468715135186e-05,0.00015265808078683638,0.000614850945425333,0.09561775676743077,0.07174366931834066,0.023874087449090118,0.09561774187753329,0.07174366931824357,0.02387408744905781,0.37749403208785925,0.37749403208785925,0.12561840813557693,0.0,4.872492616983834,4.826161253045086,5.011778421370707,4.873406694142773,4.827364107729466,5.01182399887017,24800.26670807252,21080.22670186164,0.85,1.0661169321814963,0.6624383863910034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522715815260558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.321393279859,1535.661934851289,0.37749403208785925,0.12561840813557693,6.112874298809886,3.4765565454836684
