time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3476.0,-30.129531915447576,5.0151545714520305,35.00582338676218,24.1005529294722,4.992736114286069,-26.617323407449252,-40.13642726987598,1.4805276062876207,-0.14699142511136642,-5.020608526427918,40.01153286981361,42259.34667557354,25752.141195633365,25752.141195633365,68011.4878712069,77353.39962549032,77353.39962549032,25752.141195633365,103105.54082112368,103105.54082112368,103105.54082112368,127905.78167484819,91571.73084125906,56477.67789134195,38993.39216657457,24800.24085372451,0.0,63793.63302029908,21080.204725665833,1535.660283008485,0.0,0.8867720926901967,2.8162774456281974,0.0014959135982669303,354371.1970769635,1555030.5520122244,4.388140359145774,1555030.5520122244,4.388140359145774,0.85,0.09561762459108164,4.027634451161993,1.2672547212569047,1.0,0.0,4.0276344511624425,1.2848188415228827,1.2851147568178838,3.1347878167696224,19325.480541714536,1970.650583197579,4632.441516551485,4632.441516551485,5.559086089618668,5.0151545714520305,-2.355320761348297,7.370475332800328,3.476576466669606,3.476576466669606,0.9933075619056018,0.0,0.0,0.0002303047562707373,7.764689517071953e-05,0.0001526578611000178,0.0006148500606071339,0.09561762459121838,0.07174354186537175,0.023874082725846624,0.09561760602844144,0.07174354186526916,0.023874082725812488,0.37749354102962257,0.37749354102962257,0.12561844303597078,0.0,4.8727121871165195,4.826454274239836,5.0117768671335625,4.87361710131654,4.827653195482355,5.011797556493548,24800.24085372451,21080.204725665833,0.85,1.0661171758248305,0.6624383135872925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716319951319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.316907509801,1535.660283008485,0.37749354102962257,0.12561844303597078,6.112874298809886,3.476576466669606
3477.0,-30.129539883420165,5.01513691247274,35.005819225265824,24.100545420683943,4.992751109050681,-26.61732908022479,-40.136420634202636,1.4805403058551663,-0.14686431857239768,-5.0205876559830935,40.01152556113692,42259.28462739261,25752.11907751483,25752.11907751483,68011.40370490744,77353.30853212836,77353.30853212836,25752.11907751483,103105.42760964319,103105.42760964319,103105.42760964319,127905.64843377823,91571.64903441966,56477.62512968347,38993.35989415133,24800.220824135045,0.0,63793.58071828637,21080.187700514787,1535.6588103765037,0.0,0.8867722254029564,2.8162782112122353,0.0014959135982669303,354371.4853987883,1555030.2368070602,4.388135899413924,1555030.2368070602,4.388135899413924,0.85,0.09561748999987207,4.027634451161993,1.267254469594918,1.0,0.0,4.027634451162246,1.2848187825046424,1.285114697540384,3.134787960766319,19325.463277036142,1970.6488226903318,4632.441516551485,4632.441516551485,5.5590813150050105,5.01513691247274,-2.3552898916390155,7.370426804111755,3.47659637129961,3.47659637129961,0.9933132489427458,0.0,0.0,0.00023030456507357384,7.764695354566155e-05,0.0001526576115279123,0.0006148490554219238,0.09561748999998959,0.07174341249401701,0.02387407750597257,0.09561755463814361,0.07174341249392885,0.02387407750594323,0.3774930500671544,0.3774930500671544,0.1256184787142764,0.0,4.872906538290067,4.826733961941898,5.011714348734074,4.873723337410695,4.827892301883821,5.011503969371859,24800.220824135045,21080.187700514787,0.85,1.0661167305413854,0.6624378840562406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716809874976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.312426392196,1535.6588103765037,0.3774930500671544,0.1256184787142764,6.112874298809886,3.47659637129961
3478.0,-30.12954752248793,5.015119190506384,35.00581509631636,24.10053522270175,4.992750005144937,-26.617336066921002,-40.1364179450087,1.4805385495778798,-0.14645326136178483,-5.020578375166691,40.01151818614053,42259.240466008945,25752.12663596273,25752.12663596273,68011.36710197167,77353.27164798632,77353.27164798632,25752.12663596273,103105.39828394905,103105.39828394905,103105.39828394905,127905.6024718562,91571.61478642398,56477.583604446016,38993.36797997551,24800.204187907144,0.0,63793.57216788265,21080.17355972107,1535.6577993024325,0.0,0.8867722993573499,2.8162738899807658,0.0014959135982669303,354371.6136118275,1555029.9187417384,4.388133414221747,1555029.9187417384,4.388133414221747,0.85,0.09561736724473892,4.027634451161993,1.2672542750788853,1.0,0.0,4.027634451164044,1.284818791099661,1.2851147059018566,3.1347879397956104,19325.45604927089,1970.648085663391,4632.441516551485,4632.441516551485,5.559082946638754,5.015119190506384,-2.355267524222774,7.370386714729158,3.4766163017932774,3.4766163017932774,0.9933189433695079,0.0,0.0,0.00023030438176885234,7.764697720288557e-05,0.00015265740456596677,0.0006148482218548619,0.09561736724485337,0.07174329241683414,0.023874074828019225,0.09561735294475744,0.07174329241674827,0.023874074827990647,0.37749255856774994,0.37749255856774994,0.12561851131538274,0.0,4.873146773102235,4.827059048365413,5.011699176654815,4.874125113804894,4.828377002002924,5.01165613978219,24800.204187907144,21080.17355972107,0.85,1.0661162996640043,0.6624372805899192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717287721607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.30794903663,1535.6577993024325,0.37749255856774994,0.12561851131538274,6.112874298809886,3.4766163017932774
3479.0,-30.129554948753167,5.0151014223760795,35.00581093439209,24.10050955312329,4.9927468960854275,-26.6173430625169,-40.13641525581477,1.4805350098490737,-0.14624723523320426,-5.020568426939317,40.01150896777684,42259.19722162743,25752.13217563654,25752.13217563654,68011.32939726397,77353.18028383047,77353.18028383047,25752.13217563654,103105.31245946701,103105.31245946701,103105.31245946701,127905.4891044205,91571.52516104044,56477.542098837046,38993.31451355932,24800.176644953484,0.0,63793.49115851281,21080.15014821046,1535.656144036235,0.0,0.886772383385166,2.8162723425828204,0.0014959135982669303,354371.7510450861,1555029.5211766232,4.388130590518711,1555029.5211766232,4.388130590518711,0.85,0.09561723797156098,4.027634451161993,1.2672540618805215,1.0,0.0,4.027634451160959,1.2848188080277514,1.2851147226048814,3.134787898493309,19325.43713455136,1970.646156898774,4632.441516551485,4632.441516551485,5.559084142481982,5.0151014223760795,-2.3552447283259315,7.3703461507020105,3.476636183854214,3.476636183854214,0.9933246239583469,0.0,0.0,0.00023030420357060362,7.764700086011704e-05,0.00015265720271048658,0.0006148474088547757,0.09561723797170354,0.07174316751565395,0.023874070456049605,0.09561720640363791,0.07174316751554698,0.023874070456014005,0.37749206957944403,0.37749206957944403,0.12561854428539415,0.0,4.873377923019916,4.8273614513619805,5.011715818577898,4.874321191706088,4.82858993666099,5.011801307091162,24800.176644953484,21080.15014821046,0.85,1.0661170624487497,0.6624374439176344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717745843547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.303478004525,1535.656144036235,0.37749206957944403,0.12561854428539415,6.112874298809886,3.476636183854214
3480.0,-30.12956213311978,5.01508374901333,35.00580676216737,24.100498028006427,4.992753875057603,-26.617348831515887,-40.13641239199785,1.480540573453618,-0.14601764490532787,-5.020551859081506,40.01150034390768,42259.15426864727,25752.12080352988,25752.12080352988,68011.27507217714,77353.10545034947,77353.10545034947,25752.12080352988,103105.22625387934,103105.22625387934,103105.22625387934,127905.37653588934,91571.45605279894,56477.50487109629,38993.27909078072,24800.150282010003,0.0,63793.42937279072,21080.127739708503,1535.6544078729848,0.0,0.8867724989579249,2.8162712582720633,0.0014959135982669303,354371.9799276321,1555029.1492506505,4.3881267067678715,1555029.1492506505,4.3881267067678715,0.85,0.09561710403997277,4.027634451161993,1.267253837143071,1.0,0.0,4.027634451160737,1.284818782355242,1.2851146967049532,3.1347879611308365,19325.42254981037,1970.644669669089,4632.441516551485,4632.441516551485,5.55908168759796,5.01508374901333,-2.3552170900835367,7.370300839096867,3.476656022452416,3.476656022452416,0.9933302921292617,0.0,0.0,0.00023030403117699666,7.764702605353971e-05,0.00015265700512345694,0.0006148466130464481,0.09561710404010916,0.0717430388436381,0.023874065196471058,0.09561707394951122,0.07174303884353576,0.023874065196437005,0.37749158144061334,0.37749158144061334,0.1256185794704644,0.0,4.873602934938162,4.827665445086495,5.011703077472703,4.874534214176151,4.828912849280471,5.011683623904048,24800.150282010003,21080.127739708503,0.85,1.066117243434877,0.6624374121932958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522718191203545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.29901098093,1535.6544078729848,0.37749158144061334,0.1256185794704644,6.112874298809886,3.476656022452416
3481.0,-30.12956911001851,5.01506609856399,35.00580260817644,24.10048182299363,4.992757571411316,-26.617354742086906,-40.13640956310553,1.4805432034796344,-0.1458063880913869,-5.020538630450846,40.011492530557334,42259.11229038037,25752.11805392088,25752.11805392088,68011.23034430125,77353.02471147601,77353.02471147601,25752.11805392088,103105.14276539689,103105.14276539689,103105.14276539689,127905.27246608768,91571.37962629166,56477.46720519567,38993.23602343998,24800.129700690803,0.0,63793.36572413078,21080.11024558718,1535.6530767818847,0.0,0.8867725945965169,2.8162700251330044,0.0014959135982669303,354372.1626793233,1555028.8122803895,4.388123492892862,1555028.8122803895,4.388123492892862,0.85,0.0956169767519077,4.027634451161993,1.267253612955101,1.0,0.0,4.027634451161701,1.28481877039677,1.2851146845286174,3.1347879903079274,19325.406420607986,1970.6430249481716,4632.441516551485,4632.441516551485,5.55908109404292,5.01506609856399,-2.3551918993779113,7.370257997941901,3.476675860025281,3.476675860025281,0.9933359600072231,0.0,0.0,0.00023030386376183103,7.764705093973204e-05,0.000152656812822099,0.0006148458385268738,0.09561697675203068,0.07174291520269717,0.023874061549333504,0.09561695951474188,0.0717429152026049,0.0238740615493028,0.377491094279469,0.377491094279469,0.12561861465610594,0.0,4.873823817569985,4.82796279990913,5.011693756067757,4.874732242359471,4.829177314709057,5.011681630322698,24800.129700690803,21080.11024558718,0.85,1.066117605996998,0.6624374150930751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522718622056685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.294548555827,1535.6530767818847,0.377491094279469,0.12561861465610594,6.112874298809886,3.476675860025281
3482.0,-30.129575861260285,5.015048545708385,35.00579847361512,24.100475292094075,4.992766227029463,-26.617359953572485,-40.1364028226584,1.4805503193415823,-0.14553546195674016,-5.020521846148194,40.011484788503836,42259.05517428343,25752.10634267254,25752.10634267254,68011.16151695597,77352.9632737952,77352.9632737952,25752.10634267254,103105.06961646775,103105.06961646775,103105.06961646775,127905.17783435262,91571.32441768082,56477.416318168944,38993.23122167987,24800.108217884866,0.0,63793.339439564734,21080.091985202136,1535.6516152074578,0.0,0.8867727080773754,2.816268422597614,0.0014959135982669303,354372.3945522354,1555028.4783850366,4.388119679440272,1555028.4783850366,4.388119679440272,0.85,0.09561684594542677,4.027634451161993,1.2672533634910361,1.0,0.0,4.027634451161213,1.28481873744079,1.2851146513568954,3.134788070716165,19325.39476927275,1970.6418368426273,4632.441516551485,4632.441516551485,5.559078565948764,5.015048545708385,-2.3551640945497856,7.3702126402581705,3.476695675054752,3.476695675054752,0.9933416214442149,0.0,0.0,0.00023030370176155848,7.76471102364936e-05,0.0001526565915250649,0.0006148449472233153,0.09561684594554978,0.07174278892105157,0.02387405702449822,0.09561682633777369,0.07174278892095927,0.0238740570244675,0.3774906077003761,0.3774906077003761,0.12561865004117223,0.0,4.874050002156309,4.828276000136327,5.0116580287942725,4.874986384191459,4.829560641409103,5.0115470422230715,24800.108217884866,21080.091985202136,0.85,1.0661169663548815,0.6624367927049496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719040467809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.29009004752,1535.6516152074578,0.3774906077003761,0.12561865004117223,6.112874298809886,3.476695675054752
3483.0,-30.129582351640263,5.015030983300336,35.00579435663716,24.100459331553452,4.992767951060824,-26.617365623456372,-40.136396152060456,1.480551222876791,-0.14528009863789748,-5.020510082330291,40.011477031533126,42258.99945401563,25752.107488965965,25752.107488965965,68011.1069429816,77352.89175446819,77352.89175446819,25752.107488965965,103104.99924343415,103104.99924343415,103104.99924343415,127905.08751933128,91571.25621583758,56477.3639153843,38993.213667170305,24800.08827589713,0.0,63793.30194306743,21080.07503451256,1535.650353927079,0.0,0.8867727960548643,2.816266438499425,0.0014959135982669303,354372.55706788827,1555028.143846397,4.388116723012768,1555028.143846397,4.388116723012768,0.85,0.0956167206447601,4.027634451161993,1.2672531255660582,1.0,0.0,4.027634451161219,1.2848187335353445,1.2851146472504416,3.1347880802449364,19325.380375819852,1970.6403691188991,4632.441516551485,4632.441516551485,5.55907881339785,5.015030983300336,-2.3551399795290098,7.370170962829345,3.4767154901075847,3.4767154901075847,0.9933472828878813,0.0,0.0,0.00023030354602092328,7.764716891882139e-05,0.0001526563771021019,0.0006148440836060024,0.09561672064488155,0.07174266705421864,0.02387405359066292,0.09561668992753503,0.0717426670541275,0.023874053590632594,0.3774901227464489,0.3774901227464489,0.12561868397760806,0.0,4.874281575012105,4.828589463700212,5.011643106079248,4.875229983692407,4.829865635678402,5.011605789108728,24800.08827589713,21080.07503451256,0.85,1.066116737517026,0.6624363086226487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719445346095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.285635827307,1535.650353927079,0.3774901227464489,0.12561868397760806,6.112874298809886,3.4767154901075847
3484.0,-30.1295886326624,5.015013480203645,35.00579024187442,24.100442812219285,4.992773436401751,-26.61737072870952,-40.136393218394346,1.4805555324488198,-0.1451090652753919,-5.020495087547948,40.011468862099434,42258.959967704366,25752.100371602937,25752.100371602937,68011.0603393073,77352.80257583526,77352.80257583526,25752.100371602937,103104.9029474382,103104.9029474382,103104.9029474382,127904.9677533172,91571.17179305655,56477.32918492542,38993.15845347904,24800.064805879014,0.0,63793.223259358056,21080.055084997162,1535.648815766347,0.0,0.8867729019736222,2.8162659404737163,0.0014959135982669303,354372.76421899034,1555027.7915193264,4.388113163680863,1555027.7915193264,4.388113163680863,0.85,0.09561659067780884,4.027634451161993,1.267252920609899,1.0,0.0,4.027634451162407,1.2848187136848812,1.2851146272017524,3.134788128677447,19325.362559067922,1970.6385523158187,4632.441516551485,4632.441516551485,5.559077276980606,5.015013480203645,-2.3551135087774195,7.370126988981064,3.4767352730240035,3.4767352730240035,0.9933529351497153,0.0,0.0,0.00023030339530405135,7.764719472676901e-05,0.00015265620057728236,0.0006148433726285578,0.09561659067793782,0.07174254174726961,0.02387404893066821,0.09561658866652152,0.07174254174717283,0.023874048930636004,0.37748963931743007,0.37748963931743007,0.12561871799346455,0.0,4.874496814371014,4.828884374718768,5.011618525106542,4.875386022272551,4.830092464589882,5.011548720150415,24800.064805879014,21080.055084997162,0.85,1.0661173219418805,0.6624365067100642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719834580273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.281186607986,1535.648815766347,0.37748963931743007,0.12561871799346455,6.112874298809886,3.4767352730240035
3485.0,-30.12959468657622,5.014996103943713,35.005786159372306,24.100435862224572,4.992784782462684,-26.61737504345667,-40.13639011010525,1.4805651393430603,-0.14490347236943535,-5.020476825702094,40.01146157223406,42258.92097424716,25752.085151191757,25752.085151191757,68011.00612543891,77352.72846934918,77352.72846934918,25752.085151191757,103104.81362054094,103104.81362054094,103104.81362054094,127904.85888262498,91571.10472334622,56477.29722824384,38993.119439002636,24800.04526208404,0.0,63793.16470108667,21080.038472771434,1535.6474292769624,0.0,0.8867730213381827,2.8162653695109685,0.0014959135982669303,354373.01650430745,1555027.4771258687,4.388109152512087,1555027.4771258687,4.388109152512087,0.85,0.09561646009400791,4.027634451161993,1.2672527189506217,1.0,0.0,4.027634451162634,1.2848186690404222,1.2851145823603594,3.13478823760404,19325.348404542612,1970.637108955924,4632.441516551485,4632.441516551485,5.559073991367366,5.014996103943713,-2.355084616769527,7.37008072071324,3.476755044562002,3.476755044562002,0.993358584160572,0.0,0.0,0.0002303032500368645,7.764722207091278e-05,0.00015265602796595175,0.0006148426774132159,0.09561646009412458,0.07174241606780851,0.02387404402631607,0.09561649582274624,0.07174241606772097,0.023874044026286945,0.37748915619179263,0.37748915619179263,0.1256187514769748,0.0,4.874705231637449,4.829181283873083,5.011560597715459,4.875573353332641,4.830403563429286,5.011363620856969,24800.04526208404,21080.038472771434,0.85,1.0661174507349749,0.6624365035385571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720211259088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.276741366455,1535.6474292769624,0.37748915619179263,0.1256187514769748,6.112874298809886,3.476755044562002
3486.0,-30.129600498692408,5.01497874446923,35.00578210967122,24.10042475620287,4.992789169117668,-26.617379836544938,-40.1363795279525,1.480568506970134,-0.14462464736732272,-5.020463680195189,40.01145436262898,42258.85194709853,25752.083136937894,25752.083136937894,68010.93508403642,77352.66570375806,77352.66570375806,25752.083136937894,103104.74884069595,103104.74884069595,103104.74884069595,127904.77666373861,91571.04607937476,56477.23232271512,38993.12639628849,24800.027823042663,0.0,63793.154219331154,21080.023649586263,1535.6462797377246,0.0,0.8867731143667754,2.8162632382726653,0.0014959135982669303,354373.19810807274,1555027.1661938818,4.388106026346968,1555027.1661938818,4.388106026346968,0.85,0.09561633505279687,4.027634451161993,1.2672524414630608,1.0,0.0,4.027634451161774,1.284818653573476,1.2851145667106545,3.1347882753413505,19325.336028202022,1970.6358469204083,4632.441516551485,4632.441516551485,5.559073556552625,5.01497874446923,-2.355059468727829,7.370038213197059,3.476774825190595,3.476774825190595,0.9933642357687414,0.0,0.0,0.00023030311057183381,7.764731516396392e-05,0.0001526557954078699,0.0006148417407542737,0.09561633505291078,0.07174229492520863,0.02387404012770215,0.09561636191921155,0.07174229492512316,0.02387404012767371,0.3774886736266878,0.3774886736266878,0.12561878249520464,0.0,4.874927042869501,4.829490500590623,5.0115193356397185,4.875839032827855,4.830752306150941,5.0113792890891204,24800.027823042663,21080.023649586263,0.85,1.0661165122860026,0.6624355303361514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272057431802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.272300465293,1535.6462797377246,0.3774886736266878,0.12561878249520464,6.112874298809886,3.476774825190595
3487.0,-30.12960607012046,5.014961298415905,35.00577804055125,24.100399296171986,4.992784422420036,-26.617385326321532,-40.13637659428639,1.4805636786209964,-0.14438880243221774,-5.0204554912020365,40.01144569760758,42258.81573402253,25752.09352639903,25752.09352639903,68010.90926042155,77352.58189614628,77352.58189614628,25752.09352639903,103104.6754225453,103104.6754225453,103104.6754225453,127904.6790285509,91570.96259879178,56477.19643666779,38993.0735134711,24800.003606005605,0.0,63793.0771194767,21080.003065104764,1535.6448527970613,0.0,0.8867731874346259,2.816261093435928,0.0014959135982669303,354373.31123817,1555026.7924935431,4.388103570949869,1555026.7924935431,4.388103570949869,0.85,0.09561621054071742,4.027634451161993,1.2672522491449492,1.0,0.0,4.027634451164462,1.2848186764382712,1.28511458940894,3.134788219554263,19325.318410293447,1970.6340503937072,4632.441516551485,4632.441516551485,5.559075799314049,5.014961298415905,-2.3550380082272415,7.369999306643146,3.4767945819223662,3.4767945819223662,0.9933698805492475,0.0,0.0,0.00023030297688232202,7.764734097195657e-05,0.00015265563591036546,0.0006148410983566298,0.09561621054085083,0.07174217438833776,0.023874036152513073,0.09561620812953313,0.07174217438823766,0.023874036152479763,0.3774881924546074,0.3774881924546074,0.1256188125136211,0.0,4.8751519042028235,4.829785823154964,5.011532084585667,4.876066688769811,4.8309826502368765,5.011598655172747,24800.003606005605,21080.003065104764,0.85,1.0661173959839776,0.6624357632863028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720922876136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.267864206346,1535.6448527970613,0.3774881924546074,0.1256188125136211,6.112874298809886,3.4767945819223662
3488.0,-30.129611399884197,5.0149440522710185,35.00577397426966,24.10040229968729,4.992799249003863,-26.61738864111714,-40.13637338122351,1.480576490236689,-0.14408469774548394,-5.020433788348364,40.01143764204272,42258.77923544762,25752.069537386353,25752.069537386353,68010.84877283397,77352.53399412123,77352.53399412123,25752.069537386353,103104.60353150759,103104.60353150759,103104.60353150759,127904.58180345695,91570.92285051564,56477.16809184157,38993.06084297118,24799.978271949363,0.0,63793.03911492054,21079.98153115696,1535.6430594674716,0.0,0.8867733270887322,2.8162596289912964,0.0014959135982669303,354373.61106099596,1555026.4450775743,4.388098877966165,1555026.4450775743,4.388098877966165,0.85,0.09561607381060658,4.027634451161993,1.2672520425403495,1.0,0.0,4.027634451162268,1.284818616765115,1.2851145295577153,3.1347883651489057,19325.31002173805,1970.633194999113,4632.441516551485,4632.441516551485,5.559070620832552,5.0149440522710185,-2.3550066262233273,7.369950678494346,3.476814283603728,3.476814283603728,0.9933755096010651,0.0,0.0,0.00023030284899174853,7.764736923786282e-05,0.00015265547975388573,0.0006148404694154123,0.09561607381073528,0.07174204435751425,0.023874029453221042,0.09561606180687457,0.07174204435741767,0.023874029453188905,0.3774877117601791,0.3774877117601791,0.1256188449813474,0.0,4.875383143904742,4.830112147179989,5.01147715906302,4.876349090602901,4.831458614475139,5.011298734106845,24799.978271949363,21079.98153115696,0.85,1.0661170829361997,0.6624355857904836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272125699997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.263432575448,1535.6430594674716,0.3774877117601791,0.1256188449813474,6.112874298809886,3.476814283603728
3489.0,-30.12961652597171,5.014926736525582,35.00576993792084,24.10038155447694,4.992797963103016,-26.617393383978335,-40.13636653600258,1.4805748211095706,-0.14385312806973616,-5.0204247116364655,40.01143038133621,42258.72879656907,25752.077889452412,25752.077889452412,68010.80668602147,77352.45521163254,77352.45521163254,25752.077889452412,103104.53310108495,103104.53310108495,103104.53310108495,127904.49485900125,91570.84561618994,56477.11920112612,38993.0293500709,24799.961757916306,0.0,63792.99110798721,21079.96749422886,1535.6420523639365,0.0,0.8867733995896618,2.8162576440331035,0.0014959135982669303,354373.7364549532,1555026.1319418692,4.388096441620862,1555026.1319418692,4.388096441620862,0.85,0.09561595376271795,4.027634451161993,1.2672517996700483,1.0,0.0,4.027634451164114,1.2848186248278866,1.285114537464299,3.134788345476804,19325.293722052058,1970.6315328937058,4632.441516551485,4632.441516551485,5.559072423783768,5.014926736525582,-2.3549845037725046,7.369911240298086,3.4768340165140477,3.4768340165140477,0.9933811475754422,0.0,0.0,0.00023030272598855887,7.764742945656318e-05,0.0001526552965319957,0.0006148397314646158,0.09561595376283062,0.07174192726515227,0.023874026497678346,0.09561593952530767,0.07174192726506773,0.023874026497650212,0.3774872335255094,0.3774872335255094,0.12561887531143645,0.0,4.875617426641384,4.830425948496952,5.011472093225734,4.876571583566715,4.831698375077053,5.011469093022299,24799.961757916306,21079.96749422886,0.85,1.0661172254941682,0.6624352936364832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272157663098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.259005600177,1535.6420523639365,0.3774872335255094,0.12561887531143645,6.112874298809886,3.4768340165140477
3490.0,-30.12962145876855,5.0149094608754075,35.00576588538136,24.10036000600087,4.992801640415539,-26.617397456435665,-40.13635962093247,1.4805776380826055,-0.14372831572467248,-5.020410540238841,40.01142183704854,42258.67877860722,25752.07307802089,25752.07307802089,68010.7518566281,77352.35313256865,77352.35313256865,25752.07307802089,103104.42621058953,103104.42621058953,103104.42621058953,127904.36223774783,91570.74701688929,56477.0726629275,38992.97150440199,24799.9360271583,0.0,63792.90753156029,21079.945623084554,1535.640400475259,0.0,0.886773502674037,2.8162576576207243,0.0014959135982669303,354373.93223160336,1555025.7634486535,4.388092977539771,1555025.7634486535,4.388092977539771,0.85,0.09561582421518092,4.027634451161993,1.267251572185196,1.0,0.0,4.027634451163037,1.284818611893523,1.285114524374871,3.134788377034949,19325.27291345918,1970.6294110077529,4632.441516551485,4632.441516551485,5.559071385145394,5.0149094608754075,-2.3549586799059665,7.369868140781374,3.4768536996846255,3.4768536996846255,0.9933867713384644,0.0,0.0,0.00023030260762353725,7.76474902897852e-05,0.00015265511733375206,0.0006148390097195962,0.09561582421531528,0.071741802930526,0.02387402128478929,0.09561584824766614,0.07174180293042517,0.02387402128475574,0.37748675671648496,0.37748675671648496,0.1256189069196196,0.0,4.875825047160163,4.830705191138975,5.011464112996862,4.876682224514184,4.831849046006425,5.011459144883588,24799.9360271583,21079.945623084554,0.85,1.0661177627462914,0.6624353774391074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721884047345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.254582527561,1535.640400475259,0.37748675671648496,0.1256189069196196,6.112874298809886,3.4768536996846255
3491.0,-30.12962615012413,5.014892194452539,35.005761831935075,24.100349214300536,4.992803987065105,-26.61740144465662,-40.13635270586235,1.4805792815975678,-0.1434026134992905,-5.020397828656828,40.011413705558176,42258.629743771846,25752.071970744182,25752.071970744182,68010.70171451604,77352.29986100196,77352.29986100196,25752.071970744182,103104.37183174613,103104.37183174613,103104.37183174613,127904.2849520345,91570.69658883178,56477.02647160155,38992.966796922476,24799.913120288376,0.0,63792.879917210856,21079.92615224512,1535.6389479322968,0.0,0.8867735968320662,2.8162548593988683,0.0014959135982669303,354374.10784109816,1555025.4127583883,4.388089813423005,1555025.4127583883,4.388089813423005,0.85,0.09561569770969947,4.027634451161993,1.2672513227211315,1.0,0.0,4.0276344511619016,1.2848186044370458,1.2851145167720348,3.1347883952277726,19325.26227102144,1970.628325781122,4632.441516551485,4632.441516551485,5.559071146118802,5.014892194452539,-2.35493394290377,7.369826137356309,3.4768733660910325,3.4768733660910325,0.9933923903117235,0.0,0.0,0.00023030249505207712,7.764755112305017e-05,0.00015265494392902696,0.0006148383113087513,0.09561569770982702,0.07174168072284798,0.02387401698697904,0.09561567295493481,0.07174168072275226,0.023874016986947195,0.37748627916061805,0.37748627916061805,0.12561893937009438,0.0,4.876054295953907,4.831010146531696,5.0114654772450535,4.876995215157535,4.832254084124372,5.011495110588157,24799.913120288376,21079.92615224512,0.85,1.0661174382278866,0.6624348955340198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722179871894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.250163156332,1535.6389479322968,0.37748627916061805,0.12561893937009438,6.112874298809886,3.4768733660910325
3492.0,-30.12963059198052,5.014874967647203,35.005757778820445,24.100338073354237,4.992808354481315,-26.617405006201928,-40.13634949279947,1.4805827687026638,-0.14312535442081753,-5.020383695790014,40.011405608325596,42258.59719862212,25752.067216640375,25752.067216640375,68010.6644152625,77352.23709264594,77352.23709264594,25752.067216640375,103104.30430928632,103104.30430928632,103104.30430928632,127904.19418685182,91570.63738139914,56476.99748737508,38992.933215582285,24799.88987756549,0.0,63792.823093147774,21079.906395930666,1535.6374426842938,0.0,0.8867736981011217,2.8162528640825637,0.0014959135982669303,354374.3030856091,1555025.063545632,4.3880864103455375,1555025.063545632,4.3880864103455375,0.85,0.09561557021136856,4.027634451161993,1.2672511315019808,1.0,0.0,4.027634451163051,1.2848185883432413,1.2851145005375748,3.1347884344945394,19325.24977576688,1970.627051619756,4632.441516551485,4632.441516551485,5.559070119855698,5.014874967647203,-2.3549081782324905,7.369783145879694,3.4768930064882597,3.4768930064882597,0.9933980018537885,0.0,0.0,0.0002303023884675236,7.764757938902716e-05,0.00015265480907849643,0.0006148377681801087,0.09561557021149615,0.07174155764858957,0.02387401256290658,0.09561552240714621,0.07174155764849384,0.023874012562874723,0.37748580275334576,0.37748580275334576,0.1256189730559806,0.0,4.876289780749971,4.8313251478963934,5.011461619630779,4.877258341369213,4.83261196573244,5.011473068678924,24799.88987756549,21079.906395930666,0.85,1.0661178031885499,0.662434975434741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272246121699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.24574845755,1535.6374426842938,0.37748580275334576,0.1256189730559806,6.112874298809886,3.4768930064882597
3493.0,-30.12963485408539,5.0148578174950345,35.00575374290439,24.100321169849508,4.992815955709189,-26.617408082560743,-40.136342438030965,1.4805891841844854,-0.14301396648227183,-5.020367780062604,40.01139800304214,42258.54944887836,25752.058018260268,25752.058018260268,68010.60746713863,77352.13785082939,77352.13785082939,25752.058018260268,103104.19586908966,103104.19586908966,103104.19586908966,127904.06471490179,91570.54293709926,56476.95453514798,38992.87600216809,24799.868845812132,0.0,63792.74484798022,21079.88851894031,1535.6360192374937,0.0,0.8867738066642562,2.8162532578538095,0.0014959135982669303,354374.52296030906,1555024.7355494252,4.388082762156106,1555024.7355494252,4.388082762156106,0.85,0.0956154428981687,4.027634451161993,1.267250892478042,1.0,0.0,4.027634451163671,1.2848185585405532,1.2851144705966158,3.1347885072091817,19325.229844053647,1970.6250191506424,4632.441516551485,4632.441516551485,5.559068134211611,5.0148578174950345,-2.3548811011931066,7.369738918688141,3.476912630059404,3.476912630059404,0.9934036085884012,0.0,0.0,0.00023030228619623754,7.764764145131344e-05,0.00015265464474492412,0.0006148371063045514,0.09561544289828942,0.0717414346995398,0.023874008198749627,0.0956154588518558,0.07174143469944921,0.023874008198719487,0.3774853280777084,0.3774853280777084,0.12561900741431248,0.0,4.876496586253154,4.831608264626425,5.0114387233084585,4.877353813580328,4.8327709250448265,5.011377408372539,24799.868845812132,21079.88851894031,0.85,1.0661182181329505,0.662435039432487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722727599393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.241338600688,1535.6360192374937,0.3774853280777084,0.12561900741431248,6.112874298809886,3.476912630059404
3494.0,-30.129638880005356,5.014840747258995,35.00574973789776,24.100319877639436,4.992824511907931,-26.617410850831615,-40.13633531341327,1.480596482734139,-0.14266563925497167,-5.020351640627609,40.01139083151283,42258.50252381245,25752.048428324804,25752.048428324804,68010.55095213726,77352.09798521476,77352.09798521476,25752.048428324804,103104.14641353957,103104.14641353957,103104.14641353957,127903.99651029325,91570.50816023264,56476.91269883012,38992.8838460028,24799.850096753682,0.0,63792.73394275648,21079.87258224063,1535.6347268323216,0.0,0.8867739147952401,2.816250562417901,0.0014959135982669303,354374.7459256232,1555024.4262599614,4.388079128489401,1555024.4262599614,4.388079128489401,0.85,0.0956153166464623,4.027634451161993,1.2672507281834262,1.0,0.0,4.027634451162635,1.2848185245948611,1.2851144365189806,3.134788590032213,19325.22250467442,1970.6242707422434,4632.441516551485,4632.441516551485,5.559066064042905,5.014840747258995,-2.354853844525454,7.369694591784448,3.4769322480429117,3.4769322480429117,0.9934092137265462,0.0,0.0,0.00023030218959236375,7.764770412812458e-05,0.00015265448546423918,0.0006148364647801775,0.09561531664657666,0.07174131261923636,0.023874004027340297,0.09561529852663384,0.07174131261915057,0.023874004027311747,0.3774848530630454,0.3774848530630454,0.12561904115301417,0.0,4.8767283829949974,4.831930153826875,5.011399374909956,4.877686001372638,4.833248329638593,5.011272677157649,24799.850096753682,21079.87258224063,0.85,1.0661175144674875,0.6624344170878854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722983201932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.236932196789,1535.6347268323216,0.3774848530630454,0.12561904115301417,6.112874298809886,3.4769322480429117
3495.0,-30.129642617460895,5.014823658561945,35.005745746475654,24.10030395202341,4.992825977597597,-26.61741406853081,-40.13632825864477,1.4805974286674632,-0.14241373002369073,-5.020340127095779,40.011383217176274,42258.45710737088,25752.05064364598,25752.05064364598,68010.50775101686,77352.02749088917,77352.02749088917,25752.05064364598,103104.07813453516,103104.07813453516,103104.07813453516,127903.90841425264,91570.43976765584,56476.86938413733,38992.85598168724,24799.830279717487,0.0,63792.68626140473,21079.855737759863,1535.633474527362,0.0,0.8867740009813566,2.816248594593675,0.0014959135982669303,354374.9049844335,1555024.0978734216,4.388076232265173,1555024.0978734216,4.388076232265173,0.85,0.0956151941078375,4.027634451161993,1.2672504897089678,1.0,0.0,4.027634451161246,1.2848185203546494,1.2851144321625614,3.134788600377773,19325.208070968732,1970.622798913873,4632.441516551485,4632.441516551485,5.5590665422618235,5.014823658561945,-2.3548299947023628,7.369653653264308,3.476951861550865,3.476951861550865,0.9934148175859614,0.0,0.0,0.0002303020999103664,7.764776619050339e-05,0.000152654333719863,0.0006148358536093001,0.09561519410795681,0.07174119364782813,0.023874000460128678,0.0956151630354885,0.07174119364773862,0.023874000460098885,0.37748438031810294,0.37748438031810294,0.1256190733826549,0.0,4.87696365504911,4.832248221284431,5.011385450139244,4.877926397072088,4.833542335350046,5.011351648776781,24799.830279717487,21079.855737759863,0.85,1.066117634117627,0.6624342002813214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723224640244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.232530382389,1535.633474527362,0.37748438031810294,0.1256190733826549,6.112874298809886,3.476951861550865
3496.0,-30.12964611751786,5.014806626904715,35.005741754225284,24.100287327915453,4.99283168314695,-26.61741664850064,-40.13632113402707,1.4806022141296904,-0.14225761451734797,-5.0203250774357,40.0113752102061,42258.412320634896,25752.043798867606,25752.043798867606,68010.4561195025,77351.93709037246,77351.93709037246,25752.043798867606,103103.98088924008,103103.98088924008,103103.98088924008,127903.78783690573,91570.35308968072,56476.82831994305,38992.80529970852,24799.80694766565,0.0,63792.61224737417,21079.8359055158,1535.631938927748,0.0,0.8867741065902303,2.8162482991639006,0.0014959135982669303,354375.11289474583,1555023.7525536702,4.3880726833532835,1555023.7525536702,4.3880726833532835,0.8499999999999999,0.09561506673094863,4.027634451161993,1.2672502309037372,1.0,0.0,4.027634451162506,1.2848184981400081,1.285114409834892,3.134788654578584,19325.18977827615,1970.6209335783528,4632.441516551485,4632.441516551485,5.559065064687125,5.014806626904715,-2.3548035676265604,7.369610194531275,3.4769714410393533,3.4769714410393533,0.9934204117255295,0.0,0.0,0.0002303020159248863,7.764782886740777e-05,0.0001526541870574785,0.0006148352629068277,0.09561506673107516,0.07174107108753872,0.023873995643536438,0.0956150687793495,0.07174107108744379,0.023873995643504845,0.37748390937167725,0.37748390937167725,0.12561910592118133,0.0,4.877178743374486,4.83254221134672,5.011363052596664,4.878067462918352,4.833746722930073,5.011302085543775,24799.80694766565,21079.8359055158,0.85,1.0661180616929815,0.6624342667888528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723448779067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.228134212695,1535.631938927748,0.37748390937167725,0.12561910592118133,6.112874298809886,3.4769714410393533
3497.0,-30.129649412284902,5.014789549859147,35.00573775784174,24.10026651285591,4.992830571688693,-26.617419725429574,-40.13631404433397,1.480600884833314,-0.14203246877968922,-5.020314880217401,40.01136710531801,42258.3687150856,25752.0492454681,25752.0492454681,68010.41796055369,77351.85736521106,77351.85736521106,25752.0492454681,103103.90661067917,103103.90661067917,103103.90661067917,127903.69127575988,91570.27424430421,56476.78559417863,38992.765166806195,24799.784665080708,0.0,63792.54983188691,21079.8169653186,1535.6305741904216,0.0,0.8867741878520298,2.816246529547479,0.0014959135982669303,354375.2537688682,1555023.4030110338,4.388069952608079,1555023.4030110338,4.388069952608079,0.85,0.09561494434000198,4.027634451161993,1.26725002869498,1.0,0.0,4.027634451162344,1.2848185045221847,1.285114416116956,3.13478863900691,19325.173138590784,1970.619236802658,4632.441516551485,4632.441516551485,5.559066240438718,5.014789549859147,-2.354780727799025,7.3695702776581715,3.476991009253692,3.476991009253692,0.993426002643912,0.0,0.0,0.0002303019368654592,7.764789123711874e-05,0.00015265404562834047,0.0006148346932819589,0.09561494434012797,0.07174095231668377,0.023873992023444205,0.09561493248624799,0.07174095231658924,0.023873992023412744,0.37748343861541467,0.37748343861541467,0.12561913818351833,0.0,4.877395645704155,4.832827709592948,5.011373463276243,4.878282411437738,4.833989049215916,5.011434500190433,24799.784665080708,21079.8169653186,0.85,1.0661185066247105,0.662434231371053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723658680878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.223742674307,1535.6305741904216,0.37748343861541467,0.12561913818351833,6.112874298809886,3.476991009253692
3498.0,-30.129652514419785,5.014772665125519,35.0057337784497,24.100269411597424,4.9928458644191105,-26.617420988444728,-40.1363067101687,1.480614338443995,-0.1417523991014491,-5.020293438997032,40.01135960746528,42258.324833247985,25752.026168035387,25752.026168035387,68010.35100128337,77351.80712511486,77351.80712511486,25752.026168035387,103103.83329315025,103103.83329315025,103103.83329315025,127903.59530669248,91570.23144748334,56476.74915561623,38992.75810207457,24799.762013542233,0.0,63792.520115616804,21079.7977115109,1535.6289365257999,0.0,0.8867743241535253,2.816245350641332,0.0014959135982669303,354375.5499785289,1555023.0796482987,4.388065372293645,1555023.0796482987,4.388065372293645,0.85,0.09561481196537833,4.027634451161993,1.2672498116502542,1.0,0.0,4.027634451162698,1.2848184417351831,1.2851143532198508,3.134788792198967,19325.16410666443,1970.6183158024842,4632.441516551485,4632.441516551485,5.559061258738976,5.014772665125519,-2.3547496224992264,7.369522287624745,3.477010535389787,3.477010535389787,0.9934315815399392,0.0,0.0,0.00023030186242835126,7.764795575755777e-05,0.0001526539066707935,0.0006148341336117555,0.09561481196549874,0.07174082579687563,0.023873986168623115,0.09561480518946751,0.07174082579678527,0.02387398616859305,0.37748296769210576,0.37748296769210576,0.12561917220033755,0.0,4.877616624979112,4.833140620326446,5.011317772787891,4.878541039895595,4.834432939541273,5.011135790178571,24799.762013542233,21079.7977115109,0.85,1.0661179536099565,0.6624338520669744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723856271258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.219355131889,1535.6289365257999,0.37748296769210576,0.12561917220033755,6.112874298809886,3.477010535389787
3499.0,-30.129655377674883,5.014755694174473,35.00572982702556,24.100248736236267,4.992843732408697,-26.61742377905564,-40.136299585551,1.4806121337894116,-0.14151088538079648,-5.020285064486973,40.01135246330574,42258.282902330604,25752.03651412558,25752.03651412558,68010.31941645619,77351.73215825023,77351.73215825023,25752.03651412558,103103.76867237581,103103.76867237581,103103.76867237581,127903.51445063285,91570.15677289348,56476.70751697372,38992.72139546639,24799.74577825704,0.0,63792.46717372343,21079.783911518483,1535.6279584271097,0.0,0.8867743926573001,2.8162431530117047,0.0014959135982669303,354375.66567212617,1555022.77153947,4.38806307027357,1555022.77153947,4.38806307027357,0.8500000000000001,0.09561469501395195,4.027634451161993,1.2672495775716386,1.0,0.0,4.027634451162712,1.2848184521912103,1.285114363590008,3.1347887666876293,19325.14834719019,1970.6167087833448,4632.441516551485,4632.441516551485,5.559063492137963,5.014755694174473,-2.3547281061604592,7.3694838003349314,3.477030091078241,3.477030091078241,0.9934371688794974,0.0,0.0,0.00023030179372328754,7.764801843460336e-05,0.00015265377528868418,0.0006148336044526458,0.09561469501406251,0.07174071130158262,0.023873983712479892,0.09561467706312095,0.07174071130149967,0.023873983712452286,0.3774824984885162,0.3774824984885162,0.12561920361754547,0.0,4.877844995978251,4.833445076467569,5.011317133186196,4.878774179106188,4.834678790804048,5.01133050232346,24799.74577825704,21079.783911518483,0.85,1.0661183432715724,0.6624337445242608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724042309303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.214971338712,1535.6279584271097,0.3774824984885162,0.12561920361754547,6.112874298809886,3.477030091078241
3500.0,-30.129658061172094,5.014738851918165,35.00572587381932,24.100236617401265,4.9928541811407685,-26.617425149652565,-40.136292251385726,1.4806212696211947,-0.14137876411069783,-5.020266593382652,40.011344508548184,42258.24087916577,25752.021070756968,25752.021070756968,68010.26194992274,77351.64074174673,77351.64074174673,25752.021070756968,103103.66181250369,103103.66181250369,103103.66181250369,127903.3831859703,91570.07066965687,56476.67080707557,38992.66651397922,24799.721373466615,0.0,63792.38788744583,21079.76316744662,1535.6262828650063,0.0,0.886774515493805,2.8162435725583443,0.0014959135982669303,354375.92084996565,1555022.4284717334,4.388058942441783,1555022.4284717334,4.388058942441783,0.85,0.09561456460667435,4.027634451161993,1.2672493830556055,1.0,0.0,4.027634451162366,1.284818409583554,1.2851143208898026,3.1347888706447344,19325.130175791564,1970.614855816366,4632.441516551485,4632.441516551485,5.559060158395151,5.014738851918165,-2.3546991961770156,7.36943804809518,3.477049592616551,3.477049592616551,0.993442740747586,0.0,0.0,0.00023030172933161076,7.764808295514091e-05,0.00015265364637646986,0.0006148330852413701,0.09561456460680103,0.0717405865867233,0.023873978020077725,0.09561460022421459,0.07174058658662825,0.023873978020046094,0.3774820303563974,0.3774820303563974,0.12561923625769117,0.0,4.878046590011763,4.833726806291736,5.011277535280101,4.878887829271946,4.8348887673052445,5.011154274015837,24799.721373466615,21079.76316744662,0.85,1.0661187674918025,0.6624339091009647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227242140215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.210592227686,1535.6262828650063,0.3774820303563974,0.12561923625769117,6.112874298809886,3.477049592616551
3501.0,-30.12966048379232,5.014722025334028,35.00572194855772,24.100225406605773,4.99285875820305,-26.617426872673132,-40.13628118028862,1.480625147083861,-0.14111712780174912,-5.0202533762614605,40.01133741608391,42258.18450755582,25752.01919009636,25752.01919009636,68010.20369765218,77351.576852754,77351.576852754,25752.01919009636,103103.59604285036,103103.59604285036,103103.59604285036,127903.29972979688,91570.0096112952,56476.61726609702,38992.65816133131,24799.70368694652,0.0,63792.361848277826,21079.74813390454,1535.6251128545425,0.0,0.8867746084617733,2.816241675788491,0.0014959135982669303,354376.10344424925,1555022.1225924827,4.388055818321057,1555022.1225924827,4.388055818321057,0.85,0.09561444261742735,4.027634451161993,1.2672490973258395,1.0,0.0,4.027634451160938,1.2848183915634677,1.2851143027908734,3.1347889146113888,19325.117289913258,1970.6135418224633,4632.441516551485,4632.441516551485,5.559059752419035,5.014722025334028,-2.3546741299090908,7.369396155243119,3.477069104692856,3.477069104692856,0.9934483156265302,0.0,0.0,0.0002303016711998068,7.764818035052172e-05,0.0001526534908492851,0.0006148324588347227,0.0956144426175395,0.07174046837045626,0.02387397424708324,0.09561447300107012,0.07174046837037212,0.023873974247055237,0.37748156190569593,0.37748156190569593,0.12561926751229022,0.0,4.8782595432658695,4.83401932263024,5.011251021274916,4.879136248459702,4.835214463671093,5.01117010298492,24799.70368694652,21079.74813390454,0.85,1.066118289512559,0.6624332958240619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724374953448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.20621662237,1535.6251128545425,0.37748156190569593,0.12561926751229022,6.112874298809886,3.477069104692856
