time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3502.0,-30.129662737778787,5.014705093154518,35.00571800003994,24.100205324962758,4.992853065938561,-26.61742947084783,-40.136274055670924,1.4806197990075776,-0.14078580628785176,-5.020245970784019,40.01132888817242,42258.145069746315,25752.031861541236,25752.031861541236,68010.17693128755,77351.51854647059,77351.51854647059,25752.031861541236,103103.55040801183,103103.55040801183,103103.55040801183,127903.23000614667,91569.94991022556,56476.57643350116,38992.63719636045,24799.67959813484,0.0,63792.31679449529,21079.727658414613,1535.6237089944123,0.0,0.8867746770438423,2.816238184244757,0.0014959135982669303,354376.2057508148,1555021.7548062468,4.388053513670962,1555021.7548062468,4.388053513670962,0.85,0.09561432213877946,4.027634451161993,1.267248913799413,1.0,0.0,4.027634451163118,1.2848184166953336,1.285114327859034,3.1347888532929225,19325.104690480563,1970.6122570378839,4632.441516551485,4632.441516551485,5.559062487789753,5.014705093154518,-2.35465338349847,7.369358476652988,3.477088593426505,3.477088593426505,0.9934538838361443,0.0,0.0,0.00023030161711445307,7.764824302773509e-05,0.00015265337408671797,0.0006148319885577847,0.09561432213891034,0.07174035136416099,0.02387397077474936,0.09561427444392451,0.07174035136406279,0.02387397077471668,0.37748109404233016,0.37748109404233016,0.12561929842581,0.0,4.87849689508846,4.834325329873252,5.011281709682919,4.879460164496152,4.83556341066128,5.011418547874598,24799.67959813484,21079.727658414613,0.85,1.0661186228802437,0.6624331454504067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724520240347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.20184615384,1535.6237089944123,0.37748109404233016,0.12561929842581,6.112874298809886,3.477088593426505
3503.0,-30.12966474082087,5.0146883005207705,35.0057140375214,24.10019317120316,4.992863594092825,-26.617430220980296,-40.13626661673186,1.4806290742522228,-0.14065637396970487,-5.020227053036613,40.01132058333581,42258.10558472007,25752.015116049715,25752.015116049715,68010.12070076978,77351.42671118626,77351.42671118626,25752.015116049715,103103.44182723598,103103.44182723598,103103.44182723598,127903.09475106306,91569.86314577973,56476.542019313536,38992.57902940688,24799.652923827085,0.0,63792.23195323396,21079.70498525302,1535.6218930962636,0.0,0.8867748034215832,2.8162386913022748,0.0014959135982669303,354376.4670993313,1555021.396640701,4.388049266840369,1555021.396640701,4.388049266840369,0.85,0.09561419064716517,4.027634451161993,1.2672487170854585,1.0,0.0,4.027634451160994,1.2848183734017393,1.285114284493712,3.1347889589236324,19325.086379539025,1970.6103898414879,4632.441516551485,4632.441516551485,5.559058872959116,5.0146883005207705,-2.354624206830269,7.36931250735104,3.4771080222612425,3.4771080222612425,0.9934594349317836,0.0,0.0,0.0002303015690506246,7.7648308470169e-05,0.0001526532605804556,0.000614831531396052,0.09561419064729718,0.07174022571171111,0.023873964935586064,0.09561419222007828,0.07174022571161207,0.023873964935553105,0.37748062766229207,0.37748062766229207,0.1256193325190701,0.0,4.878704509588658,4.834608230713286,5.011262717952036,4.879570679066887,4.835775723512711,5.011222730784198,24799.652923827085,21079.70498525302,0.85,1.066119159314381,0.6624334074985722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724655414123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.197478982851,1535.6218930962636,0.37748062766229207,0.1256193325190701,6.112874298809886,3.4771080222612425
3504.0,-30.129666550918483,5.01467158941987,35.00571011839136,24.100191669445508,4.992873133603522,-26.617430896377027,-40.136259177792795,1.4806374790620156,-0.14034122475140975,-5.020210746053489,40.01131392208363,42258.06688084,25752.005332108012,25752.005332108012,68010.07221294801,77351.38208217006,77351.38208217006,25752.005332108012,103103.38741427808,103103.38741427808,103103.38741427808,127903.0239470918,91569.82310918422,56476.50790785403,38992.57244592243,24799.636532813718,0.0,63792.20897873615,21079.69105289166,1535.6207283544547,0.0,0.8867749105567428,2.8162364517419585,0.0014959135982669303,354376.6923802834,1555021.109358631,4.388045666643139,1555021.109358631,4.388045666643139,0.85,0.0956140675852001,4.027634451161993,1.2672484934469685,1.0,0.0,4.027634451160998,1.2848183341707866,1.285114245197916,3.134789054642034,19325.077930136133,1970.6095282421759,4632.441516551485,4632.441516551485,5.559056760910497,5.01467158941987,-2.354596911872035,7.369268501291906,3.4771274649719865,3.4771274649719865,0.9934649899919962,0.0,0.0,0.00023030152561658723,7.764837391265453e-05,0.00015265315170393272,0.0006148310928812175,0.09561406758530683,0.07174010644770645,0.023873961137600378,0.09561405521465978,0.07174010644762636,0.023873961137573726,0.37748016127113243,0.37748016127113243,0.12561936616265296,0.0,4.878931360524632,4.834922725888248,5.011225800762304,4.879869521302055,4.83621164450949,5.011109146348531,24799.636532813718,21079.69105289166,0.85,1.0661187831827208,0.6624330393532207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724775538516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.193116763981,1535.6207283544547,0.37748016127113243,0.12561936616265296,6.112874298809886,3.4771274649719865
3505.0,-30.129668143485024,5.014654746748197,35.00570619262448,24.100161215197318,4.992866587714525,-26.61743298456952,-40.13625191347671,1.4806314287989892,-0.14017179344682518,-5.0202045410071445,40.01130589050839,42258.0299667159,25752.021120600773,25752.021120600773,68010.05108731668,77351.28515401133,77351.28515401133,25752.021120600773,103103.30627461211,103103.30627461211,103103.30627461211,127902.9218595363,91569.72417359757,56476.468986302025,38992.50576366171,24799.61558492419,0.0,63792.121348585904,21079.67324718556,1535.6195261867947,0.0,0.886774971230352,2.8162349485769513,0.0014959135982669303,354376.77810302,1555020.7629782301,4.388043627751968,1555020.7629782301,4.388043627751968,0.85,0.0956139510517072,4.027634451161993,1.2672482742043214,1.0,0.0,4.027634451163278,1.2848183625549516,1.2851142735395176,3.134788985388377,19325.05705057279,1970.6073991192495,4632.441516551485,4632.441516551485,5.559060169154877,5.014654746748197,-2.3545770740065017,7.369231820754699,3.4771469042907492,3.4771469042907492,0.9934705440830712,0.0,0.0,0.00023030148740230442,7.764843781898105e-05,0.00015265304958332339,0.0006148306815767332,0.09561395105182979,0.07173999238978275,0.023873958662047036,0.09561393587079685,0.07173999238969077,0.023873958662016425,0.37747969697639916,0.37747969697639916,0.12561939834635502,0.0,4.879149321101636,4.8352027975963665,5.011256780939846,4.880032747560335,4.836334858580699,5.011392503094044,24799.61558492419,21079.67324718556,0.85,1.0661199165282857,0.6624333706634549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272488409184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.188758343664,1535.6195261867947,0.37747969697639916,0.12561939834635502,6.112874298809886,3.4771469042907492
3506.0,-30.129669475819608,5.014638123173793,35.005702265778105,24.100163869466655,4.992882996691147,-26.61743254286156,-40.13624052805824,1.4806460637330874,-0.13992103978057457,-5.020181821208016,40.01129800753247,42257.97695112239,25751.994828928455,25751.994828928455,68009.97178005085,77351.22955720381,77351.22955720381,25751.994828928455,103103.22438613226,103103.22438613226,103103.22438613226,127902.81421147256,91569.67575773319,56476.42315165177,38992.50289564602,24799.589825340296,0.0,63792.092720986315,21079.65135153925,1535.6176791485045,0.0,0.8867751154344704,2.81623430445023,0.0014959135982669303,354377.091977264,1555020.4230065783,4.388038781881377,1555020.4230065783,4.388038781881377,0.85,0.095613817377586,4.027634451161993,1.2672480379277844,1.0,0.0,4.0276344511637525,1.2848182941536226,1.285114205081357,3.1347891522786946,19325.046832792294,1970.6063571956065,4632.441516551485,4632.441516551485,5.559054493600804,5.014638123173793,-2.3545451189494213,7.3691832421232135,3.477166276067161,3.477166276067161,0.9934760788763317,0.0,0.0,0.00023030145543239576,7.764853797995538e-05,0.00015265291745244038,0.0006148301494018367,0.0956138173777123,0.07173986504422435,0.023873952333487956,0.09561381454631941,0.07173986504412957,0.023873952333456416,0.37747923248011345,0.37747923248011345,0.12561943345664797,0.0,4.8793630272498945,4.835504243973844,5.011206431599987,4.8802607814274666,4.836753132230797,5.011048245152097,24799.589825340296,21079.65135153925,0.85,1.0661191517499307,0.6624328368713379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724979599622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.184404220885,1535.6176791485045,0.37747923248011345,0.12561943345664797,6.112874298809886,3.477166276067161
3507.0,-30.129670588545423,5.01462147497538,35.00569838453855,24.100147664453857,4.992885910617695,-26.617433253139303,-40.136229317262746,1.4806485752115432,-0.1397180206001849,-5.020170465862631,40.011291482237006,42257.9255758107,25751.9977838095,25751.9977838095,68009.92335962021,77351.15209063159,77351.15209063159,25751.9977838095,103103.1498744411,103103.1498744411,103103.1498744411,127902.72561471049,91569.59991967276,56476.37340485179,38992.47390535664,24799.575740269403,0.0,63792.049645626044,21079.639379228993,1535.6167539512785,0.0,0.8867751968706372,2.816232961030085,0.0014959135982669303,354377.24885155214,1555020.141588095,4.388036045280914,1555020.141588095,4.388036045280914,0.85,0.09561370063170821,4.027634451161993,1.267247774177231,1.0,0.0,4.027634451160526,1.2848182824591843,1.2851141933499186,3.1347891808116,19325.03082777691,1970.604725138239,4632.441516551485,4632.441516551485,5.559055131467692,5.01462147497538,-2.3545214776140804,7.36914295258946,3.477185685866796,3.477185685866796,0.9934816245333703,0.0,0.0,0.00023030142873209296,7.764863660483448e-05,0.00015265279212725848,0.0006148296446378165,0.09561370063181127,0.07173975082958571,0.023873949802225552,0.09561372011001062,0.07173975082950838,0.02387394980219982,0.37747876930603014,0.37747876930603014,0.12561946599487633,0.0,4.87957663861954,4.835795793549266,5.011185468725557,4.880452445262449,4.836983536393234,5.0111232139781805,24799.575740269403,21079.639379228993,0.85,1.0661191126076848,0.662432478820786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725059501032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.180055258332,1535.6167539512785,0.37747876930603014,0.12561946599487633,6.112874298809886,3.477185685866796
3508.0,-30.129671541886413,5.014604756057789,35.00569448035678,24.100132437329762,4.992882634362061,-26.617434438930776,-40.1362257200293,1.4806455314064026,-0.13936139567056216,-5.02016138979579,40.011283051513644,42257.90653199216,25752.006270110913,25752.006270110913,68009.91280210306,77351.1036527576,77351.1036527576,25752.006270110913,103103.10992286852,103103.10992286852,103103.10992286852,127902.6611931783,91569.55054017685,56476.353419411396,38992.44124529494,24799.551270309785,0.0,63791.992515604725,21079.618579763315,1535.615289599589,0.0,0.88677527360463,2.8162293319163045,0.0014959135982669303,354377.37423760735,1555019.777993674,4.388033466693742,1555019.777993674,4.388033466693742,0.85,0.09561357991580131,4.027634451161993,1.267247641752474,1.0,0.0,4.02763445116253,1.2848182967464097,1.2851142076110418,3.1347891459526322,19325.020406629697,1970.603662476962,4632.441516551485,4632.441516551485,5.559056963396142,5.014604756057789,-2.3544995647581914,7.36910432081598,3.4772050605322313,3.4772050605322313,0.9934871601520661,0.0,0.0,0.0002303014058562968,7.76486682508486e-05,0.00015265273760544818,0.000614829425043895,0.09561357991593158,0.07173963371148175,0.02387394620444984,0.09561351399546263,0.071739633711384,0.023873946204417313,0.37747830679026706,0.37747830679026706,0.1256194982246657,0.0,4.879817902495461,4.836110429812891,5.011205890290171,4.880799994125255,4.837386196354885,5.0113048383450405,24799.551270309785,21079.618579763315,0.85,1.0661199018899834,0.6624327735437183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725126232292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.175710650865,1535.615289599589,0.37747830679026706,0.1256194982246657,6.112874298809886,3.4772050605322313
3509.0,-30.12967227091058,5.014588198899929,35.00569057714852,24.100125103164487,4.9928955062959615,-26.6174338078923,-40.13621429968623,1.4806570432776596,-0.13920743887354092,-5.020141355281665,40.011275271506975,42257.85598586723,25751.986858943215,25751.986858943215,68009.84284481045,77351.02202651915,77351.02202651915,25751.986858943215,103103.00888546236,103103.00888546236,103103.00888546236,127902.53574676022,91569.47441936449,56476.308378712674,38992.40671183535,24799.526861297854,0.0,63791.9335731332,21079.597832103176,1535.613576912555,0.0,0.8867754037660731,2.8162296469374697,0.0014959135982669303,354377.6510149674,1555019.44246297,4.388029092718639,1555019.44246297,4.388029092718639,0.85,0.095613450209577,4.027634451161993,1.267247367561795,1.0,0.0,4.027634451160531,1.2848182429259725,1.285114153755732,3.134789277267488,19325.004341941778,1970.602024334689,4632.441516551485,4632.441516551485,5.559052773128951,5.014588198899929,-2.3544696115884562,7.3690578104883855,3.4772243861170504,3.4772243861170504,0.9934926817477286,0.0,0.0,0.00023030138836307247,7.764876871934066e-05,0.0001526526196437318,0.0006148289499372222,0.09561345020970136,0.07173950962771869,0.023873940581982663,0.09561343208619595,0.07173950962762539,0.02387394058195161,0.377477846396119,0.377477846396119,0.12561953270438458,0.0,4.880033538092789,4.8364098035283405,5.0111695110322785,4.880933916408139,4.837645307659727,5.011062097672777,24799.526861297854,21079.597832103176,0.85,1.0661197903155215,0.6624325932591684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725183405085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.171369199314,1535.613576912555,0.377477846396119,0.12561953270438458,6.112874298809886,3.4772243861170504
3510.0,-30.129672789718995,5.014571590987216,35.00568669916658,24.100109317246847,4.992895805589815,-26.617434245018423,-40.13620679089797,1.4806572608891837,-0.13894479987146724,-5.020131277681597,40.01126819986158,42257.82266887614,25751.992949525622,25751.992949525622,68009.81561840177,77350.9567854339,77350.9567854339,25751.992949525622,103102.94973495952,103102.94973495952,103102.94973495952,127902.45957287782,91569.40950862301,56476.27539206513,38992.37124061986,24799.509837918304,0.0,63791.881078538165,21079.583362230558,1535.6125130135324,0.0,0.8867754806763325,2.8162273704815566,0.0014959135982669303,354377.79023735237,1555019.1374820264,4.388026508208988,1555019.1374820264,4.388026508208988,0.85,0.09561333376673299,4.027634451161993,1.2672471823869276,1.0,0.0,4.027634451162539,1.2848182419336176,1.2851141527471532,3.1347892796887047,19324.990643049558,1970.6006274364395,4632.441516551485,4632.441516551485,5.559054087896204,5.014571590987216,-2.3544469627405853,7.369018553727801,3.4772437326345256,3.4772437326345256,0.9934982093241501,0.0,0.0,0.00023030137591405835,7.764883477667212e-05,0.00015265254113738623,0.0006148286337423601,0.09561333376684344,0.07173939577491505,0.023873937991928405,0.09561329684856701,0.07173939577483217,0.023873937991900827,0.37747738698309247,0.37747738698309247,0.12561956555174492,0.0,4.8802603383954875,4.836711941796636,5.011169560557732,4.881186477810104,4.837939616077733,5.011188925230499,24799.509837918304,21079.583362230558,0.85,1.0661202408292467,0.6624326161012544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725227125384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.167032209802,1535.6125130135324,0.37747738698309247,0.12561956555174492,6.112874298809886,3.4772437326345256
3511.0,-30.129673101270207,5.0145551322803605,35.00568283423764,24.100102052930765,4.992908554039871,-26.617433250561174,-40.13619156377388,1.4806687033308126,-0.13879173470797923,-5.020111765527682,40.01126082409308,42257.758010433856,25751.97504482257,25751.97504482257,68009.73305525642,77350.87571012446,77350.87571012446,25751.97504482257,103102.85075494702,103102.85075494702,103102.85075494702,127902.33854388876,91569.33372017772,56476.216020487234,38992.35299965609,24799.487788941744,0.0,63791.84078859784,21079.564620600482,1535.6109462754175,0.0,0.8867756067145536,2.8162276362403476,0.0014959135982669303,354378.0597985373,1555018.8193851218,4.388022272792917,1555018.8193851218,4.388022272792917,0.85,0.09561320628607956,4.027634451161993,1.267246909295209,1.0,0.0,4.027634451161275,1.2848181884173149,1.2851140992089194,3.134789410261523,19324.974648505045,1970.5989964468035,4632.441516551485,4632.441516551485,5.559050222827862,5.0145551322803605,-2.35441738975755,7.368972522037911,3.47726303624569,3.47726303624569,0.9935037246416257,0.0,0.0,0.0002303013684382644,7.764896873495449e-05,0.00015265239970330992,0.0006148280640976019,0.09561320628619782,0.07173927356961016,0.023873932716587665,0.09561322190958738,0.07173927356952142,0.023873932716558136,0.37747692872226185,0.37747692872226185,0.12561959927897842,0.0,4.880464907556359,4.837000497792303,5.011121370625631,4.881320030819722,4.838191740157697,5.01096572108986,24799.487788941744,21079.564620600482,0.85,1.0661196199156004,0.6624320208986196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725258238833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.162699407309,1535.6109462754175,0.37747692872226185,0.12561959927897842,6.112874298809886,3.47726303624569
3512.0,-30.129673225745915,5.014538543665374,35.005678976271845,24.10008186651396,4.992902974620645,-26.617433920627196,-40.136184089910216,1.4806636695018673,-0.13847884899519158,-5.020105408963576,40.01125329705097,42257.72652412012,25751.99063379833,25751.99063379833,68009.71715791845,77350.81672983049,77350.81672983049,25751.99063379833,103102.80736362882,103102.80736362882,103102.80736362882,127902.27661789108,91569.27253111411,56476.18232540364,38992.32245078941,24799.469254262265,0.0,63791.79170505168,21079.548866122925,1535.6098803365398,0.0,0.8867756663320103,2.816224264708244,0.0014959135982669303,354378.1476147595,1555018.4947642486,4.388020269395086,1555018.4947642486,4.388020269395086,0.85,0.09561309239371252,4.027634451161993,1.2672467208234592,1.0,0.0,4.027634451161678,1.2848182119734928,1.285114122766685,3.1347893527875113,19324.96173504314,1970.5976796401565,4632.441516551485,4632.441516551485,5.55905358800273,5.014538543665374,-2.3543974946886954,7.36893603835407,3.4772823571874345,3.4772823571874345,0.9935092449106956,0.0,0.0,0.00023030136545142114,7.764903448519793e-05,0.0001526523309662232,0.0006148277872497433,0.09561309239382765,0.0717391618908375,0.023873930502990148,0.09561304750184237,0.07173916189075111,0.023873930502961403,0.3774764707606223,0.3774764707606223,0.12561963078361638,0.0,4.880694862524194,4.837299632386248,5.011143097970603,4.8816265599683675,4.8385082331738545,5.011242096903345,24799.469254262265,21079.548866122925,0.85,1.0661201910171894,0.6624320370166641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725276922865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.158370739575,1535.6098803365398,0.3774764707606223,0.12561963078361638,6.112874298809886,3.4772823571874345
3513.0,-30.12967314536769,5.014522083828121,35.00567510176114,24.100075021293037,4.9929130087578635,-26.617432844791896,-40.13617637157438,1.4806727081820383,-0.1382599535143072,-5.0200869279538365,40.01124509921265,42257.69485517268,25751.97518047035,25751.97518047035,68009.67003564304,77350.74836135366,77350.74836135366,25751.97518047035,103102.723541824,103102.723541824,103102.723541824,127902.16623547616,91569.20819255647,56476.15468637551,38992.2816735344,24799.44269365216,0.0,63791.72436718656,21079.526289604335,1535.6080800430198,0.0,0.8867757900981799,2.816223544566086,0.0014959135982669303,354378.40293084463,1555018.141213815,4.388016110330713,1555018.141213815,4.388016110330713,0.85,0.0956129635248335,4.027634451161993,1.2672465279558676,1.0,0.0,4.02763445116296,1.2848181696834073,1.2851140804693375,3.1347894559698237,19324.94815690574,1970.5962950554715,4632.441516551485,4632.441516551485,5.559050252109996,5.014522083828121,-2.354368729714371,7.368890813542492,3.477301611509047,3.477301611509047,0.993514746145442,0.0,0.0,0.00023030136738012765,7.764910238620538e-05,0.0001526522649939223,0.0006148275215374313,0.09561296352496387,0.07173903867934972,0.02387392484561415,0.09561292430376682,0.07173903867925191,0.0238739248455816,0.37747601387247454,0.37747601387247454,0.12561966471969943,0.0,4.8809143067659875,4.837599543208398,5.011120371479933,4.881826974439548,4.8388342493771574,5.011064614492113,24799.44269365216,21079.526289604335,0.85,1.0661205777128377,0.662432239829989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725284387794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.154045809202,1535.6080800430198,0.37747601387247454,0.12561966471969943,6.112874298809886,3.477301611509047
3514.0,-30.12967282940504,5.014505708200019,35.005671268577665,24.10006293738263,4.9929229374266875,-26.617431567517208,-40.13616107460109,1.4806816755388301,-0.13813688869231555,-5.020070430314708,40.011238553937346,42257.63271311026,25751.965075372198,25751.965075372198,68009.59778848245,77350.65918086196,77350.65918086196,25751.965075372198,103102.62425623415,103102.62425623415,103102.62425623415,127902.05061449908,91569.1229039047,56476.09643615312,38992.25163083509,24799.426358264922,0.0,63791.67798910001,21079.512404525183,1535.6069065215659,0.0,0.8867758977831266,2.816223852795603,0.0014959135982669303,354378.6308466869,1555017.8589339654,4.388012491663769,1555017.8589339654,4.388012491663769,0.85,0.09561284258367649,4.027634451161993,1.2672462482703852,1.0,0.0,4.0276344511630136,1.2848181277153263,1.2851140385013322,3.1347895583664935,19324.93015741872,1970.5944596185977,4632.441516551485,4632.441516551485,5.559048070733693,5.014505708200019,-2.354341387676908,7.368847095876927,3.4773208770309183,3.4773208770309183,0.9935202505802624,0.0,0.0,0.00023030137496177544,7.764923695940404e-05,0.00015265213800237139,0.0006148270100618859,0.0956128425837816,0.07173892157365454,0.02387392101012706,0.09561287331105568,0.07173892157357567,0.02387392101010082,0.37747555808963446,0.37747555808963446,0.1256196979185574,0.0,4.881111928343557,4.837876463490886,5.011079336549528,4.881933541622402,4.839015444534709,5.010946573655872,24799.426358264922,21079.512404525183,0.85,1.0661202202598143,0.6624317472936009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725279567439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.149724978588,1535.6069065215659,0.37747555808963446,0.1256196979185574,6.112874298809886,3.4773208770309183
3515.0,-30.129672316381637,5.014489277487572,35.00566744539465,24.100047221314185,4.992922462021789,-26.617431153310214,-40.13615342611445,1.480681298950324,-0.13785603368557986,-5.020060504470317,40.01123117885281,42257.60329927809,25751.971685493718,25751.971685493718,68009.57498477181,77350.59750399782,77350.59750399782,25751.971685493718,103102.56918949154,103102.56918949154,103102.56918949154,127901.97652820346,91569.06082733016,56476.06662261031,38992.21578302205,24799.407338711928,0.0,63791.62312173398,21079.49623790514,1535.605730987747,0.0,0.8867759750195288,2.816221319156517,0.0014959135982669303,354378.76797285856,1555017.5408667575,4.388009896196305,1555017.5408667575,4.388009896196305,0.85,0.09561272563757472,4.027634451161993,1.267246031225659,1.0,0.0,4.027634451161445,1.2848181294517176,1.2851140402539407,3.134789554129924,19324.917056654736,1970.5931237124541,4632.441516551485,4632.441516551485,5.559049497653278,5.014489277487572,-2.3543188884930695,7.368808165980641,3.4773401405228213,3.4773401405228213,0.9935257544350918,0.0,0.0,0.0002303013872719755,7.76493042460841e-05,0.00015265208302589142,0.0006148267886367212,0.09561272563768967,0.07173880769542643,0.02387391794226325,0.09561272242656578,0.07173880769534018,0.023873917942234552,0.3774751019962217,0.3774751019962217,0.12561972940177232,0.0,4.881326705941149,4.838163159003727,5.011077655505915,4.882204470784757,4.839328774369164,5.011089809235159,24799.407338711928,21079.49623790514,0.85,1.0661207797611403,0.6624318559607367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725260618847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.145408870194,1535.605730987747,0.3774751019962217,0.12561972940177232,6.112874298809886,3.4773401405228213
3516.0,-30.129671649497052,5.014472849216863,35.00566359991994,24.10002591731029,4.99292414977327,-26.617430384233852,-40.13614197084678,1.4806828845100661,-0.13770670192491252,-5.020047952604118,40.01122288319229,42257.558649068684,25751.971392485106,25751.971392485106,68009.5300415538,77350.50437814702,77350.50437814702,25751.971392485106,103102.47577063213,103102.47577063213,103102.47577063213,127901.85790182398,91568.96811559905,56476.02238652084,38992.161921198014,24799.382131191862,0.0,63791.54405238987,21079.474811513082,1535.6041391853337,0.0,0.8867760689574941,2.8162208213427236,0.0014959135982669303,354378.94137774885,1555017.1830976862,4.388006739486593,1555017.1830976862,4.388006739486593,0.85,0.09561260292909284,4.027634451161993,1.267245823522099,1.0,0.0,4.0276344511608535,1.284818122000871,1.285114032821939,3.1347895723090233,19324.897490586267,1970.5911285287298,4632.441516551485,4632.441516551485,5.559049434401835,5.014472849216863,-2.3542945050588244,7.368767354275687,3.4773593601048995,3.4773593601048995,0.993531245744257,0.0,0.0,0.0002303014032741347,7.764940502258325e-05,0.00015265199825155147,0.0006148264471966691,0.0956126029292228,0.07173868937796046,0.02387391355126233,0.09561261654214182,0.07173868937786296,0.02387391355122988,0.3774746464319949,0.3774746464319949,0.12561976187258533,0.0,4.8815248871785,4.838424588826172,5.0110854481744695,4.88234125067919,4.8394941225796515,5.011140491165975,24799.382131191862,21079.474811513082,0.85,1.0661213966807235,0.662431977102858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272522985233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.141096720117,1535.6041391853337,0.3774746464319949,0.12561976187258533,6.112874298809886,3.4773593601048995
3517.0,-30.12967067577386,5.014456458667763,35.00565974960537,24.100019875355088,4.992928874918852,-26.617429035216034,-40.13613044572992,1.4806872343610016,-0.13736990640194335,-5.020033753744678,40.01121505127294,42257.51496111972,25751.966865891907,25751.966865891907,68009.48182701162,77350.46085460758,77350.46085460758,25751.966865891907,103102.42772049949,103102.42772049949,103102.42772049949,127901.78672848715,91568.9261119644,56475.980218476536,38992.16210387541,24799.359007987663,0.0,63791.52111186307,21079.455156789514,1535.6026342842313,0.0,0.8867761695999412,2.816218051149183,0.0014959135982669303,354379.13753604324,1555016.8453285533,4.388003357478671,1555016.8453285533,4.388003357478671,0.85,0.09561248008607803,4.027634451161993,1.2672456185659398,1.0,0.0,4.027634451160115,1.284818101602502,1.2851140124488931,3.1347896220783986,19324.888626055512,1970.5902245981567,4632.441516551485,4632.441516551485,5.559048457251191,5.014456458667763,-2.354268929414944,7.368725388082707,3.477378553039048,3.477378553039048,0.993536729439728,0.0,0.0,0.0002303014266390127,7.764950641369474e-05,0.00015265192022531794,0.0006148261329355228,0.09561248008620146,0.07173857072152737,0.023873909364674088,0.09561243964264267,0.07173857072143476,0.023873909364643266,0.3774741899494621,0.3774741899494621,0.12561979570709464,0.0,4.881747326398681,4.838720534877723,5.01108664983235,4.882663847342712,4.839931258934598,5.011118461181013,24799.359007987663,21079.455156789514,0.85,1.0661210242620183,0.6624315304696701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725189858605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.136787669493,1535.6026342842313,0.3774741899494621,0.12561979570709464,6.112874298809886,3.477378553039048
3518.0,-30.12966953423346,5.014440195790719,35.005655926849975,24.10000740727412,4.99294100334648,-26.617426794795243,-40.13611878091467,1.480698263908259,-0.13729682927788645,-5.020015245624678,40.01120815336457,42257.47145076442,25751.95154524527,25751.95154524527,68009.42299600969,77350.36129853093,77350.36129853093,25751.95154524527,103102.31284377619,103102.31284377619,103102.31284377619,127901.65268726149,91568.8310051613,56475.9411573949,38992.09983085155,24799.3398434853,0.0,63791.43967433685,21079.438866962504,1535.6012519289256,0.0,0.886776288795973,2.816219251339202,0.0014959135982669303,354379.3932272189,1555016.5478407927,4.387999351993236,1555016.5478407927,4.387999351993236,0.85,0.09561235613384723,4.027634451161993,1.267245352067985,1.0,0.0,4.027634451161596,1.284818049945872,1.285113960815561,3.134789748113885,19324.868554526278,1970.5881778717787,4632.441516551485,4632.441516551485,5.559045150000236,5.014440195790719,-2.3542401718513877,7.368680367642106,3.4773977299720977,3.4773977299720977,0.9935422085634565,0.0,0.0,0.00023030145403073247,7.764960903391435e-05,0.00015265184499681814,0.0006148258299426252,0.09561235613395824,0.07173845120635157,0.02387390492760668,0.09561240717090111,0.07173845120626827,0.023873904927578963,0.3774737350005555,0.3774737350005555,0.12561983023790144,0.0,4.881934555634359,4.83898311268922,5.011047103938552,4.8827184163467905,4.840068538002015,5.010924120860238,24799.3398434853,21079.438866962504,0.85,1.0661214630553277,0.6624316940720261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725131463468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.132484788097,1535.6012519289256,0.3774737350005555,0.12561983023790144,6.112874298809886,3.4773977299720977
3519.0,-30.12966820954331,5.014423904517143,35.005652129174685,24.100001819338672,4.992943004339121,-26.617425402335186,-40.13611099272964,1.4807001971309828,-0.13690356340885046,-5.020004047063977,40.01120123836445,42257.444919885864,25751.95495282913,25751.95495282913,68009.399872715,77350.3305307107,77350.3305307107,25751.95495282913,103102.28548353983,103102.28548353983,103102.28548353983,127901.60837830188,91568.80051252762,56475.914901702774,38992.09512313872,24799.32289476205,0.0,63791.41801790077,21079.42446054774,1535.6001684001078,0.0,0.8867763708446993,2.8162153884112913,0.0014959135982669303,354379.54793631146,1555016.249615953,4.387996594813136,1555016.249615953,4.387996594813136,0.85,0.09561223968680872,4.027634451161993,1.2672451861249283,1.0,0.0,4.027634451161421,1.2848180408359422,1.2851139517443753,3.1347897703409346,19324.86211930011,1970.5875216613329,4632.441516551485,4632.441516551485,5.5590458855915745,5.014423904517143,-2.3542167783335173,7.3686406828506605,3.4774169181019694,3.4774169181019694,0.9935476908862769,0.0,0.0,0.00023030148581720816,7.764967754987902e-05,0.00015265180826732914,0.00061482568200967,0.09561223968691729,0.07173833756686288,0.02387390212005442,0.09561221740401629,0.07173833756678141,0.023873902120027306,0.3774732794515073,0.3774732794515073,0.1256198628545292,0.0,4.882163527003115,4.839292002434661,5.01103556087628,4.8831004836551415,4.840548810036637,5.01101068707311,24799.32289476205,21079.42446054774,0.85,1.0661214625081796,0.6624315030593587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272506300417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.128185301097,1535.6001684001078,0.3774732794515073,0.1256198628545292,6.112874298809886,3.4774169181019694
3520.0,-30.129666741940113,5.014407640672754,35.00564832485328,24.0999853349291,4.992947160815571,-26.61742366562826,-40.13609559098256,1.4807040845037283,-0.13672949456673678,-5.0199902646596755,40.01119344943,42257.387432186624,25751.951661326635,25751.951661326635,68009.33909351326,77350.24705989967,77350.24705989967,25751.951661326635,103102.1987212263,103102.1987212263,103102.1987212263,127901.49871070005,91568.71813204492,56475.858504331976,38992.066253014375,24799.299989473744,0.0,63791.36624248812,21079.40499105268,1535.5986802185553,0.0,0.8867764692113158,2.8162147090573724,0.0014959135982669303,354379.73834150203,1555015.9137007948,4.38799328928418,1555015.9137007948,4.38799328928418,0.85,0.09561211789852453,4.027634451161993,1.2672449416061866,1.0,0.0,4.027634451162764,1.2848180225767374,1.2851139335262132,3.1347898148910325,19324.844733558886,1970.5857488091128,4632.441516551485,4632.441516551485,5.55904517505859,5.014407640672754,-2.3541915165507072,7.3685991572234615,3.4774360705607585,3.4774360705607585,0.9935531630173596,0.0,0.0,0.00023030152103294411,7.764981304574042e-05,0.0001526517079872037,0.000614825278117982,0.09561211789864735,0.07173822001857094,0.0238738978800764,0.09561211228567958,0.0717382200184788,0.023873897880045736,0.3774728264069885,0.3774728264069885,0.12561989561228826,0.0,4.882377780245008,4.839580880164817,5.011025220800207,4.883260770092932,4.840762541028653,5.011010073118712,24799.299989473744,21079.40499105268,0.85,1.0661213750304626,0.6624311395299944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227249835612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.123889521248,1535.5986802185553,0.3774728264069885,0.12561989561228826,6.112874298809886,3.4774360705607585
3521.0,-30.129664981176006,5.014391439230346,35.005644530881455,24.099978908803337,4.99295440175629,-26.617421356583563,-40.13608769802374,1.4807107771638524,-0.13645630613376625,-5.019974813291959,40.011186142241385,42257.362212759144,25751.944173088963,25751.944173088963,68009.3063858481,77350.19168077224,77350.19168077224,25751.944173088963,103102.13585386121,103102.13585386121,103102.13585386121,127901.41507932029,91568.66497361119,56475.83550559809,38992.03274223678,24799.279225459082,0.0,63791.31196769586,21079.38734164022,1535.5972791800168,0.0,0.8867765743290202,2.816212921407208,0.0014959135982669303,354379.9518036713,1555015.5985620504,4.387989756891041,1555015.5985620504,4.387989756891041,0.85,0.09561199615177547,4.027634451161993,1.2672447454417126,1.0,0.0,4.027634451161824,1.284817991178896,1.2851139021754272,3.134789891497707,19324.83351489711,1970.5846048239828,4632.441516551485,4632.441516551485,5.55904355858105,5.014391439230346,-2.3541650319874337,7.368556471217779,3.4774552041418967,3.4774552041418967,0.9935586297548277,0.0,0.0,0.00023030156328320345,7.764988248361409e-05,0.00015265168079958935,0.0006148251686162098,0.09561199615189178,0.07173810252328156,0.023873893628610223,0.09561197569384504,0.07173810252319429,0.02387389362858118,0.37747237435795733,0.37747237435795733,0.12561992854823814,0.0,4.882600096474107,4.839884607868214,5.0110025356037795,4.883518507158215,4.841128835290306,5.010941181626208,24799.279225459082,21079.38734164022,0.85,1.0661217693764984,0.6624313077956199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724895547598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.119596648581,1535.5972791800168,0.37747237435795733,0.12561992854823814,6.112874298809886,3.4774552041418967
3522.0,-30.129663084451263,5.0143753054885885,35.00564076147047,24.09996703444051,4.9929627129483105,-26.617418818144305,-40.136072191502876,1.4807184466413847,-0.13629827919174886,-5.019959059277947,40.01117926968463,42257.30607646974,25751.936049010936,25751.936049010936,68009.24212548067,77350.10998087861,77350.10998087861,25751.936049010936,103102.04602988955,103102.04602988955,103102.04602988955,127901.30685340796,91568.58587274184,56475.78196833308,38992.00433823195,24799.26082351842,0.0,63791.26516175037,21079.371699990657,1535.5960031291468,0.0,0.8867766794132367,2.81621268316968,0.0014959135982669303,354380.1694470337,1555015.3021678135,4.387986225623804,1555015.3021678135,4.387986225623804,0.85,0.09561187580745273,4.027634451161993,1.2672444866364825,1.0,0.0,4.027634451162412,1.2848179552044277,1.2851138662511519,3.134789979270764,19324.816821292028,1970.5829025500072,4632.441516551485,4632.441516551485,5.559041804845359,5.0143753054885885,-2.3541383158060163,7.368513621294605,3.4774743294412245,3.4774743294412245,0.9935640941260642,0.0,0.0,0.00023030160879590218,7.765001890154993e-05,0.00015265158989435224,0.000614824802483145,0.09561187580756253,0.07173798625739404,0.023873889550168483,0.09561189948403942,0.07173798625731166,0.023873889550141063,0.3774719241987999,0.3774719241987999,0.12561996087090999,0.0,4.882806288859854,4.840170810204825,5.010967943439994,4.883660780086188,4.841345509973394,5.010859537195074,24799.26082351842,21079.371699990657,0.85,1.0661215442746763,0.6624309138456698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724789952848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.115309697823,1535.5960031291468,0.3774719241987999,0.12561996087090999,6.112874298809886,3.4774743294412245
3523.0,-30.129660939631187,5.01435913967895,35.00563699943277,24.09994580028581,4.992963819475809,-26.61741677688169,-40.13606052668763,1.480719656726347,-0.13614613198376446,-5.019948012594543,40.01117194562418,42257.26698485987,25751.939897156593,25751.939897156593,68009.20688201646,77350.01948128821,77350.01948128821,25751.939897156593,103101.95937844481,103101.95937844481,103101.95937844481,127901.20073582313,91568.49495527793,56475.74245884982,38991.94721825346,24799.24135737832,0.0,63791.18857563178,21079.355153771572,1535.5947717352608,0.0,0.8867767621700321,2.816211972620755,0.0014959135982669303,354380.32205818995,1555014.9863015267,4.387983444651281,1555014.9863015267,4.387983444651281,0.85,0.09561175898169644,4.027634451161993,1.2672442849772056,1.0,0.0,4.027634451162743,1.2848179494369505,1.2851138605484742,3.1347899933426637,19324.797633889284,1970.580945979441,4632.441516551485,4632.441516551485,5.559042635540282,5.01435913967895,-2.3541150717505355,7.368474211429485,3.4774934481611783,3.4774934481611783,0.9935695566174795,0.0,0.0,0.00023030166026176055,7.765012152239531e-05,0.00015265153873936525,0.0006148245964495571,0.09561175898181119,0.07173787283755274,0.023873886144258453,0.09561180761219608,0.07173787283746663,0.0238738861442298,0.37747147469082093,0.37747147469082093,0.12561999196547993,0.0,4.883001249715676,4.840432259949807,5.010962781332466,4.883801880610804,4.841499018580464,5.010963142448304,24799.24135737832,21079.355153771572,0.85,1.0661222717520575,0.6624310963380001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272467620441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.111025529504,1535.5947717352608,0.37747147469082093,0.12561999196547993,6.112874298809886,3.4774934481611783
3524.0,-30.12965860578076,5.014342935138325,35.00563321246318,24.099930084217362,4.992962908169693,-26.617414767224798,-40.136052668653406,1.480719069613737,-0.13585523653961218,-5.019937371454045,40.011163695353105,42257.244402197306,25751.944544874965,25751.944544874965,68009.18894707227,77349.95972571727,77349.95972571727,25751.944544874965,103101.90427059223,103101.90427059223,103101.90427059223,127901.12090576744,91568.43388876143,56475.71856524134,38991.90591502232,24799.216635175206,0.0,63791.12255019753,21079.334139898925,1535.5932524006885,0.0,0.8867768462166565,2.8162093905580274,0.0014959135982669303,354380.4690667757,1555014.6304904176,4.3879806203355045,1555014.6304904176,4.3879806203355045,0.85,0.09561163941926647,4.027634451161993,1.2672440712293613,1.0,0.0,4.027634451161178,1.2848179520680214,1.2851138632521069,3.1347899869231903,19324.78474628996,1970.579631810043,4632.441516551485,4632.441516551485,5.559043638838081,5.014342935138325,-2.354092173115535,7.36843510825386,3.4775125303177514,3.4775125303177514,0.9935750086622147,0.0,0.0,0.0002303017162634934,7.765019065327518e-05,0.00015265152561021823,0.0006148245435701522,0.09561163941939474,0.07173775721571074,0.023873882203683996,0.09561163441241782,0.0717377572156145,0.02387388220365197,0.3774710243929291,0.3774710243929291,0.12562002383993034,0.0,4.8832134233103375,4.840707970395101,5.010983708713638,4.884082134914422,4.841831002887545,5.011087656510483,24799.216635175206,21079.334139898925,0.85,1.0661230940646251,0.6624314279615456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272454757745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.106746394584,1535.5932524006885,0.3774710243929291,0.12562002383993034,6.112874298809886,3.4775125303177514
3525.0,-30.129656041904916,5.014326899377215,35.005629436737514,24.099927814118587,4.992977105542112,-26.617411039574765,-40.136036987509556,1.4807321032120222,-0.1356573523768816,-5.019916917104042,40.01115644891895,42257.19040168704,25751.92429133325,25751.92429133325,68009.1146930203,77349.8929486909,77349.8929486909,25751.92429133325,103101.81724002416,103101.81724002416,103101.81724002416,127901.01164074962,91568.37182461334,56475.66927760961,38991.89171889303,24799.19440072546,0.0,63791.086119618485,21079.31524061664,1535.5916521502595,0.0,0.8867769765814982,2.816209177113512,0.0014959135982669303,354380.7516461177,1555014.3179720375,4.3879762395359005,1555014.3179720375,4.3879762395359005,0.85,0.0956115130046074,4.027634451161993,1.267243860778399,1.0,0.0,4.027634451163615,1.2848178909652779,1.2851138022143382,3.1347901360060058,19324.77164814848,1970.5782961713205,4632.441516551485,4632.441516551485,5.559039266728549,5.014326899377215,-2.354062062986286,7.3683889623635,3.4775315738474615,3.4775315738474615,0.9935804496707032,0.0,0.0,0.00023030177778480006,7.765032860795683e-05,0.00015265144917684322,0.0006148242357244578,0.09561151300472391,0.07173763615779336,0.02387387684693056,0.09561154158428434,0.07173763615770594,0.023873876846901468,0.37747057450255594,0.37747057450255594,0.125620057917606,0.0,4.883414922842292,4.840989407038194,5.010944643892287,4.884259564727188,4.842153961342376,5.010827286502547,24799.19440072546,21079.31524061664,0.85,1.0661225388997506,0.6624309597495809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724407614165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.102471118067,1535.5916521502595,0.37747057450255594,0.125620057917606,6.112874298809886,3.4775315738474615
3526.0,-30.1296533081877,5.014310861737025,35.00562570042802,24.099916533473902,4.99298168832736,-26.61740812060908,-40.13602518299592,1.4807365007488023,-0.13541857448734618,-5.019904408767237,40.01115004554821,42257.153299795624,25751.924516822837,25751.924516822837,68009.07781661846,77349.82868270042,77349.82868270042,25751.924516822837,103101.75319952326,103101.75319952326,103101.75319952326,127900.9328517125,91568.30831028255,56475.632927377985,38991.861536560624,24799.179652189243,0.0,63791.04118874986,21079.302704360856,1535.5906594019432,0.0,0.8867770634443221,2.8162074982775276,0.0014959135982669303,354380.9244504056,1555014.0418126583,4.387973320585085,1555014.0418126583,4.387973320585085,0.85,0.09561139803614369,4.027634451161993,1.2672436547232793,1.0,0.0,4.027634451161929,1.2848178702566146,1.2851137815851899,3.134790186532477,19324.75824395755,1970.5769293242392,4632.441516551485,4632.441516551485,5.5590393154047355,5.014310861737025,-2.3540377642112156,7.36834862594824,3.4775506412847568,3.4775506412847568,0.9935858975099305,0.0,0.0,0.00023030184338153933,7.765043245817797e-05,0.00015265141092336138,0.0006148240816534165,0.09561139803624533,0.07173752399434488,0.023873874041900448,0.09561143214043069,0.07173752399426862,0.02387387404187507,0.377470125469394,0.377470125469394,0.1256200901322865,0.0,4.883624392626871,4.841275543687857,5.010923386372895,4.884485834279872,4.842443823714177,5.010862145726264,24799.179652189243,21079.302704360856,0.85,1.0661227117360876,0.662430844713161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724253856027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.09820052752,1535.5906594019432,0.377470125469394,0.1256200901322865,6.112874298809886,3.4775506412847568
3527.0,-30.12965038287492,5.014294874475083,35.005621972370385,24.09991017719733,4.99298829272054,-26.61740482696633,-40.13601334355769,1.4807427368119883,-0.13513377662644643,-5.0198894479567375,40.011142813280124,42257.11679113503,25751.91847143301,25751.91847143301,68009.03526256804,77349.77621067438,77349.77621067438,25751.91847143301,103101.6946821074,103101.6946821074,103101.6946821074,127900.85383219991,91568.25733119885,56475.59791165963,38991.84379948803,24799.159150092517,0.0,63791.00294958055,21079.285277578638,1535.589283088537,0.0,0.8867771657931175,2.816205500757508,0.0014959135982669303,354381.1311360197,1555013.7299053099,4.387969881241954,1555013.7299053099,4.387969881241954,0.85,0.09561127766013619,4.027634451161993,1.2672434195457027,1.0,0.0,4.027634451161505,1.2848178409371942,1.2851137523492082,3.1347902580680898,19324.747485230146,1970.5758322393629,4632.441516551485,4632.441516551485,5.559038010393153,5.014294874475083,-2.3540116790643175,7.368306553539401,3.4775696814289283,3.4775696814289283,0.9935913375511224,0.0,0.0,0.00023030191357571524,7.765053661577736e-05,0.0001526513769599379,0.000614823944861162,0.0956112776602511,0.07173740789080837,0.023873869769442724,0.09561128966471948,0.07173740789072215,0.02387386976941403,0.37746967759475925,0.37746967759475925,0.12562012191083735,0.0,4.883845004459147,4.841578387905145,5.010896536851021,4.884755671330311,4.84281815140389,5.010817592508772,24799.159150092517,21079.285277578638,0.85,1.066122683732083,0.662430669486956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522724089912338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.093933424925,1535.589283088537,0.37746967759475925,0.12562012191083735,6.112874298809886,3.4775696814289283
