time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3528.0,-30.12964728628764,5.014278888955769,35.00561825108826,24.09989903625103,4.992991694095587,-26.617401699479803,-40.13600150411946,1.4807461072878028,-0.1348639074688549,-5.019876777174776,40.01113555451571,42257.08111706978,25751.918262317788,25751.918262317788,68008.99937938756,77349.71746231618,77349.71746231618,25751.918262317788,103101.63572463398,103101.63572463398,103101.63572463398,127900.7749243301,91568.19870988357,56475.56236463753,38991.818161384486,24799.139199696117,0.0,63790.957361080604,21079.2683197417,1535.5879891070913,0.0,0.8867772565805465,2.8162034321400897,0.0014959135982669303,354381.3061846556,1555013.4168552977,4.387966830409037,1555013.4168552977,4.387966830409037,0.85,0.09561115998414546,4.027634451161993,1.267243229974993,1.0,0.0,4.027634451162695,1.2848178250154987,1.2851137365193177,3.1347902969149795,19324.735113670962,1970.574570691415,4632.441516551485,4632.441516551485,5.559037965251684,5.014278888955769,-2.3539872869729925,7.3682661759287615,3.477588710041138,3.477588710041138,0.993596774297468,0.0,0.0,0.000230301987879723,7.765064077350654e-05,0.00015265134710621645,0.000614823824621285,0.09561115998425988,0.07173729401439374,0.023873865969866136,0.09561114865505989,0.0717372940143079,0.023873865969837565,0.37746923185129644,0.37746923185129644,0.1256201529870646,0.0,4.88407380263817,4.841887168606718,5.010884641601251,4.885012869705918,4.843146333820016,5.010861158949467,24799.139199696117,21079.2683197417,0.85,1.0661228831295204,0.6624305836621787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723914478488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.089670251751,1535.5879891070913,0.37746923185129644,0.1256201529870646,6.112874298809886,3.477588710041138
3529.0,-30.129644014392046,5.014262893791911,35.00561452091352,24.099882901087426,4.992993618137633,-26.617398561914268,-40.13598969960583,1.480748165659867,-0.13464655715375784,-5.019864688049754,40.01112785293433,42257.04618786289,25751.919419662892,25751.919419662892,68008.96560752578,77349.64434181136,77349.64434181136,25751.919419662892,103101.56376147426,103101.56376147426,103101.56376147426,127900.68058407836,91568.12504764191,56475.52689369355,38991.77572660928,24799.1168226041,0.0,63790.892549213386,21079.249299213487,1535.586567760781,0.0,0.886777346010689,2.8162019860910523,0.0014959135982669303,354381.4731976816,1555013.0847078932,4.387963825186971,1555013.0847078932,4.387963825186971,0.8500000000000001,0.09561104192038784,4.027634451161993,1.2672430151281882,1.0,0.0,4.027634451160303,1.2848178152235932,1.2851137268260342,3.13479032080597,19324.719567844702,1970.5729854583067,4632.441516551485,4632.441516551485,5.5590382150864865,5.014262893791911,-2.353963351285875,7.368226245077786,3.477607712533603,3.477607712533603,0.9936022035810295,0.0,0.0,0.00023030206639035496,7.765074462411378e-05,0.00015265132176624116,0.0006148237225611275,0.09561104192050876,0.07173717990794665,0.023873862012562117,0.095611020705374,0.07173717990785591,0.023873862012531926,0.377468788374814,0.377468788374814,0.12562018439075917,0.0,4.884298114102876,4.842184576106035,5.010888969056737,4.885218130896021,4.843397144815185,5.010929270977101,24799.1168226041,21079.249299213487,0.85,1.066123436900624,0.662430709137083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723728773137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.085410607287,1535.586567760781,0.377468788374814,0.12562018439075917,6.112874298809886,3.477607712533603
3530.0,-30.129640473025546,5.014247006475174,35.00561080096868,24.099875916168116,4.993004050037965,-26.617394330959097,-40.13597391368819,1.480757907971542,-0.13445535571440814,-5.019847042203365,40.011120690553675,42256.9960690592,25751.906478008455,25751.906478008455,68008.90254706766,77349.57387230016,77349.57387230016,25751.906478008455,103101.48035030862,103101.48035030862,103101.48035030862,127900.57597276081,91568.05737200011,56475.479568759525,38991.75311471176,24799.095622452194,0.0,63790.84873716396,21079.231279084364,1535.5850877487155,0.0,0.8867774617741816,2.8162015326141883,0.0014959135982669303,354381.7169777357,1555012.775814737,4.38795993505622,1555012.775814737,4.38795993505622,0.85,0.09561092008326047,4.027634451161993,1.2672427695104855,1.0,0.0,4.0276344511627995,1.2848177694702039,1.2851136811712924,3.1347904324383626,19324.705285442407,1970.5715290585886,4632.441516551485,4632.441516551485,5.5590354213859285,5.014247006475174,-2.3539353367695477,7.368182343244722,3.4776266854740987,3.4776266854740987,0.993607624421171,0.0,0.0,0.0002303021513670937,7.76508835014585e-05,0.0001526512678656352,0.0006148235054691901,0.09561092008337514,0.0717370628568715,0.023873857226503647,0.09561092564037184,0.07173706285678545,0.023873857226475014,0.3774683462277954,0.3774683462277954,0.12562021703267484,0.0,4.884510164818721,4.8424765722777465,5.010860439450937,4.885391686488958,4.843678037603297,5.010779881360236,24799.095622452194,21079.231279084364,0.85,1.0661231805722362,0.6624303784257485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723532554385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.081154578054,1535.5850877487155,0.3774683462277954,0.12562021703267484,6.112874298809886,3.4776266854740987
3531.0,-30.12963679459543,5.014231022832106,35.00560708451629,24.099855310656153,4.993000953260298,-26.617391329590436,-40.13596210917456,1.4807554882552865,-0.13421520537565357,-5.0198390308266685,40.01111335238829,42256.96296405275,25751.918037168267,25751.918037168267,68008.88100122102,77349.50298717177,77349.50298717177,25751.918037168267,103101.42102434003,103101.42102434003,103101.42102434003,127900.49763108816,91567.98374827423,56475.44372515497,38991.71113679918,24799.076606748127,0.0,63790.787743547306,21079.215115735908,1535.5839503691818,0.0,0.8867775291306066,2.8161993107161423,0.0014959135982669303,354381.82765616744,1555012.4593405311,4.3879576716028845,1555012.4593405311,4.3879576716028845,0.85,0.09561080822928088,4.027634451161993,1.2672425387287518,1.0,0.0,4.027634451161828,1.2848177806082024,1.2851136924252675,3.134790405263076,19324.689747744593,1970.5699446543513,4632.441516551485,4632.441516551485,5.559037916648905,5.014231022832106,-2.353914416789851,7.368145439621957,3.4776456642898697,3.4776456642898697,0.9936130469399628,0.0,0.0,0.00023030223963276732,7.765098735236586e-05,0.00015265125228040144,0.0006148234426975656,0.09561080822939412,0.07173695348307214,0.023873854746321973,0.09561078665129465,0.07173695348298718,0.023873854746293697,0.37746790501433236,0.37746790501433236,0.125620248674724,0.0,4.8847298907073196,4.842761396106198,5.01088423419543,4.8856238254510345,4.843915893842734,5.010994649892211,24799.076606748127,21079.215115735908,0.85,1.066123862188869,0.6624304928469427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723320175202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.076904056283,1535.5839503691818,0.37746790501433236,0.125620248674724,6.112874298809886,3.4776456642898697
3532.0,-30.129632924782822,5.014215093703524,35.00560334593285,24.099838581774407,4.993006375270401,-26.617387303973295,-40.13594635818151,1.4807607544609689,-0.1340801109551535,-5.019823995777024,40.01110527486834,42256.9143769212,25751.91149542983,25751.91149542983,68008.82587235104,77349.41341636637,77349.41341636637,25751.91149542983,103101.3249117962,103101.3249117962,103101.3249117962,127900.37583948747,91567.89481064871,56475.39577120388,38991.66559938314,24799.05092769127,0.0,63790.71652707441,21079.19328853758,1535.582271154355,0.0,0.8867776349180501,2.8161992900616517,0.0014959135982669303,354382.035367822,1555012.1109801221,4.387954116709489,1555012.1109801221,4.387954116709489,0.85,0.09561068665288436,4.027634451161993,1.2672423183871437,1.0,0.0,4.027634451163992,1.2848177557793132,1.2851136677099717,3.1347904658423786,19324.67097817089,1970.5680306904896,4632.441516551485,4632.441516551485,5.559036504491102,5.014215093703524,-2.3538883813595355,7.36810347506306,3.477664587568336,3.477664587568336,0.9936184535909531,0.0,0.0,0.00023030233249078883,7.765112592285924e-05,0.0001526512065679296,0.0006148232585844391,0.09561068665301185,0.07173683650272136,0.02387385015029049,0.09561069280212861,0.0717368365026257,0.023873850150258655,0.3774674643072557,0.3774674643072557,0.1256202826722041,0.0,4.884927017074915,4.8430218096966655,5.010890872900518,4.8857438848218635,4.844091991061305,5.010946022605538,24799.05092769127,21079.19328853758,0.85,1.0661241882035666,0.6624304707250982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723099576194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.072656398397,1535.582271154355,0.3774674643072557,0.1256202826722041,6.112874298809886,3.477664587568336
3533.0,-30.129628804396233,5.014199266055525,35.005599632078095,24.09983683554458,4.99301701470457,-26.617382531078746,-40.13593427427111,1.4807707413871423,-0.13381247832154486,-5.0198066789261695,40.01109851797969,42256.88208941103,25751.899317759933,25751.899317759933,68008.78140717096,77349.36322468171,77349.36322468171,25751.899317759933,103101.26254244165,103101.26254244165,103101.26254244165,127900.29461120034,91567.84726308711,56475.366127816655,38991.64570585606,24799.03206875869,0.0,63790.677774614756,21079.177258444885,1535.5809338959305,0.0,0.8867777475381032,2.8161977933381284,0.0014959135982669303,354382.2746030491,1555011.8195748227,4.387950332212929,1555011.8195748227,4.387950332212929,0.8499999999999999,0.09561056709676596,4.027634451161993,1.2672421106835832,1.0,0.0,4.02763445116241,1.2848177088528456,1.2851136208997338,3.1347905803369427,19324.660943638748,1970.5670074529783,4632.441516551485,4632.441516551485,5.55903387571104,5.014199266055525,-2.353860653966849,7.3680599200223735,3.4776835006526006,3.4776835006526006,0.9936238573293145,0.0,0.0,0.00023030243136149063,7.765123223208562e-05,0.000152651199129405,0.0006148232286247812,0.09561056709687453,0.07173672087360111,0.023873846223273414,0.09561057086812733,0.07173672087351965,0.023873846223246308,0.37746702271428295,0.37746702271428295,0.12562031752909245,0.0,4.885133915118558,4.843306025182073,5.010865093865789,4.885994200604614,4.844475743789587,5.0107949123263325,24799.03206875869,21079.177258444885,0.85,1.066124138819462,0.6624303669999096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722867499793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.068412697157,1535.5809338959305,0.37746702271428295,0.12562031752909245,6.112874298809886,3.4776835006526006
3534.0,-30.129624535858568,5.014183432640504,35.00559594190027,24.099820386059605,4.993020780474408,-26.617378312249823,-40.13592229513449,1.4807745568657242,-0.13364827012992464,-5.0197943766736515,40.011091779910295,42256.85077299488,25751.90000980254,25751.90000980254,68008.75078279742,77349.28139653338,77349.28139653338,25751.90000980254,103101.18140633592,103101.18140633592,103101.18140633592,127900.19638548783,91567.7652364,56475.334612861625,38991.5895817093,24799.01497915191,0.0,63790.604560861204,21079.162732279125,1535.5798076987871,0.0,0.8867778345635162,2.816197070857035,0.0014959135982669303,354382.4445608279,1555011.5289811855,4.3879474078019,1555011.5289811855,4.3879474078019,0.85,0.09561045305262032,4.027634451161993,1.2672419139696292,1.0,0.0,4.0276344511622595,1.2848176907912043,1.2851136029655377,3.1347906244050336,19324.64363256325,1970.5652422145433,4632.441516551485,4632.441516551485,5.559034025101509,5.014183432640504,-2.353836606428507,7.368020039069011,3.4777024178016265,3.4777024178016265,0.9936292622290361,0.0,0.0,0.0002303025337871918,7.76513376196876e-05,0.00015265119616750418,0.0006148232166953274,0.09561045305272692,0.07173660960505152,0.023873843447675406,0.0956104856017149,0.07173660960497154,0.02387384344764879,0.37746658203018396,0.37746658203018396,0.12562035111125694,0.0,4.8853317182741876,4.843573018172151,5.010854662240831,4.88614610654372,4.844664332883951,5.010836333145164,24799.01497915191,21079.162732279125,0.85,1.0661248823549208,0.6624306363592863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722620396242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.064174144742,1535.5798076987871,0.37746658203018396,0.12562035111125694,6.112874298809886,3.4777024178016265
3535.0,-30.129620030103293,5.014167655156363,35.00559225819313,24.099813925009244,4.993027768683812,-26.61737355760086,-40.135910211224086,1.4807812961814641,-0.1333805431816586,-5.019779176269674,40.011084588026144,42256.82014739191,25751.89329809682,25751.89329809682,68008.71344548873,77349.22701662495,77349.22701662495,25751.89329809682,103101.12031472177,103101.12031472177,103101.12031472177,127900.11451015715,91567.71186692228,56475.3049976896,38991.563188036314,24798.99419543537,0.0,63790.557383471685,21079.145066120065,1535.5784073919083,0.0,0.8867779379851487,2.8161953257966172,0.0014959135982669303,354382.6545571666,1555011.2188158617,4.38794393241111,1555011.2188158617,4.38794393241111,0.85,0.09561033421704927,4.027634451161993,1.2672417167061947,1.0,0.0,4.027634451161969,1.2848176590390885,1.285113571345028,3.134790701876132,19324.63236936233,1970.5640936876846,4632.441516551485,4632.441516551485,5.559032576253057,5.014167655156363,-2.3538104446506813,7.367978099807045,3.4777213068315214,3.4777213068315214,0.9936346590947204,0.0,0.0,0.00023030264190509743,7.765144392918096e-05,0.00015265119797591646,0.0006148232239789511,0.09561033421716364,0.07173649475053206,0.023873839466631575,0.09561035031935339,0.07173649475044626,0.023873839466603018,0.3774661412178296,0.3774661412178296,0.12562038458753252,0.0,4.88553936563801,4.8438568343383395,5.0108330900138185,4.8863986330879925,4.845020940606105,5.010775710440896,24798.99419543537,21079.145066120065,0.85,1.0661250855147721,0.662430646174927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522722364407936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.059938697634,1535.5784073919083,0.3774661412178296,0.12562038458753252,6.112874298809886,3.4777213068315214
3536.0,-30.129615322156464,5.014151779588708,35.005588562390905,24.099793459195666,4.993023888960291,-26.617369707803043,-40.13589449515564,1.480778274606931,-0.13312261217384957,-5.019771289786745,40.011076868315605,42256.77525739009,25751.90506811866,25751.90506811866,68008.68032550874,77349.1597345674,77349.1597345674,25751.90506811866,103101.06480268606,103101.06480268606,103101.06480268606,127900.03762433879,91567.64111382757,56475.256636650396,38991.53830797464,24798.972821652736,0.0,63790.511129627375,21079.126898404826,1535.5771375355475,0.0,0.8867780060873567,2.816192855585023,0.0014959135982669303,354382.76351039764,1555010.8858869527,4.387941643898063,1555010.8858869527,4.387941643898063,0.85,0.09561022167764557,4.027634451161993,1.2672414958151061,1.0,0.0,4.027634451163024,1.2848176729417713,1.2851135853960658,3.134790667955365,19324.617437488243,1970.5625710602749,4632.441516551485,4632.441516551485,5.559035117034585,5.014151779588708,-2.353789689426624,7.367941469015332,3.477740186344873,3.477740186344873,0.9936400532413924,0.0,0.0,0.0002303027548747385,7.765158219317429e-05,0.0001526511726815642,0.0006148231221025465,0.0956102216777645,0.07173638478150342,0.02387383689626109,0.09561019473230502,0.07173638478141418,0.023873836896231394,0.37746570150147235,0.37746570150147235,0.1256204172962794,0.0,4.885758268988468,4.844138715709391,5.010862440330811,4.886648677612868,4.845281206886398,5.0109948407725255,24798.972821652736,21079.126898404826,0.85,1.0661253393519565,0.6624304227868777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272209419347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.05570814507,1535.5771375355475,0.37746570150147235,0.1256204172962794,6.112874298809886,3.477740186344873
3537.0,-30.129610494309485,5.01413605150419,35.00558486063788,24.09979139864447,4.993036142915906,-26.617364136596418,-40.13587849969042,1.4807897852029253,-0.13288922581978113,-5.019751858231101,40.01106930338219,42256.72983570446,25751.88737014224,25751.88737014224,68008.6172058467,77349.10192080299,77349.10192080299,25751.88737014224,103100.98929094523,103100.98929094523,103100.98929094523,127899.9376780751,91567.58631242372,56475.21422732551,38991.52453899801,24798.94838712988,0.0,63790.47292612789,21079.106129060398,1535.575432099709,0.0,0.8867781323981404,2.8161920560260296,0.0014959135982669303,354383.031961071,1555010.5596331882,4.387937399339159,1555010.5596331882,4.387937399339159,0.85,0.09561009761650795,4.027634451161993,1.267241263384931,1.0,0.0,4.027634451162135,1.2848176188519997,1.2851135314426863,3.1347907999274898,19324.605872090775,1970.5613917179442,4632.441516551485,4632.441516551485,5.559031296592095,5.01413605150419,-2.3537604743960014,7.367896525900191,3.477759009973891,3.477759009973891,0.9936454314211117,0.0,0.0,0.00023030287072150135,7.765172291542802e-05,0.00015265114780607333,0.0006148230219131624,0.09561009761662899,0.07173626586184517,0.02387383175478382,0.09561007501950683,0.07173626586175436,0.02387383175475359,0.377465262733746,0.377465262733746,0.1256204524659228,0.0,4.885971799636536,4.844431649435876,5.010837026794491,4.886862632411294,4.845640253787337,5.010772329115355,24798.94838712988,21079.106129060398,0.85,1.0661249883599955,0.6624301074651001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721811853392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.051481793267,1535.575432099709,0.377465262733746,0.1256204524659228,6.112874298809886,3.477759009973891
3538.0,-30.129605455748692,5.014120363331024,35.005581199487494,24.099784867744916,4.993043697665513,-26.617358845730003,-40.13586634593082,1.4807970876468926,-0.13264473752298045,-5.019737389734505,40.01106308251622,42256.70116690058,25751.882580779897,25751.882580779897,68008.58374768047,77349.04484692487,77349.04484692487,25751.882580779897,103100.92742770477,103100.92742770477,103100.92742770477,127899.86076219511,91567.53026312526,56475.18658310154,38991.49297780413,24798.93333449034,0.0,63790.42631229447,21079.09333431679,1535.574374734137,0.0,0.8867782285773419,2.816190531048926,0.0014959135982669303,354383.23184623336,1555010.2913452142,4.387934167325197,1555010.2913452142,4.387934167325197,0.8500000000000001,0.09560998368542069,4.027634451161993,1.2672410573298114,1.0,0.0,4.027634451161743,1.2848175844389778,1.2851134971770848,3.1347908838908682,19324.594043335146,1970.5601855205546,4632.441516551485,4632.441516551485,5.5590302627177675,5.014120363331024,-2.3537348750155545,7.3678552383465785,3.477777851634376,3.477777851634376,0.9936508147526789,0.0,0.0,0.00023030299162450952,7.765182983991824e-05,0.00015265116178459127,0.0006148230782135229,0.0956099836855203,0.07173615480974663,0.023873828875773672,0.0956099677810266,0.0717361548096719,0.023873828875748796,0.37746482558335476,0.37746482558335476,0.12562048630150985,0.0,4.886190511988332,4.8447322575997305,5.010809302259645,4.88709265221155,4.845962144054226,5.010725921441235,24798.93333449034,21079.09333431679,0.85,1.0661252429123997,0.6624301421035707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522721522322801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.047258000397,1535.574374734137,0.37746482558335476,0.12562048630150985,6.112874298809886,3.477777851634376
3539.0,-30.12960026905033,5.014104725122405,35.00557755984963,24.099773063231282,4.993051144522286,-26.61735343228719,-40.1358503504656,1.4808043077591468,-0.13248169682253774,-5.019722422862751,40.011056386811596,42256.65737824797,25751.876585034253,25751.876585034253,68008.53396328221,77348.96697841023,77348.96697841023,25751.876585034253,103100.84356344448,103100.84356344448,103100.84356344448,127899.75882952413,91567.45331580598,56475.14371564396,38991.455111291136,24798.915266079657,0.0,63790.3703773708,21079.077976167708,1535.5731310791582,0.0,0.8867783290130213,2.816190135046016,0.0014959135982669303,354383.4386166421,1555010.002578863,4.387930792276698,1555010.002578863,4.387930792276698,0.85,0.09560986771410976,4.027634451161993,1.2672408056678255,1.0,0.0,4.027634451162498,1.284817550403793,1.2851134632939751,3.1347909669323757,19324.57780421956,1970.5585295916098,4632.441516551485,4632.441516551485,5.559028968422823,5.014104725122405,-2.3537089109892952,7.3678136361117,3.477796679121311,3.477796679121311,0.9936561940346602,0.0,0.0,0.00023030311608222451,7.76519705625866e-05,0.0001526511455196379,0.0006148230127042363,0.09560986771421676,0.07173604249426095,0.023873825219955812,0.09560988773128729,0.07173604249418067,0.023873825219929094,0.3774643903877033,0.3774643903877033,0.12562051891270892,0.0,4.8863949070104695,4.845015571069382,5.010776216141608,4.887240726040204,4.846177223942448,5.010672336832613,24798.915266079657,21079.077976167708,0.85,1.0661253973124412,0.6624300365128187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272122015551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.043038589754,1535.5731310791582,0.3774643903877033,0.12562051891270892,6.112874298809886,3.477796679121311
3540.0,-30.129594909497033,5.014088977649424,35.00557390717993,24.0997526672669,4.993046646309821,-26.61734905780684,-40.13583456454796,1.4808007946196435,-0.13221325644587978,-5.019715027156048,40.01104872795434,42256.61496096248,25751.889696757793,25751.889696757793,68008.50465772027,77348.90255356755,77348.90255356755,25751.889696757793,103100.79225032534,103100.79225032534,103100.79225032534,127899.68637963603,91567.38490651644,56475.09731391135,38991.4306584501,24798.89412931069,0.0,63790.324787760794,21079.060009914087,1535.571884763323,0.0,0.8867783943964284,2.816187469395828,0.0014959135982669303,354383.5407898844,1555009.6722745753,4.387928595127807,1555009.6722745753,4.387928595127807,0.85,0.09560975664886859,4.027634451161993,1.2672405924694616,1.0,0.0,4.027634451161349,1.284817566573895,1.2851134796330443,3.13479092747939,19324.563366986782,1970.5570574035764,4632.441516551485,4632.441516551485,5.559031798836005,5.014088977649424,-2.353688546905884,7.367777524555308,3.4778154955339295,3.4778154955339295,0.9936615701525513,0.0,0.0,0.00023030324468775197,7.765210944195864e-05,0.00015265113524579334,0.000614822971324946,0.0956097566489863,0.07173593408243592,0.023873822566550382,0.09560972668198812,0.0717359340823476,0.023873822566520993,0.3774639559070377,0.3774639559070377,0.1256205502006452,0.0,4.886613506123979,4.845298500139336,5.010801203527706,4.887501770710173,4.846444251268338,5.010915218812158,24798.89412931069,21079.060009914087,0.85,1.0661256998454538,0.6624298449891275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272090910428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.038822314755,1535.571884763323,0.3774639559070377,0.1256205502006452,6.112874298809886,3.4778154955339295
3541.0,-30.129589306635978,5.014073310454773,35.005570231308596,24.09974617129194,4.993053853389329,-26.617343293680257,-40.13582234093917,1.4808078404337017,-0.1319520311786846,-5.01969877786828,40.01104074681779,42256.588422104694,25751.880063358094,25751.880063358094,68008.46848546278,77348.84707242234,77348.84707242234,25751.880063358094,103100.72713578044,103100.72713578044,103100.72713578044,127899.59524302083,91567.33008175287,56475.07143143577,38991.39850035233,24798.868107240385,0.0,63790.26660759271,21079.037891154327,1535.5701596451156,0.0,0.886778506015144,2.816185932316903,0.0014959135982669303,354383.76527729176,1555009.328071374,4.387924844284666,1555009.328071374,4.387924844284666,0.85,0.09560963534095354,4.027634451161993,1.2672404320212087,1.0,0.0,4.027634451162921,1.2848175333335163,1.285113446557755,3.134791008581675,19324.551796659434,1970.555877558538,4632.441516551485,4632.441516551485,5.559029719284722,5.014073310454773,-2.353661720491069,7.367735030945841,3.4778342529214505,3.4778342529214505,0.9936669294061288,0.0,0.0,0.0002303033791316594,7.765221698145295e-05,0.00015265116215020644,0.0006148230796860872,0.09560963534108002,0.07173581767228393,0.023873817668796093,0.09560957912099573,0.07173581767218903,0.02387381766876451,0.37746352216391615,0.37746352216391615,0.12562058393103973,0.0,4.886834019450475,4.84559303001987,5.0107989766592596,4.887746746689572,4.846801982104353,5.010820973300326,24798.868107240385,21079.037891154327,0.85,1.066126105159874,0.6624300331278918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720587686793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.034609675502,1535.5701596451156,0.37746352216391615,0.12562058393103973,6.112874298809886,3.4778342529214505
3542.0,-30.129583561320242,5.01405770459615,35.00556657932458,24.099739465769403,4.993062040309491,-26.617337303392596,-40.135810047481186,1.4808157823818784,-0.13172374562611822,-5.019683356316934,40.01103409084634,42256.562356155286,25751.87270303475,25751.87270303475,68008.43505919003,77348.78698492002,77348.78698492002,25751.87270303475,103100.65968795477,103100.65968795477,103100.65968795477,127899.50968171738,91567.27098958835,56475.046360823624,38991.36069862747,24798.849993762604,0.0,63790.21069239007,21079.022494698213,1535.56890434016,0.0,0.8867786086212351,2.8161847316525197,0.0014959135982669303,354383.9783294449,1555009.0410187326,4.387921396302951,1555009.0410187326,4.387921396302951,0.85,0.09560951983731836,4.027634451161993,1.267240215525963,1.0,0.0,4.02763445116222,1.2848174958936567,1.2851134092864094,3.1347910999301627,19324.53932573129,1970.5546058777759,4632.441516551485,4632.441516551485,5.559028130419905,5.01405770459615,-2.3536354878302905,7.36769319242644,3.4778530082804804,3.4778530082804804,0.9936722880801373,0.0,0.0,0.0002303035169939228,7.765232513559702e-05,0.0001526511918583258,0.0006148231993395321,0.09560951983742484,0.07173570564185126,0.02387381419557358,0.09560947126172821,0.07173570564177137,0.023873814195546992,0.3774630899032318,0.3774630899032318,0.12562061798106103,0.0,4.887053317077061,4.845890958923576,5.0107816590020775,4.887959610690814,4.8471119368954305,5.0107417182324525,24798.849993762604,21079.022494698213,0.85,1.0661265156677586,0.6624302051599327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720251677919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.030402089169,1535.56890434016,0.3774630899032318,0.12562061798106103,6.112874298809886,3.4778530082804804
3543.0,-30.129577558512718,5.014042050347415,35.005562931891724,24.099723575077974,4.993062260448982,-26.61733187804056,-40.135794086940564,1.4808165799769366,-0.13148488570215022,-5.01967312525633,40.011026919439246,42256.522056287286,25751.878509848197,25751.878509848197,68008.40056613547,77348.72167233168,77348.72167233168,25751.878509848197,103100.60018217989,103100.60018217989,103100.60018217989,127899.43074117173,91567.20334309997,56475.00372705604,38991.33290671548,24798.830558991842,0.0,63790.163465707315,21079.005975143064,1535.5676900481465,0.0,0.8867786866722858,2.816182785956686,0.0014959135982669303,354384.1196738729,1555008.731736899,4.38791877347077,1555008.731736899,4.38791877347077,0.8499999999999999,0.09560940845006279,4.027634451161993,1.26724002100993,1.0,0.0,4.027634451160894,1.284817491864782,1.2851134054416826,3.134791109760104,19324.525049481592,1970.5531501054481,4632.441516551485,4632.441516551485,5.559029383930268,5.014042050347415,-2.353613087269634,7.367655137617049,3.4778717560305537,3.4778717560305537,0.9936776445801582,0.0,0.0,0.00023030366103493768,7.765246555183858e-05,0.0001526511954830991,0.0006148232139387939,0.09560940845017472,0.07173559686964978,0.02387381158052494,0.09560933801485895,0.0717355968695658,0.023873811580496992,0.3774626592310578,0.3774626592310578,0.1256206513697913,0.0,4.887276451351738,4.846184053885111,5.01079425199157,4.888188239554154,4.847375848401214,5.010864082145417,24798.830558991842,21079.005975143064,0.85,1.066126764241572,0.6624300638295714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271990712592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.02619754344,1535.5676900481465,0.3774626592310578,0.1256206513697913,6.112874298809886,3.4778717560305537
3544.0,-30.129571464953038,5.014026531712121,35.00555929388626,24.09971096729862,4.993074657751142,-26.617325153197235,-40.13577791685236,1.4808283459954104,-0.13143984479859228,-5.019654216698034,40.01101989916637,42256.481356077355,25751.86223623535,25751.86223623535,68008.34359231271,77348.62051865492,77348.62051865492,25751.86223623535,103100.48275489027,103100.48275489027,103100.48275489027,127899.29181042242,91567.10474887058,56474.96558629324,38991.26573619704,24798.80905553215,0.0,63790.07479172919,21078.987697202327,1535.5661571338258,0.0,0.8867788083477479,2.8161844014946884,0.0014959135982669303,354384.3809000196,1555008.4289730892,4.38791468468187,1555008.4289730892,4.38791468468187,0.85,0.09560928850102471,4.027634451161993,1.267239742423408,1.0,0.0,4.0276344511631645,1.2848174365173521,1.2851133502693797,3.134791244800792,19324.504241958963,1970.5510283286305,4632.441516551485,4632.441516551485,5.559025870963555,5.014026531712121,-2.3535843203166666,7.367610852028788,3.4778904631731784,3.4778904631731784,0.993682989478051,0.0,0.0,0.0002303038072536905,7.765260781185893e-05,0.00015265119944183155,0.0006148232298831211,0.09560928850113765,0.07173548154772645,0.023873806953411195,0.09560931053676174,0.07173548154764171,0.02387380695338299,0.3774622297350522,0.3774622297350522,0.12562068603252288,0.0,4.887456890800593,4.846435958444829,5.010759626519302,4.888214371899437,4.847479453918538,5.010657086342746,24798.80905553215,21078.987697202327,0.85,1.0661273531087072,0.6624303466337398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719547131915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.02199834764,1535.5661571338258,0.3774622297350522,0.12562068603252288,6.112874298809886,3.4778904631731784
3545.0,-30.129565119971392,5.014011038297178,35.005555693162975,24.099704541172855,4.993081291158131,-26.61731877850649,-40.135758044756926,1.4808349496933282,-0.131179326591905,-5.019640422518922,40.011013709079165,42256.42626552045,25751.85920979321,25751.85920979321,68008.28547531366,77348.56767828082,77348.56767828082,25751.85920979321,103100.42688807403,103100.42688807403,103100.42688807403,127899.22090099203,91567.0520327726,56474.91062001249,38991.26823640012,24798.794012918002,0.0,63790.06224931813,21078.9749109803,1535.565114060968,0.0,0.8867789009825038,2.8161825870837185,0.0014959135982669303,354384.57146991935,1555008.1620127917,4.387911571778973,1555008.1620127917,4.387911571778973,0.85,0.09560917642171224,4.027634451161993,1.2672395012015478,1.0,0.0,4.027634451163833,1.2848174053085772,1.285113319249043,3.134791320946238,19324.493116648602,1970.5498938626956,4632.441516551485,4632.441516551485,5.559025217648855,5.014011038297178,-2.3535592872227022,7.36757032551988,3.477909185135444,3.477909185135444,0.9936883386101268,0.0,0.0,0.0002303039595055606,7.765278264145809e-05,0.0001526511768641025,0.0006148231389482818,0.09560917642181122,0.07173537232773441,0.023873804094076797,0.09560919398009522,0.07173537232766015,0.023873804094052084,0.37746179887649367,0.37746179887649367,0.12562071885826415,0.0,4.887652528610772,4.846706333941825,5.01073036126752,4.888461095927028,4.847814010371451,5.010639535044618,24798.794012918002,21078.9749109803,0.85,1.0661266516641568,0.6624296132580141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719181695434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.017801170003,1535.565114060968,0.37746179887649367,0.12562071885826415,6.112874298809886,3.477909185135444
3546.0,-30.129558587982544,5.013995529109568,35.00555209518498,24.099688266310864,4.9930837250859685,-26.617312655421713,-40.135745716374345,1.4808377925252625,-0.130989579199138,-5.019628588509164,40.011006587592775,42256.40348885269,25751.861102513165,25751.861102513165,68008.26459136585,77348.49194440589,77348.49194440589,25751.861102513165,103100.35304691906,103100.35304691906,103100.35304691906,127899.1272743834,91566.97464767164,56474.88619211914,38991.20939505833,24798.77422746434,0.0,63789.98362252267,21078.95809334469,1535.563841906394,0.0,0.8867789870122257,2.8161814742200497,0.0014959135982669303,354384.7349596732,1555007.8548840224,4.387908680832353,1555007.8548840224,4.387908680832353,0.85,0.09560906311600965,4.027634451161993,1.2672393198730427,1.0,0.0,4.027634451163111,1.2848173916851595,1.2851133058238795,3.134791354185648,19324.4767851427,1970.5482285125604,4632.441516551485,4632.441516551485,5.559025626228207,5.013995529109568,-2.353535716368891,7.3675312454784585,3.4779278888414566,3.4779278888414566,0.9936936825261304,0.0,0.0,0.00023030411624488362,7.765289110358909e-05,0.0001526512251412945,0.0006148233333911635,0.09560906311612152,0.0717352623635162,0.023873800752605322,0.09560908626546685,0.07173526236343226,0.023873800752577386,0.37746136821639925,0.37746136821639925,0.12562075051651625,0.0,4.887845365473424,4.846966093010337,5.01072179760439,4.888639009309998,4.848027584591421,5.010710049709644,24798.77422746434,21078.95809334469,0.85,1.0661276383735236,0.662430072703969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271880118096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.013609232303,1535.563841906394,0.37746136821639925,0.12562075051651625,6.112874298809886,3.4779278888414566
3547.0,-30.129551919124193,5.013980100923417,35.005548502224244,24.099681490939133,4.993092523844821,-26.617305772607196,-40.13572954628614,1.4808463773278666,-0.13077181681262573,-5.019612195059797,40.01099953777514,42256.365157158325,25751.851382338053,25751.851382338053,68008.21653949638,77348.42892393931,77348.42892393931,25751.851382338053,103100.28030627736,103100.28030627736,103100.28030627736,127899.0336020638,91566.91249756617,56474.848730785176,38991.18196308999,24798.75329578644,0.0,63789.93525887643,21078.94030141847,1535.5624023135263,0.0,0.886779095991591,2.816180525395611,0.0014959135982669303,354384.96143930295,1555007.5508461632,4.387905018685439,1555007.5508461632,4.387905018685439,0.85,0.09560894503995286,4.027634451161993,1.2672391346981753,1.0,0.0,4.027634451160505,1.28481735119205,1.2851132655270556,3.1347914529836984,19324.4636688606,1970.5468910240095,4632.441516551485,4632.441516551485,5.559023527944812,5.013980100923417,-2.353508807316826,7.367488908240244,3.477946561967023,3.477946561967023,0.9936990177048637,0.0,0.0,0.0002303042762685813,7.765303336433037e-05,0.00015265124290425093,0.0006148234049338587,0.09560894504006559,0.07173514876252916,0.02387379627753643,0.09560897616909102,0.07173514876244458,0.02387379627750828,0.3774609372512632,0.3774609372512632,0.1256207824771632,0.0,4.888038177607541,4.847232570337383,5.010692934154008,4.888840378247153,4.848329585739691,5.010608658581589,24798.75329578644,21078.94030141847,0.85,1.0661276933971018,0.6624299740338475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522718409451512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.00942125248,1535.5624023135263,0.3774609372512632,0.1256207824771632,6.112874298809886,3.477946561967023
3548.0,-30.129545070215006,5.013964691948206,35.00554492823175,24.09967523943635,4.993098027083168,-26.6172990573159,-40.13571337619794,1.4808520141841897,-0.13048111687425035,-5.01959867389831,40.010992904344576,42256.32769848527,25751.84907702532,25751.84907702532,68008.1767755106,77348.38135122221,77348.38135122221,25751.84907702532,103100.23042824754,103100.23042824754,103100.23042824754,127898.9661196936,91566.86438825306,56474.81073551646,38991.170725262884,24798.735691446065,0.0,63789.90641670895,21078.925337729153,1535.5612192691792,0.0,0.8867791888419488,2.816178282340037,0.0014959135982669303,354385.1482376379,1555007.2647658905,4.387901898538814,1555007.2647658905,4.387901898538814,0.8499999999999999,0.09560883142874882,4.027634451161993,1.267238908861764,1.0,0.0,4.0276344511600675,1.2848173244815246,1.2851132390215418,3.134791518153995,19324.453515775298,1970.54585569744,4632.441516551485,4632.441516551485,5.559023030299515,5.013964691948206,-2.3534840038494647,7.367448695797671,3.4779652336793836,3.4779652336793836,0.9937043524798239,0.0,0.0,0.00023030444061282376,7.765317562531272e-05,0.00015265126498751103,0.0006148234938771579,0.09560883142885424,0.0717350386694265,0.02387379275942773,0.09560883636834633,0.07173503866934741,0.02387379275940141,0.3774605066228408,0.3774605066228408,0.1256208134424965,0.0,4.888248953281675,4.847520361467502,5.010671962331571,4.889117557024065,4.848697183159857,5.010613790525554,24798.735691446065,21078.925337729153,0.85,1.0661275520808213,0.6624296863275655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522718009513889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.005236232344,1535.5612192691792,0.3774605066228408,0.1256208134424965,6.112874298809886,3.4779652336793836
3549.0,-30.12953803608777,5.013949304748362,35.0055413594139,24.099658510554605,4.99310309824118,-26.61729221849753,-40.13569717118514,1.4808572806510722,-0.13035298213003443,-5.019585041310407,40.01098590708092,42256.29095823176,25751.846463981292,25751.846463981292,68008.13742221305,77348.29321143817,77348.29321143817,25751.846463981292,103100.13967541946,103100.13967541946,103100.13967541946,127898.85559938777,91566.77546224893,56474.7732090431,38991.113614673144,24798.715923968313,0.0,63789.829538641454,21078.908535373066,1535.559905626954,0.0,0.8867792835770517,2.8161781894789804,0.0014959135982669303,354385.3365754363,1555006.962994615,4.3878987150576085,1555006.962994615,4.3878987150576085,0.85,0.09560871671218063,4.027634451161993,1.2672386885201563,1.0,0.0,4.027634451160718,1.284817299494631,1.2851132142457673,3.134791579118852,19324.434748654196,1970.543941983674,4632.441516551485,4632.441516551485,5.559022466224607,5.013949304748362,-2.3534591331919055,7.367408437940267,3.4779838854734004,3.4779838854734004,0.9937096815638287,0.0,0.0,0.00023030460940161462,7.765331819379531e-05,0.00015265129120781932,0.0006148235994829749,0.0956087167122915,0.07173492787759188,0.023873788834699622,0.09560876163819794,0.0717349278775087,0.023873788834671936,0.37746007773447837,0.37746007773447837,0.12562084407109536,0.0,4.888440431756692,4.847780624030804,5.010656445920688,4.889232059180358,4.8488475422975625,5.010620307660304,24798.715923968313,21078.908535373066,0.85,1.0661282200325728,0.6624299087150641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717598778472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.001055041519,1535.559905626954,0.37746007773447837,0.12562084407109536,6.112874298809886,3.4779838854734004
3550.0,-30.129530840793773,5.0139338528334045,35.00553777572035,24.09964286433535,4.993101577784385,-26.61728589379265,-40.13568487772716,1.4808566307833504,-0.13007097096004827,-5.019575546315653,40.0109783361581,42256.27090057585,25751.854229794873,25751.854229794873,68008.12513037072,77348.2359833964,77348.2359833964,25751.854229794873,103100.09021319127,103100.09021319127,103100.09021319127,127898.78439338111,91566.71471437959,56474.749631559374,38991.07231424468,24798.694180189832,0.0,63789.766494434516,21078.890053161358,1535.5585758284392,0.0,0.88677935932773,2.816175590589203,0.0014959135982669303,354385.4677513398,1555006.6364831666,4.387896169529903,1555006.6364831666,4.387896169529903,0.8500000000000001,0.09560860457017037,4.027634451161993,1.267238475871273,1.0,0.0,4.027634451161472,1.2848173021783929,1.2851132171519906,3.1347915725708124,19324.421928302803,1970.542634671657,4632.441516551485,4632.441516551485,5.559024142622151,5.0139338528334045,-2.353437337463994,7.367371190297399,3.4780025181546943,3.4780025181546943,0.9937150051870555,0.0,0.0,0.00023030478205783144,7.765342634935801e-05,0.00015265135570847343,0.0006148238592680315,0.09560860457028797,0.07173481900658572,0.023873785563702253,0.09560859877610321,0.07173481900649749,0.023873785563672888,0.37745964875995824,0.37745964875995824,0.1256208747472871,0.0,4.88864968865073,4.848052011534605,5.010678714809956,4.889504575355602,4.849155579648425,5.010785848616308,24798.694180189832,21078.890053161358,0.85,1.0661290810071276,0.6624302489688937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522717176935387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.996877789528,1535.5585758284392,0.37745964875995824,0.1256208747472871,6.112874298809886,3.4780025181546943
3551.0,-30.129523427128877,5.013918566928605,35.00553419845819,24.099645728152268,4.993115980576278,-26.617277780101617,-40.13566469131035,1.4808703335491227,-0.12981126780249497,-5.019555165971602,40.01097135610026,42256.21933201146,25751.834308576003,25751.834308576003,68008.05364058746,77348.18920412399,77348.18920412399,25751.834308576003,103100.02351269999,103100.02351269999,103100.02351269999,127898.69562865133,91566.6707736753,56474.70090156313,38991.077635680194,24798.67211595134,0.0,63789.749751631534,21078.87129855864,1535.5569820274527,0.0,0.8867794883488974,2.8161745558991838,0.0014959135982669303,354385.7493113973,1555006.335454019,4.387891833900017,1555006.335454019,4.387891833900017,0.85,0.09560848307103087,4.027634451161993,1.2672382549801844,1.0,0.0,4.02763445116356,1.2848172377047966,1.2851131528921211,3.1347917298782337,19324.41265496902,1970.541689054776,4632.441516551485,4632.441516551485,5.559019842250781,5.013918566928605,-2.353407550836015,7.36732611776462,3.4780211056682626,3.4780211056682626,0.9937203159052179,0.0,0.0,0.00023030495995413988,7.765360394600957e-05,0.00015265135600813032,0.00061482386047494,0.09560848307114339,0.07173470282114347,0.023873780249999928,0.09560847832413762,0.07173470282105904,0.023873780249971832,0.3774592205649334,0.3774592205649334,0.12562090774351703,0.0,4.888860826000553,4.848345733637245,5.010641360035777,4.889743898169115,4.849559293680727,5.010530701678192,24798.67211595134,21078.87129855864,0.85,1.0661282401229053,0.6624296144214092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716745427002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.992704000713,1535.5569820274527,0.3774592205649334,0.12562090774351703,6.112874298809886,3.4780211056682626
3552.0,-30.129515857194495,5.013903261140493,35.00553065655377,24.099634447507583,4.9931197957388065,-26.617270584627793,-40.13564845137296,1.480874523172228,-0.12957671608182864,-5.019543460723449,40.01096523144622,42256.18467045337,25751.836694573405,25751.836694573405,68008.02136502677,77348.12821081262,77348.12821081262,25751.836694573405,103099.96490538602,103099.96490538602,103099.96490538602,127898.62275781,91566.60826922982,56474.66472887103,38991.048378176434,24798.65785242398,0.0,63789.706230600415,21078.859174560384,1535.5560283570344,0.0,0.8867795701128585,2.81617283900969,0.0014959135982669303,354385.91102269874,1555006.0713159319,4.387889086302678,1555006.0713159319,4.387889086302678,0.85,0.09560837413208254,4.027634451161993,1.2672380522219466,1.0,0.0,4.027634451161015,1.2848172177291988,1.285113133145317,3.134791778616169,19324.399463906295,1970.5403439407235,4632.441516551485,4632.441516551485,5.559020357313387,5.013903261140493,-2.353384114867303,7.367287376007797,3.4780397175083704,3.4780397175083704,0.9937256335738202,0.0,0.0,0.00023030514160037553,7.765374682248128e-05,0.00015265139477789425,0.0006148240166253769,0.09560837413217975,0.07173459641106546,0.02387377772111429,0.09560836947313353,0.07173459641099252,0.023873777721090013,0.37745879452939546,0.37745879452939546,0.12562093899345456,0.0,4.889077598441531,4.848638978558029,5.010628022504022,4.88996674464164,4.849834170583847,5.010596934188413,24798.65785242398,21078.859174560384,0.85,1.0661284615291549,0.6624295229969682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271630082274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.988534826442,1535.5560283570344,0.37745879452939546,0.12562093899345456,6.112874298809886,3.4780397175083704
3553.0,-30.129508125166232,5.013887921000269,35.00552710113601,24.099613178428285,4.993120414574733,-26.61726356284217,-40.13563601821659,1.4808758522507843,-0.12943553948042563,-5.019532513889598,40.01095775402974,42256.16648874683,25751.84081682682,25751.84081682682,68008.00730557364,77348.03961970468,77348.03961970468,25751.84081682682,103099.8804365315,103099.8804365315,103099.8804365315,127898.51638500139,91566.51680775709,56474.64367679981,38990.97014550809,24798.63594846989,0.0,63789.60609397798,21078.840556199408,1535.554652029255,0.0,0.886779652915132,2.8161722611299207,0.0014959135982669303,354386.06225634564,1555005.748837274,4.387886303814224,1555005.748837274,4.387886303814224,0.85,0.0956082617484183,4.027634451161993,1.2672378489142284,1.0,0.0,4.027634451161028,1.2848172111281753,1.285113126781165,3.134791794721833,19324.380161694844,1970.5383756629271,4632.441516551485,4632.441516551485,5.55902124717965,5.013887921000269,-2.3533612770542307,7.3672491980545,3.478058297873838,3.478058297873838,0.993730942249668,0.0,0.0,0.00023030532713631382,7.765385620764287e-05,0.00015265147092867096,0.0006148243233328687,0.09560826174853519,0.07173448750137067,0.023873774247164522,0.09560827308727866,0.07173448750128297,0.02387377424713533,0.3774583703883127,0.3774583703883127,0.125620970278501,0.0,4.889277350183988,4.848901306856931,5.010639448743802,4.890096974409175,4.849971392767884,5.010705973114568,24798.63594846989,21078.840556199408,0.85,1.066129914729069,0.6624302778495444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271584684688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.98436902989,1535.554652029255,0.3774583703883127,0.125620970278501,6.112874298809886,3.478058297873838
