time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3554.0,-30.12950020825585,5.013872620675242,35.005523534844926,24.099601653311424,4.993125893158262,-26.617255888626808,-40.13561593657357,1.4808815735293042,-0.12923326613520203,-5.019518113785757,40.01095032648605,42256.11734283196,25751.83603900324,25751.83603900324,68007.95338183519,77347.97079941248,77347.97079941248,25751.83603900324,103099.80683841571,103099.80683841571,103099.80683841571,127898.41998126401,91566.44700997119,56474.593553391,38990.9482850891,24798.613142848302,0.0,63789.5614279374,21078.821171421056,1535.553147985931,0.0,0.8867797531150885,2.816171283232429,0.0014959135982669303,354386.26119798404,1555005.4285095325,4.387882936694325,1555005.4285095325,4.387882936694325,0.85,0.09560814599490342,4.027634451161993,1.2672376214293766,1.0,0.0,4.027634451160722,1.2848171839697766,1.2851130998606042,3.134791860984899,19324.36543143103,1970.536873594044,4632.441516551485,4632.441516551485,5.559020215796185,5.013872620675242,-2.3533359296418994,7.367208550317141,3.478076842366771,3.478076842366771,0.9937362406762204,0.0,0.0,0.0002303055171087838,7.765403288341608e-05,0.00015265148422536771,0.0006148243768871025,0.0956081459950211,0.07173437583853202,0.023873770156489067,0.09560815704473599,0.07173437583844373,0.02387377015645968,0.37745794608268235,0.37745794608268235,0.12562100308507837,0.0,4.8894734152966635,4.8491617245705925,5.01064184728375,4.890284847650548,4.8502307201763415,5.010678828495884,24798.613142848302,21078.821171421056,0.85,1.0661298159051191,0.6624299712511488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522715383150135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.98020673295,1535.553147985931,0.37745794608268235,0.12562100308507837,6.112874298809886,3.478076842366771
3555.0,-30.129492126424356,5.013857330725272,35.005519972751635,24.099595576431625,4.993130139093995,-26.617248189252628,-40.13559959186239,1.4808862019223759,-0.12891959815527798,-5.019505100449584,40.01094331617432,42256.08456813217,25751.834793996426,25751.834793996426,68007.9193621286,77347.92904126199,77347.92904126199,25751.834793996426,103099.76383525842,103099.76383525842,103099.76383525842,127898.35700072774,91566.40370863669,56474.559235507455,38990.93830347693,24798.593165469323,0.0,63789.531468946254,21078.804190648923,1535.5518395499741,0.0,0.8867798447448736,2.8161686789889226,0.0014959135982669303,354386.44098109764,1555005.1261758024,4.387879857566965,1555005.1261758024,4.387879857566965,0.85,0.09560803331488538,4.027634451161993,1.267237412077375,1.0,0.0,4.027634451162491,1.2848171619160977,1.2851130780510234,3.134791914793094,19324.356293031116,1970.5359417365887,4632.441516551485,4632.441516551485,5.559019947037948,5.013857330725272,-2.353311611681471,7.367168942406742,3.478095373303722,3.478095373303722,0.9937415352296348,0.0,0.0,0.00023030571103881147,7.7654176682406e-05,0.0001526515343564055,0.0006148245787965974,0.09560803331499627,0.07173426638173461,0.02387376693326167,0.09560799704342758,0.0717342663816514,0.02387376693323398,0.37745752170439056,0.37745752170439056,0.1256210365688175,0.0,4.8896909248513225,4.849449586503795,5.0106476499798305,4.8905855022943,4.850625728584646,5.010695610374285,24798.593165469323,21078.804190648923,0.85,1.0661297833052108,0.6624297685695199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522714908365864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.976048397548,1535.5518395499741,0.37745752170439056,0.1256210365688175,6.112874298809886,3.478095373303722
3556.0,-30.129483854700705,5.013842159552921,35.00551643267258,24.099593480955832,4.993142297060606,-26.617239527708477,-40.13558310745282,1.4808979700684621,-0.12870505699942214,-5.019486934006941,40.01093683319965,42256.05202261895,25751.820540682176,25751.820540682176,68007.87256330112,77347.87144392049,77347.87144392049,25751.820540682176,103099.69198460267,103099.69198460267,103099.69198460267,127898.26640569633,91566.34769461252,56474.5282733112,38990.91046811257,24798.574421093654,0.0,63789.48488920622,21078.788257929606,1535.5504827516465,0.0,0.8867799606959407,2.816167979561645,0.0014959135982669303,354386.6919560311,1555004.8465845769,4.3878759611478495,1555004.8465845769,4.3878759611478495,0.85,0.09560791725766798,4.027634451161993,1.2672372219571848,1.0,0.0,4.0276344511618305,1.284817106450807,1.2851130228279906,3.1347920501214177,19324.34447171984,1970.534736298312,4632.441516551485,4632.441516551485,5.559016870190846,5.013842159552921,-2.353283501310562,7.367125660863483,3.4781138818699393,3.4781138818699393,0.9937468233914112,0.0,0.0,0.00023030590952561144,7.765432171069679e-05,0.00015265158781491465,0.0006148247941079306,0.09560791725777254,0.0717341543686313,0.023873762889141247,0.09560790132107609,0.07173415436855285,0.023873762889115135,0.37745709910653086,0.37745709910653086,0.12562107080240392,0.0,4.889902250806756,4.84974240919837,5.010613760639387,4.890781877007498,4.850948171799985,5.010512753412058,24798.574421093654,21078.788257929606,0.85,1.0661298281593223,0.6624297420807214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522714423691159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.971893629965,1535.5504827516465,0.37745709910653086,0.12562107080240392,6.112874298809886,3.4781138818699393
3557.0,-30.12947544230309,5.013826998721153,35.00551292498787,24.099581920914375,4.993148032304479,-26.617231381870926,-40.13556676274163,1.4809039718724522,-0.1285199944322244,-5.019473811901603,40.010930696595686,42256.020392876904,25751.81929981215,25751.81929981215,68007.83969268906,77347.80138589541,77347.80138589541,25751.81929981215,103099.62068570756,103099.62068570756,103099.62068570756,127898.17998134156,91566.27656279407,56474.49556977614,38990.86777001992,24798.55929563399,0.0,63789.42706565391,21078.77540128889,1535.5494451363243,0.0,0.8867800497151899,2.8161670787259774,0.0014959135982669303,354386.873241996,1555004.581931315,4.387872969745883,1555004.581931315,4.387872969745883,0.85,0.09560780796101273,4.027634451161993,1.2672369900764902,1.0,0.0,4.027634451161858,1.2848170779554648,1.2851129945854554,3.134792119646468,19324.32945991914,1970.5332055206559,4632.441516551485,4632.441516551485,5.559016602325612,5.013826998721153,-2.353259081744341,7.367086080465494,3.478132400784155,3.478132400784155,0.9937521145097586,0.0,0.0,0.00023030611138815985,7.765446551018187e-05,0.00015265164587797796,0.0006148250279647247,0.09560780796111064,0.07173404777621353,0.023873760184897102,0.09560781573062904,0.07173404777614008,0.023873760184872656,0.37745667842587755,0.37745667842587755,0.12562110323175305,0.0,4.89010761444689,4.850023774880697,5.010590433908476,4.890953817469381,4.851174138371846,5.010522083438218,24798.55929563399,21078.77540128889,0.85,1.066130279281133,0.6624298467108946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713927628483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.967742935947,1535.5494451363243,0.37745667842587755,0.12562110323175305,6.112874298809886,3.478132400784155
3558.0,-30.12946680547867,5.013811843688892,35.00550942038016,24.099570605345093,4.993152158279978,-26.617223194920992,-40.135550348181255,1.48090854772241,-0.1282930233157913,-5.019460929919862,40.01092377084852,42255.98969956193,25751.818603871277,25751.818603871277,68007.80830343321,77347.73886207663,77347.73886207663,25751.818603871277,103099.5574659479,103099.5574659479,103099.5574659479,127898.09705955641,91566.21222321983,56474.46306070559,38990.8324027936,24798.539593608508,0.0,63789.371996402115,21078.75865456723,1535.5481518865915,0.0,0.8867801403699045,2.8161655989151124,0.0014959135982669303,354387.0512106495,1555004.2832447246,4.387869923386174,1555004.2832447246,4.387869923386174,0.85,0.09560769625808185,4.027634451161993,1.267236781273969,1.0,0.0,4.027634451162208,1.2848170561201022,1.2851129730113533,3.1347921729220083,19324.315881567192,1970.5318209140933,4632.441516551485,4632.441516551485,5.559016452093635,5.013811843688892,-2.353234859642106,7.367046703330997,3.4781508975324935,3.4781508975324935,0.9937573992949982,0.0,0.0,0.00023030631863618856,7.765460992444225e-05,0.0001526517087117463,0.0006148252810361747,0.09560769625819153,0.07173393954514068,0.023873756713050854,0.0956076947440096,0.07173393954505838,0.023873756713023466,0.37745625877914574,0.37745625877914574,0.12562113483591775,0.0,4.890314814052715,4.850303985810399,5.010577937712014,4.891167906604096,4.851449274754714,5.010552452678326,24798.539593608508,21078.75865456723,0.85,1.066130707592936,0.6624299374188113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713423129499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.963595335823,1535.5481518865915,0.37745625877914574,0.12562113483591775,6.112874298809886,3.4781508975324935
3559.0,-30.129458007048356,5.013796719117673,35.00550591727153,24.099559045303636,4.99315781517204,-26.617214709399256,-40.13553009191526,1.4809145175230494,-0.12810156806489204,-5.019446900101374,40.01091680529689,42255.943837211315,25751.81494854618,25751.81494854618,68007.7587857575,77347.66914542917,77347.66914542917,25751.81494854618,103099.48409397535,103099.48409397535,103099.48409397535,127898.00334554848,91566.14124539231,56474.41593717492,38990.805898019324,24798.519251573136,0.0,63789.32514959246,21078.741363837165,1535.5467951830071,0.0,0.8867802370115777,2.8161647200262783,0.0014959135982669303,354387.2450371109,1555003.9828415306,4.387866675841263,1555003.9828415306,4.387866675841263,0.85,0.0956075833317185,4.027634451161993,1.2672365499427545,1.0,0.0,4.027634451161755,1.2848170277553557,1.2851129449113463,3.134792242128427,19324.30090226504,1970.530293450367,4632.441516551485,4632.441516551485,5.559015663022666,5.013796719117673,-2.3532098106992616,7.367006529816935,3.478169370762297,3.478169370762297,0.9937626773606564,0.0,0.0,0.00023030652976226482,7.765478813812681e-05,0.000152651741624138,0.0006148254135952575,0.09560758333182916,0.07173383044363266,0.0238737528881965,0.09560759085315454,0.07173383044354963,0.023873752888168866,0.3774558400770733,0.3774558400770733,0.1256211664214362,0.0,4.890515622877672,4.8505758205869824,5.010565021561206,4.891345332036508,4.85168978268365,5.010540039720695,24798.519251573136,21078.741363837165,0.85,1.0661307142891445,0.6624297049407063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271290517147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.959452512128,1535.5467951830071,0.3774558400770733,0.1256211664214362,6.112874298809886,3.478169370762297
3560.0,-30.12944905967129,5.013781605119532,35.00550241809429,24.09954765988516,4.993162285099872,-26.61720620851242,-40.13551367735488,1.480919433941125,-0.12788405412641168,-5.019433814002899,40.01090991358983,42255.91428359607,25751.81367977696,25751.81367977696,68007.72796337302,77347.60498696734,77347.60498696734,25751.81367977696,103099.4186667443,103099.4186667443,103099.4186667443,127897.91828872192,91566.07528507114,56474.384581700564,38990.76744818953,24798.499621977622,0.0,63789.26707016715,21078.724678680977,1535.545500973172,0.0,0.8867803285819227,2.8161633883834316,0.0014959135982669303,354387.4258258514,1555003.6856230719,4.387863598713607,1555003.6856230719,4.387863598713607,0.85,0.09560747177053713,4.027634451161993,1.2672363356454297,1.0,0.0,4.027634451161296,1.2848170043113114,1.2851129217377675,3.1347922993289528,19324.286981867426,1970.5288739648531,4632.441516551485,4632.441516551485,5.559015389134866,5.013781605119532,-2.353185468381174,7.366967073500707,3.478187827922794,3.478187827922794,0.993767950835084,0.0,0.0,0.00023030674446263292,7.765493255294198e-05,0.00015265181190969094,0.0006148256966797719,0.09560747177064623,0.07173372239399228,0.023873749376653947,0.09560747493581304,0.07173372239391043,0.02387374937662671,0.3774554218093823,0.3774554218093823,0.12562119795822962,0.0,4.890717513722336,4.850846677513346,5.010559382060308,4.891549759876511,4.851954937694643,5.010561711987009,24798.499621977622,21078.724678680977,0.85,1.0661312017986604,0.6624298447749094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522712377521834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.955313213834,1535.545500973172,0.3774554218093823,0.12562119795822962,6.112874298809886,3.478187827922794
3561.0,-30.129439890458727,5.013766519072485,35.005498921504845,24.099536064919107,4.99316782111233,-26.617197401323086,-40.135493386164285,1.4809253319767661,-0.12769149706366534,-5.019419920859224,40.0109029906104,42255.86981425948,25751.81032564566,25751.81032564566,68007.68013990513,77347.53581221397,77347.53581221397,25751.81032564566,103099.34613785963,103099.34613785963,103099.34613785963,127897.8256485729,91566.00465054323,56474.33865258918,38990.73999772672,24798.47951071329,0.0,63789.21950844001,21078.707584106294,1535.5441602780854,0.0,0.8867804243735801,2.8161624790602793,0.0014959135982669303,354387.6177642657,1555003.3870559745,4.387860379733537,1555003.3870559745,4.387860379733537,0.85,0.09560735937820668,4.027634451161993,1.267236105413176,1.0,0.0,4.027634451161885,1.2848169762639343,1.2851128939666356,3.134792367761036,19324.27207501591,1970.5273538890356,4632.441516551485,4632.441516551485,5.5590146650822705,5.013766519072485,-2.3531605485974043,7.36692706766989,3.4782062630652177,3.4782062630652177,0.9937732180186336,0.0,0.0,0.0002303069644863344,7.765511107457811e-05,0.00015265185341175631,0.0006148258638349202,0.09560735937831653,0.07173361368688248,0.02387374569143405,0.09560737091688602,0.07173361368680006,0.023873745691406614,0.3774550040110968,0.3774550040110968,0.12562122988888236,0.0,4.890914452739196,4.851111315026628,5.010552602685323,4.891728423795541,4.8521962287757106,5.010551907993317,24798.47951071329,21078.707584106294,0.85,1.0661312470033746,0.6624296415582976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711840939762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.951177192717,1535.5441602780854,0.3774550040110968,0.12562122988888236,6.112874298809886,3.4782062630652177
3562.0,-30.129430578825037,5.013751435242272,35.005495426702886,24.099519510660343,4.993171659475555,-26.617188635712523,-40.135476901754714,1.4809297163631283,-0.1275474525818936,-5.019407254150799,40.01089604949556,42255.84166028411,25751.810059625594,25751.810059625594,68007.6517199097,77347.45330108225,77347.45330108225,25751.810059625594,103099.26336070785,103099.26336070785,103099.26336070785,127897.7230676675,91565.9199348474,56474.308294049624,38990.679600886426,24798.45970695965,0.0,63789.139307846075,21078.690750915703,1535.5428634566088,0.0,0.8867805139879053,2.816162064306542,0.0014959135982669303,354387.79275913833,1555003.0877067943,4.387857368336784,1555003.0877067943,4.387857368336784,0.85,0.09560724835290596,4.027634451161993,1.2672358993580568,1.0,0.0,4.027634451161791,1.2848169552908673,1.2851128732758343,3.1347924189326912,19324.25419644666,1970.525530782343,4632.441516551485,4632.441516551485,5.559014607656815,5.013751435242272,-2.3531365459386273,7.3668879811808985,3.4782246814495577,3.4782246814495577,0.9937784804141593,0.0,0.0,0.00023030718792776047,7.765525610448262e-05,0.00015265193182327784,0.0006148261796478657,0.0956072483530156,0.07173350597941809,0.023873742373597497,0.09560728575406469,0.07173350597933584,0.02387374237357012,0.37745458639159585,0.37745458639159585,0.1256212620617105,0.0,4.89109874519562,4.851356182310667,5.010554596677821,4.8918598015688985,4.852359687763453,5.0105866629454,24798.45970695965,21078.690750915703,0.85,1.0661321418949565,0.66243003305559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711291054058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.947045913956,1535.5428634566088,0.37745458639159585,0.1256212620617105,6.112874298809886,3.4782246814495577
3563.0,-30.129421064735684,5.013736307770431,35.005491916806825,24.09951409734788,4.993171659604553,-26.61718007169476,-40.13546045226974,1.480930666563758,-0.12713914853719643,-5.01939681217581,40.01088862024324,42255.81449599706,25751.815296620865,25751.815296620865,68007.62979261792,77347.43136367387,77347.43136367387,25751.815296620865,103099.24666029474,103099.24666029474,103099.24666029474,127897.68440121156,91565.89415730948,56474.27728963324,38990.685408529156,24798.437740916823,0.0,63789.12314944598,21078.6720797793,1535.541499582132,0.0,0.8867805940453357,2.816157915804388,0.0014959135982669303,354387.9370186154,1555002.7673057779,4.387854678089949,1555002.7673057779,4.387854678089949,0.85,0.09560713806865961,4.027634451161993,1.2672357493499296,1.0,0.0,4.027634451160701,1.2848169503740567,1.28511286865123,3.134792430929093,19324.248756303692,1970.524976042144,4632.441516551485,4632.441516551485,5.559015738161162,5.013736307770431,-2.3531142134260135,7.366850521196445,3.478243075359231,3.478243075359231,0.9937837358169231,0.0,0.0,0.0002303074162275078,7.765540082736909e-05,0.0001526520154001387,0.0006148265162649098,0.09560713806877552,0.07173339868335345,0.02387373938542208,0.09560706862719173,0.07173339868326647,0.023873739385393136,0.3774541678921537,0.3774541678921537,0.12562129495601035,0.0,4.891326596282681,4.851651028652498,5.010580844219135,4.892257663638588,4.852850230407114,5.010705693585294,24798.437740916823,21078.6720797793,0.85,1.0661320682099482,0.6624297750103821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271073262728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.942917794002,1535.541499582132,0.3774541678921537,0.12562129495601035,6.112874298809886,3.478243075359231
3564.0,-30.129411434517664,5.013721370525633,35.005488425809254,24.099506029766076,4.993188417132053,-26.617169727320807,-40.13543991660697,1.4809467099353126,-0.12712324413070064,-5.019375303744572,40.01088215091158,42255.77106806059,25751.792469375814,25751.792469375814,68007.5635374364,77347.33080582565,77347.33080582565,25751.792469375814,103099.12327520146,103099.12327520146,103099.12327520146,127897.54089614609,91565.79649663,56474.23675886553,38990.62193084941,24798.41762094463,0.0,63789.03955179404,21078.654977802937,1535.5399821783153,0.0,0.8867807269581451,2.8161602179117966,0.0014959135982669303,354388.23416513705,1555002.4883032558,4.387850211693707,1555002.4883032558,4.387850211693707,0.85,0.09560701976949988,4.027634451161993,1.267235489995219,1.0,0.0,4.027634451161693,1.2848168748405064,1.2851127933972022,3.1347926152215058,19324.2281457993,1970.5228743555956,4632.441516551485,4632.441516551485,5.559010810469151,5.013721370525633,-2.353083743884666,7.366805114410299,3.4782614309639626,3.4782614309639626,0.9937889802754178,0.0,0.0,0.00023030764731408654,7.765558150087782e-05,0.00015265206581320873,0.0006148267193103274,0.09560701976960502,0.07173328519969685,0.023873734569908166,0.0956070666344897,0.07173328519961797,0.023873734569881913,0.3774537518840662,0.3774537518840662,0.12562132990019886,0.0,4.891503554719975,4.851901888574616,5.010535433414361,4.892252059613895,4.852946141235748,5.010394696249875,24798.41762094463,21078.654977802937,0.85,1.066132426750478,0.6624299623409545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45227101620591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.938794040298,1535.5399821783153,0.3774537518840662,0.12562132990019886,6.112874298809886,3.4782614309639626
3565.0,-30.129401658741084,5.0137062827540255,35.00548495265276,24.09948563380169,4.993183129857897,-26.617161456567814,-40.13542350204659,1.48094292768473,-0.12686264478577414,-5.019369829122349,40.01087568857521,42255.745202862585,25751.810532592906,25751.810532592906,68007.55573545549,77347.26978272948,77347.26978272948,25751.810532592906,103099.08031532238,103099.08031532238,103099.08031532238,127897.48319131817,91565.72938698025,56474.2048071136,38990.5828665185,24798.402875995795,0.0,63788.9857425143,21078.642444596426,1535.5391387943334,0.0,0.8867807782284997,2.8161574312162556,0.0014959135982669303,354388.309798995,1555002.2096024558,4.387848488807194,1555002.2096024558,4.387848488807194,0.85,0.0956069185316599,4.027634451161993,1.267235281192698,1.0,0.0,4.027634451160703,1.2848168920507437,1.285112810912811,3.134792573230678,19324.213982845096,1970.521430136193,4632.441516551485,4632.441516551485,5.559014709755743,5.0137062827540255,-2.3530650546663123,7.366771337420338,3.4782798187413992,3.4782798187413992,0.9937942339261141,0.0,0.0,0.00023030788189370456,7.765572591705712e-05,0.00015265215597664743,0.0006148270824556994,0.09560691853175848,0.0717331848778746,0.023873733653883893,0.09560692504394544,0.07173318487780062,0.023873733653859273,0.3774533353971173,0.3774533353971173,0.12562136215452366,0.0,4.891702233894478,4.852156928493116,5.010564487320323,4.89250718433658,4.853187478615382,5.01069111493814,24798.402875995795,21078.642444596426,0.85,1.0661332037786202,0.6624301156539605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522709584526625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.934672930174,1535.5391387943334,0.3774533353971173,0.12562136215452366,6.112874298809886,3.4782798187413992
3566.0,-30.129391710403134,5.0136912787415655,35.00548145227982,24.099478998128347,4.99319085517654,-26.61715172907067,-40.135406877938635,1.4809508738442518,-0.12663176733792625,-5.0193534230635235,40.01086794952308,42255.71919228615,25751.800481495167,25751.800481495167,68007.51967378132,77347.21157533674,77347.21157533674,25751.800481495167,103099.01205683191,103099.01205683191,103099.01205683191,127897.38906343983,91565.6702918472,56474.17790879754,38990.547092277404,24798.377006607912,0.0,63788.92409888531,21078.620455616725,1535.5374124433358,0.0,0.8867808897667027,2.8161563115407677,0.0014959135982669303,354388.53645462194,1555001.875840861,4.387844740683289,1555001.875840861,4.387844740683289,0.85,0.09560680133413665,4.027634451161993,1.2672350646974522,1.0,0.0,4.027634451162231,1.2848168543829421,1.2851127735430619,3.1347926651354068,19324.201511290463,1970.520158391547,4632.441516551485,4632.441516551485,5.5590125400364485,5.0136912787415655,-2.3530383883783936,7.366729667119959,3.4782981362145073,3.4782981362145073,0.9937994674898593,0.0,0.0,0.000230308120614334,7.765587217710021e-05,0.0001526522484372338,0.0006148274548531424,0.09560680133425957,0.07173307225045122,0.02387372908380835,0.09560679156955278,0.07173307225035899,0.023873729083777655,0.3774529189479056,0.3774529189479056,0.12562139674420938,0.0,4.891899921172353,4.852421043059962,5.010562280201668,4.892721655725609,4.853508633552224,5.010584653717046,24798.377006607912,21078.620455616725,0.85,1.0661336687283887,0.6624303480457128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522708998264924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.93055505708,1535.5374124433358,0.3774529189479056,0.12562139674420938,6.112874298809886,3.4782981362145073
3567.0,-30.1293815517935,5.013676395644415,35.00547798899096,24.099476693104975,4.993204017343107,-26.617141268654116,-40.135386342275865,1.480963734203816,-0.1264509664212028,-5.019335159111773,40.01086202893324,42255.6779573902,25751.785971658006,25751.785971658006,68007.46392904822,77347.14913893795,77347.14913893795,25751.785971658006,103098.93511059595,103098.93511059595,103098.93511059595,127897.2961343819,91565.60908365536,56474.13790210818,38990.52353505242,24798.36102378596,0.0,63788.884558838385,21078.606870218067,1535.5362083127873,0.0,0.8867810041766429,2.8161560670957475,0.0014959135982669303,354388.78877784434,1555001.6205040067,4.387840896058341,1555001.6205040067,4.387840896058341,0.85,0.09560668847886108,4.027634451161993,1.2672348569938916,1.0,0.0,4.0276344511621724,1.2848167937144277,1.285112713173786,3.134792813159012,19324.188593791692,1970.5188411732543,4632.441516551485,4632.441516551485,5.559009407814033,5.013676395644415,-2.3530103258680164,7.366686721512432,3.478316453808672,3.478316453808672,0.993804701088192,0.0,0.0,0.00023030836438088097,7.765605285162239e-05,0.00015265231152925858,0.0006148277089647549,0.09560668847895745,0.07173296291785597,0.023873725561101483,0.09560672063321765,0.07173296291778367,0.02387372556107742,0.37745250324943896,0.37745250324943896,0.125621431325051,0.0,4.892089872839733,4.852687922559539,5.010520766104548,4.8928841926905875,4.85379009817774,5.010389445188935,24798.36102378596,21078.606870218067,0.85,1.0661334556856632,0.662430112230821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522708401654618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.926440966825,1535.5362083127873,0.37745250324943896,0.125621431325051,6.112874298809886,3.478316453808672
3568.0,-30.129371279789044,5.013661495908402,35.00547455571218,24.099465377535694,4.993208069753984,-26.61713161720503,-40.13536594631148,1.4809684071700622,-0.1262337701163574,-5.0193233259318335,40.01085597646188,42255.637699487226,25751.78796832158,25751.78796832158,68007.4256678088,77347.08684916422,77347.08684916422,25751.78796832158,103098.8748174858,103098.8748174858,103098.8748174858,127897.22117459527,91565.54428819809,56474.09513852156,38990.49905519614,24798.34635710947,0.0,63788.84541230561,21078.594403543048,1535.5352245810818,0.0,0.8867810863295585,2.816154593382988,0.0014959135982669303,354388.9522576603,1555001.3594795412,4.387838135396979,1555001.3594795412,4.387838135396979,0.85,0.09560658197011296,4.027634451161993,1.2672346465429292,1.0,0.0,4.02763445116108,1.2848167713437002,1.2851126911146142,3.1347928677407997,19324.17491922928,1970.5174467559546,4632.441516551485,4632.441516551485,5.559009838831577,5.013661495908402,-2.352986978066691,7.3666484739750935,3.4783347828722673,3.4783347828722673,0.9938099379635049,0.0,0.0,0.00023030861086870217,7.76562322974513e-05,0.00015265237857125087,0.0006148279789853928,0.09560658197020912,0.07173285873310838,0.02387372323710074,0.09560661820894246,0.07173285873303623,0.02387372323707673,0.377452088495384,0.377452088495384,0.12562146351272252,0.0,4.892285348002588,4.852954841735539,5.010501267362997,4.893089555815493,4.854044974218766,5.010445777402765,24798.34635710947,21078.594403543048,0.85,1.0661335101495564,0.6624298876451465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522707792434186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.922331420625,1535.5352245810818,0.377452088495384,0.12562146351272252,6.112874298809886,3.4783347828722673
3569.0,-30.129360807700486,5.013646627155837,35.00547112268862,24.099453747645043,4.993213881704915,-26.61712160964668,-40.13534925235433,1.480974683651225,-0.12605139848409408,-5.019309280404411,40.01084911733602,42255.6137624739,25751.7842503078,25751.7842503078,68007.39801278169,77347.01629145401,77347.01629145401,25751.7842503078,103098.80054176181,103098.80054176181,103098.80054176181,127897.1267661208,91565.47185656085,56474.0693275812,38990.44725442183,24798.32622435898,0.0,63788.773478780815,21078.577290705132,1535.5338773596845,0.0,0.8867811826651524,2.8161538357803573,0.0014959135982669303,354389.146301963,1555001.063666589,4.3878348981422395,1555001.063666589,4.3878348981422395,0.8499999999999999,0.09560647031982179,4.027634451161993,1.2672344102663922,1.0,0.0,4.027634451162555,1.2848167414612721,1.2851126615481812,3.134792940650203,19324.15963311223,1970.5158880058157,4632.441516551485,4632.441516551485,5.559009036228075,5.013646627155837,-2.3529620280963415,7.366608655252179,3.478353082111311,3.478353082111311,0.9938151663175174,0.0,0.0,0.00023030886215800607,7.765637917291822e-05,0.00015265248298508785,0.0006148283995261598,0.09560647031993083,0.07173275082163848,0.02387371949829235,0.09560651899339039,0.07173275082155667,0.02387371949826512,0.37745167467718505,0.37745167467718505,0.12562149509378015,0.0,4.892474553084696,4.8532133705518845,5.010481875356106,4.893257881920306,4.854274139288009,5.0104310198858,24798.32622435898,21078.577290705132,0.85,1.0661342788696853,0.6624302594018386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522707176413423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.918224484722,1535.5338773596845,0.37745167467718505,0.12562149509378015,6.112874298809886,3.478353082111311
3570.0,-30.129350147827182,5.013631761273221,35.00546769156377,24.099447635840647,4.993217916562206,-26.617111610782107,-40.135328786540754,1.480979379517275,-0.125742154503655,-5.019296569951731,40.010842306593084,42255.57495514697,25751.783905913966,25751.783905913966,68007.35886106093,77346.97534845525,77346.97534845525,25751.783905913966,103098.75925436922,103098.75925436922,103098.75925436922,127897.06602030697,91565.42824435754,56474.027851049825,38990.44488145301,24798.30676593776,0.0,63788.751647390774,21078.560751047095,1535.532601811434,0.0,0.8867812720295514,2.8161512544431786,0.0014959135982669303,354389.3219017718,1555000.7699402845,4.387831895147488,1555000.7699402845,4.387831895147488,0.85,0.09560636029042625,4.027634451161993,1.2672341998154297,1.0,0.0,4.027634451163253,1.2848167189641917,1.2851126393745869,3.1347929955402805,19324.150429105943,1970.514949458372,4632.441516551485,4632.441516551485,5.559008961884162,5.013631761273221,-2.3529380735316785,7.366569834804899,3.478371365864134,3.478371365864134,0.9938203902468955,0.0,0.0,0.00023030911795366929,7.76565592339873e-05,0.00015265255871968199,0.0006148287045574203,0.09560636029053401,0.07173264421626765,0.023873716074266357,0.09560636157432982,0.0717326442161868,0.023873716074239448,0.37745126127660195,0.37745126127660195,0.12562152618302275,0.0,4.892685730529934,4.853497354638932,5.010473984973885,4.8935544154480795,4.854657411933147,5.010466596867104,24798.30676593776,21078.560751047095,0.85,1.066134029977411,0.662429877742801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522706548393496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.914121899568,1535.532601811434,0.37745126127660195,0.12562152618302275,6.112874298809886,3.478371365864134
3571.0,-30.129339381444066,5.013616841957792,35.00546424347194,24.099426506459736,4.99321738836404,-26.617101972359738,-40.1353121624328,1.4809799792798646,-0.12558802722429618,-5.019286581421342,40.0108349501432,42255.552502978295,25751.79031785142,25751.79031785142,68007.34282082971,77346.89193228254,77346.89193228254,25751.79031785142,103098.68225013396,103098.68225013396,103098.68225013396,127896.96733072975,91565.34026870455,56474.00083940098,38990.37714367063,24798.28508059579,0.0,63788.662224266416,21078.54231850642,1535.5312560760729,0.0,0.8867813495147602,2.8161503944819146,0.0014959135982669303,354389.4598972219,1555000.4526793726,4.387829291340508,1555000.4526793726,4.387829291340508,0.85,0.09560625182657927,4.027634451161993,1.2672340080467985,1.0,0.0,4.027634451163386,1.2848167156247925,1.2851126363663703,3.134793003687999,19324.131862548835,1970.5130561964418,4632.441516551485,4632.441516551485,5.559010346021973,5.013616841957792,-2.352916156165931,7.3665329981237235,3.4783896257014715,3.4783896257014715,0.9938256073432775,0.0,0.0,0.00023030937630542326,7.765670549548143e-05,0.00015265267080994183,0.0006148291560160125,0.09560625182669392,0.07173253884131008,0.023873712985383853,0.09560625694408129,0.07173253884122405,0.023873712985355223,0.37745084992675043,0.37745084992675043,0.12562155756365054,0.0,4.892884533679194,4.853754642784395,5.010496782567088,4.893698554197044,4.854802751037596,5.010606969689206,24798.28508059579,21078.54231850642,0.85,1.0661352730949487,0.6624304544029689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522705909112013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.910023425442,1535.5312560760729,0.37745084992675043,0.12562155756365054,6.112874298809886,3.4783896257014715
3572.0,-30.129328405739376,5.013601983362269,35.005460783893156,24.099425214249663,4.9932244149939295,-26.61709138998214,-40.13529159184543,1.4809873992368294,-0.12526190588204145,-5.019271257004641,40.01082771937815,42255.51469426815,25751.78303146278,25751.78303146278,68007.29772573092,77346.85822355126,77346.85822355126,25751.78303146278,103098.64125501404,103098.64125501404,103098.64125501404,127896.90348275905,91565.30497461303,56473.96144533061,38990.381699202684,24798.26222774502,0.0,63788.643926947705,21078.522893583267,1535.529727701116,0.0,0.8867814537059445,2.81614789648144,0.0014959135982669303,354389.67161010834,1555000.1408389062,4.387825790108474,1555000.1408389062,4.387825790108474,0.85,0.09560613836130855,4.027634451161993,1.267233800343238,1.0,0.0,4.027634451161403,1.2848166803678427,1.2851126014397063,3.1347930897105742,19324.124414013437,1970.512296657211,4632.441516551485,4632.441516551485,5.559008773117357,5.013601983362269,-2.352890346564547,7.366492329926817,3.478407844643439,3.478407844643439,0.9938308127552683,0.0,0.0,0.00023030963968036333,7.765688647906915e-05,0.00015265275320129417,0.0006148294878582616,0.09560613836142352,0.07173242942587345,0.02387370893555008,0.09560608821128802,0.07173242942578717,0.02387370893552137,0.37745043878725315,0.37745043878725315,0.12562159103386342,0.0,4.893103709727029,4.854045856427717,5.010499203170866,4.894009351122577,4.855239792218299,5.010538030383259,24798.26222774502,21078.522893583267,0.85,1.0661348719627042,0.6624300516979196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522705263443103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.905927440388,1535.529727701116,0.37745043878725315,0.12562159103386342,6.112874298809886,3.478407844643439
3573.0,-30.12931731209439,5.013587171842641,35.00545734317442,24.099413270037644,4.9932320066484,-26.61708064497413,-40.13527479311449,1.4809953395282547,-0.12513066979170162,-5.019256533561253,40.010821349561,42255.49297205337,25751.77738235545,25751.77738235545,68007.27035440881,77346.77927465005,77346.77927465005,25751.77738235545,103098.5566570055,103098.5566570055,103098.5566570055,127896.80119899417,91565.2246213433,56473.93831874719,38990.31811399567,24798.244541988683,0.0,63788.56265598435,21078.50786069038,1535.5285030807547,0.0,0.8867815517200914,2.816147890268182,0.0014959135982669303,354389.8750204035,1554999.8661284917,4.387822496449609,1554999.8661284917,4.387822496449609,0.85,0.09560602905533447,4.027634451161993,1.2672336250590166,1.0,0.0,4.027634451160899,1.2848166426707495,1.2851125640759735,3.1347931816868013,19324.10745609928,1970.5105674312103,4632.441516551485,4632.441516551485,5.559007553650839,5.013587171842641,-2.3528649725353414,7.366452144377982,3.4784260570370527,3.4784260570370527,0.9938360162963008,0.0,0.0,0.00023030990588570095,7.765703427750074e-05,0.0001526528716082002,0.0006148299647579956,0.09560602905543653,0.07173232318066775,0.023873705874768777,0.09560602231943076,0.07173232318059118,0.023873705874743294,0.37745003004571154,0.37745003004571154,0.12562162495473872,0.0,4.893302581227999,4.854313933700723,5.010489834864757,4.8941258637695455,4.855414183216908,5.0104803634620225,24798.244541988683,21078.50786069038,0.85,1.0661358011964654,0.6624305551441855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522704605221064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.901836007624,1535.5285030807547,0.37745003004571154,0.12562162495473872,6.112874298809886,3.4784260570370527
3574.0,-30.129306036814224,5.013572386036257,35.005453918726786,24.09940684391188,4.993238172859849,-26.61706987901861,-40.135254222527124,1.4810020150643535,-0.1248799648724912,-5.019242799332698,40.01081494205346,42255.456335180206,25751.774296765994,25751.774296765994,68007.23063194621,77346.72829121676,77346.72829121676,25751.774296765994,103098.50258798274,103098.50258798274,103098.50258798274,127896.72943502612,91565.17158315063,56473.89962711466,38990.3021733733,24798.226847043374,0.0,63788.52902041667,21078.492819986866,1535.5273027484109,0.0,0.8867816448352879,2.816146198039319,0.0014959135982669303,354390.0647643805,1554999.589792644,4.38781936741511,1554999.589792644,4.38781936741511,0.85,0.09560592077586105,4.027634451161993,1.2672333827381959,1.0,0.0,4.027634451161968,1.2848166108816097,1.2851125326271555,3.13479325924836,19324.096262813415,1970.5094260337032,4632.441516551485,4632.441516551485,5.5590068875680725,5.013572386036257,-2.3528403288895063,7.366412714925763,3.4784442588675684,3.4784442588675684,0.9938412168193053,0.0,0.0,0.00023031017644988534,7.765721526179657e-05,0.00015265296118808879,0.000614830325553041,0.0956059207759632,0.07173221778964728,0.023873702986315908,0.09560590017275078,0.07173221778957065,0.023873702986290404,0.3774496220130704,0.3774496220130704,0.12562165852256385,0.0,4.8935094479750205,4.85459314114911,5.010479037408345,4.894362834460196,4.855736034733354,5.010461968054926,24798.226847043374,21078.492819986866,0.85,1.066135740646712,0.6624303300936064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703939926105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.897747303456,1535.5273027484109,0.3774496220130704,0.12562165852256385,6.112874298809886,3.4784442588675684
3575.0,-30.129294593510373,5.013557582370782,35.005450495071514,24.0993904293515,4.993240787445237,-26.617059316990826,-40.13523365193976,1.4810055109258176,-0.12472026516599044,-5.019231145773241,40.01080811623655,42255.4205419147,25751.77643985693,25751.77643985693,68007.19698177163,77346.6513763373,77346.6513763373,25751.77643985693,103098.42781619422,103098.42781619422,103098.42781619422,127896.63522149224,91565.09110786216,56473.86027343991,38990.25648269139,24798.20740529801,0.0,63788.4638879894,21078.476294503307,1535.5260467686155,0.0,0.8867817288741183,2.8161454592341397,0.0014959135982669303,354390.2257631265,1554999.2954164566,4.387816543382362,1554999.2954164566,4.387816543382362,0.85,0.09560581354760576,4.027634451161993,1.2672331909695642,1.0,0.0,4.027634451162158,1.2848165939597365,1.2851125160542092,3.1347933005356334,19324.079279148184,1970.507694181824,4632.441516551485,4632.441516551485,5.559007350194731,5.013557582370782,-2.352817235046295,7.366374817417077,3.4784624437690472,3.4784624437690472,0.993846412505442,0.0,0.0,0.0002303104510463023,7.765739624648309e-05,0.00015265305479981924,0.0006148307025868716,0.09560581354771329,0.07173211330833239,0.0238737002393809,0.09560580595078298,0.07173211330825172,0.02387370023935405,0.3774492154014985,0.3774492154014985,0.1256216917150015,0.0,4.89370534047282,4.854852434468455,5.010484146709416,4.894510880607243,4.855911723120414,5.010526747260201,24798.20740529801,21078.476294503307,0.85,1.0661363017173482,0.662430445356294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703263738392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.89366260783,1535.5260467686155,0.3774492154014985,0.1256216917150015,6.112874298809886,3.4784624437690472
3576.0,-30.129283027071697,5.013542838470136,35.00544707344599,24.09938375875356,4.993248486415238,-26.61704813564901,-40.1352130115032,1.4810135949927428,-0.12450377114475941,-5.01921584881036,40.0108013280467,42255.38490005864,25751.769268077514,25751.769268077514,68007.15416813616,77346.59318264714,77346.59318264714,25751.769268077514,103098.36245072464,103098.36245072464,103098.36245072464,127896.54935073631,91565.03136250227,56473.823079914684,38990.231425097314,24798.186900011664,0.0,63788.41832510898,21078.458865009914,1535.5246493047966,0.0,0.8867818313225405,2.816144399200066,0.0014959135982669303,354390.43709708576,1554999.0026630482,4.3878131007159595,1554999.0026630482,4.3878131007159595,0.85,0.09560570258717219,4.027634451161993,1.267232972276397,1.0,0.0,4.027634451163053,1.2848165555665874,1.2851124780088385,3.134793394210163,19324.066670368382,1970.506408444105,4632.441516551485,4632.441516551485,5.559005802030682,5.013542838470136,-2.3527914808963426,7.366334319366478,3.4784805986400227,3.4784805986400227,0.9938515996114351,0.0,0.0,0.0002303107285977999,7.765757784611036e-05,0.00015265315075168955,0.0006148310890459302,0.09560570258728047,0.07173200593851524,0.023873696648765232,0.09560569399900673,0.071732005938434,0.02387369664873819,0.3774488089047965,0.3774488089047965,0.12562172556494083,0.0,4.893900910475793,4.855117041054086,5.010471988786605,4.894712077665588,4.856204496306134,5.0104524496438785,24798.186900011664,21078.458865009914,0.85,1.0661363920567155,0.6624303597668245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522702577474231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.889581654124,1535.5246493047966,0.3774488089047965,0.12562172556494083,6.112874298809886,3.4784805986400227
3577.0,-30.129271273984696,5.01352818959979,35.00544368285419,24.099381768051558,4.993259895340486,-26.617036415310267,-40.135192301217444,1.4810250366661861,-0.12429068492173201,-5.019198818419358,40.01079538871999,42255.349730461494,25751.757864441515,25751.757864441515,68007.107594903,77346.53886280779,77346.53886280779,25751.757864441515,103098.29672724931,103098.29672724931,103098.29672724931,127896.46739589152,91564.97691751047,56473.787785164735,38990.21014705082,24798.170668642208,0.0,63788.38081569303,21078.445068345874,1535.5234569272445,0.0,0.8867819395204267,2.8161435863509703,0.0014959135982669303,354390.6723791979,1554998.7465184897,4.387809464845738,1554998.7465184897,4.387809464845738,0.8499999999999999,0.09560559264809963,4.027634451161993,1.267232740945183,1.0,0.0,4.027634451160851,1.2848165014561757,1.2851124242483405,3.134793526232877,19324.05518018883,1970.505236771867,4632.441516551485,4632.441516551485,5.559003340340455,5.01352818959979,-2.3527644356850397,7.36629262528483,3.4784987468672792,3.4784987468672792,0.9938567848192227,0.0,0.0,0.00023031101062848,7.765776006068272e-05,0.0001526532505677973,0.0006148314910687245,0.09560559264819608,0.07173189943676718,0.023873693211428907,0.09560560382803346,0.07173189943669481,0.023873693211404822,0.3774484029951907,0.3774484029951907,0.1256217588967428,0.0,4.894095919231177,4.855389981160556,5.0104325275129895,4.894908133497609,4.85651405998027,5.010307071716056,24798.170668642208,21078.445068345874,0.85,1.066136288854852,0.6624301979470524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270188382563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.885503548661,1535.5234569272445,0.3774484029951907,0.1256217588967428,6.112874298809886,3.4784987468672792
3578.0,-30.129259373404455,5.013513500470933,35.005440309645415,24.099365423340373,4.993261988842765,-26.617025493801933,-40.13517546756191,1.481028109240392,-0.1241226322216562,-5.019188147393717,40.01078911385278,42255.33135779812,25751.762695462843,25751.762695462843,68007.09405326095,77346.46436137432,77346.46436137432,25751.762695462843,103098.22705683718,103098.22705683718,103098.22705683718,127896.3816572113,91564.89846005371,56473.765456478184,38990.14778175058,24798.15460037412,0.0,63788.302382124704,21078.431410318,1535.5224154832188,0.0,0.8867820165625269,2.816142623034849,0.0014959135982669303,354390.81980402867,1554998.4759031518,4.387806875931595,1554998.4759031518,4.387806875931595,0.8499999999999999,0.09560548837666401,4.027634451161993,1.267232556319796,1.0,0.0,4.027634451162531,1.284816486491924,1.2851124096475668,3.1347935627438024,19324.03862237082,1970.5035483443194,4632.441516551485,4632.441516551485,5.559004383207659,5.013513500470933,-2.35274206639797,7.366255566868903,3.4785168991888415,3.4785168991888415,0.9938619711968119,0.0,0.0,0.0002303112961987763,7.765790816792779e-05,0.00015265338803084852,0.0006148320447196454,0.09560548837676275,0.07173179753851411,0.02387369083824864,0.09560551458740238,0.07173179753844003,0.023873690838223983,0.37744799823723324,0.37744799823723324,0.12562179014952626,0.0,4.89428581681932,4.855645786106095,5.010424110303973,4.895065515172064,4.85668925706716,5.010410736146355,24798.15460037412,21078.431410318,0.85,1.0661373874768374,0.6624307244401485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270117898365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.881429567935,1535.5224154832188,0.37744799823723324,0.12562179014952626,6.112874298809886,3.4785168991888415
3579.0,-30.12924728775063,5.013498871151295,35.005436934542175,24.099363991431915,4.993269677809454,-26.61701384609021,-40.13515472235156,1.4810362361491751,-0.12381824539511399,-5.019172793468697,40.010782312253816,42255.297656944225,25751.755518356546,25751.755518356546,68007.05317530077,77346.42747009863,77346.42747009863,25751.755518356546,103098.18298845517,103098.18298845517,103098.18298845517,127896.31679869037,91564.85980350539,56473.72999035155,38990.144236837594,24798.1338102352,0.0,63788.27804707279,21078.413738699917,1535.5210018874973,0.0,0.8867821193492552,2.8161404142474833,0.0014959135982669303,354391.0319252233,1554998.1825715688,4.387803421898312,1554998.1825715688,4.387803421898312,0.85,0.09560537719347756,4.027634451161993,1.2672323370771488,1.0,0.0,4.027634451161572,1.2848164478726223,1.2851123713920014,3.1347936569701322,19324.03046421583,1970.5027164440285,4632.441516551485,4632.441516551485,5.559002833893703,5.013498871151295,-2.3527162802173116,7.366215151368607,3.4785350149509697,3.4785350149509697,0.9938671471288485,0.0,0.0,0.00023031158621049415,7.765809069049404e-05,0.00015265349552000013,0.0006148324776466555,0.09560537719358622,0.07173169042985966,0.023873686763726552,0.09560536266867031,0.07173169042977814,0.02387368676369942,0.37744759354302143,0.37744759354302143,0.1256218215961274,0.0,4.894493763188109,4.855930059352147,5.010402414620444,4.895354548073556,4.857096290134507,5.010344832730482,24798.1338102352,21078.413738699917,0.85,1.0661371533671864,0.6624304488320217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522700465296448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.877358933762,1535.5210018874973,0.37744759354302143,0.1256218215961274,6.112874298809886,3.4785350149509697
