time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3580.0,-30.129235105478198,5.013484276137528,35.005433576435095,24.099346913304203,4.993276632219177,-26.617002184892996,-40.13513024020938,1.4810437116341308,-0.12376253062257092,-5.019158607541106,40.010776057097324,42255.2486817664,25751.751401652073,25751.751401652073,68007.00008341848,77346.33014598412,77346.33014598412,25751.751401652073,103098.08154763619,103098.08154763619,103098.08154763619,127896.19816403359,91564.76037763488,56473.67891341762,38990.09051579696,24798.1166163974,0.0,63788.207132194366,21078.39912393779,1535.5198138190112,0.0,0.8867822142116248,2.8161413380763927,0.0014959135982669303,354391.22791011,1554997.912806367,4.387800234154741,1554997.912806367,4.387800234154741,0.85,0.0956052694175566,4.027634451161993,1.26723208101932,1.0,0.0,4.027634451161564,1.2848164122961139,1.2851123361829095,3.134793743772427,19324.00948118201,1970.50057677005,4632.441516551485,4632.441516551485,5.559001945225283,5.013484276137528,-2.352691349202395,7.366175625339923,3.4785531242736636,3.4785531242736636,0.9938723212210467,0.0,0.0,0.00023031187854104866,7.765830609221416e-05,0.0001526535724488345,0.0006148327874878791,0.09560526941765662,0.07173158606367315,0.02387368335398348,0.09560533028693503,0.07173158606359809,0.0238736833539585,0.3774471907974196,0.3774471907974196,0.12562185238661036,0.0,4.894668869360146,4.856170707880892,5.010380306064974,4.89539607691853,4.8571602225881065,5.0103188513197665,24798.1166163974,21078.39912393779,0.85,1.066137506302397,0.6624304174938924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699740510305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.873292403912,1535.5198138190112,0.3774471907974196,0.12562185238661036,6.112874298809886,3.4785531242736636
3581.0,-30.129222708788152,5.013469643636525,35.00543021635963,24.09934118567037,4.993278052650393,-26.616990884106634,-40.13511333670465,1.4810462279690815,-0.12340228801457442,-5.019147836871295,40.01076928354869,42255.2322040148,25751.75590012034,25751.75590012034,68006.98810413515,77346.30134988028,77346.30134988028,25751.75590012034,103098.05725000062,103098.05725000062,103098.05725000062,127896.15471137757,91564.72715285527,56473.65800699072,38990.07682873838,24798.097461376954,0.0,63788.174290115334,21078.38284217041,1535.518597913671,0.0,0.8867822935667129,2.816137859932158,0.0014959135982669303,354391.37671175145,1554997.6206845874,4.3877975675163325,1554997.6206845874,4.3877975675163325,0.85,0.09560516334068896,4.027634451161993,1.2672319057350983,1.0,0.0,4.027634451162039,1.2848163999095523,1.2851123241757172,3.1347937739941116,19324.002469358315,1970.4998617630195,4632.441516551485,4632.441516551485,5.559002916304629,5.013469643636525,-2.352668950122329,7.366138593758854,3.4785712195630962,3.4785712195630962,0.9938774913037418,0.0,0.0,0.00023031217601719972,7.765845481497997e-05,0.00015265372120221973,0.0006148333866121382,0.09560516334079547,0.07173148301015099,0.023873680330644482,0.09560514505737339,0.07173148301007107,0.023873680330617885,0.37744678715365515,0.37744678715365515,0.12562188261268745,0.0,4.894880145292461,4.8564504241130635,5.01038565516302,4.895745548856723,4.8575897300848965,5.010427535716985,24798.097461376954,21078.38284217041,0.85,1.0661378674177475,0.6624305002340019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699009929938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.869228212512,1535.518597913671,0.37744678715365515,0.12562188261268745,6.112874298809886,3.4785712195630962
3582.0,-30.129210218178684,5.013455014853724,35.00542684007949,24.09932993995028,4.993281412703876,-26.61697930478518,-40.135092626418896,1.4810504993105154,-0.12317319047457431,-5.019135189887942,40.01076209140162,42255.20027942842,25751.755453936177,25751.755453936177,68006.9557333646,77346.24215748897,77346.24215748897,25751.755453936177,103097.99761142515,103097.99761142515,103097.99761142515,127896.07285170496,91564.66427922026,56473.6224011603,38990.04653117774,24798.075240279813,0.0,63788.12177145755,21078.36395423784,1535.517160964842,0.0,0.886782383988567,2.8161363248546163,0.0014959135982669303,354391.55143557,1554997.3105100198,4.387794528992109,1554997.3105100198,4.387794528992109,0.85,0.09560505433443581,4.027634451161993,1.2672317018779,1.0,0.0,4.027634451161227,1.2848163793078262,1.2851123039543644,3.1347938242597864,19323.989200381104,1970.4985087039004,4632.441516551485,4632.441516551485,5.55900281998735,5.013455014853724,-2.35264520878411,7.366100223637834,3.478589279218856,3.478589279218856,0.9938826512053874,0.0,0.0,0.00023031247574744078,7.765863703145411e-05,0.00015265383871598668,0.0006148338599146345,0.09560505433454908,0.07173137767371875,0.02387367666083034,0.09560501322356307,0.07173137767363376,0.02387367666080205,0.3774463853219003,0.3774463853219003,0.1256219140382651,0.0,4.8950917437139765,4.856728666067909,5.010396729190461,4.895961999413373,4.857865635347991,5.01046507792654,24798.075240279813,21078.36395423784,0.85,1.066138237727432,0.6624305451541891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522698266490854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.865168722685,1535.517160964842,0.3774463853219003,0.1256219140382651,6.112874298809886,3.478589279218856
3583.0,-30.12919755566451,5.013440427179724,35.005423464838174,24.099312896747165,4.993287970200947,-26.616967250975172,-40.135068039502926,1.4810576655117804,-0.12310971335000431,-5.0191207889997775,40.010755369100494,42255.15312308615,25751.750520880003,25751.750520880003,68006.90364396616,77346.14666278128,77346.14666278128,25751.750520880003,103097.89718366128,103097.89718366128,103097.89718366128,127895.95233821646,91564.56632831482,56473.572788620615,38989.99282188244,24798.055154555186,0.0,63788.04797643763,21078.34688137191,1535.5158023475824,0.0,0.8867824816366757,2.816137171740251,0.0014959135982669303,354391.7503904625,1554997.0205984663,4.387791247638237,1554997.0205984663,4.387791247638237,0.85,0.09560494555525227,4.027634451161993,1.2672314507653941,1.0,0.0,4.027634451162739,1.2848163451544545,1.2851122701835453,3.134793907589812,19323.96852862684,1970.496400771603,4632.441516551485,4632.441516551485,5.559001755093998,5.013440427179724,-2.3526201925715835,7.366060619751307,3.478607315608772,3.478607315608772,0.9938878044596491,0.0,0.0,0.00023031277960314936,7.765885335641603e-05,0.00015265392624673333,0.0006148342124564851,0.09560494555535932,0.07173127239420322,0.023873673161156104,0.09560496791120802,0.0717312723941229,0.02387367316112937,0.377445985036791,0.377445985036791,0.12562194677432165,0.0,4.8952701718949925,4.856966241286557,5.010397172148771,4.896011075649767,4.857943870886686,5.010426332254156,24798.055154555186,21078.34688137191,0.85,1.066138654518585,0.6624305722397178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522697517419423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.861111527603,1535.5158023475824,0.377445985036791,0.12562194677432165,6.112874298809886,3.478607315608772
3584.0,-30.12918467027182,5.0134258844896396,35.00542010492358,24.099306191224628,4.993295466211385,-26.616954902701092,-40.13505099629981,1.4810656986407815,-0.1228962683871373,-5.019106180270426,40.01074906504166,42255.138102754,25751.74512281011,25751.74512281011,68006.8832255641,77346.08933164377,77346.08933164377,25751.74512281011,103097.83445445388,103097.83445445388,103097.83445445388,127895.87180341761,91564.50683091779,56473.555602028595,38989.94580987688,24798.037348963728,0.0,63787.98315884061,21078.33174661917,1535.5145730852876,0.0,0.8867825788280642,2.816136071469591,0.0014959135982669303,354391.95221686625,1554996.7487244147,4.387787981632415,1554996.7487244147,4.387787981632415,0.85,0.09560483786341119,4.027634451161993,1.2672312743822114,1.0,0.0,4.027634451160497,1.2848163069342604,1.2851122323518398,3.134794000842389,19323.95597217762,1970.4951203701185,4632.441516551485,4632.441516551485,5.559000589818651,5.0134258844896396,-2.3525950241415283,7.366020908631167,3.4786253400185383,3.4786253400185383,0.993892954291011,0.0,0.0,0.000230313088807536,7.76590033092736e-05,0.0001526540854982624,0.00061483485386343,0.09560483786351211,0.07173116782239139,0.023873670041120718,0.09560486449959706,0.07173116782231567,0.023873670041095515,0.3774455837073776,0.3774455837073776,0.1256219799211925,0.0,4.895452602829607,4.857212687720221,5.010386980247347,4.896209911883261,4.858226196851319,5.010373996185706,24798.037348963728,21078.33174661917,0.85,1.0661394177680437,0.6624310098899514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522696758038809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.857058192696,1535.5145730852876,0.3774455837073776,0.1256219799211925,6.112874298809886,3.4786253400185383
3585.0,-30.12917164668679,5.013411291733859,35.00541674389794,24.099295364599698,4.993296048624417,-26.616943121429916,-40.13503025108946,1.4810675233676949,-0.12260876194199,-5.019096081649287,40.01074231284978,42255.10833868426,25751.751130693676,25751.751130693676,68006.85946937793,77346.04313355077,77346.04313355077,25751.751130693676,103097.79426424445,103097.79426424445,103097.79426424445,127895.81268944655,91564.45561183871,56473.52081697275,38989.92754985107,24798.01842520209,0.0,63787.94597505316,21078.315661421777,1535.5133830293078,0.0,0.886782654684727,2.816133471058103,0.0014959135982669303,354392.09173407516,1554996.4575238493,4.38778543255607,1554996.4575238493,4.38778543255607,0.85,0.0956047335078565,4.027634451161993,1.2672311100875957,1.0,0.0,4.027634451160704,1.2848162977522077,1.2851122235692252,3.13479402324547,19323.945162801112,1970.4940181204706,4632.441516551485,4632.441516551485,5.559001886733797,5.013411291733859,-2.3525731914744648,7.365984483208324,3.478643353685662,3.478643353685662,0.9938981010530463,0.0,0.0,0.00023031340132844793,7.765918583421958e-05,0.00015265421549422837,0.0006148353774396611,0.0956047335079624,0.07173106579228239,0.02387366771568002,0.09560471030081459,0.07173106579220292,0.023873667715653572,0.37744518223909135,0.37744518223909135,0.1256220127518286,0.0,4.895655741559153,4.85747740455281,5.010404825370074,4.896487319707319,4.858555437613234,5.010495411892464,24798.01842520209,21078.315661421777,0.85,1.0661396668263114,0.6624309294299869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522695985292076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.853009744875,1535.5133830293078,0.37744518223909135,0.1256220127518286,6.112874298809886,3.478643353685662
3586.0,-30.129158502453077,5.013396864707028,35.00541339799622,24.099297949019842,4.993311387205524,-26.616929755847845,-40.13500929633153,1.4810826406004822,-0.12240247221711797,-5.019075788211497,40.01073603131576,42255.07812939144,25751.731243219685,25751.731243219685,68006.80937261113,77345.99157514921,77345.99157514921,25751.731243219685,103097.7228183689,103097.7228183689,103097.7228183689,127895.72153769506,91564.40495781171,56473.49151205463,38989.90382861898,24797.99871932616,0.0,63787.90254794514,21078.298911427235,1535.5119165588567,0.0,0.88678278073092,2.816133128558285,0.0014959135982669303,354392.372097611,1554996.1866212962,4.387781196918652,1554996.1866212962,4.387781196918652,0.85,0.09560462004767743,4.027634451161993,1.2672308661183345,1.0,0.0,4.027634451160563,1.2848162263773761,1.2851121525832274,3.134794197391306,19323.93447267432,1970.4929280309095,4632.441516551485,4632.441516551485,5.558997593646898,5.013396864707028,-2.352543869735738,7.365940734442766,3.478661328011818,3.478661328011818,0.9939032365748052,0.0,0.0,0.00023031371674490215,7.765937020325406e-05,0.00015265434654164809,0.0006148359052507634,0.09560462004777959,0.07173095678073588,0.02387366326704371,0.09560462095651195,0.07173095678065923,0.023873663267018203,0.37744478193240866,0.37744478193240866,0.12562204702359508,0.0,4.895851580718045,4.857752728978767,5.010361531055821,4.896673315994406,4.8588925380366845,5.010226948816751,24797.99871932616,21078.298911427235,0.85,1.0661396072945792,0.6624309068264331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522695204257925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.848964495019,1535.5119165588567,0.37744478193240866,0.12562204702359508,6.112874298809886,3.478661328011818
3587.0,-30.129145174745492,5.013382392155599,35.00541008532744,24.099281534459465,4.993313993730044,-26.616917498438482,-40.13498848127199,1.4810863174232365,-0.12225630341708893,-5.019065378233362,40.01073030749254,42255.04937898571,25751.73670617153,25751.73670617153,68006.78608515723,77345.91457009577,77345.91457009577,25751.73670617153,103097.65127626731,103097.65127626731,103097.65127626731,127895.63681570794,91564.32362832813,56473.45843721899,38989.85021234348,24797.985539440633,0.0,63787.835751784114,21078.287708524538,1535.5110437437022,0.0,0.8867828544482463,2.816132422472601,0.0014959135982669303,354392.51591649937,1554995.9397710615,4.38777871973302,1554995.9397710615,4.38777871973302,0.85,0.09560451922487784,4.027634451161993,1.2672306716023014,1.0,0.0,4.027634451162302,1.2848162085155277,1.2851121351281956,3.1347942409720284,19323.91730873805,1970.4911777965006,4632.441516551485,4632.441516551485,5.558998772928237,5.013382392155599,-2.3525217907264326,7.365904182882032,3.4786793280116135,3.4786793280116135,0.9939083794318896,0.0,0.0,0.00023031403656450776,7.765955334356282e-05,0.00015265448322094493,0.0006148364557450081,0.09560451922496815,0.07173085769667358,0.023873661528294576,0.09560455058965361,0.07173085769660581,0.02387366152827202,0.37744438337501407,0.37744438337501407,0.1256220787510368,0.0,4.896039156205006,4.858005994369819,5.010351453857311,4.896809074816247,4.859038812367373,5.010330943209226,24797.985539440633,21078.287708524538,0.85,1.0661403586381297,0.6624311497792721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522694415988466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.84492209628,1535.5110437437022,0.37744438337501407,0.1256220787510368,6.112874298809886,3.4786793280116135
3588.0,-30.12913170521628,5.013367891425889,35.00540675422959,24.09927056813615,4.9933153024080115,-26.61690524310213,-40.13496385943142,1.4810888402940166,-0.12198424478407333,-5.019054242489125,40.01072314536636,42255.005557338794,25751.740087565126,25751.740087565126,68006.74564490392,77345.86493467234,77345.86493467234,25751.740087565126,103097.60502223746,103097.60502223746,103097.60502223746,127895.5687208495,91564.26908604156,56473.40970870872,38989.843752592045,24797.963698612024,0.0,63787.80745120407,21078.26914382022,1535.5096622255119,0.0,0.8867829370684851,2.816130146237221,0.0014959135982669303,354392.6697622475,1554995.6308914546,4.387775943375633,1554995.6308914546,4.387775943375633,0.85,0.0956044127013969,4.027634451161993,1.2672304078517485,1.0,0.0,4.027634451160397,1.2848161960452245,1.2851121230703242,3.1347942713980417,19323.90579802521,1970.4900040304499,4632.441516551485,4632.441516551485,5.558999502865914,5.013367891425889,-2.352499224870303,7.365867116296192,3.478697290233111,3.478697290233111,0.9939135114951745,0.0,0.0,0.0002303143597877631,7.765976997816766e-05,0.00015265458980959543,0.0006148368850451291,0.09560441270150927,0.07173075435412686,0.023873658347382407,0.09560439620480145,0.07173075435404255,0.02387365834735435,0.37744398506235144,0.37744398506235144,0.12562211042932747,0.0,4.896241125442089,4.858271724375982,5.010361571359056,4.897069997705046,4.8593557783866,5.010423219808388,24797.963698612024,21078.26914382022,0.85,1.0661401976690799,0.6624307566875177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693616716027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.840883811274,1535.5096622255119,0.37744398506235144,0.12562211042932747,6.112874298809886,3.478697290233111
3589.0,-30.129118092256125,5.013353393136675,35.005403406694,24.099254013877385,4.993318590025673,-26.616892660749148,-40.134943009447284,1.4810931585188623,-0.12184675741264073,-5.019041722142277,40.0107160043871,42254.97783157348,25751.739794705707,25751.739794705707,68006.71762627919,77345.78471513983,77345.78471513983,25751.739794705707,103097.52450984553,103097.52450984553,103097.52450984553,127895.46606785935,91564.18470293887,56473.37781937321,38989.78542618408,24797.94155801382,0.0,63787.7269841979,21078.250324311746,1535.5082290842768,0.0,0.8867830266600341,2.81612980066833,0.0014959135982669303,354392.8427370201,1554995.3229238938,4.38777293275584,1554995.3229238938,4.38777293275584,0.85,0.09560430516445328,4.027634451161993,1.2672302028955893,1.0,0.0,4.0276344511606075,1.2848161751685458,1.2851121026085641,3.1347943223345833,19323.887989647075,1970.4881880812588,4632.441516551485,4632.441516551485,5.558999439646677,5.013353393136675,-2.352475675073931,7.365829068210606,3.478715219833241,3.478715219833241,0.9939186342380689,0.0,0.0,0.0002303146864533031,7.765995342663216e-05,0.00015265473302667094,0.0006148374618711564,0.09560430516456603,0.07173065013625879,0.023873655028307232,0.09560430490133148,0.0717306501361742,0.02387365502827908,0.37744358787050464,0.37744358787050464,0.12562214328672436,0.0,4.896427168602656,4.858514816219213,5.010375943166139,4.897194964729636,4.859510944545946,5.010457242137591,24797.94155801382,21078.250324311746,0.85,1.066141103336798,0.6624311576745991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522692808938522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.836848811683,1535.5082290842768,0.37744358787050464,0.12562214328672436,6.112874298809886,3.478715219833241
3590.0,-30.129104309204248,5.013339006773793,35.00540007478637,24.099257157091074,4.993330471616104,-26.616879065864726,-40.13492198484016,1.4811052282767632,-0.12156468434898215,-5.019024006921639,40.01070976451509,42254.95021959555,25751.726363545764,25751.726363545764,68006.67658314132,77345.74933084013,77345.74933084013,25751.726363545764,103097.4756943859,103097.4756943859,103097.4756943859,127895.39849124901,91564.14856559092,56473.349454347,38989.77679027102,24797.92279686311,0.0,63787.69958713413,21078.234377333643,1535.5068758312111,0.0,0.8867831394313331,2.8161281609649644,0.0014959135982669303,354393.08748165175,1554995.0538182368,4.38776914320809,1554995.0538182368,4.38776914320809,0.85,0.0956041951797734,4.027634451161993,1.2672300083795567,1.0,0.0,4.027634451160452,1.2848161180191746,1.285112045871002,3.1347944617720653,19323.880363149157,1970.4874103949012,4632.441516551485,4632.441516551485,5.5589965402771115,5.013339006773793,-2.35244830539829,7.365787312172083,3.4787331260017043,3.4787331260017043,0.9939237502862012,0.0,0.0,0.00023031501720091157,7.766013841192157e-05,0.00015265487878899,0.0006148380489484943,0.09560419517987422,0.07173054389541715,0.023873651284457068,0.09560417713658301,0.0717305438953415,0.02387365128443189,0.3774431903790819,0.3774431903790819,0.12562217735224576,0.0,4.896626902180174,4.858789341508498,5.010350659221444,4.897459322572672,4.859921062159572,5.010283215011043,24797.92279686311,21078.234377333643,0.85,1.0661409178151042,0.6624310093182653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522691992559449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.832817134476,1535.5068758312111,0.3774431903790819,0.12562217735224576,6.112874298809886,3.4787331260017043
3591.0,-30.12909042734121,5.013324552486779,35.005396757144844,24.099241091776662,4.993330685916036,-26.616866548856162,-40.134901099931426,1.4811068074311846,-0.1213643754703071,-5.019014753479461,40.010703516230045,42254.92368543153,25751.734514441694,25751.734514441694,68006.65819987323,77345.6835106075,77345.6835106075,25751.734514441694,103097.41802504919,103097.41802504919,103097.41802504919,127895.32483193875,91564.077228838,56473.31740366284,38989.7331390835,24797.90680688955,0.0,63787.63994597305,21078.220785856116,1535.5058689774098,0.0,0.8867832091607298,2.816126608170116,0.0014959135982669303,354393.21532263595,1554994.7843497896,4.3877668000335115,1554994.7843497896,4.3877668000335115,0.85,0.0956040945512638,4.027634451161993,1.2672298012254761,1.0,0.0,4.02763445116248,1.2848161099434585,1.285112038221445,3.134794481475827,19323.865308098677,1970.4858752069952,4632.441516551485,4632.441516551485,5.5589982998019565,5.013324552486779,-2.3524271568499864,7.365751709336765,3.478751041770796,3.478751041770796,0.9939288690773703,0.0,0.0,0.00023031535032010068,7.766032216847577e-05,0.0001526550281516249,0.0006148386505265884,0.09560409455136153,0.07173044496508062,0.023873649586280913,0.09560406924959171,0.07173044496500729,0.02387364958625651,0.3774427947170221,0.3774427947170221,0.12562220998806567,0.0,4.896828112881394,4.859053320710416,5.010363003611701,4.897650378009132,4.860126799846569,5.01042997976225,24797.90680688955,21078.220785856116,0.85,1.0661416264573138,0.6624312127117521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522691165979942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.82878931854,1535.5058689774098,0.3774427947170221,0.12562220998806567,6.112874298809886,3.478751041770796
3592.0,-30.129076377691494,5.013310204686351,35.00539344048533,24.099239135999255,4.993341602017958,-26.616852810537367,-40.134880075324304,1.4811180348640127,-0.1211468312852162,-5.018997306978744,40.010696909549324,42254.89712840233,25751.72173605132,25751.72173605132,68006.61886445365,77345.6313467859,77345.6313467859,25751.72173605132,103097.35308283722,103097.35308283722,103097.35308283722,127895.23896123913,91564.0238135387,56473.28959515607,38989.70468709181,24797.885878401907,0.0,63787.59056549372,21078.20299664162,1535.5043954796106,0.0,0.886783321892392,2.816125785365068,0.0014959135982669303,354393.4563549653,1554994.499424928,4.387763011818775,1554994.499424928,4.387763011818775,0.85,0.09560398408313284,4.027634451161993,1.2672296198969706,1.0,0.0,4.027634451160552,1.2848160567215576,1.2851119854204787,3.134794611330774,19323.85403522748,1970.4847256940425,4632.441516551485,4632.441516551485,5.558995541345031,5.013310204686351,-2.352400009975561,7.365710214661912,3.47876891307217,3.47876891307217,0.9939339751634771,0.0,0.0,0.0002303156874660752,7.766050715457715e-05,0.00015265518031149807,0.0006148392633709356,0.09560398408323925,0.07173033854000604,0.023873645543233204,0.09560396172666413,0.0717303385399262,0.02387364554320663,0.3774424000616735,0.3774424000616735,0.12562224374605407,0.0,4.8970259899041935,4.8593252692343185,5.0103380312708055,4.897850475693531,4.8604461730898265,5.010271322391986,24797.885878401907,21078.20299664162,0.85,1.0661418351368523,0.6624313091904175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690333474746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.824763941559,1535.5043954796106,0.3774424000616735,0.12562224374605407,6.112874298809886,3.47876891307217
3593.0,-30.129062134902412,5.013295890282288,35.00539015515807,24.09923239555212,4.993349260248825,-26.616839224213,-40.13485524393616,1.4811263495595617,-0.12094792956565925,-5.018983232279637,40.01069118885019,42254.855811000605,25751.71772848761,25751.71772848761,68006.57353948822,77345.57316244952,77345.57316244952,25751.71772848761,103097.29089093713,103097.29089093713,103097.29089093713,127895.16205596048,91563.96298065568,56473.245629207566,38989.685946053454,24797.871165023353,0.0,63787.55711107681,21078.190490269848,1535.5033524796916,0.0,0.8867834142523275,2.8161248139645214,0.0014959135982669303,354393.6508042249,1554994.252709629,4.387759908172405,1554994.252709629,4.387759908172405,0.85,0.09560388038744369,4.027634451161993,1.2672293973574416,1.0,0.0,4.027634451162248,1.284816017116846,1.2851119462457936,3.1347947079614475,19323.84119693463,1970.4834165525058,4632.441516551485,4632.441516551485,5.558994676236707,5.013295890282288,-2.3523753218108197,7.365671212093108,3.4787867924065186,3.4787867924065186,0.9939390835447196,0.0,0.0,0.00023031602924722952,7.766072563536494e-05,0.00015265530361186457,0.0006148397599797396,0.09560388038753573,0.07173023745933829,0.023873642928197433,0.09560387376662342,0.07173023745926924,0.023873642928174447,0.3774420068711522,0.3774420068711522,0.1256222761461252,0.0,4.897222536908032,4.859595828295085,5.010311910170742,4.898035302713993,4.860704776020384,5.010234193612348,24797.871165023353,21078.190490269848,0.85,1.0661416837309603,0.6624310088787361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522689490907357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.820742388629,1535.5033524796916,0.3774420068711522,0.1256222761461252,6.112874298809886,3.4787867924065186
3594.0,-30.12904778551928,5.013281509680711,35.005386865481334,24.09921116139742,4.993348848146622,-26.61682634899265,-40.134834324102826,1.4811274116201276,-0.1208190964609912,-5.018973900789132,40.01068449150587,42254.831062071324,25751.725672189306,25751.725672189306,68006.55673426064,77345.48895833053,77345.48895833053,25751.725672189306,103097.21463051984,103097.21463051984,103097.21463051984,127895.06700288419,91563.87281780345,56473.21492154481,38989.61988473182,24797.85237236435,0.0,63787.472257096175,21078.174516509695,1535.502180866759,0.0,0.8867834860050828,2.816124209869249,0.0014959135982669303,354393.77972364664,1554993.9638748134,4.387757497006254,1554993.9638748134,4.387757497006254,0.85,0.09560377857422253,4.027634451161993,1.2672291984455661,1.0,0.0,4.027634451162054,1.2848160114370977,1.2851119410071732,3.134794721819342,19323.82216878664,1970.4814762214048,4632.441516551485,4632.441516551485,5.558996391034763,5.013281509680711,-2.352354147904356,7.3656356575850666,3.478804657902437,3.478804657902437,0.9939441879721249,0.0,0.0,0.00023031637358677186,7.766090970049119e-05,0.00015265546388628067,0.0006148404055064995,0.09560377857432707,0.07173013801851981,0.023873640555807263,0.09560378804676391,0.07173013801844137,0.023873640555781155,0.3774416149494977,0.3774416149494977,0.1256223073735229,0.0,4.897405475681239,4.859835647376428,5.010323690365794,4.898154804328158,4.860812633797877,5.010388558148691,24797.85237236435,21078.174516509695,0.85,1.0661428385210092,0.6624315020943724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522688636757364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.816725173247,1535.502180866759,0.3774416149494977,0.1256223073735229,6.112874298809886,3.478804657902437
3595.0,-30.129033273035713,5.0132672421602855,35.005383574831356,24.099209100846224,4.993360154801299,-26.61681215499756,-40.13481322964651,1.4811390367633392,-0.12061142556262894,-5.0189561411740815,40.010677883804846,42254.80621101797,25751.712102451093,25751.712102451093,68006.51831346906,77345.43493091606,77345.43493091606,25751.712102451093,103097.14703336716,103097.14703336716,103097.14703336716,127894.97824711827,91563.8175102277,56473.18879033052,38989.587466552424,24797.831213751117,0.0,63787.41868030354,21078.156531688448,1535.500686348926,0.0,0.8867836003340366,2.8161235534191946,0.0014959135982669303,354394.0250821188,1554993.6789060645,4.38775365511805,1554993.6789060645,4.38775365511805,0.85,0.09560366792503913,4.027634451161993,1.2672290105232968,1.0,0.0,4.0276344511624895,1.2848159563316452,1.2851118863364939,3.134794856269946,19323.810496565646,1970.480285986106,4632.441516551485,4632.441516551485,5.558993461750461,5.0132672421602855,-2.352326800726544,7.36559404288683,3.478822479571432,3.478822479571432,0.993949279877552,0.0,0.0,0.00023031672184068745,7.766109530246338e-05,0.00015265562653822407,0.0006148410606090703,0.09560366792514573,0.0717300317248413,0.023873636200304426,0.09560368503488681,0.07173003172476132,0.02387363620027781,0.3774412223584172,0.3774412223584172,0.12562233994471297,0.0,4.897586608734173,4.860085968134456,5.010296661506175,4.898344715611472,4.8611209549547425,5.010222322007394,24797.831213751117,21078.156531688448,0.85,1.0661431316779135,0.6624316688968874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522687776214944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.812710568058,1535.500686348926,0.3774412223584172,0.12562233994471297,6.112874298809886,3.478822479571432
3596.0,-30.129018667131792,5.013252917600469,35.0053802974571,24.099192895833426,4.993361141706248,-26.616798908982187,-40.13478843318296,1.4811413835568108,-0.12043107093063554,-5.018946376658528,40.01067168918908,42254.7666557694,25751.71894717795,25751.71894717795,68006.48560294736,77345.36543706401,77345.36543706401,25751.71894717795,103097.08438424196,103097.08438424196,103097.08438424196,127894.89954777456,91563.74252041627,56473.143739122206,38989.55420143785,24797.815163532607,0.0,63787.36936497046,21078.142889002716,1535.4996630939577,0.0,0.8867836724703242,2.8161223226176606,0.0014959135982669303,354394.15998412145,1554993.4117523765,4.387751231064438,1554993.4117523765,4.387751231064438,0.85,0.09560356729821365,4.027634451161993,1.2672287495201457,1.0,0.0,4.0276344511610365,1.2848159446287757,1.2851118750812756,3.1347948848235263,19323.794670566418,1970.4786721833061,4632.441516551485,4632.441516551485,5.558994939314038,5.013252917600469,-2.3523053285209565,7.3655582461214255,3.478840311385571,3.478840311385571,0.9939543746815918,0.0,0.0,0.0002303170723368854,7.766131347749133e-05,0.00015265575885939407,0.0006148415935503732,0.09560356729831063,0.07172993314451014,0.023873634153800484,0.09560358731766319,0.07172993314443737,0.023873634153776267,0.37744083002877704,0.37744083002877704,0.12562237124437448,0.0,4.897768668911681,4.860325973697968,5.010304362051556,4.898515305727869,4.861304527890354,5.010353734763498,24797.815163532607,21078.142889002716,0.85,1.0661434431295715,0.6624315609255095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268690589138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.808699708628,1535.4996630939577,0.37744083002877704,0.12562237124437448,6.112874298809886,3.478840311385571
3597.0,-30.12900384647999,5.013238683661624,35.00537701999495,24.099196318443887,4.993371052854428,-26.616784577155197,-40.13476730380205,1.4811517835298604,-0.12010510029671195,-5.018929680376693,40.01066513187972,42254.74304114593,25751.708072661495,25751.708072661495,68006.45111380742,77345.33922608204,77345.33922608204,25751.708072661495,103097.04729874354,103097.04729874354,103097.04729874354,127894.84186453506,91563.7143399018,56473.118154966716,38989.55131659453,24797.79456579153,0.0,63787.34588238606,21078.1253809228,1535.4982272683126,0.0,0.8867837812040686,2.8161199869478515,0.0014959135982669303,354394.3906522732,1554993.1289569312,4.387747577197599,1554993.1289569312,4.387747577197599,0.85,0.09560345795622467,4.027634451161993,1.2672285819286482,1.0,0.0,4.027634451163467,1.2848158952398088,1.2851118261379013,3.134795005326613,19323.788723294492,1970.4780657303456,4632.441516551485,4632.441516551485,5.558992591844261,5.013238683661624,-2.35227878477054,7.365517468432164,3.4788581022136276,3.4788581022136276,0.9939594577753221,0.0,0.0,0.00023031742798687016,7.766149938764513e-05,0.00015265592859922504,0.0006148422772003641,0.09560345795633012,0.07172982786069405,0.023873630095636065,0.09560343034970234,0.07172982786061494,0.023873630095609735,0.3774404374493812,0.3774404374493812,0.12562240361571111,0.0,4.8979735397473405,4.860606201819394,5.010282523695196,4.898824580079975,4.861758801215046,5.010226923890571,24797.79456579153,21078.1253809228,0.85,1.066143294928758,0.6624314345835474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686029965433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.804691204468,1535.4982272683126,0.3774404374493812,0.12562240361571111,6.112874298809886,3.4788581022136276
3598.0,-30.128988925173903,5.013224414181523,35.00537375446636,24.099174665194028,4.993373399535228,-26.61677091124307,-40.13474624427033,1.4811553856045654,-0.12004464131138093,-5.0189189126823255,40.010658924546135,42254.72026207404,25751.712337612043,25751.712337612043,68006.43259968609,77345.24204107479,77345.24204107479,25751.712337612043,103096.95437868683,103096.95437868683,103096.95437868683,127894.73241589422,91563.61208215568,56473.09030315553,38989.46864333351,24797.778037207394,0.0,63787.246680540906,21078.111331626285,1535.497150614874,0.0,0.8867838584926957,2.816120449336297,0.0014959135982669303,354394.53941384907,1554992.8612548397,4.387744980006522,1554992.8612548397,4.387744980006522,0.85,0.09560335661790895,4.027634451161993,1.2672283418057493,1.0,0.0,4.027634451161693,1.2848158776486855,1.285111809002799,3.134795048246821,19323.767142615998,1970.4758651135708,4632.441516551485,4632.441516551485,5.5589935125143946,5.013224414181523,-2.35225659982285,7.365481014004374,3.4788758965047433,3.4788758965047433,0.993964541858498,0.0,0.0,0.00023031778605275556,7.766168468362994e-05,0.00015265610136912561,0.0006148429730543679,0.09560335661800694,0.07172972882837349,0.02387362778963345,0.09560338734480242,0.07172972882829996,0.023873627789608977,0.377440047270353,0.377440047270353,0.12562243505749482,0.0,4.898149625699602,4.860839661749878,5.010285969849463,4.898874271370971,4.861793937082211,5.010320232863023,24797.778037207394,21078.111331626285,0.85,1.0661446627454496,0.6624321076859455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522685141161011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.800687489289,1535.497150614874,0.377440047270353,0.12562243505749482,6.112874298809886,3.4788758965047433
3599.0,-30.128973853570304,5.01321026216417,35.00537050024554,24.099172464944445,4.993385639831113,-26.616756120604897,-40.1347212731838,1.481167906865929,-0.11986239305980462,-5.018900926797652,40.01065272285148,42254.68176382673,25751.69824208235,25751.69824208235,68006.38000590909,77345.183595773,77345.183595773,25751.69824208235,103096.88183785536,103096.88183785536,103096.88183785536,127894.64085351453,91563.55250894866,56473.05067700339,38989.44647993919,24797.759015659172,0.0,63787.20549559836,21078.095163310296,1535.495771904225,0.0,0.886783972502813,2.8161201535048264,0.0014959135982669303,354394.7878987751,1554992.5937959715,4.387741148834616,1554992.5937959715,4.387741148834616,0.85,0.09560324736671755,4.027634451161993,1.2672281395969915,1.0,0.0,4.027634451163268,1.2848158183231944,1.2851117501283509,3.1347951929938374,19323.75457016768,1970.474583080632,4632.441516551485,4632.441516551485,5.558990469728071,5.01321026216417,-2.3522291192904574,7.365439381454628,3.478893656351015,3.478893656351015,0.99396961610029,0.0,0.0,0.00023031814772584382,7.766190439664514e-05,0.00015265624332919868,0.0006148435448176488,0.09560324736681797,0.07172962371391078,0.023873623652907183,0.09560330375154173,0.07172962371383544,0.023873623652882106,0.3774396563611675,0.3774396563611675,0.12562246727500428,0.0,4.898320606049367,4.861079302302414,5.010250378082674,4.899038533737837,4.862071997917553,5.010142217251257,24797.759015659172,21078.095163310296,0.85,1.0661445265947866,0.6624319318510123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522684246320392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.796686284573,1535.495771904225,0.3774396563611675,0.12562246727500428,6.112874298809886,3.478893656351015
3600.0,-30.128958628937145,5.013196043724713,35.00536726036461,24.09916160339492,4.99338616567839,-26.616742363758952,-40.13470021365208,1.4811699005003758,-0.11958600032829736,-5.0188915865082695,40.010646632089454,42254.66022892546,25751.706212734884,25751.706212734884,68006.36644166034,77345.13751356528,77345.13751356528,25751.706212734884,103096.84372630017,103096.84372630017,103096.84372630017,127894.58724808256,91563.50049437028,56473.02320973124,38989.41920515449,24797.743521782388,0.0,63787.16272693688,21078.08199351503,1535.4947916582453,0.0,0.8867840421034355,2.8161176107479506,0.0014959135982669303,354394.9169400825,1554992.3311212987,4.387738809990328,1554992.3311212987,4.387738809990328,0.85,0.09560314766593185,4.027634451161993,1.2672279725549744,1.0,0.0,4.0276344511608375,1.2848158082418573,1.2851117405141184,3.1347952175910807,19323.743592907413,1970.4734637116053,4632.441516551485,4632.441516551485,5.558992190343972,5.013196043724713,-2.3522079922204933,7.365404035945207,3.4789114278494164,3.4789114278494164,0.9939746936712618,0.0,0.0,0.00023031851307171275,7.766208969352218e-05,0.00015265642337819056,0.0006148442699891713,0.09560314766602732,0.0717295260113128,0.023873621654714513,0.09560316389990824,0.07172952601124118,0.023873621654690674,0.37743926539845374,0.37743926539845374,0.12562249774709122,0.0,4.898514083446287,4.861335525431343,5.010255067462197,4.899305586179992,4.862378145465584,5.010291588667769,24797.743521782388,21078.08199351503,0.85,1.066145028785576,0.6624320383995008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522683342466438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.792688588192,1535.4947916582453,0.37743926539845374,0.12562249774709122,6.112874298809886,3.4789114278494164
3601.0,-30.12894326724713,5.013181908951492,35.00536401627794,24.099154548626416,4.993395553313747,-26.616727597272753,-40.13467524256555,1.4811798833395622,-0.11942321052413263,-5.0188752119274636,40.0106400298255,42254.622988011884,25751.696172786575,25751.696172786575,68006.31916079846,77345.07114027391,77345.07114027391,25751.696172786575,103096.76731306048,103096.76731306048,103096.76731306048,127894.48997038281,91563.43172123877,56472.98356897752,38989.38683584583,24797.722657322327,0.0,63787.10949316816,21078.064258723978,1535.493342951176,0.0,0.8867841493621788,2.816117382588029,0.0014959135982669303,354395.1431641391,1554992.0463872564,4.387735205691172,1554992.0463872564,4.387735205691172,0.85,0.09560303887792054,4.027634451161993,1.2672277230909095,1.0,0.0,4.027634451161696,1.2848157607775763,1.2851116935125582,3.1347953333981913,19323.729078888704,1970.471983693586,4632.441516551485,4632.441516551485,5.558990023031493,5.013181908951492,-2.3521817229068627,7.365363631858354,3.4789291557237876,3.4789291557237876,0.993979758778225,0.0,0.0,0.00023031888170708088,7.766230940759724e-05,0.00015265657229948364,0.0006148448697897019,0.09560303887802646,0.07172942139807456,0.0238736174799519,0.09560307751806593,0.0717294213979951,0.023873617479925446,0.37743887555868744,0.37743887555868744,0.12562252924283518,0.0,4.8986954772973945,4.861584234709198,5.0102339347067755,4.899452001403347,4.862610147947521,5.010180545434196,24797.722657322327,21078.064258723978,0.85,1.0661451773117607,0.662432007403275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522682429435312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.78869445989,1535.493342951176,0.37743887555868744,0.12562252924283518,6.112874298809886,3.4789291557237876
3602.0,-30.128927762241293,5.0131676805062275,35.00536076885328,24.099144106172048,4.9933934514299985,-26.61671385082141,-40.13465418303383,1.4811795400103207,-0.11908564016448508,-5.018867219265744,40.01063344442637,42254.60266048075,25751.707413431744,25751.707413431744,68006.3100739125,77345.03736629027,77345.03736629027,25751.707413431744,103096.74477972201,103096.74477972201,103096.74477972201,127894.44943630527,91563.39083795989,56472.95613215117,38989.371895343014,24797.70465658325,0.0,63787.076551926264,21078.048958095762,1535.492250801771,0.0,0.8867842138943054,2.8161138783213846,0.0014959135982669303,354395.2535873037,1554991.7623805802,4.387733037168103,1554991.7623805802,4.387733037168103,0.85,0.0956029393441466,4.027634451161993,1.2672275472572077,1.0,0.0,4.027634451162665,1.2848157616154354,1.2851116948286831,3.1347953313539163,19323.720450800065,1970.4711038733988,4632.441516551485,4632.441516551485,5.558992449537067,5.0131676805062275,-2.3521616309441686,7.365329311450396,3.4789468851400733,3.4789468851400733,0.9939848243257352,0.0,0.0,0.00023031925378215603,7.766249470536844e-05,0.00015265675907678757,0.0006148456220604059,0.0956029393442488,0.07172932386340894,0.023873615480839862,0.09560289751098056,0.07172932386333226,0.02387361548081434,0.3774384863322542,0.3774384863322542,0.12562255999408817,0.0,4.89890969053431,4.8618607403989245,5.010260724355362,4.899781579101273,4.86298193392264,5.010383083701242,24797.70465658325,21078.048958095762,0.85,1.0661455854392627,0.662432030821841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681508184907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.784703584783,1535.492250801771,0.3774384863322542,0.12562255999408817,6.112874298809886,3.4789468851400733
3603.0,-30.128912115984566,5.013153533745573,35.0053575068831,24.099131917487853,4.993402132708972,-26.616698898810014,-40.1346291770227,1.4811889155346365,-0.11899589101926722,-5.018851025368483,40.01062652590733,42254.56652593213,25751.69761127855,25751.69761127855,68006.26413721067,77344.9529966136,77344.9529966136,25751.69761127855,103096.65060789215,103096.65060789215,103096.65060789215,127894.33255898322,91563.30366767696,56472.91719699643,38989.31830075614,24797.681951091072,0.0,63787.00025184721,21078.02965842741,1535.4906986045166,0.0,0.8867843213784795,2.816114589201972,0.0014959135982669303,354395.47731528204,1554991.464007575,4.387729425294563,1554991.464007575,4.387729425294563,0.85,0.09560283052589141,4.027634451161993,1.2672273071343079,1.0,0.0,4.027634451163362,1.284815716978274,1.285111650663669,3.1347954402632046,19323.70205420986,1970.4692279432693,4632.441516551485,4632.441516551485,5.558990333557156,5.013153533745573,-2.352135548856965,7.365289082602538,3.478964562740671,3.478964562740671,0.9939898750687631,0.0,0.0,0.00023031962924740414,7.76627147277967e-05,0.00015265691451960743,0.0006148462481272624,0.09560283052600203,0.07172921914634976,0.02387361137965227,0.0956028365890159,0.07172921914626676,0.023873611379624647,0.37743809944860923,0.37743809944860923,0.12562259304295237,0.0,4.899092658131735,4.86210567665762,5.010257241213765,4.899855134349195,4.863116155087425,5.01027410675033,24797.681951091072,21078.02965842741,0.85,1.0661461405726047,0.6624322567153247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522680578339873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.780716092826,1535.4906986045166,0.37743809944860923,0.12562259304295237,6.112874298809886,3.478964562740671
3604.0,-30.128896299818006,5.013139447256015,35.00535427238646,24.099130171258025,4.993411417921612,-26.61668373351113,-40.13460787301881,1.4811988516149306,-0.1187544282294084,-5.018835771170143,40.0106208021944,42254.546669769676,25751.690378746902,25751.690378746902,68006.23704851657,77344.90836366315,77344.90836366315,25751.690378746902,103096.59874241006,103096.59874241006,103096.59874241006,127894.26513186705,91563.2564098316,56472.89471593881,38989.290770992,24797.666389456987,0.0,63786.95716044898,21078.01643103844,1535.4895796629444,0.0,0.8867844197525387,2.8161131960812256,0.0014959135982669303,354395.68806088157,1554991.2171626652,4.387726119555759,1554991.2171626652,4.387726119555759,0.85,0.09560272687558333,4.027634451161993,1.2672271005297082,1.0,0.0,4.027634451160765,1.284815669710228,1.2851116038724042,3.1347955555915417,19323.692080820016,1970.468210940537,4632.441516551485,4632.441516551485,5.558988772278588,5.013139447256015,-2.3521101398823347,7.36524958713835,3.4789822412687172,3.4789822412687172,0.9939949260767763,0.0,0.0,0.00023032000879057553,7.76629021775269e-05,0.00015265710661304863,0.000614847021809424,0.0956027268756758,0.07172911831075163,0.023873608564924167,0.09560273023262271,0.07172911831068225,0.023873608564901075,0.37743771270831994,0.37743771270831994,0.12562262611121605,0.0,4.899284630675368,4.862368043648303,5.010237431892165,4.900081342940723,4.863446462255013,5.010187205553791,24797.666389456987,21078.01643103844,0.85,1.066146436135125,0.6624323929339202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267964002405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.776731947428,1535.4895796629444,0.37743771270831994,0.12562262611121605,6.112874298809886,3.4789822412687172
3605.0,-30.12888033819632,5.013125257618939,35.00535103298631,24.09911455996337,4.993408640692491,-26.61666964357868,-40.134583006706066,1.4811979460750788,-0.11849289322964296,-5.018828267989065,40.01061419037393,42254.51240966574,25751.702756449115,25751.702756449115,68006.21516611485,77344.85643612202,77344.85643612202,25751.702756449115,103096.55919257113,103096.55919257113,103096.55919257113,127894.20742775293,91563.19691528464,56472.852888829264,38989.271140505974,24797.648235181794,0.0,63786.919375687765,21078.000999904525,1535.4884869420991,0.0,0.8867844818886897,2.8161106341834334,0.0014959135982669303,354395.7917217169,1554990.9320166362,4.387724031547378,1554990.9320166362,4.387724031547378,0.85,0.09560262877056637,4.027634451161993,1.2672268917271867,1.0,0.0,4.027634451161186,1.2848156731556628,1.2851116078107867,3.134795547185096,19323.679524972275,1970.466930600386,4632.441516551485,4632.441516551485,5.558991444239403,5.013125257618939,-2.352090454581591,7.365215712200531,3.4789999144006103,3.4789999144006103,0.9939999755430315,0.0,0.0,0.0002303203918248387,7.766312097183923e-05,0.00015265727085299948,0.0006148476833079083,0.09560262877066854,0.07172902183844766,0.02387360693222088,0.09560258192391984,0.071729021838371,0.023873606932195365,0.37743732730347035,0.37743732730347035,0.1256226582022223,0.0,4.89949195810965,4.862634282602244,5.010267502423346,4.900335374759436,4.863713480219815,5.01040205438818,24797.648235181794,21078.000999904525,0.85,1.0661467246219647,0.6624322482294221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678691518744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.77275172743,1535.4884869420991,0.37743732730347035,0.1256226582022223,6.112874298809886,3.4789999144006103
