time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3606.0,-30.128864251330146,5.013111164711548,35.00534777999783,24.09910747027027,4.993418331217665,-26.6166541940253,-40.134561667777575,1.4812082739130392,-0.11834360371869934,-5.018811406475294,40.01060731578426,42254.4935405147,25751.691148886966,25751.691148886966,68006.18468940166,77344.78859267836,77344.78859267836,25751.691148886966,103096.47974156533,103096.47974156533,103096.47974156533,127894.10510862859,91563.1265019907,56472.83144982793,38989.2167246253,24797.625367063258,0.0,63786.84209168856,21077.98156200377,1535.4869111064215,0.0,0.8867845926118586,2.8161106403507197,0.0014959135982669303,354396.0246734802,1554990.635538281,4.387720310832941,1554990.635538281,4.387720310832941,0.85,0.09560252017276517,4.027634451161993,1.26722672468517,1.0,0.0,4.027634451163289,1.2848156240414312,1.285111559181259,3.134795667017912,19323.664664810414,1970.4654152855883,4632.441516551485,4632.441516551485,5.558988938527868,5.013111164711548,-2.3520639285077816,7.36517509321933,3.479017532938852,3.479017532938852,0.9940050094111006,0.0,0.0,0.0002303207778652151,7.766330872977233e-05,0.00015265746913544276,0.0006148484819171079,0.09560252017287538,0.07172891724563912,0.023873602927236254,0.09560249595545695,0.07172891724555644,0.023873602927208734,0.377436943376783,0.377436943376783,0.12562269252426078,0.0,4.899680752183372,4.8628883492997375,5.01025991438172,4.900467802756566,4.863936616956039,5.010261629994773,24797.625367063258,21077.98156200377,0.85,1.0661475385730514,0.6624327550151674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522677734290528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.76877494859,1535.4869111064215,0.377436943376783,0.12562269252426078,6.112874298809886,3.479017532938852
3607.0,-30.1288480380959,5.013097187765688,35.005344571066836,24.09910502554851,4.993432044018917,-26.616638228538477,-40.134536487143464,1.4812222344617083,-0.11821029513231451,-5.018793521988203,40.01060209307822,42254.459219357195,25751.677233503236,25751.677233503236,68006.13645286043,77344.72316198863,77344.72316198863,25751.677233503236,103096.40039549186,103096.40039549186,103096.40039549186,127894.012066166,91563.06007859208,56472.79613596156,38989.18215847836,24797.611670674138,0.0,63786.7938291525,21077.969920073017,1535.4858361343656,0.0,0.8867847025600082,2.8161109760215,0.0014959135982669303,354396.2717583542,1554990.4103002388,4.387716616162689,1554990.4103002388,4.387716616162689,0.85,0.09560241614941167,4.027634451161993,1.2672264993982396,1.0,0.0,4.027634451162537,1.2848155579259193,1.2851114935504322,3.134795828331821,19323.65064668402,1970.4639858345122,4632.441516551485,4632.441516551485,5.558985934629454,5.013097187765688,-2.3520366151244887,7.365133802890176,3.4790351570078206,3.4790351570078206,0.9940100448593773,0.0,0.0,0.000230321166938677,7.76635302908189e-05,0.00015265763664785813,0.0006148491565958831,0.09560241614949744,0.0717288161828572,0.02387359996664024,0.09560245227430929,0.07172881618279285,0.023873599966618822,0.37743656007166787,0.37743656007166787,0.125622726366552,0.0,4.899854483653087,4.863134865770803,5.0102146795620115,4.900583226855872,4.864154873763482,5.010067753630835,24797.611670674138,21077.969920073017,0.85,1.0661475890293073,0.6624327181662739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522676769551441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.764801210871,1535.4858361343656,0.37743656007166787,0.125622726366552,6.112874298809886,3.4790351570078206
3608.0,-30.128831697283324,5.013083170633967,35.005341388759895,24.099093744903826,4.993434966129961,-26.616623227342743,-40.134511481132336,1.4812264961895913,-0.11799944959636832,-5.018782960258705,40.01059645069662,42254.4260302736,25751.682055806414,25751.682055806414,68006.10808608001,77344.66576259388,77344.66576259388,25751.682055806414,103096.3478184003,103096.3478184003,103096.3478184003,127893.94575134089,91562.99726639822,56472.757534078846,38989.15525813263,24797.597932940575,0.0,63786.75319107321,21077.958242999488,1535.4849251006422,0.0,0.88678477675387,2.81610943753739,0.0014959135982669303,354396.4176750205,1554990.1669630066,4.387714122970971,1554990.1669630066,4.387714122970971,0.85,0.09560231827250543,4.027634451161993,1.2672262955410405,1.0,0.0,4.027634451160547,1.2848155371783738,1.285111473301956,3.134795878953344,19323.637390673463,1970.462634097624,4632.441516551485,4632.441516551485,5.558986975614679,5.013083170633967,-2.352014677077178,7.365097847711145,3.4790527925703385,3.4790527925703385,0.9940150835915252,0.0,0.0,0.0002303215590742867,7.766375031596007e-05,0.00015265780875832664,0.0006148498497939354,0.09560231827259488,0.0717287201226795,0.023873598149915378,0.09560235132115015,0.07172872012261239,0.023873598149893042,0.37743617697514115,0.37743617697514115,0.12562275753608215,0.0,4.900036305813501,4.863381911006911,5.01020027309545,4.900783510662336,4.864390137713372,5.010162733850109,24797.597932940575,21077.958242999488,0.85,1.0661478235515096,0.6624326198842646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522675797234108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.76083054095,1535.4849251006422,0.37743617697514115,0.12562275753608215,6.112874298809886,3.4790527925703385
3609.0,-30.12881519242749,5.013069191829314,35.00533820266275,24.099092417769157,4.99344155795921,-26.616607711449305,-40.134490142203845,1.481234076981234,-0.11769304051722429,-5.018768743364658,40.0105899756833,42254.40891142154,25751.677456558406,25751.677456558406,68006.08636797994,77344.63371813911,77344.63371813911,25751.677456558406,103096.31117469752,103096.31117469752,103096.31117469752,127893.88923325145,91562.96122878828,56472.73642207152,38989.13867412973,24797.578058553932,0.0,63786.716732683664,21077.94134977084,1535.4835830886684,0.0,0.8867848725682871,2.816107069619567,0.0014959135982669303,354396.6140900655,1554989.8877171616,4.3877109032480215,1554989.8877171616,4.3877109032480215,0.85,0.09560221352750486,4.027634451161993,1.2672261268505824,1.0,0.0,4.027634451162013,1.2848155008950237,1.2851114375191557,3.134795967480371,19323.629785224453,1970.4618585576577,4632.441516551485,4632.441516551485,5.558985982780126,5.013069191829314,-2.3519900814524113,7.365059273281725,3.4790703927152125,3.4790703927152125,0.9940201122043464,0.0,0.0,0.00023032195514711802,7.766393807529953e-05,0.00015265801707181847,0.0006148506888045318,0.0956022135276082,0.07172861896926373,0.023873594558344462,0.09560219770743585,0.07172861896918621,0.023873594558318657,0.37743579424190793,0.37743579424190793,0.12562278840750035,0.0,4.90023881372997,4.8636580960087485,5.010181137088637,4.901075702847436,4.864789818994268,5.01013163117824,24797.578058553932,21077.94134977084,0.85,1.0661480924465627,0.6624327301325231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522674817265953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.756862967295,1535.4835830886684,0.37743579424190793,0.12562278840750035,6.112874298809886,3.4790703927152125
3610.0,-30.12879860552649,5.0130551692694,35.005335011787196,24.099076142907165,4.993442770508188,-26.616592659670758,-40.13446510126812,1.4812368246526852,-0.11752598758857857,-5.018758425353943,40.01058346430776,42254.37674581455,25751.68270718966,25751.68270718966,68006.05945300421,77344.56303123893,77344.56303123893,25751.68270718966,103096.24573842858,103096.24573842858,103096.24573842858,127893.80504525102,91562.88433778692,56472.69805236361,38989.09587269257,24797.559306822444,0.0,63786.655179515015,21077.92541079908,1535.4823893302737,0.0,0.8867849486684147,2.816106078344645,0.0014959135982669303,354396.75663971744,1554989.6069031726,4.387708345999305,1554989.6069031726,4.387708345999305,0.85,0.09560211326776884,4.027634451161993,1.2672258592536676,1.0,0.0,4.0276344511622,1.2848154872185382,1.2851114243509576,3.134796000849358,19323.613557994315,1970.4602038406913,4632.441516551485,4632.441516551485,5.558987116228057,5.0130551692694,-2.351968372034489,7.365023541303889,3.4790879810601987,3.4790879810601987,0.994025137445771,0.0,0.0,0.00023032235318944704,7.766415840880821e-05,0.00015265819478063884,0.000614851404550699,0.09560211326787107,0.071728521362856,0.02387359190501507,0.0956020979337557,0.0717285213627793,0.02387359190498954,0.3774354137318188,0.3774354137318188,0.12562281874389924,0.0,4.900433647381703,4.863914626367205,5.010190346824118,4.901232437765373,4.864960331410089,5.010246808859904,24797.559306822444,21077.92541079908,0.85,1.0661486993104516,0.6624328651016095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522673827460157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.752899224663,1535.4823893302737,0.3774354137318188,0.12562281874389924,6.112874298809886,3.4790879810601987
3611.0,-30.128781858106453,5.0130411369999095,35.0053318009398,24.099064932111673,4.993445384566125,-26.616577323220167,-40.1344400254078,1.4812408496800367,-0.11730315538818559,-5.01874658056208,40.01057650083361,42254.345094973854,25751.683872338894,25751.683872338894,68006.02896731274,77344.50704941813,77344.50704941813,25751.683872338894,103096.19092175702,103096.19092175702,103096.19092175702,127893.72829728262,91562.8226545702,56472.66070012675,38989.068838270505,24797.537375525593,0.0,63786.6062137961,21077.906769196754,1535.4809806701235,0.0,0.8867850341772455,2.816104532110699,0.0014959135982669303,354396.92028284364,1554989.3065917175,4.387705472583348,1554989.3065917175,4.387705472583348,0.85,0.09560201016527325,4.027634451161993,1.2672256592428313,1.0,0.0,4.0276344511616795,1.2848154675582049,1.2851114052024835,3.134796048818219,19323.600540245352,1970.458876399724,4632.441516551485,4632.441516551485,5.558987367747526,5.0130411369999095,-2.3519455815010604,7.36498671850097,3.479105532907673,3.479105532907673,0.9940301522593352,0.0,0.0,0.00023032275508445902,7.766437905019479e-05,0.00015265837603426423,0.000614852134574045,0.09560201016538308,0.07172842147780735,0.023873588687575737,0.09560196695432603,0.07172842147772494,0.02387358868754831,0.37743503399198663,0.37743503399198663,0.12562285035916704,0.0,4.900631132100273,4.864171721310015,5.010208480223241,4.901443425173909,4.8652225821941215,5.010303540609414,24797.537375525593,21077.906769196754,0.85,1.0661490398058526,0.6624328774186276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522672832734191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.748937675831,1535.4809806701235,0.37743503399198663,0.12562285035916704,6.112874298809886,3.479105532907673
3612.0,-30.12876494373658,5.0130271547206355,35.00532858975053,24.09905819166454,4.993452728432263,-26.616561363496672,-40.134418616630114,1.4812491481925745,-0.11710724916093795,-5.018731934751938,40.010570069182386,42254.32946088788,25751.677873512825,25751.677873512825,68006.0073344007,77344.45015844902,77344.45015844902,25751.677873512825,103096.12803196185,103096.12803196185,103096.12803196185,127893.64558258659,91562.76190962452,56472.64121206417,38989.02299728928,24797.517550624736,0.0,63786.54054791402,21077.889918031025,1535.4796286512335,0.0,0.8867851320177091,2.8161036668386474,0.0014959135982669303,354397.1226238523,1554989.0292160518,4.387702184778955,1554989.0292160518,4.387702184778955,0.85,0.09560190626231915,4.027634451161993,1.2672254784638062,1.0,0.0,4.027634451160902,1.2848154278968262,1.2851113660535058,3.1347961455872415,19323.587720510972,1970.4575691506245,4632.441516551485,4632.441516551485,5.558986072787611,5.0130271547206355,-2.35192074813531,7.3649479028559455,3.4791230584551593,3.4791230584551593,0.994035159558617,0.0,0.0,0.0002303231609864919,7.76645674255415e-05,0.0001526585935609504,0.0006148530106920202,0.09560190626242202,0.07172832080723683,0.023873585455185177,0.0956018639484779,0.07172832080715966,0.023873585455159493,0.37743465507363166,0.37743465507363166,0.1256228835450387,0.0,4.900824308448932,4.864428656131338,5.010209833451427,4.901624685591003,4.865484192208726,5.010243100188006,24797.517550624736,21077.889918031025,0.85,1.0661497982214159,0.6624333142686746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671828381946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.74497989563,1535.4796286512335,0.37743465507363166,0.1256228835450387,6.112874298809886,3.4791230584551593
3613.0,-30.128747863730194,5.0130132579845945,35.00532540605501,24.099056131113343,4.993463741109586,-26.616544887804167,-40.13439336614681,1.481260765183815,-0.11691441662100033,-5.018715554182768,40.01056444761877,42254.29854298726,25751.66760832488,25751.66760832488,68005.96615131214,77344.39733577351,77344.39733577351,25751.66760832488,103096.06494409838,103096.06494409838,103096.06494409838,127893.56669652685,91562.70665131357,56472.60785852846,38988.99865865011,24797.501752428463,0.0,63786.500411078574,21077.876489564194,1535.4784674566417,0.0,0.8867852357546799,2.8161030445057467,0.0014959135982669303,354397.3489317466,1554988.7867767932,4.387698698830471,1554988.7867767932,4.387698698830471,0.85,0.09560180343615116,4.027634451161993,1.2672252910910178,1.0,0.0,4.027634451163146,1.2848153727023048,1.2851113113729156,3.1347962802552853,19323.576058686922,1970.456379975519,4632.441516551485,4632.441516551485,5.558983856852901,5.0130132579845945,-2.3518946270336483,7.364907885018242,3.479140575695912,3.479140575695912,0.9940401644845462,0.0,0.0,0.0002303235708640508,7.766478960451225e-05,0.00015265878125953855,0.0006148537666733203,0.09560180343624258,0.07172822094770602,0.02387358248853656,0.09560178170678116,0.07172822094763742,0.023873582488513734,0.37743427697414106,0.37743427697414106,0.12562291698148534,0.0,4.901013481089535,4.864689489143188,5.010183427437539,4.90180113756179,4.865763910303144,5.0101089564244035,24797.501752428463,21077.876489564194,0.85,1.0661498234429039,0.6624332463871688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267081401775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.741026018235,1535.4784674566417,0.37743427697414106,0.12562291698148534,6.112874298809886,3.479140575695912
3614.0,-30.128730726098038,5.012999299975922,35.00532223383608,24.099034687411063,4.993464568497026,-26.616529378829757,-40.134368220437295,1.481263221228946,-0.11683362011348208,-5.018706094604059,40.01055841450675,42254.26845897336,25751.674961040724,25751.674961040724,68005.94342001408,77344.30712759434,77344.30712759434,25751.674961040724,103095.98208863506,103095.98208863506,103095.98208863506,127893.4679837356,91562.60986072614,56472.571192106094,38988.93185402227,24797.485895100526,0.0,63786.41774912279,21077.86301083545,1535.477455461759,0.0,0.8867853057531327,2.8161030868493886,0.0014959135982669303,354397.47962184483,1554988.526588859,4.387696346622129,1554988.526588859,4.387696346622129,0.8500000000000001,0.09560170673086504,4.027634451161993,1.2672250278899448,1.0,0.0,4.027634451163258,1.2848153603628485,1.285111299559039,3.1347963103620873,19323.555631808485,1970.4542970136067,4632.441516551485,4632.441516551485,5.558985444075496,5.012999299975922,-2.351873600959638,7.36487290093556,3.479158095438407,3.479158095438407,0.9940451701252592,0.0,0.0,0.00023032398212516027,7.766501086216209e-05,0.00015265897126299818,0.0006148545319378002,0.09560170673095972,0.07172812594243477,0.023873580788524952,0.09560172768189353,0.07172812594236373,0.023873580788501308,0.377433899937522,0.377433899937522,0.12562294893523343,0.0,4.901181714538893,4.8649108679693995,5.010191747975796,4.901872474490574,4.865814337330164,5.010243020619839,24797.485895100526,21077.86301083545,0.85,1.0661508487196605,0.6624336332095473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522669789720384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.737076022904,1535.477455461759,0.377433899937522,0.12562294893523343,6.112874298809886,3.479158095438407
3615.0,-30.128713398889268,5.012985494211976,35.005319073838415,24.099042545445286,4.993479278811857,-26.616512310810958,-40.1343429001048,1.4812781907337618,-0.11654805424421966,-5.018686564341016,40.010552426038856,42254.2382403544,25751.656691673594,25751.656691673594,68005.894932028,77344.27952322367,77344.27952322367,25751.656691673594,103095.93621489726,103095.93621489726,103095.93621489726,127893.40300503359,91562.58121802777,56472.539935159424,38988.93475874261,24797.46679013633,0.0,63786.40154887894,21077.846771615878,1535.4760362391448,0.0,0.8867854268510198,2.816101613283296,0.0014959135982669303,354397.74944497313,1554988.2683263097,4.387692277283354,1554988.2683263097,4.387692277283354,0.85,0.09560159901130705,4.027634451161993,1.2672248745849362,1.0,0.0,4.027634451161367,1.2848152894719205,1.2851112291860507,3.13479648332751,19323.54958699635,1970.4536806143128,4632.441516551485,4632.441516551485,5.5589815002875245,5.012985494211976,-2.35184518337577,7.3648306775877455,3.4791755735357652,3.4791755735357652,0.9940501638673614,0.0,0.0,0.00023032439793633122,7.766523365691265e-05,0.00015265916427941858,0.0006148553093373846,0.0956015990114047,0.07172802247964645,0.023873576531758256,0.09560160234868083,0.07172802247957318,0.02387357653173387,0.37743352153153503,0.37743352153153503,0.12562298179196288,0.0,4.90136568416608,4.865171307603532,5.01014568124674,4.9021385100967905,4.866250132812013,5.009998557568565,24797.46679013633,21077.846771615878,0.85,1.0661503593350645,0.6624333277050496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522668761967306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.733127751346,1535.4760362391448,0.37743352153153503,0.12562298179196288,6.112874298809886,3.4791755735357652
3616.0,-30.128695963019137,5.01297163371495,35.00531594137517,24.099031404498987,4.993481377694039,-26.61649640624015,-40.134321491327114,1.4812818209152707,-0.11632454414819904,-5.018676730617879,40.010546908042706,42254.224873765044,25751.663259643097,25751.663259643097,68005.88813340814,77344.22591141018,77344.22591141018,25751.663259643097,103095.88917105328,103095.88917105328,103095.88917105328,127893.34284134941,91562.52141812618,56472.52038048208,38988.89004182678,24797.45367029613,0.0,63786.34371212291,21077.83561975171,1535.475175602585,0.0,0.8867854968884237,2.816099823370062,0.0014959135982669303,354397.88530423556,1554988.0303536572,4.387689923766802,1554988.0303536572,4.387689923766802,0.85,0.0956015033563499,4.027634451161993,1.2672246811678636,1.0,0.0,4.027634451163416,1.284815271624688,1.2851112118723271,3.1347965268726354,19323.53696670596,1970.4523937028405,4632.441516551485,4632.441516551485,5.558982918107799,5.01297163371495,-2.3518238762787327,7.364795509993683,3.4791930742969344,3.4791930742969344,0.9940551640848384,0.0,0.0,0.00023032481635580984,7.766542203417625e-05,0.0001526593943216336,0.0006148562358633349,0.09560150335643706,0.07172792850283875,0.02387357485359831,0.09560149555003856,0.07172792850277335,0.023873574853576544,0.37743314454732857,0.37743314454732857,0.12562301207713017,0.0,4.901559276824969,4.865432187183842,5.010136848866239,4.90235218646967,4.866494370560929,5.010120221365241,24797.45367029613,21077.83561975171,0.85,1.0661512194573912,0.6624337187982515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522667722845355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.72918384889,1535.475175602585,0.37743314454732857,0.12562301207713017,6.112874298809886,3.4791930742969344
3617.0,-30.128678385778837,5.012957739194176,35.005312786470675,24.099009890947514,4.993482463110145,-26.61648047570949,-40.134292538836576,1.481284553041001,-0.11624368648381278,-5.018666022403361,40.010539989464206,42254.180736903465,25751.66734249287,25751.66734249287,68005.84807939634,77344.13446294228,77344.13446294228,25751.66734249287,103095.80180543516,103095.80180543516,103095.80180543516,127893.23395272704,91562.42331444872,56472.46958841083,38988.83747337544,24797.432147291882,0.0,63786.26962066732,21077.8173251981,1535.4738109751377,0.0,0.886785576449027,2.8161000106910246,0.0014959135982669303,354398.03324521,1554987.7319786267,4.387687250235731,1554987.7319786267,4.387687250235731,0.85,0.09560140221629651,4.027634451161993,1.2672244135709478,1.0,0.0,4.027634451161612,1.2848152579718481,1.2851111987583221,3.1347965601839416,19323.516262710393,1970.4502824828453,4632.441516551485,4632.441516551485,5.5589837994680416,5.012957739194176,-2.3518019764931077,7.364759715687284,3.4792105355373515,3.4792105355373515,0.9940601530106719,0.0,0.0,0.00023032523816854595,7.766567678974506e-05,0.0001526595613788009,0.0006148569087085373,0.09560140221640478,0.07172783044982438,0.02387357176658041,0.09560142552220359,0.07172783044974314,0.023873571766553366,0.37743276890086297,0.37743276890086297,0.12562304253322043,0.0,4.901727848721293,4.86565241049334,5.010150002843034,4.902422335919539,4.86655362757449,5.0102229839108645,24797.432147291882,21077.8173251981,0.85,1.0661518299129666,0.6624337963042243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522666677207072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.725242700859,1535.4738109751377,0.37743276890086297,0.12562304253322043,6.112874298809886,3.4792105355373515
3618.0,-30.12866069140859,5.012943989962355,35.00530964309443,24.09901781883093,4.993496721523746,-26.616463122384438,-40.13427092051131,1.481299152499815,-0.11594870741748764,-5.018646837056476,40.01053401544191,42254.16759793911,25751.649907818628,25751.649907818628,68005.81750575773,77344.10895360658,77344.10895360658,25751.649907818628,103095.75886142522,103095.75886142522,103095.75886142522,127893.17202063225,91562.3964356461,56472.45507997941,38988.82372851854,24797.413159207037,0.0,63786.23688772558,21077.80118532598,1535.4724060502508,0.0,0.8867856957387045,2.816098373139018,0.0014959135982669303,354398.2983034238,1554987.474339168,4.3876832416611675,1554987.474339168,4.3876832416611675,0.85,0.09560129504020583,4.027634451161993,1.2672242663102224,1.0,0.0,4.02763445116284,1.2848151887939285,1.2851111301100604,3.1347967289698544,19323.510590154325,1970.449704043106,4632.441516551485,4632.441516551485,5.558980035864295,5.012943989962355,-2.351773848603506,7.364717838565861,3.4792279634131096,3.4792279634131096,0.9940651324037456,0.0,0.0,0.0002303256627928453,7.76658670118372e-05,0.0001526597957810081,0.0006148578527949425,0.09560129504030326,0.07172772760123369,0.023873567439069564,0.09560129531736794,0.0717277276011606,0.023873567439045233,0.37743239203202944,0.37743239203202944,0.1256230744539998,0.0,4.901914645942497,4.865914128019881,5.010111426305798,4.902698129638964,4.866997410635349,5.009993607354659,24797.413159207037,21077.80118532598,0.85,1.0661518977120303,0.6624339302585524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522665623090891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.721304966139,1535.4724060502508,0.37743239203202944,0.1256230744539998,6.112874298809886,3.4792279634131096
3619.0,-30.12864284481254,5.012930109019873,35.00530650911621,24.0989918000065,4.993492979341373,-26.616447432233368,-40.1342457748018,1.4812975667624617,-0.11585100522194125,-5.018640701380272,40.01052800242682,42254.14044096802,25751.665713097795,25751.665713097795,68005.80615406581,77344.01884336963,77344.01884336963,25751.665713097795,103095.68455646743,103095.68455646743,103095.68455646743,127893.08295389758,91562.29760682842,56472.41920442774,38988.7537804452,24797.398397430155,0.0,63786.15217787535,21077.788637815633,1535.4715312138003,0.0,0.8867857487450926,2.8160978052053918,0.0014959135982669303,354398.38307186763,1554987.2150181127,4.387681460450627,1554987.2150181127,4.387681460450627,0.85,0.0956012020348766,4.027634451161993,1.2672240217914807,1.0,0.0,4.027634451161232,1.284815195328117,1.2851111371960409,3.134796713027209,19323.48973312372,1970.4475772178796,4632.441516551485,4632.441516551485,5.558983447732338,5.012930109019873,-2.3517553153393185,7.364685424359191,3.4792454119601675,3.4792454119601675,0.994070117702905,0.0,0.0,0.00023032609107094662,7.766608827232502e-05,0.0001526600027986216,0.0006148586865862147,0.09560120203496908,0.07172763574387543,0.023873566291093648,0.09560122728261754,0.07172763574380604,0.023873566291070552,0.37743201684943284,0.37743201684943284,0.12562310441698193,0.0,4.902087352286344,4.866135278799675,5.010138357797473,4.902789696158322,4.867031528229177,5.010257752772645,24797.398397430155,21077.788637815633,0.85,1.0661531356276743,0.6624343842396586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522664561950511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.717370163831,1535.4715312138003,0.37743201684943284,0.12562310441698193,6.112874298809886,3.4792454119601675
3620.0,-30.128624876317886,5.012916387481986,35.00530336866738,24.098999727889918,4.993507304664367,-26.616429825447437,-40.13422034969551,1.4813122537941885,-0.11555556626541374,-5.0186208920865525,40.01052154599893,42254.11264233155,25751.646584546448,25751.646584546448,68005.759226878,77343.99300154705,77343.99300154705,25751.646584546448,103095.63958609349,103095.63958609349,103095.63958609349,127893.01591133646,91562.27031206038,56472.38995284602,38988.75595468263,24797.37632524297,0.0,63786.1322799256,21077.769876456525,1535.4699355219145,0.0,0.8867858729575305,2.8160962344653,0.0014959135982669303,354398.6567505323,1554986.936574194,4.387677286454215,1554986.936574194,4.387677286454215,0.85,0.09560109273873375,4.027634451161993,1.2672238316712905,1.0,0.0,4.027634451160524,1.2848151257269211,1.2851110681328597,3.1347968828458823,19323.483972781483,1970.4469898264426,4632.441516551485,4632.441516551485,5.558979318473226,5.012916387481986,-2.351726764973761,7.364643152455747,3.4792627978591226,3.4792627978591226,0.9940750851026064,0.0,0.0,0.0002303265222750816,7.766631199185446e-05,0.00015266021028322713,0.00061485952225836,0.0956010927388383,0.07172753127972234,0.023873561459115948,0.09560108799922516,0.07172753127964392,0.02387356145908984,0.3774316407292549,0.3774316407292549,0.12562313676216233,0.0,4.90227545097855,4.866397054531944,5.010104821777304,4.90306532582116,4.867481754337177,5.010008351498755,24797.37632524297,21077.769876456525,0.85,1.06615273251613,0.6624341550746371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522663491681223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.713439000925,1535.4699355219145,0.3774316407292549,0.12562313676216233,6.112874298809886,3.4792627978591226
3621.0,-30.12860680604045,5.012902626667642,35.005300257518776,24.098983138706558,4.993510514283326,-26.616413238741437,-40.13419506428761,1.4813169469845386,-0.11544800805791056,-5.018610372479486,40.010516118534625,42254.08589914533,25751.651297721324,25751.651297721324,68005.73719686666,77343.91284520776,77343.91284520776,25751.651297721324,103095.56414292908,103095.56414292908,103095.56414292908,127892.92752118819,91562.18416124898,56472.357215187345,38988.69660673515,24797.363378259102,0.0,63786.05998499425,21077.758871520236,1535.4690657136484,0.0,0.8867859461581029,2.8160960488011373,0.0014959135982669303,354398.8020860198,1554986.7025060277,4.3876748266451555,1554986.7025060277,4.3876748266451555,0.85,0.09560099721832006,4.027634451161993,1.267223620670848,1.0,0.0,4.027634451161585,1.284815102875144,1.2851110458330046,3.1347969386015158,19323.465791342584,1970.4451358356405,4632.441516551485,4632.441516551485,5.5589803359010475,5.012902626667642,-2.351705019886969,7.36460764655461,3.4792802087102266,3.4792802087102266,0.9940800596314933,0.0,0.0,0.000230326955922526,7.766653448274753e-05,0.00015266042143977847,0.0006148603727197607,0.09560099721840624,0.07172743748833152,0.023873559730074722,0.09560103543195261,0.07172743748826686,0.0238735597300532,0.37743126647102615,0.37743126647102615,0.1256231673626933,0.0,4.902448865076735,4.866629729735905,5.01009994325949,4.903162364421576,4.867580396978553,5.010100435609218,24797.363378259102,21077.758871520236,0.85,1.0661535955170314,0.6624344866117401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522662414101766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.70951087494,1535.4690657136484,0.37743126647102615,0.1256231673626933,6.112874298809886,3.4792802087102266
3622.0,-30.128588614513845,5.012888809172676,35.00529712377502,24.098967073392146,4.993510132021641,-26.616396902045896,-40.1341698487289,1.4813184195539613,-0.11524917033477777,-5.018600775484474,40.01050923810271,42254.05982718357,25751.65809939587,25751.65809939587,68005.71792657944,77343.84953095784,77343.84953095784,25751.65809939587,103095.5076303537,103095.5076303537,103095.5076303537,127892.84989924537,91562.11334964736,56472.32364587423,38988.65522641459,24797.34226889166,0.0,63785.99749530625,21077.740928557912,1535.4677519904699,0.0,0.8867860199240903,2.81609455558635,0.0014959135982669303,354398.93467503844,1554986.4057763251,4.387672347836344,1554986.4057763251,4.387672347836344,0.85,0.09560089776489189,4.027634451161993,1.2672234151652089,1.0,0.0,4.027634451162624,1.2848150950844743,1.285111038601466,3.134796957609829,19323.45084712108,1970.4436119491447,4632.441516551485,4632.441516551485,5.558981804170967,5.012888809172676,-2.3516840026007353,7.364572811773411,3.4792975848437027,3.4792975848437027,0.9940850242410579,0.0,0.0,0.00023032739248044922,7.766675635961167e-05,0.00015266063612083753,0.0006148612373765901,0.09560089776499926,0.07172734069562135,0.023873557069377913,0.0956009108979095,0.07172734069554079,0.0238735570693511,0.37743089211144193,0.37743089211144193,0.12562319828370253,0.0,4.90262579486955,4.8668573153890975,5.010124451004344,4.90335160514968,4.867785873455773,5.010240733792273,24797.34226889166,21077.740928557912,0.85,1.0661543378949856,0.6624347268425624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522661330418503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.705585386955,1535.4677519904699,0.37743089211144193,0.12562319828370253,6.112874298809886,3.4792975848437027
3623.0,-30.128570192525196,5.012875090054865,35.00529398568326,24.09897035630422,4.993520579634132,-26.616379274850637,-40.13414438869802,1.4813296619598046,-0.11495493109606514,-5.018583892179419,40.010502843971295,42254.03395883338,25751.646294137234,25751.646294137234,68005.68025297062,77343.82055876617,77343.82055876617,25751.646294137234,103095.4668529034,103095.4668529034,103095.4668529034,127892.78832275089,91562.08117155789,56472.29457162602,38988.65177770207,24797.32146984749,0.0,63785.97324754956,21077.723249370367,1535.4662945071184,0.0,0.886786129017101,2.816092659028325,0.0014959135982669303,354399.16792948364,1554986.130019151,4.38766868190998,1554986.130019151,4.38766868190998,0.85,0.09560079230801449,4.027634451161993,1.2672232338367033,1.0,0.0,4.027634451162548,1.2848150415758957,1.2851109856485947,3.134797088164441,19323.44405619296,1970.442919467194,4632.441516551485,4632.441516551485,5.558979255782911,5.012875090054865,-2.3516576507560543,7.364532740810919,3.479314920943834,3.479314920943834,0.994089977412524,0.0,0.0,0.00023032783456974608,7.766698038823084e-05,0.00015266085418151523,0.0006148621156452881,0.09560079230811744,0.07172723909722224,0.023873553210895192,0.09560076752893275,0.07172723909714501,0.023873553210869487,0.377430517517124,0.377430517517124,0.1256232312406086,0.0,4.902820043080624,4.8671201998451465,5.010112220921428,4.9036289610833705,4.868203781978025,5.01009540962707,24797.32146984749,21077.723249370367,0.85,1.0661541525602287,0.6624345731129317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266023946402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.701662930336,1535.4662945071184,0.377430517517124,0.1256232312406086,6.112874298809886,3.479314920943834
3624.0,-30.128551653141056,5.01286140503358,35.00529087646426,24.098963511083298,4.993528475385157,-26.616361797232695,-40.13411899851633,1.481338619477055,-0.11478397338726154,-5.018569969949349,40.01049740876988,42254.00868421264,25751.642202554263,25751.642202554263,68005.6508867669,77343.76096841313,77343.76096841313,25751.642202554263,103095.40317096739,103095.40317096739,103095.40317096739,127892.71035361536,91562.01729460558,56472.26501040615,38988.613649110484,24797.307182647968,0.0,63785.920831758456,21077.71110525077,1535.4652725404258,0.0,0.8867862195652683,2.81609203726147,0.0014959135982669303,354399.36027473735,1554985.8956174026,4.387665639159018,1554985.8956174026,4.387665639159018,0.85,0.09560069369097995,4.027634451161993,1.2672230008570478,1.0,0.0,4.027634451162777,1.284814998750956,1.2851109433854442,3.1347971926522438,19323.430575473663,1970.4415448163913,4632.441516551485,4632.441516551485,5.558978372537444,5.01286140503358,-2.3516334571118613,7.364494862145442,3.4793322636919157,3.4793322636919157,0.9940949324834045,0.0,0.0,0.00023032827947708123,7.766720380282612e-05,0.00015266107567425512,0.000614863007737078,0.09560069369106786,0.07172714281376437,0.02387355087730349,0.09560069255341003,0.07172714281369842,0.02387355087728154,0.37743014502820355,0.37743014502820355,0.12562326361380907,0.0,4.903007972988519,4.867376326861745,5.010094994578026,4.903785996562078,4.868427259621512,5.010052566798834,24797.307182647968,21077.71110525077,0.85,1.0661545682806461,0.662434721224166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522659134688782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.697745697023,1535.4652725404258,0.37743014502820355,0.12562326361380907,6.112874298809886,3.4793322636919157
3625.0,-30.128533013209687,5.012847631406875,35.00528775882349,24.09894769024106,4.993526692840253,-26.616345196966467,-40.13409367818383,1.4813388765972806,-0.11455979954922668,-5.018561891235671,40.01049094502802,42253.98437307994,25751.652835204586,25751.652835204586,68005.63720828452,77343.70419272887,77343.70419272887,25751.652835204586,103095.35702793345,103095.35702793345,103095.35702793345,127892.64585429667,91561.95227359679,56472.23245394892,38988.577577386524,24797.28882636322,0.0,63785.866403749744,21077.695502408737,1535.4641502538857,0.0,0.8867862840939501,2.816090033772111,0.0014959135982669303,354399.471887801,1554985.616858238,4.387663470758583,1554985.616858238,4.387663470758583,0.85,0.09560059809801727,4.027634451161993,1.2672228151326999,1.0,0.0,4.027634451162857,1.2848149966243292,1.2851109418330822,3.1347971978409626,19323.416853310406,1970.4401455451564,4632.441516551485,4632.441516551485,5.558980667795848,5.012847631406875,-2.351613589914784,7.364461221321659,3.479349593860586,3.479349593860586,0.9940998839601675,0.0,0.0,0.00023032872679814068,7.766742660339223e-05,0.00015266130019474846,0.000614863912023552,0.09560059809811766,0.07172704897899546,0.023873549119122206,0.09560056162008025,0.07172704897892013,0.02387354911909714,0.3774297739889061,0.3774297739889061,0.12562329520878524,0.0,4.903203754792401,4.867628489731544,5.010121144683978,4.904002091686436,4.868652475945453,5.010241109407843,24797.28882636322,21077.695502408737,0.85,1.0661552635786837,0.6624349053381515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522658022873443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.693831429604,1535.4641502538857,0.3774297739889061,0.12562329520878524,6.112874298809886,3.479349593860586
3626.0,-30.128514207862935,5.012833996973589,35.005284640057525,24.0989452804439,4.993539966381939,-26.61632694208609,-40.13406437644733,1.4813527006053382,-0.11442248012599521,-5.018543099401284,40.01048467697302,42253.94408574513,25751.63613199434,25751.63613199434,68005.58021773948,77343.64064672365,77343.64064672365,25751.63613199434,103095.27677871799,103095.27677871799,103095.27677871799,127892.54472753641,91561.886511035,56472.1899500574,38988.551734419554,24797.267948818426,0.0,63785.819683237976,21077.67775649566,1535.4626404393873,0.0,0.8867864024447978,2.8160904226909347,0.0014959135982669303,354399.73151020583,1554985.3465384152,4.387659493736483,1554985.3465384152,4.387659493736483,0.85,0.09560049197812925,4.027634451161993,1.2672225920436904,1.0,0.0,4.027634451160457,1.2848149310191797,1.2851108767926773,3.134797357909805,19323.402974648332,1970.438730315483,4632.441516551485,4632.441516551485,5.5589770620924215,5.012833996973589,-2.3515858712364923,7.364419868210081,3.479366874491586,3.479366874491586,0.9941048212833102,0.0,0.0,0.00023032917808965068,7.766768443816462e-05,0.00015266149365148607,0.0006148646911965732,0.09560049197823078,0.07172694701303646,0.023873544965194324,0.0956004935783813,0.07172694701296028,0.023873544965168973,0.3774294040395668,0.3774294040395668,0.12562332880120233,0.0,4.903380017573625,4.867872428768521,5.010093818180167,4.904120619275261,4.868883851204885,5.01002025087314,24797.267948818426,21077.67775649566,0.85,1.0661551510266223,0.6624347589413965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522656905028406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.689919794459,1535.4626404393873,0.3774294040395668,0.12562332880120233,6.112874298809886,3.479366874491586
3627.0,-30.12849532633885,5.0128202304012675,35.005281527476946,24.09892453523355,4.993536017824336,-26.616310340985823,-40.13404286289585,1.4813510324715824,-0.11424063622979475,-5.018537094937399,40.01047861960407,42253.93648910797,25751.651988678514,25751.651988678514,68005.58847778648,77343.57272510786,77343.57272510786,25751.651988678514,103095.22471378637,103095.22471378637,103095.22471378637,127892.47731987017,91561.80936959351,56472.17313359474,38988.484706665295,24797.252606083795,0.0,63785.73731274909,21077.664715171224,1535.4617358180285,0.0,0.8867864549436719,2.8160887334512528,0.0014959135982669303,354399.81446612696,1554985.0853047988,4.387657729582198,1554985.0853047988,4.387657729582198,0.8499999999999999,0.09560040044274576,4.027634451161993,1.2672223953297364,1.0,0.0,4.027634451161611,1.2848149378875422,1.2851108842448282,3.1347973411518084,19323.386694564808,1970.4370702089714,4632.441516551485,4632.441516551485,5.558980485057208,5.0128202304012675,-2.3515675562117173,7.364387786612985,3.479384174156556,3.479384174156556,0.9941097640447303,0.0,0.0,0.00023032963121008733,7.76678737428636e-05,0.00015266175746722372,0.0006148657537499269,0.09560040044283895,0.07172685624745027,0.023873544195388674,0.09560038556860445,0.07172685624738036,0.023873544195365404,0.3774290346313901,0.3774290346313901,0.12562336076475789,0.0,4.903561051507268,4.868102107451136,5.010128479515515,4.90429645870762,4.869032219959593,5.010278544324478,24797.252606083795,21077.664715171224,0.85,1.0661566573158348,0.6624354952884196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522655777263502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.686012094464,1535.4617358180285,0.3774290346313901,0.12562336076475789,6.112874298809886,3.479384174156556
3628.0,-30.128476280988696,5.01280664151954,35.005278412681925,24.09893221864479,4.993551717825586,-26.616291627404244,-40.134017263166584,1.4813670642413825,-0.11398598510851343,-5.0185165239429415,40.010472329942054,42253.91263142598,25751.630665807344,25751.630665807344,68005.54329723332,77343.54036125065,77343.54036125065,25751.630665807344,103095.171027058,103095.171027058,103095.171027058,127892.40193013035,91561.77567467667,56472.14794485303,38988.4752553596,24797.230903072355,0.0,63785.70615843195,21077.6462676115,1535.4601414352408,0.0,0.8867865824287089,2.816087787821642,0.0014959135982669303,354400.0986691025,1554984.8140532083,4.38765344561902,1554984.8140532083,4.38765344561902,0.85,0.09560029249708096,4.027634451161993,1.2672222249908374,1.0,0.0,4.0276344511629345,1.2848148619418733,1.2851108088689247,3.134797526450319,19323.379583522415,1970.4363450844494,4632.441516551485,4632.441516551485,5.558975882112713,5.01280664151954,-2.351538563826271,7.364345205345812,3.4794014112355285,3.4794014112355285,0.9941146889244367,0.0,0.0,0.00023033008826286782,7.766809900371827e-05,0.00015266198925914954,0.0006148666873230729,0.09560029249718308,0.07172675280902939,0.02387353968815368,0.09560026794112049,0.07172675280895278,0.023873539688128186,0.37742866495364136,0.37742866495364136,0.12562339516760213,0.0,4.903747163158528,4.868362063673942,5.010092458851773,4.904530538834422,4.869440932019529,5.009987498550686,24797.230903072355,21077.6462676115,0.85,1.06615646973195,0.6624354448075723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654644930375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.682106547401,1535.4601414352408,0.37742866495364136,0.12562339516760213,6.112874298809886,3.4794014112355285
3629.0,-30.128457137763927,5.012793043735379,35.00527534041242,24.098920414131157,4.993557519867351,-26.616273815647155,-40.13398803127927,1.4813741977508306,-0.11386132667860238,-5.018504638458911,40.010467339000165,42253.87406057848,25751.63173409927,25751.63173409927,68005.50579467774,77343.46926117729,77343.46926117729,25751.63173409927,103095.10099527656,103095.10099527656,103095.10099527656,127892.32064527975,91561.69919656392,56472.10399596601,38988.43911177545,24797.219650003193,0.0,63785.65876177864,21077.636702502714,1535.4593364836965,0.0,0.8867866610005771,2.8160875368628937,0.0014959135982669303,354400.26287563134,1554984.5988109985,4.387650805317502,1554984.5988109985,4.387650805317502,0.85,0.09560019846403721,4.027634451161993,1.2672219749772924,1.0,0.0,4.027634451160754,1.2848148276203142,1.2851107751297375,3.1347976101908994,19323.363443429113,1970.4346992529674,4632.441516551485,4632.441516551485,5.558976112723703,5.012793043735379,-2.3515159191750588,7.364308962910438,3.4794186789735426,3.4794186789735426,0.9941196225638693,0.0,0.0,0.0002303305476652985,7.766835622592462e-05,0.00015266219143937387,0.0006148675016311097,0.09560019846411771,0.07172666022300025,0.023873538241117456,0.09560021777445472,0.07172666022293986,0.02387353824109735,0.3774282970501915,0.3774282970501915,0.12562342725694362,0.0,4.903921905019899,4.868601530454612,5.010072487981006,4.904643311780319,4.8695819569217065,5.010015208539187,24797.219650003193,21077.636702502714,0.85,1.0661566740050303,0.6624353323430384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522653502772698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.678204911703,1535.4593364836965,0.3774282970501915,0.12562342725694362,6.112874298809886,3.4794186789735426
3630.0,-30.128437893138237,5.012779410256189,35.00527226139331,24.09890927318486,4.993559336435681,-26.616256311133434,-40.133962606172986,1.4813777544311637,-0.11363612646971433,-5.018494079367462,40.01046099786167,42253.851790750065,25751.63601750284,25751.63601750284,68005.4878082529,77343.41685096567,77343.41685096567,25751.63601750284,103095.05286846851,103095.05286846851,103095.05286846851,127892.25380429068,91561.63975407861,56472.07469386404,38988.40562246064,24797.200935822166,0.0,63785.6065582828,21077.62079544884,1535.4581369031155,0.0,0.8867867377104162,2.8160858094851586,0.0014959135982669303,354400.4087571408,1554984.3253394708,4.387648227587264,1554984.3253394708,4.387648227587264,0.8500000000000001,0.09560010114870272,4.027634451161993,1.2672217826591807,1.0,0.0,4.027634451160696,1.284814810027298,1.2851107581260746,3.1347976531157973,19323.35089856857,1970.433420033199,4632.441516551485,4632.441516551485,5.55897703737727,5.012779410256189,-2.351494283632982,7.364273693889171,3.4794359213778536,3.4794359213778536,0.994124548965101,0.0,0.0,0.0002303310095020158,7.766857995149436e-05,0.00015266242955052145,0.0006148684606557709,0.09560010114880257,0.07172656531947054,0.023873535829332035,0.09560009271553173,0.07172656531939563,0.0238735358293071,0.37742792949645876,0.37742792949645876,0.12562345844515654,0.0,4.904105130197877,4.868844465258064,5.010076079346447,4.904857952897771,4.869836246664875,5.010110526275639,24797.200935822166,21077.62079544884,0.85,1.0661572645878075,0.6624355253585535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522652354745615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.674305871606,1535.4581369031155,0.37742792949645876,0.12562345844515654,6.112874298809886,3.4794359213778536
3631.0,-30.128418514928285,5.012765823486435,35.0052691763921,24.098902532737725,4.993566455740015,-26.61623815606189,-40.133933269511886,1.4813860968739037,-0.1134465399477449,-5.018479672025531,40.01045466558203,42253.81401806009,25751.63041237043,25751.63041237043,68005.44443043052,77343.3608461603,77343.3608461603,25751.63041237043,103094.99125853073,103094.99125853073,103094.99125853073,127892.17222924177,91561.57880992709,56472.03198182816,38988.385364554364,24797.18097071104,0.0,63785.56633526541,21077.603825104383,1535.4567783072787,0.0,0.8867868339760425,2.8160849995105908,0.0014959135982669303,354400.6078050992,1554984.0522500298,4.387644992711709,1554984.0522500298,4.387644992711709,0.85,0.09559999988593165,4.027634451161993,1.2672215595701712,1.0,0.0,4.02763445116155,1.2848147700383103,1.2851107187254014,3.1347977506842466,19323.338036793393,1970.4321084971314,4632.441516551485,4632.441516551485,5.558975827403568,5.012765823486435,-2.351469844646715,7.3642356681331504,3.47945313035119,3.47945313035119,0.9941294658146258,0.0,0.0,0.00023033147454538065,7.766883809712352e-05,0.00015266263644825713,0.0006148692939642189,0.09559999988603285,0.07172646738598344,0.023873532500049404,0.09559999100819855,0.07172646738590752,0.023873532500024133,0.3774275625925376,0.3774275625925376,0.12562349032859504,0.0,4.904285284763205,4.86908749268548,5.010067090774328,4.90503313207779,4.870086948108565,5.010058536617066,24797.18097071104,21077.603825104383,0.85,1.0661572568468685,0.6624353509063231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265120063765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.670409501017,1535.4567783072787,0.3774275625925376,0.12562349032859504,6.112874298809886,3.47945313035119
