time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3632.0,-30.128398979448225,5.0127521703192635,35.00526608470671,24.098886467423313,4.993566190028324,-26.616220597980725,-40.133911616262026,1.481387808561054,-0.11326277516855043,-5.018470631447294,40.01044830088904,42253.80864173819,25751.63838006058,25751.63838006058,68005.44702179877,77343.29689387647,77343.29689387647,25751.63838006058,103094.93527393705,103094.93527393705,103094.93527393705,127892.09790858833,91561.50686495459,56472.01861281733,38988.320280152504,24797.162634651286,0.0,63785.48291480379,21077.58823945359,1535.45563340295,0.0,0.8867869030417379,2.8160836395030886,0.0014959135982669303,354400.7327073393,1554983.7777627506,4.387642671853168,1554983.7777627506,4.387642671853168,0.85,0.09559990450772915,4.027634451161993,1.2672213969239965,1.0,0.0,4.027634451161708,1.2848147610623548,1.2851107103497545,3.1347977725845286,19323.32285338304,1970.430560220161,4632.441516551485,4632.441516551485,5.558977547379984,5.0127521703192635,-2.3514493721259044,7.3642015424451674,3.4794703306927413,3.4794703306927413,0.9941343801979261,0.0,0.0,0.00023033194336382915,7.766902863369129e-05,0.00015266291473013785,0.0006148704147819089,0.09559990450782857,0.07172637392936261,0.023873530578465967,0.09559988100096306,0.07172637392928802,0.02387353057844114,0.37742719637604144,0.37742719637604144,0.12562352200742535,0.0,4.904466391260655,4.86932069343726,5.010091458523618,4.905207856278764,4.8702706566298275,5.010206123078717,24797.162634651286,21077.58823945359,0.85,1.0661586918238348,0.6624361329704949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522650038518767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.666516448051,1535.45563340295,0.37742719637604144,0.12562352200742535,6.112874298809886,3.4794703306927413
3633.0,-30.128379372064504,5.012738626909211,35.00526299232074,24.098884302098327,4.993577571225782,-26.61620181040228,-40.13388598160816,1.4814000095637958,-0.11308694556487353,-5.018453311157919,40.010442097112374,42253.78714677372,25751.625209206286,25751.625209206286,68005.41235598,77343.24217080002,77343.24217080002,25751.625209206286,103094.8673800063,103094.8673800063,103094.8673800063,127892.00977424678,91561.44883547408,56471.99381144868,38988.28336002822,24797.142394240473,0.0,63785.42575426869,21077.5710351044,1535.4541930389332,0.0,0.8867870136690263,2.8160833504424243,0.0014959135982669303,354400.97199997754,1554983.5102152734,4.387638954374459,1554983.5102152734,4.387638954374459,0.85,0.09559980094783753,4.027634451161993,1.267221199660562,1.0,0.0,4.027634451163433,1.2848147030104147,1.2851106528890368,3.1347979142244804,19323.31060672584,1970.4293114086709,4632.441516551485,4632.441516551485,5.558974704202311,5.012738626909211,-2.3514228355396174,7.364161462448829,3.479487488359789,3.479487488359789,0.9941392823885111,0.0,0.0,0.0002303324139087288,7.766925420496147e-05,0.00015266315970376734,0.0006148714014461386,0.09559980094793788,0.07172627407538658,0.023873526872551298,0.0955997934348072,0.07172627407531129,0.02387352687252624,0.3774268302753519,0.3774268302753519,0.12562355554019358,0.0,4.904639834202385,4.869557671711789,5.010073766886023,4.905366365593068,4.870538458984186,5.010035940357341,24797.142394240473,21077.5710351044,0.85,1.066159103773465,0.6624363896159459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522648866968504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.66262719167,1535.4541930389332,0.3774268302753519,0.12562355554019358,6.112874298809886,3.479487488359789
3634.0,-30.128359588010575,5.012725147155559,35.00525993916441,24.09888234632092,4.9935879177214675,-26.616182967324963,-40.133856575097866,1.4814112970361302,-0.11289475701516949,-5.018438066938312,40.01043705498926,42253.75069485987,25751.61757043824,25751.61757043824,68005.36826529811,77343.19228969677,77343.19228969677,25751.61757043824,103094.80986013502,103094.80986013502,103094.80986013502,127891.93938544176,91561.39515754525,56471.95356270938,38988.268438706524,24797.129525306736,0.0,63785.39796401326,21077.560096510726,1535.4532210804373,0.0,0.8867871095222029,2.8160826039794893,0.0014959135982669303,354401.1826102782,1554983.2927659298,4.387635733360086,1554983.2927659298,4.387635733360086,0.85,0.09559970355187428,4.027634451161993,1.2672209710767492,1.0,0.0,4.027634451161473,1.2848146492235133,1.2851105996997891,3.1347980454582474,19323.299278428785,1970.4281562438537,4632.441516551485,4632.441516551485,5.558973055229943,5.012725147155559,-2.3513977957733294,7.364122942928889,3.4795046563816214,3.4795046563816214,0.9941441875376061,0.0,0.0,0.0002303328886943204,7.76695129673007e-05,0.00015266337572701969,0.000614872271508832,0.09559970355195671,0.07172617901874073,0.02387352453321597,0.09559971791180683,0.07172617901867889,0.02387352453319539,0.37742646465194457,0.37742646465194457,0.1256235880207545,0.0,4.904814765586707,4.869801887686322,5.010040281675742,4.905543309923132,4.870807685886007,5.0099353325620655,24797.129525306736,21077.560096510726,0.85,1.066158877046839,0.6624361067512471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522647691106338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.658740026944,1535.4532210804373,0.37742646465194457,0.1256235880207545,6.112874298809886,3.4795046563816214
3635.0,-30.12833965492248,5.012711612189062,35.00525689455406,24.098871240299218,4.993589206846593,-26.616164895867275,-40.133831080142386,1.4814144477916666,-0.1126634679470726,-5.018428439724766,40.01043119759404,42253.73103000884,25751.62419597969,25751.62419597969,68005.35522598853,77343.14230706924,77343.14230706924,25751.62419597969,103094.76650304893,103094.76650304893,103094.76650304893,127891.88025605414,91561.3376511406,56471.92637408137,38988.23475228803,24797.113753005204,0.0,63785.34850529324,21077.546690054423,1535.4522100330917,0.0,0.8867871797367103,2.816080687796499,0.0014959135982669303,354401.3156174876,1554983.0401567456,4.387633373898278,1554983.0401567456,4.387633373898278,0.85,0.09559960937732241,4.027634451161993,1.2672207853524013,1.0,0.0,4.027634451163294,1.284814633495422,1.2851105845827149,3.134798083832958,19323.28714216256,1970.4269186891102,4632.441516551485,4632.441516551485,5.558974485478211,5.012711612189062,-2.351376897838162,7.364088510027224,3.479521821034119,3.479521821034119,0.994149091724034,0.0,0.0,0.00023033336705740402,7.766973731059062e-05,0.00015266362974681338,0.0006148732946077045,0.09559960937741445,0.07172608668385205,0.023873522693562396,0.09559959748176225,0.071726086683783,0.023873522693539415,0.37742610000743565,0.37742610000743565,0.12562361868961172,0.0,4.905001175796599,4.8700501540789105,5.010040609433418,4.905764971777671,4.871061493694015,5.010060229640317,24797.113753005204,21077.546690054423,0.85,1.0661594993142522,0.6624363121023382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522646504649372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.654857055088,1535.4522100330917,0.37742610000743565,0.12562361868961172,6.112874298809886,3.479521821034119
3636.0,-30.1283196167982,5.012698056501541,35.0052538272196,24.098854790814244,4.993591215536927,-26.61614665785948,-40.13380551533771,1.4814182565984673,-0.11253123673378695,-5.018417279894116,40.01042444648398,42253.71171397961,25751.626682502505,25751.626682502505,68005.33839648211,77343.06765096252,77343.06765096252,25751.626682502505,103094.69433346503,103094.69433346503,103094.69433346503,127891.78663163027,91561.25572034759,56471.89978336583,38988.17326331307,24797.092298165247,0.0,63785.265561478314,21077.52845344046,1535.4508369773957,0.0,0.8867872609887032,2.816080252595041,0.0014959135982669303,354401.46979900595,1554982.749004774,4.387630643537291,1554982.749004774,4.387630643537291,0.85,0.09559951078428817,4.027634451161993,1.2672205886384473,1.0,0.0,4.027634451162566,1.2848146146835469,1.2851105663843865,3.134798129731743,19323.26985132475,1970.4251555143449,4632.441516551485,4632.441516551485,5.558975022241127,5.012698056501541,-2.351354920148637,7.364052976650178,3.4795389465644844,3.4795389465644844,0.9941539847327098,0.0,0.0,0.00023033384794211539,7.766996226912211e-05,0.00015266388567299326,0.0006148743253848035,0.09559951078439437,0.07172599100780822,0.02387351977658615,0.09559950597843994,0.07172599100772854,0.02387351977655963,0.37742573655458145,0.37742573655458145,0.1256236499381026,0.0,4.905173936211725,4.870275538120893,5.010055043166062,4.905886043160308,4.87119825666133,5.010134002038342,24797.092298165247,21077.52845344046,0.85,1.066160621859234,0.6624368706790773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645309254967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.650977728354,1535.4508369773957,0.37742573655458145,0.1256236499381026,6.112874298809886,3.4795389465644844
3637.0,-30.12829945514424,5.012684617806972,35.005250769996955,24.098852450866275,4.993603638209511,-26.61612726721901,-40.133776038978226,1.4814314502845318,-0.11238313995949056,-5.018399609272857,40.01041860634504,42253.676547133415,25751.612643348246,25751.612643348246,68005.28919048166,77343.00800445655,77343.00800445655,25751.612643348246,103094.6206478048,103094.6206478048,103094.6206478048,127891.69455551838,91561.19296530962,56471.86150798739,38988.14606369136,24797.073907713584,0.0,63785.21997140495,21077.512821556546,1535.449493150684,0.0,0.8867873720820876,2.816080368974114,0.0014959135982669303,354401.71393213817,1554982.4971398632,4.3876269103981125,1554982.4971398632,4.3876269103981125,0.85,0.09559940835663139,4.027634451161993,1.2672203754400835,1.0,0.0,4.0276344511625926,1.2848145519600507,1.2851105042681323,3.1347982827697813,19323.256607376494,1970.423805007469,4632.441516551485,4632.441516551485,5.558971991624505,5.012684617806972,-2.3513281610516006,7.364012778858573,3.4795560432857306,3.4795560432857306,0.9941588695102087,0.0,0.0,0.00023033433179228723,7.767022164828559e-05,0.00015266411014400164,0.0006148752294719702,0.09559940835672656,0.07172589225379092,0.02387351610293564,0.09559943823688227,0.07172589225371952,0.02387351610291187,0.377425372832366,0.377425372832366,0.12562368250628136,0.0,4.905335757355829,4.8705003966014715,5.010027230977016,4.906016469313386,4.871433369774024,5.009949588476729,24797.073907713584,21077.512821556546,0.85,1.066160612458005,0.662436792819337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522644107561689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.647101170278,1535.449493150684,0.377425372832366,0.12562368250628136,6.112874298809886,3.4795560432857306
3638.0,-30.12827922846075,5.012671075982359,35.00524772064267,24.098841903638117,4.993601718590152,-26.616109252381722,-40.133750544022746,1.481431742511419,-0.11208019760550769,-5.018392312423197,40.01041272108208,42253.658174378346,25751.62501895355,25751.62501895355,68005.2831933319,77342.97305479775,77342.97305479775,25751.62501895355,103094.5980737513,103094.5980737513,103094.5980737513,127891.6567777419,91561.14907429452,56471.83419387627,38988.12764490917,24797.0587039906,0.0,63785.18634889976,21077.49989839201,1535.448568643856,0.0,0.8867874305356979,2.8160772389107622,0.0014959135982669303,354401.81474372954,1554982.2433289392,4.387624946145825,1554982.2433289392,4.387624946145825,0.85,0.09559931688336142,4.027634451161993,1.2672201479552316,1.0,0.0,4.027634451161216,1.2848145495905259,1.2851105025217582,3.134798288551147,19323.24734452921,1970.4228604599134,4632.441516551485,4632.441516551485,5.558974663132663,5.012671075982359,-2.3513090322131665,7.363980108195525,3.4795731527070384,3.4795731527070384,0.9941637579162966,0.0,0.0,0.00023033481720401229,7.767044599346848e-05,0.0001526643712105438,0.0006148762809525694,0.09559931688345263,0.07172580192751692,0.023873514955935714,0.09559928071883386,0.07172580192744848,0.023873514955912934,0.37742500901303355,0.37742500901303355,0.12562371357691368,0.0,4.905528282683122,4.870749189367757,5.010050476655067,4.906312114817695,4.871758211857184,5.010157336640475,24797.0587039906,21077.49989839201,0.85,1.066161080432509,0.6624368539625217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642898460487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.643227754852,1535.448568643856,0.37742500901303355,0.12562371357691368,6.112874298809886,3.4795731527070384
3639.0,-30.12825886969238,5.012657654213037,35.005244665143145,24.09883439484986,4.9936135857763615,-26.616089739844874,-40.13372103273866,1.481444455929139,-0.11200512676293783,-5.018374543532234,40.01040644337959,42253.62377791533,25751.61061231859,25751.61061231859,68005.23439023392,77342.89471008268,77342.89471008268,25751.61061231859,103094.50532240127,103094.50532240127,103094.50532240127,127891.54300671736,91561.06731666972,56471.79638450355,38988.07881351797,24797.03768431609,0.0,63785.11649783405,21077.482031668675,1535.4470700187685,0.0,0.8867875437136893,2.8160783266378213,0.0014959135982669303,354402.0602347215,1554981.9725934959,4.387621142957315,1554981.9725934959,4.387621142957315,0.85,0.09559921318910916,4.027634451161993,1.2672199424495925,1.0,0.0,4.0276344511610835,1.2848144891041133,1.2851104426491833,3.1347984361309758,19323.23009023716,1970.421101011779,4632.441516551485,4632.441516551485,5.558971553188391,5.012657654213037,-2.351282238223508,7.363939892436545,3.479590208619625,3.479590208619625,0.9941686310341786,0.0,0.0,0.0002303353057865389,7.767070568144887e-05,0.00015266460010509002,0.0006148772028561294,0.09559921318921052,0.07172570223631743,0.023873510952893102,0.09559923653904719,0.07172570223624138,0.02387351095286779,0.37742464671792647,0.37742464671792647,0.125623746528478,0.0,4.905689786569269,4.870971854205436,5.010027989399589,4.90636941676928,4.871896239493083,5.009971833498696,24797.03768431609,21077.482031668675,0.85,1.0661614828679222,0.6624370401416471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522641685459636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.639356314241,1535.4470700187685,0.37742464671792647,0.125623746528478,6.112874298809886,3.479590208619625
3640.0,-30.128238381107725,5.012644148054261,35.00524161946914,24.098823603149526,4.993612943013948,-26.616071361562497,-40.13369543300939,1.4814459234689892,-0.11173373978721202,-5.018366395342919,40.01040061857057,42253.60630640121,25751.620739053156,25751.620739053156,68005.22704545438,77342.85375263293,77342.85375263293,25751.620739053156,103094.4744916861,103094.4744916861,103094.4744916861,127891.49697652929,91561.01782910558,56471.77038287503,38988.05271803394,24797.0224848432,0.0,63785.07520287714,21077.46911211672,1535.446125503056,0.0,0.8867876062816743,2.8160757107497494,0.0014959135982669303,354402.1728083125,1554981.721389804,4.387619040447745,1554981.721389804,4.387619040447745,0.85,0.0955991213577411,4.027634451161993,1.26721978364978,1.0,0.0,4.027634451162591,1.2848144812231126,1.285110435398142,3.134798455359704,19323.219646283018,1970.4200360248421,4632.441516551485,4632.441516551485,5.558973739235324,5.012644148054261,-2.351262515673257,7.363906663727518,3.479607278179184,3.479607278179184,0.9941735080511954,0.0,0.0,0.0002303357974854417,7.767093094989738e-05,0.00015266486653554433,0.000614878275940606,0.09559912135783194,0.07172561161488926,0.023873509742942684,0.09559909567395744,0.0717256116148211,0.023873509742919997,0.3774242842229672,0.3774242842229672,0.12562377822582038,0.0,4.9058752908370025,4.871212360465677,5.010048019257113,4.906632655555711,4.872189852614781,5.01014363503748,24797.0224848432,21077.46911211672,0.85,1.0661620579603375,0.6624371950963113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640464537808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.635488193951,1535.446125503056,0.3774242842229672,0.12562377822582038,6.112874298809886,3.479607278179184
3641.0,-30.12821776203437,5.0126308185329504,35.00523858509097,24.0988259081729,4.9936293148056485,-26.616051164241707,-40.133669623732544,1.481462717013243,-0.11159228242752306,-5.0183459412200015,40.010394856237724,42253.58828928775,25751.599542557302,25751.599542557302,68005.18783184505,77342.79683964646,77342.79683964646,25751.599542557302,103094.39638220376,103094.39638220376,103094.39638220376,127891.39981780584,91560.95922177489,56471.75067141722,38988.009500397406,24797.003435602073,0.0,63785.012935999475,21077.452920261763,1535.4446804465626,0.0,0.8867877312611869,2.8160762393747873,0.0014959135982669303,354402.45539809944,1554981.4728805234,4.387614840686745,1554981.4728805234,4.387614840686745,0.8500000000000001,0.09559901670316764,4.027634451161993,1.2672196006728336,1.0,0.0,4.027634451162425,1.2848144016356564,1.2851103564281527,3.134798649543887,19323.207277675167,1970.4187747778465,4632.441516551485,4632.441516551485,5.558969163571329,5.0126308185329504,-2.3512337609127316,7.363864579445682,3.479624299911641,3.479624299911641,0.994178371403326,0.0,0.0,0.000230336292316878,7.767115806290139e-05,0.0001526651342539766,0.000614879354212587,0.09559901670326215,0.07172551120081368,0.023873505502448475,0.09559903712146046,0.07172551120074276,0.023873505502424876,0.37742392279894904,0.37742392279894904,0.12562381148416524,0.0,4.906043221568552,4.8714518040415555,5.010000840178634,4.906753658792468,4.872448401213603,5.009851023828901,24797.003435602073,21077.452920261763,0.85,1.066162483969079,0.6624375593007107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263923583105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.631623352941,1535.4446804465626,0.37742392279894904,0.12562381148416524,6.112874298809886,3.479624299911641
3642.0,-30.12819702678777,5.012617379422714,35.00523557399358,24.098815291095548,4.993627790247809,-26.616032652133864,-40.13364025214685,1.4814634155941848,-0.11130420979554856,-5.018338930017765,40.01038946558392,42253.556113090504,25751.61269322829,25751.61269322829,68005.16880631879,77342.76000212441,77342.76000212441,25751.61269322829,103094.37269535271,103094.37269535271,103094.37269535271,127891.36369935164,91560.91339750246,56471.709508469816,38988.00432114738,24796.991003998934,0.0,63784.995325146316,21077.442353399092,1535.4439196104097,0.0,0.8867877864695806,2.8160732714406143,0.0014959135982669303,354402.55226341024,1554981.240400486,4.387612985486469,1554981.240400486,4.387612985486469,0.85,0.09559892775982141,4.027634451161993,1.2672193665942175,1.0,0.0,4.02763445116317,1.2848143973398658,1.2851103527707557,3.13479866002512,19323.197606829406,1970.417788626025,4632.441516551485,4632.441516551485,5.558972002392055,5.012617379422714,-2.3512148728081113,7.363832252230825,3.4796413524194696,3.4796413524194696,0.9941832435484199,0.0,0.0,0.00023033678993731138,7.767141652377854e-05,0.00015266537341353283,0.000614880317459855,0.0955989277599051,0.07172542302108102,0.023873504738824075,0.0955988949481483,0.07172542302101824,0.023873504738803175,0.37742356232755175,0.37742356232755175,0.1256238419273232,0.0,4.906238883114611,4.87170907735009,5.010011159858607,4.907034720222214,4.87275148024014,5.010065772567145,24796.991003998934,21077.442353399092,0.85,1.0661624800575744,0.6624372377500614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522637999299048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.627761809006,1535.4439196104097,0.37742356232755175,0.1256238419273232,6.112874298809886,3.4796413524194696
3643.0,-30.128176183624007,5.012603986165298,35.00523254231534,24.09880334688353,4.993634239019349,-26.616013245437852,-40.13361454764379,1.481471300833451,-0.11119260111826179,-5.018324690274428,40.01038284392576,42253.53953604154,25751.607190889896,25751.607190889896,68005.14672693145,77342.68575272524,77342.68575272524,25751.607190889896,103094.29294361515,103094.29294361515,103094.29294361515,127891.26191848039,91560.83334607011,56471.68712938755,38987.9402407584,24796.96897486525,0.0,63784.909215623644,21077.42362863546,1535.4424425814846,0.0,0.886787882929339,2.8160734668927594,0.0014959135982669303,354402.7489968046,1554980.9548315757,4.387609744092577,1554980.9548315757,4.387609744092577,0.85,0.09559882724658075,4.027634451161993,1.2672191924089566,1.0,0.0,4.027634451162161,1.2848143594172248,1.2851103154820913,3.1347987525519843,19323.180712615613,1970.416065895654,4632.441516551485,4632.441516551485,5.558970814608382,5.012603986165298,-2.3511907222263577,7.363794708391656,3.4796583496521034,3.4796583496521034,0.994188099900601,0.0,0.0,0.0002303372901486222,7.7671642716114e-05,0.0001526656474325082,0.0006148814211081206,0.09559882724668638,0.07172532608410717,0.023873501162579205,0.09559882002007312,0.07172532608402793,0.02387350116255283,0.3774232038595507,0.3774232038595507,0.12562387357513694,0.0,4.906412140985708,4.871941184786294,5.010007379779154,4.907132089156164,4.87289664300971,5.010019340756173,24796.96897486525,21077.42362863546,0.85,1.0661635732213928,0.6624378721494182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522636755800302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.623903279711,1535.4424425814846,0.3774232038595507,0.12562387357513694,6.112874298809886,3.4796583496521034
3644.0,-30.12815517193892,5.0125906847675346,35.00522953443223,24.098801181558542,4.993645743876186,-26.61599318145625,-40.133584931585915,1.4814837533937801,-0.1110314305831821,-5.018308221310885,40.01037747365538,42253.507601699625,25751.59616773163,25751.59616773163,68005.10376943125,77342.6303541549,77342.6303541549,25751.59616773163,103094.22652188654,103094.22652188654,103094.22652188654,127891.1799259045,91560.77412421747,56471.65137176322,38987.91416939361,24796.953404017957,0.0,63784.86757341157,21077.410393415263,1535.4412859187948,0.0,0.886787986204232,2.8160732711542065,0.0014959135982669303,354402.97652875865,1554980.7232306623,4.3876062736862504,1554980.7232306623,4.3876062736862504,0.85,0.09559872864728047,4.027634451161993,1.2672189912991598,1.0,0.0,4.02763445116091,1.2848143001188366,1.2851102568179538,3.1347988972332144,19323.168214317826,1970.414791423965,4632.441516551485,4632.441516551485,5.558968435051463,5.0125906847675346,-2.351164919582774,7.363755604350309,3.4796753383184873,3.4796753383184873,0.994192953805282,0.0,0.0,0.00023033779440526046,7.767190332977736e-05,0.0001526658910754831,0.00061488240241296,0.09559872864736808,0.07172523057841798,0.023873498068950106,0.09559875249315937,0.07172523057835224,0.023873498068928224,0.37742284563905254,0.37742284563905254,0.1256239053381697,0.0,4.906578840950374,4.872174154171773,5.009974736933373,4.907276790727678,4.873137291231899,5.009875486415979,24796.953404017957,21077.410393415263,0.85,1.0661635957958604,0.6624378039676735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263550582994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.620047603534,1535.4412859187948,0.37742284563905254,0.1256239053381697,6.112874298809886,3.4796753383184873
3645.0,-30.12813408475811,5.012577377400741,35.00522655043677,24.098794685583584,4.993651027616587,-26.61597367167843,-40.13355542030183,1.4814906145371993,-0.11081429891953576,-5.018296323336694,40.010372153667085,42253.476327303324,25751.59688401522,25751.59688401522,68005.07321131855,77342.58284429777,77342.58284429777,25751.59688401522,103094.17972831299,103094.17972831299,103094.17972831299,127891.11932553044,91560.72024193834,56471.61372494518,38987.8961299924,24796.93959721745,0.0,63784.83572720985,21077.398657634832,1535.4403340561519,0.0,0.8867880660304714,2.8160718062092256,0.0014959135982669303,354403.1409088954,1554980.4937982676,4.387603591239047,1554980.4937982676,4.387603591239047,0.85,0.09559863501053806,4.027634451161993,1.2672187456814572,1.0,0.0,4.027634451162861,1.284814266975153,1.2851102243168746,3.1347989780999868,19323.156842894274,1970.413631861469,4632.441516551485,4632.441516551485,5.558968589674805,5.012577377400741,-2.3511424688025944,7.3637198462033355,3.4796923323737707,3.4796923323737707,0.9941978092496487,0.0,0.0,0.0002303383004747307,7.767216302226273e-05,0.00015266613745246795,0.0006148833947293922,0.09559863501062354,0.07172513905213387,0.023873495958489668,0.09559865210312694,0.07172513905206973,0.02387349595846832,0.3774224878235866,0.3774224878235866,0.12562393543984976,0.0,4.906754983256803,4.8724147610822115,5.009956964199262,4.907482024417163,4.87339977299672,5.009908500940639,24796.93959721745,21077.398657634832,0.85,1.0661636490240014,0.6624376443957587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263424575351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.616195998171,1535.4403340561519,0.3774224878235866,0.12562393543984976,6.112874298809886,3.4796923323737707
3646.0,-30.12811292262317,5.012564035821662,35.00522355726856,24.09878350971269,4.993652932328442,-26.615954432320216,-40.13352971579877,1.481494442025748,-0.11060136199631643,-5.018285815968191,40.01036591849874,42253.46121828987,25751.600989489438,25751.600989489438,68005.06220777931,77342.52989038017,77342.52989038017,25751.600989489438,103094.13087986961,103094.13087986961,103094.13087986961,127891.05179821207,91560.659517484,56471.59084539474,38987.85408009918,24796.920918342457,0.0,63784.774998441644,21077.382780591088,1535.439134523016,0.0,0.8867881420925535,2.816070234056235,0.0014959135982669303,354403.2860767404,1554980.224897403,4.387601035281306,1554980.224897403,4.387601035281306,0.85,0.09559853985475114,4.027634451161993,1.2672185489675032,1.0,0.0,4.027634451163646,1.2848142480201652,1.2851102060100723,3.1347990243479766,19323.14402748443,1970.4123250533498,4632.441516551485,4632.441516551485,5.55896947591896,5.012564035821662,-2.351121072449029,7.363685108270691,3.4797093024594004,3.4797093024594004,0.994202657845543,0.0,0.0,0.00023033880834404834,7.767238921660844e-05,0.0001526664191274399,0.0006148845292132132,0.09559853985484922,0.07172504649489338,0.02387349335995584,0.09559853224760222,0.0717250464948198,0.023873493359931344,0.3774221309508025,0.3774221309508025,0.1256239650928059,0.0,4.906936910941454,4.872655337652361,5.009962461177963,4.907684453971854,4.873637588971633,5.01000443209108,24796.920918342457,21077.382780591088,0.85,1.0661644915960082,0.6624380382202836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226329811498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.612346605627,1535.439134523016,0.3774221309508025,0.1256239650928059,6.112874298809886,3.4797093024594004
3647.0,-30.128091665731787,5.012550733198731,35.00522055656328,24.098776804190152,4.993659589485207,-26.615934632387756,-40.133500134665496,1.481502556141464,-0.11041210051206463,-5.0182718985625785,40.01035971262941,42253.430494713655,25751.596314751783,25751.596314751783,68005.02680946543,77342.47592603795,77342.47592603795,25751.596314751783,103094.07224078974,103094.07224078974,103094.07224078974,127890.97347750112,91560.59966841621,56471.55423709293,38987.82825702586,24796.901236711376,0.0,63784.729493737235,21077.36605120467,1535.4378002520077,0.0,0.8867882354056826,2.8160693712107054,0.0014959135982669303,354403.47835709323,1554979.9572601377,4.387597899627148,1554979.9572601377,4.387597899627148,0.85,0.09559844141945865,4.027634451161993,1.267218329724856,1.0,0.0,4.027634451162017,1.284814209006263,1.2851101676426582,3.1347991195374143,19323.13139681791,1970.4110370838064,4632.441516551485,4632.441516551485,5.5589684667885395,5.012550733198731,-2.35109719555812,7.363647928756851,3.47972624004538,3.47972624004538,0.9942074971558228,0.0,0.0,0.000230339318488462,7.76726495252563e-05,0.00015266666896320572,0.0006148855354603508,0.09559844141955791,0.07172495137204053,0.02387349004751738,0.0955984299420871,0.07172495137196606,0.023873490047492594,0.3774217749907279,0.3774217749907279,0.12562399578663033,0.0,4.907116226902303,4.872895665758904,5.009958242087578,4.907859798050538,4.873883395407631,5.009967833955102,24796.901236711376,21077.36605120467,0.85,1.066164697243759,0.6624380291345807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522631712051275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.608499417574,1535.4378002520077,0.3774217749907279,0.12562399578663033,6.112874298809886,3.47972624004538
3648.0,-30.128070264569892,5.012537447496756,35.005217564488945,24.098770238366,4.9936655784993444,-26.615914769429402,-40.133474360313244,1.4815100833591697,-0.110211767949977,-5.01825901022778,40.01035396261414,42253.416030979104,25751.594284237042,25751.594284237042,68005.01031521615,77342.42508628548,77342.42508628548,25751.594284237042,103094.01937052252,103094.01937052252,103094.01937052252,127890.9038694328,91560.54261512958,56471.5335598245,38987.78783922787,24796.884498910287,0.0,63784.67233813816,21077.351824073743,1535.436657558164,0.0,0.8867883218299868,2.816068242709409,0.0014959135982669303,354403.6564200643,1554979.7092822832,4.387594995462494,1554979.7092822832,4.387594995462494,0.85,0.09559834589503063,4.027634451161993,1.2672181615838785,1.0,0.0,4.027634451162895,1.284814172730908,1.2851101320188718,3.1347992080451177,19323.11935617862,1970.4098092802967,4632.441516551485,4632.441516551485,5.55896802846358,5.012537447496756,-2.3510740804038845,7.363611527900641,3.479743167147165,3.479743167147165,0.9942123334706185,0.0,0.0,0.0002303398320962775,7.767287633557508e-05,0.0001526669557607024,0.000614886690575829,0.09559834589512278,0.07172485843948334,0.023873487455639445,0.09559832980347922,0.0717248584394142,0.023873487455616432,0.37742141990613176,0.37742141990613176,0.1256240267273725,0.0,4.90729755927299,4.873138583378363,5.009954317230495,4.908047242277803,4.874134718081621,5.009963128930792,24796.884498910287,21077.351824073743,0.85,1.0661653940104128,0.6624383959673479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226304372704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.604654833209,1535.436657558164,0.37742141990613176,0.1256240267273725,6.112874298809886,3.479743167147165
3649.0,-30.12804872922954,5.012524115437682,35.00521456498003,24.098753893654816,4.9936666934328295,-26.615895273116674,-40.13344862088559,1.4815132373202566,-0.11007229597612422,-5.018249151896343,40.01034776191658,42253.40236468513,25751.599847088935,25751.599847088935,68005.00221177406,77342.35452130262,77342.35452130262,25751.599847088935,103093.95436839155,103093.95436839155,103093.95436839155,127890.82052402585,91560.46380923172,56471.5116526154,38987.72461846258,24796.8661556343,0.0,63784.590774096876,21077.336232289155,1535.435489469507,0.0,0.8867883944634947,2.8160675604195617,0.0014959135982669303,354403.7926210881,1554979.4418681257,4.387592554718049,1554979.4418681257,4.387592554718049,0.85,0.09559825239012051,4.027634451161993,1.26721797531005,1.0,0.0,4.027634451162437,1.284814156908398,1.2851101168567811,3.1347992466502275,19323.1027248249,1970.4081133541936,4632.441516551485,4632.441516551485,5.558969229310233,5.012524115437682,-2.351053219371556,7.3635773348092375,3.4797600771824,3.4797600771824,0.9942171649092572,0.0,0.0,0.00023034034892531537,7.767310283917295e-05,0.0001526672460861424,0.0006148878599005731,0.09559825239021788,0.07172476704012896,0.023873485350088916,0.0955982417448365,0.07172476704005591,0.023873485350064602,0.3774210658392343,0.3774210658392343,0.1256240578806863,0.0,4.9074696986047,4.873361191505808,5.009974617804232,4.908176855920203,4.8742703370301115,5.010074568765219,24796.8661556343,21077.336232289155,0.85,1.0661666303171,0.6624390287982277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226291538378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.60081384763,1535.435489469507,0.3774210658392343,0.1256240578806863,6.112874298809886,3.4797600771824
3650.0,-30.12802703658619,5.012510849013466,35.005211561216846,24.098746908735507,4.993675162654683,-26.61587489972903,-40.13341896990312,1.4815230257978156,-0.10992875997737883,-5.0182340476061436,40.01034163898451,42253.37315957188,25751.59197090585,25751.59197090585,68004.96513047774,77342.29202658519,77342.29202658519,25751.59197090585,103093.88399749104,103093.88399749104,103093.88399749104,127890.73046725008,91560.3959875224,56471.47712051011,38987.68763001364,24796.84646975904,0.0,63784.53409977268,21077.319499295183,1535.434126665387,0.0,0.8867884935173876,2.8160674371631673,0.0014959135982669303,354404.0012994615,1554979.177807753,4.387589226155036,1554979.177807753,4.387589226155036,0.85,0.09559815364362147,4.027634451161993,1.267217729142867,1.0,0.0,4.027634451162046,1.284814110039699,1.2851100706462015,3.1347993610044838,19323.088411596225,1970.4066538110594,4632.441516551485,4632.441516551485,5.558967529087347,5.012510849013466,-2.351028526660314,7.36353937567378,3.4797769510904075,3.4797769510904075,0.9942219860258307,0.0,0.0,0.00023034086953056525,7.7673363764699e-05,0.00015266750576586625,0.0006148889057955751,0.09559815364371994,0.07172467146259406,0.02387348218112588,0.0955981633888921,0.07172467146252018,0.023873482181101288,0.3774207115163316,0.3774207115163316,0.125624090671117,0.0,4.907631104331074,4.873577622081768,5.0099704877249565,4.908305287628764,4.874472014064111,5.009982692851224,24796.84646975904,21077.319499295183,0.85,1.0661669962831961,0.6624391595222526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262786235871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.596976263461,1535.434126665387,0.3774207115163316,0.125624090671117,6.112874298809886,3.4797769510904075
3651.0,-30.128005250997468,5.012497699929496,35.005208595381205,24.098749563004844,4.993689018616441,-26.615853904012397,-40.13338921414686,1.4815376716316935,-0.10974193714179137,-5.018216413073784,40.01033673618035,42253.34397471954,25751.577890076365,25751.577890076365,68004.9218647959,77342.24683666066,77342.24683666066,25751.577890076365,103093.82472673703,103093.82472673703,103093.82472673703,127890.65766663138,91560.34761374655,56471.444751806695,38987.669846599834,24796.832939894346,0.0,63784.50278649418,21077.307998910193,1535.4330599148511,0.0,0.8867886010317814,2.816067040345625,0.0014959135982669303,354404.2449353642,1554978.966367199,4.38758561328969,1554978.966367199,4.38758561328969,0.85,0.09559805619144646,4.027634451161993,1.2672175807831811,1.0,0.0,4.027634451163283,1.28481404044213,1.2851100017043837,3.134799530814595,19323.078202698183,1970.4056127931744,4632.441516551485,4632.441516551485,5.5589644894743415,5.012497699929496,-2.351001947919279,7.3634996478487755,3.479793822578165,3.479793822578165,0.9942268064509043,0.0,0.0,0.00023034139236751788,7.767362561303796e-05,0.00015266776675447992,0.0006148899569623069,0.09559805619152753,0.07172457685835124,0.023873479333176302,0.0955980950910048,0.07172457685829041,0.023873479333156054,0.37742035676225877,0.37742035676225877,0.12562412330264858,0.0,4.907793105561211,4.873808053707478,5.009926654818798,4.908474475931996,4.874763252620369,5.009784860710113,24796.832939894346,21077.307998910193,0.85,1.0661668413788334,0.6624390271748942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522626561446346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.593142548441,1535.4330599148511,0.37742035676225877,0.12562412330264858,6.112874298809886,3.479793822578165
3652.0,-30.127983379669136,5.012484412586786,35.00520563541812,24.098739330098056,4.993684916333204,-26.615834627044478,-40.1333635096438,1.4815361637088507,-0.10939867616383481,-5.018210844413485,40.01033097555774,42253.33188094121,25751.594481125223,25751.594481125223,68004.92636206643,77342.22201466684,77342.22201466684,25751.594481125223,103093.81649579207,103093.81649579207,103093.81649579207,127890.63491916725,91560.31230291873,56471.42216919416,38987.65570413841,24796.81842337518,0.0,63784.47412751359,21077.295659868905,1535.432211713014,0.0,0.8867886502370459,2.8160631786709316,0.0014959135982669303,354404.3218711191,1554978.7179320054,4.387583959818304,1554978.7179320054,4.387583959818304,0.85,0.09559796870820707,4.027634451161993,1.2672173824207857,1.0,0.0,4.027634451159509,1.2848140464127467,1.2851100083508042,3.134799516246972,19323.07075063072,1970.404852893773,4632.441516551485,4632.441516551485,5.558968070965615,5.012484412586786,-2.3509842500920377,7.363468662678823,3.479810707352857,3.479810707352857,0.9942316306722448,0.0,0.0,0.0002303419172632521,7.767385181132174e-05,0.00015266806545193034,0.0006148911600064487,0.09559796870829534,0.07172449012628897,0.023873478582006374,0.09559791649161757,0.07172449012622274,0.02387347858198433,0.3774200026569338,0.3774200026569338,0.12562415339566937,0.0,4.907994826854804,4.8740689632057865,5.009950328127388,4.9088121682496535,4.875123173439533,5.010055611894927,24796.81842337518,21077.295659868905,0.85,1.0661673909251896,0.6624391352113559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452262525496025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.589311418516,1535.432211713014,0.3774200026569338,0.12562415339566937,6.112874298809886,3.479810707352857
3653.0,-30.127961391518816,5.01247122782933,35.00520265590258,24.098726792167895,4.993695149736599,-26.61581381120839,-40.13333378881214,1.4815475694265021,-0.10938161217086417,-5.018194011289776,40.010324486123416,42253.30367306193,25751.582170894693,25751.582170894693,68004.88584395662,77342.12993300284,77342.12993300284,25751.582170894693,103093.71210389753,103093.71210389753,103093.71210389753,127890.50801154149,91560.21548930633,56471.389229366665,38987.58473326629,24796.795907643955,0.0,63784.38064091024,21077.276521497362,1535.4306442697587,0.0,0.8867887594177382,2.816064919593314,0.0014959135982669303,354404.5544350492,1554978.4380657878,4.3875802909602974,1554978.4380657878,4.3875802909602974,0.8500000000000001,0.09559786719606392,4.027634451161993,1.2672171510895716,1.0,0.0,4.027634451163041,1.2848139919634385,1.2851099545669857,3.1347996490970704,19323.05031889305,1970.402769436357,4632.441516551485,4632.441516551485,5.558965413569834,5.01247122782933,-2.350958320552472,7.363429548381802,3.479827528504355,3.479827528504355,0.9942364367155301,0.0,0.0,0.00023034244496373922,7.767411335384552e-05,0.0001526683316098937,0.0006148922319934313,0.09559786719616832,0.071724392698222,0.023873474497946315,0.0955978897702484,0.07172439269814368,0.023873474497920245,0.37741965107321923,0.37741965107321923,0.1256241855240366,0.0,4.9081519722207645,4.874283432359903,5.009935029852272,4.908812399118915,4.8751732602244715,5.00990585007321,24796.795907643955,21077.276521497362,0.85,1.066168318334966,0.6624396638878918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522623943332562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.585482732427,1535.4306442697587,0.37741965107321923,0.1256241855240366,6.112874298809886,3.479827528504355
3654.0,-30.12793922986229,5.01245796765196,35.005199681134876,24.098715895693772,4.993694947131546,-26.615793882901567,-40.13330797953529,1.4815496001711423,-0.10913029519713291,-5.018185560981662,40.01031866538476,42253.29242748514,25751.591221284423,25751.591221284423,68004.88364876957,77342.08679707658,77342.08679707658,25751.591221284423,103093.67801836101,103093.67801836101,103093.67801836101,127890.45807601347,91560.16332619418,56471.368956604114,38987.54929954451,24796.78005765246,0.0,63784.32935719697,21077.263049004592,1535.429652528058,0.0,0.8867888235082528,2.8160626028552973,0.0014959135982669303,354404.67118329305,1554978.187038069,4.387578137292261,1554978.187038069,4.387578137292261,0.85,0.0955977769464835,4.027634451161993,1.267216983498074,1.0,0.0,4.027634451162076,1.284813981364646,1.2851099446491359,3.134799674956916,19323.03931028592,1970.4016468708398,4632.441516551485,4632.441516551485,5.558967367267403,5.01245796765196,-2.3509385560325775,7.363396523684537,3.479844358456834,3.479844358456834,0.9942412452733811,0.0,0.0,0.000230342976829383,7.767434047545268e-05,0.00015266863635393033,0.0006148934593910121,0.09559777694657452,0.0717243037931058,0.023873473153468716,0.09559775628520593,0.07172430379303751,0.023873473153445984,0.37741929886335174,0.37741929886335174,0.1256242169321871,0.0,4.908329445364814,4.874512505143571,5.009957267786035,4.909055265784502,4.875444837284988,5.010062290381029,24796.78005765246,21077.263049004592,0.85,1.066169141137115,0.6624400201946715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522622624699262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.581657115717,1535.429652528058,0.37741929886335174,0.1256242169321871,6.112874298809886,3.479844358456834
3655.0,-30.127916971672388,5.0124448670420065,35.005196716059615,24.09871834041553,4.993710201533469,-26.6157723218895,-40.13327815392984,1.4815655517508646,-0.1089737845613854,-5.018166034711533,40.010312998162455,42253.26492391173,25751.572073194446,25751.572073194446,68004.83699710618,77342.03501470333,77342.03501470333,25751.572073194446,103093.60708789778,103093.60708789778,103093.60708789778,127890.36839743238,91560.1087355191,56471.338644728654,38987.52232310049,24796.761309534606,0.0,63784.283632635095,21077.247113104415,1535.4282433009964,0.0,0.8867889434194953,2.8160628253241176,0.0014959135982669303,354404.940955552,1554977.942630992,4.387574107850858,1554977.942630992,4.387574107850858,0.85,0.09559767546097118,4.027634451161993,1.2672167724976315,1.0,0.0,4.0276344511636895,1.2848139056349648,1.285109869588372,3.134799859728717,19323.027789361073,1970.4004720634543,4632.441516551485,4632.441516551485,5.558963233790509,5.0124448670420065,-2.350910663885558,7.3633555309275645,3.479861143683043,3.479861143683043,0.994246041052298,0.0,0.0,0.00023034351101290608,7.767460294151124e-05,0.00015266890807139483,0.0006148945537696331,0.09559767546106404,0.0717242062419947,0.023873469219069347,0.09559768902387206,0.07172420624192503,0.023873469219046154,0.3774189471814948,0.3774189471814948,0.12562425003116204,0.0,4.908494614432129,4.87474561871278,5.00991806649273,4.90919225015017,4.875715136432518,5.009798396501651,24796.761309534606,21077.247113104415,0.85,1.0661691740363397,0.6624400638763769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522621295660998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.57783570785,1535.4282433009964,0.3774189471814948,0.12562425003116204,6.112874298809886,3.479861143683043
3656.0,-30.127894662005616,5.012431755439367,35.005193790307914,24.098706535901897,4.993715912042368,-26.61575166904169,-40.133244696166344,1.4815729190787361,-0.10886469528969656,-5.018154452963666,40.01030821339535,42253.222512240776,25751.57339231665,25751.57339231665,68004.79590455742,77341.96412901598,77341.96412901598,25751.57339231665,103093.53752133263,103093.53752133263,103093.53752133263,127890.28785393143,91560.03115668551,56471.28953991158,38987.490685304365,24796.750332598785,0.0,63784.24101790315,21077.237782708966,1535.4274557440806,0.0,0.8867890196974417,2.8160627435989545,0.0014959135982669303,354405.10096746264,1554977.7362810795,4.387571544642749,1554977.7362810795,4.387571544642749,0.85,0.09559758545316625,4.027634451161993,1.2672165186377247,1.0,0.0,4.027634451162641,1.284813870062599,1.285109834695763,3.1347999465212477,19323.01141696945,1970.398802544136,4632.441516551485,4632.441516551485,5.558963518547952,5.012431755439367,-2.3508885803630157,7.363320335802383,3.4798779549451266,3.4798779549451266,0.9942508442700362,0.0,0.0,0.00023034404643298845,7.767489737162602e-05,0.00015266914906136243,0.000614895524389129,0.09559758545324329,0.071724117677676,0.023873467775567286,0.09559764543816075,0.0717241176776182,0.023873467775548052,0.3774185963199026,0.3774185963199026,0.12562428077030874,0.0,4.908649268001682,4.874958957997535,5.009896185422576,4.909289757673946,4.875834299462383,5.0098306873541105,24796.750332598785,21077.237782708966,0.85,1.0661692421090287,0.662439841533601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522619960833845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.574016972594,1535.4274557440806,0.3774185963199026,0.12562428077030874,6.112874298809886,3.4798779549451266
3657.0,-30.127872227897132,5.012418670748291,35.00519086959748,24.09869983037936,4.993722542699588,-26.61573081211559,-40.13321871226651,1.481581126918328,-0.10868230193545969,-5.018141110586067,40.01030250872726,42253.21186991676,25751.570162929173,25751.570162929173,68004.78203284593,77341.9102090389,77341.9102090389,25751.570162929173,103093.48037196808,103093.48037196808,103093.48037196808,127890.21373816037,91559.97086603045,56471.2725269096,38987.44259902316,24796.733366192293,0.0,63784.17596521546,21077.223361263448,1535.426287700446,0.0,0.8867891082681354,2.816061903925548,0.0014959135982669303,354405.2853040726,1554977.4902591542,4.387568568355336,1554977.4902591542,4.387568568355336,0.85,0.09559749011174014,4.027634451161993,1.2672163395071405,1.0,0.0,4.027634451161186,1.2848138305518846,1.2851097958677367,3.1348000429229077,19322.99869310947,1970.3975050715048,4632.441516551485,4632.441516551485,5.558962821423665,5.012418670748291,-2.3508652229064793,7.363283893654771,3.4798947410567336,3.4798947410567336,0.9942556403019239,0.0,0.0,0.00023034458484076127,7.76751260320504e-05,0.00015266945880871088,0.0006148967719382208,0.0955974901118318,0.07172402521639763,0.023873464895434175,0.09559755375778459,0.07172402521632885,0.023873464895411284,0.37741824507029126,0.37741824507029126,0.12562431064621885,0.0,4.908806132202699,4.875175298130841,5.009874140698685,4.909458808650584,4.876065984827051,5.0098113363712855,24796.733366192293,21077.223361263448,0.85,1.066170112002892,0.6624403502987865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522618622919852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.570200010528,1535.426287700446,0.37741824507029126,0.12562431064621885,6.112874298809886,3.4798947410567336
