time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3658.0,-30.12784966518907,5.012405600267946,35.005187954931614,24.09869326455521,4.9937284020993875,-26.615709916563407,-40.13318899143485,1.481588653473992,-0.1084821110251255,-5.018128368526177,40.010296843367506,42253.18607494619,25751.568457641377,25751.568457641377,68004.75453258757,77341.85989846213,77341.85989846213,25751.568457641377,103093.42835610351,103093.42835610351,103093.42835610351,127890.14518138485,91559.91382062118,56471.23999710618,38987.415359461105,24796.716825281346,0.0,63784.132184742455,21077.209301489143,1535.4251579362237,0.0,0.8867891936408167,2.816060760242957,0.0014959135982669303,354405.4613468386,1554977.2459324845,4.387565699532794,1554977.2459324845,4.387565699532794,0.85,0.09559739543250784,4.027634451161993,1.267216129605658,1.0,0.0,4.027634451162141,1.2848137942220592,1.2851097602252994,3.134800131563564,19322.986654132634,1970.396277437518,4632.441516551485,4632.441516551485,5.558962453305087,5.012405600267946,-2.3508423164435572,7.363247916711503,3.4799115134339917,3.4799115134339917,0.994260432409712,0.0,0.0,0.00023034512633603098,7.767538757854125e-05,0.00015266973875748972,0.000614897899469567,0.09559739543259857,0.07172393335456506,0.023873462078033505,0.0955974537957347,0.07172393335449699,0.02387346207801085,0.3774178938345423,0.3774178938345423,0.12562433980702395,0.0,4.908969341144143,4.875398230540611,5.009857697777363,4.909646257501038,4.87631414712672,5.009816158954266,24796.716825281346,21077.209301489143,0.85,1.0661704126603249,0.6624404005774559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522617277543306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.566386285103,1535.4251579362237,0.3774178938345423,0.12562433980702395,6.112874298809886,3.4799115134339917
3659.0,-30.127826989277754,5.01239248449924,35.005185030511655,24.09868212360891,4.993729648595799,-26.615689380420203,-40.13315930552778,1.4815920397385896,-0.10826104667404479,-5.0181184793656595,40.01029072992604,42253.16098316805,25751.573892244705,25751.573892244705,68004.73487541275,77341.80992958182,77341.80992958182,25751.573892244705,103093.38382182653,103093.38382182653,103093.38382182653,127890.08245954647,91559.85520372198,56471.206257309685,38987.38771823588,24796.69863771994,0.0,63784.08635595582,21077.193842061948,1535.4239986237933,0.0,0.8867892661148337,2.8160590091436934,0.0014959135982669303,354405.5979743372,1554976.9822816905,4.3875632641510585,1554976.9822816905,4.3875632641510585,0.85,0.09559730241169027,4.027634451161993,1.2672159400349483,1.0,0.0,4.027634451161426,1.2848137772562187,1.2851097439547998,3.1348001729582937,19322.974283505428,1970.3950159846052,4632.441516551485,4632.441516551485,5.5589636264668645,5.01239248449924,-2.3508215342159637,7.363214018715204,3.4799282682903345,3.4799282682903345,0.9942652195115241,0.0,0.0,0.00023034567054931206,7.767564881850519e-05,0.00015267002173080687,0.0006148990391826478,0.09559730241178652,0.0717238427985712,0.023873459613215308,0.09559732998341874,0.071723842798499,0.023873459613191275,0.37741754315404136,0.37741754315404136,0.12562436872089128,0.0,4.909143226698575,4.875626230037312,5.009868795107707,4.909857432691638,4.8765570002499885,5.009931991644919,24796.69863771994,21077.193842061948,0.85,1.0661708705193804,0.6624404831538779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522615924454867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.562575883756,1535.4239986237933,0.37741754315404136,0.12562436872089128,6.112874298809886,3.4799282682903345
3660.0,-30.1278041751625,5.012379417212932,35.00518209713243,24.098680552002065,4.993736935817896,-26.61566811575455,-40.133133286703355,1.4816008764102273,-0.1080063409793297,-5.018104212178277,40.01028462012888,42253.15172114179,25751.568074357,25751.568074357,68004.7197954988,77341.77419447078,77341.77419447078,25751.568074357,103093.34226882778,103093.34226882778,103093.34226882778,127890.02120734141,91559.81321044265,56471.19073711504,38987.35830369734,24796.67893851364,0.0,63784.03724221098,21077.177097736592,1535.4226550722265,0.0,0.886789360859716,2.8160573269948954,0.0014959135982669303,354405.7950882225,1554976.718788093,4.387560080390366,1554976.718788093,4.387560080390366,0.85,0.09559720503608102,4.027634451161993,1.2672157510137185,1.0,0.0,4.027634451161674,1.2848137347847934,1.2851097021771034,3.134800276583767,19322.96542116008,1970.3941122768815,4632.441516551485,4632.441516551485,5.558962370565916,5.012379417212932,-2.3507975613941197,7.363176978607052,3.479944987700555,3.479944987700555,0.9942699964858728,0.0,0.0,0.0002303462180806323,7.767587778831764e-05,0.00015267034029231466,0.0006149003222319514,0.09559720503617886,0.07172374880955044,0.023873456226628408,0.09559719944173453,0.07172374880947704,0.023873456226603976,0.3774171933737638,0.3774171933737638,0.1256243990970217,0.0,4.9093287601882025,4.875874634585841,5.009865215404034,4.910097871198957,4.876895335170218,5.009878029924778,24796.67893851364,21077.177097736592,0.85,1.066171455050115,0.6624408480242688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614564577858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.55876850234,1535.4226550722265,0.3774171933737638,0.1256243990970217,6.112874298809886,3.479944987700555
3661.0,-30.12778130581609,5.01236634628559,35.00517917049073,24.098668922111415,4.993741574661534,-26.615647066249792,-40.133103530947096,1.4816073350954937,-0.10787015585367499,-5.018092396065292,40.01027894961569,42253.12714627972,25751.568511281028,25751.568511281028,68004.69565756075,77341.70829821848,77341.70829821848,25751.568511281028,103093.27680949951,103093.27680949951,103093.27680949951,127889.93939569865,91559.73996143998,56471.158809502136,38987.31239104205,24796.66258619913,0.0,63783.974977241174,21077.16319826926,1535.4215547690699,0.0,0.8867894415378557,2.816056916499674,0.0014959135982669303,354405.9583383997,1554976.474239266,4.387557369321985,1554976.474239266,4.387557369321985,0.85,0.0955971123209769,4.027634451161993,1.2672155581461264,1.0,0.0,4.0276344511633155,1.284813703435605,1.2851096715259105,3.1348003530722446,19322.9499625446,1970.3925359367981,4632.441516551485,4632.441516551485,5.5589624648842175,5.01236634628559,-2.3507753963128972,7.363141742598486,3.479961699876684,3.479961699876684,0.9942747713933383,0.0,0.0,0.00023034676693868422,7.76761396444925e-05,0.00015267062729419173,0.0006149014781705991,0.0955971123210673,0.07172365837642546,0.023873453944641843,0.0955971256976513,0.07172365837635762,0.023873453944619268,0.37741684570357104,0.37741684570357104,0.12562442975995408,0.0,4.909502991605962,4.876105377818533,5.009869450947463,4.910222240211624,4.877050780600484,5.009908865001421,24796.66258619913,21077.16319826926,0.85,1.066172117398227,0.6624411094064944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522613196412988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.554964645473,1535.4215547690699,0.37741684570357104,0.12562442975995408,6.112874298809886,3.479961699876684
3662.0,-30.12775831209444,5.012353330560301,35.005176251711326,24.09866714095699,4.99375009395756,-26.615625516714424,-40.133073705341644,1.4816172985778768,-0.10765031024538985,-5.01807780894161,40.010273325338545,42253.10280058402,25751.5618870346,25751.5618870346,68004.66468761861,77341.66677097717,77341.66677097717,25751.5618870346,103093.22865801177,103093.22865801177,103093.22865801177,127889.87411691138,91559.69260227642,56471.12863188466,38987.29330043529,24796.645458899613,0.0,63783.9387593349,21077.14864006467,1535.420349561629,0.0,0.8867895361529063,2.8160557299025557,0.0014959135982669303,354406.1598726515,1554976.2316844622,4.387554189924946,1554976.2316844622,4.387554189924946,0.85,0.09559701699816366,4.027634451161993,1.2672153509920463,1.0,0.0,4.027634451162982,1.2848136556837004,1.2851096244720597,3.134800469581504,19322.93996777236,1970.3915167536682,4632.441516551485,4632.441516551485,5.558961034915507,5.012353330560301,-2.350751205783095,7.363104536343396,3.4799783891756237,3.4799783891756237,0.9942795397644639,0.0,0.0,0.00023034731878292402,7.767640211617179e-05,0.00015267091666675223,0.000614902643657493,0.09559701699825449,0.0717235659239833,0.023873451074271194,0.09559702057809304,0.07172356592391514,0.023873451074248514,0.37741649881559597,0.37741649881559597,0.12562446112406656,0.0,4.909682376016804,4.876348641606171,5.009856692336143,4.910427498696208,4.877349386471906,5.009833399670924,24796.645458899613,21077.14864006467,0.85,1.066172237249397,0.6624411038648848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261182493615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.551162655542,1535.420349561629,0.37741649881559597,0.12562446112406656,6.112874298809886,3.4799783891756237
3663.0,-30.12773519259691,5.012340352720414,35.00517335371165,24.098665464576356,4.993758152102227,-26.615603900100307,-40.13304387973619,1.481626859605925,-0.10742343792895781,-5.018064001305941,40.01026809303392,42253.0789529604,25751.557340786498,25751.557340786498,68004.6362937469,77341.62739854128,77341.62739854128,25751.557340786498,103093.18473932779,103093.18473932779,103093.18473932779,127889.81551578907,91559.64716037715,56471.09871479753,38987.27605064402,24796.630776461283,0.0,63783.9068271053,21077.13615999209,1535.4193014654609,0.0,0.8867896253808925,2.816054359951673,0.0014959135982669303,354406.35063765664,1554976.006034047,4.387551191552567,1554976.006034047,4.387551191552567,0.85,0.09559692408266614,4.027634451161993,1.2672151965880767,1.0,0.0,4.027634451162069,1.2848136098083727,1.285109579299098,3.134800581512136,19322.930377623386,1970.3905388306289,4632.441516551485,4632.441516551485,5.558960053521984,5.012340352720414,-2.3507275827397516,7.363067935460165,3.4799950733423044,3.4799950733423044,0.9942843066692298,0.0,0.0,0.0002303478736469832,7.7676664588671e-05,0.00015267120905831222,0.0006149038213038132,0.09559692408275103,0.07172347541734976,0.02387344866540126,0.09559691843543437,0.07172347541728608,0.023873448665380062,0.3774161534668043,0.3774161534668043,0.1256244920209681,0.0,4.909868792292571,4.876603556494786,5.009837081345495,4.910640563377001,4.877649426600726,5.009784896727012,24796.630776461283,21077.13615999209,0.85,1.0661723258514477,0.66244106162222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522610446000759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.547363919572,1535.4193014654609,0.3774161534668043,0.1256244920209681,6.112874298809886,3.4799950733423044
3664.0,-30.127711992422906,5.012327284246573,35.00517044729831,24.09864430027085,4.993756534347189,-26.615583178493793,-40.13301412397993,1.4816277204183732,-0.10731919901576248,-5.018056307056282,40.010262051967096,42253.055994427836,25751.568216860956,25751.568216860956,68004.62421128878,77341.54824939009,77341.54824939009,25751.568216860956,103093.11646625106,103093.11646625106,103093.11646625106,127889.7299240388,91559.5579919909,56471.065737029814,38987.213616623434,24796.613457787742,0.0,63783.82707441118,21077.12143911958,1535.4182367139367,0.0,0.8867896864205713,2.816053888143174,0.0014959135982669303,354406.456940727,1554975.7455046682,4.3875491404061275,1554975.7455046682,4.3875491404061275,0.85,0.09559683536280139,4.027634451161993,1.2672149592125792,1.0,0.0,4.027634451160116,1.2848136046314051,1.2851095748363615,3.134800594143354,19322.91155934948,1970.3886199007286,4632.441516551485,4632.441516551485,5.558962401328085,5.012327284246573,-2.3507084820369193,7.363035766283492,3.4800117472448724,3.4800117472448724,0.9942890706413922,0.0,0.0,0.00023034843044850283,7.767692644729825e-05,0.0001526715040012046,0.0006149050092259677,0.09559683536289526,0.07172338827205306,0.023873447090842208,0.09559684270643126,0.07172338827198263,0.023873447090818765,0.37741581021836856,0.37741581021836856,0.12562452211988412,0.0,4.910039555859498,4.876822873980075,5.009861774305591,4.910737108040507,4.877714750205371,5.0099751790847336,24796.613457787742,21077.12143911958,0.85,1.0661734695215694,0.6624415299686358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260905952284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.54356846977,1535.4182367139367,0.37741581021836856,0.12562452211988412,6.112874298809886,3.4800117472448724
3665.0,-30.127688643150883,5.012314332506749,35.005167535215946,24.098641995247476,4.993768418308571,-26.61556097240569,-40.13298422852529,1.4816407475636997,-0.10717751672700615,-5.018038877245329,40.01025607401822,42253.032773173065,25751.55420877886,25751.55420877886,68004.58698195193,77341.49091365389,77341.49091365389,25751.55420877886,103093.04512243276,103093.04512243276,103093.04512243276,127889.63830057542,91559.49604309312,56471.03790261367,38987.17571164383,24796.593178142663,0.0,63783.768889786494,21077.10420142126,1535.4167845669235,0.0,0.8867897967853811,2.8160540607792868,0.0014959135982669303,354406.6977495398,1554975.4876973692,4.387545431763467,1554975.4876973692,4.387545431763467,0.85,0.0955967364777347,4.027634451161993,1.2672147487616168,1.0,0.0,4.027634451160213,1.2848135425290963,1.2851095134397694,3.134800745666005,19322.898485530648,1970.3872867422258,4632.441516551485,4632.441516551485,5.558959377418976,5.012314332506749,-2.3506822535340866,7.362996586040836,3.480028372176464,3.480028372176464,0.9942938206218469,0.0,0.0,0.00023034899082961127,7.767718953613013e-05,0.00015267180129348114,0.0006149062066105827,0.09559673647783162,0.07172329319510817,0.023873443282723453,0.09559677005206571,0.07172329319503545,0.023873443282699244,0.3774154666605851,0.3774154666605851,0.12562455425511074,0.0,4.910197319974543,4.877039829906437,5.0098414886236355,4.910861360518311,4.87794073868497,5.009793493876941,24796.593178142663,21077.10420142126,0.85,1.0661738584224882,0.6624417701967893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607668206997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.539775406834,1535.4167845669235,0.3774154666605851,0.12562455425511074,6.112874298809886,3.480028372176464
3666.0,-30.127665196474304,5.012301346167936,35.00516464332759,24.09863053997981,4.9937717324225295,-26.61553953572094,-40.132954402919836,1.4816460716694593,-0.10701816944185794,-5.018028535562744,40.01025083804807,42253.01043639795,25751.55836065754,25751.55836065754,68004.56879705549,77341.43119277696,77341.43119277696,25751.55836065754,103092.9895534345,103092.9895534345,103092.9895534345,127889.56914676374,91559.428200053,56471.00744367513,38987.13417375318,24796.579593329247,0.0,63783.71376708242,21077.09265432986,1535.4158751294474,0.0,0.8867898683848925,2.8160531737261425,0.0014959135982669303,354406.84062942356,1554975.2618889539,4.387543025770413,1554975.2618889539,4.387543025770413,0.85,0.09559664768606728,4.027634451161993,1.2672145278705282,1.0,0.0,4.0276344511619255,1.2848135164592125,1.285109488086908,3.134800809273595,19322.88416780028,1970.385826740047,4632.441516551485,4632.441516551485,5.55896027368041,5.012301346167936,-2.3506612239317506,7.362962570099686,3.4800450105420286,3.4800450105420286,0.9942985744405796,0.0,0.0,0.00023034955354968588,7.767745201108975e-05,0.00015267210153859613,0.0006149074158881516,0.09559664768615059,0.07172320583376933,0.02387344185238126,0.09559669103512354,0.07172320583370682,0.023873441852360455,0.37741512285826717,0.37741512285826717,0.12562458530714354,0.0,4.910356024250916,4.8772505969085955,5.009843574784156,4.911010366120877,4.878113296156812,5.009871587205794,24796.579593329247,21077.09265432986,0.85,1.0661744947211174,0.6624419924918817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522606267949991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.53598610417,1535.4158751294474,0.37741512285826717,0.12562458530714354,6.112874298809886,3.4800450105420286
3667.0,-30.127641623921527,5.012288431765218,35.005161756734665,24.09863385781648,4.993781270437093,-26.615517363275696,-40.132924437616,1.4816570097915822,-0.10673751475326299,-5.0180131907306205,40.01024520851124,42252.98819207571,25751.5497283262,25751.5497283262,68004.53792040191,77341.40613794842,77341.40613794842,25751.5497283262,103092.95586627463,103092.95586627463,103092.95586627463,127889.51781188315,91559.39749211013,56470.97954623892,38987.13105096801,24796.56194560852,0.0,63783.69299657653,21077.07765376724,1535.4146236345441,0.0,0.8867899668754142,2.8160512763574426,0.0014959135982669303,354407.05263251596,1554975.0191074626,4.38753971614615,1554975.0191074626,4.38753971614615,0.85,0.09559655204853679,4.027634451161993,1.267214351487346,1.0,0.0,4.02763445116126,1.2848134641189493,1.285109436461499,3.1348009369779697,19322.87768713483,1970.385165896084,4632.441516551485,4632.441516551485,5.558958410228643,5.012288431765218,-2.3506365351902807,7.362924966955498,3.4800616168839977,3.4800616168839977,0.9943033191097136,0.0,0.0,0.00023035011929206482,7.767771571626511e-05,0.0001526724035757997,0.0006149086323835983,0.09559655204862805,0.07172311324795173,0.023873438800676317,0.0955965593229983,0.07172311324788326,0.02387343880065352,0.37741477862949757,0.37741477862949757,0.1256246168363226,0.0,4.910534149430305,4.877495034511867,5.009822246820818,4.911275675977379,4.878501913300681,5.009766117722791,24796.56194560852,21077.07765376724,0.85,1.0661743578260972,0.6624418594631007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260486185189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.532199531153,1535.4146236345441,0.37741477862949757,0.1256246168363226,6.112874298809886,3.4800616168839977
3668.0,-30.12761797931298,5.012275386749023,35.00515885968146,24.098618351295613,4.993776937777505,-26.615496513122725,-40.13289848864076,1.4816554715875185,-0.10648595961566798,-5.018007443924602,40.01023913064661,42252.98273948306,25751.56540194344,25751.56540194344,68004.5481414265,77341.36098556026,77341.36098556026,25751.56540194344,103092.9263875037,103092.9263875037,103092.9263875037,127889.4713171609,91559.34104197081,56470.96279589479,38987.08694008447,24796.5449296572,0.0,63783.63186974167,21077.06319020862,1535.4136232152237,0.0,0.8867900181357931,2.8160486409426384,0.0014959135982669303,354407.1320299989,1554974.7569912502,4.387537993619239,1554974.7569912502,4.387537993619239,0.85,0.09559646558329213,4.027634451161993,1.267214194885455,1.0,0.0,4.027634451161629,1.2848134701433016,1.285109443216374,3.134800922279225,19322.865773784946,1970.383951072481,4632.441516551485,4632.441516551485,5.558961793674969,5.012275386749023,-2.350618926864109,7.362894313613132,3.480078223282791,3.480078223282791,0.9943080637950832,0.0,0.0,0.000230350686765072,7.767794407701098e-05,0.00015267274268806103,0.0006149099982038249,0.09559646558338514,0.07172302777914805,0.023873437804237094,0.09559641309728405,0.07172302777907827,0.023873437804213866,0.3774144362427611,0.3774144362427611,0.12562464732815257,0.0,4.910729456223919,4.877742479255005,5.009860711252884,4.911521484308935,4.878743168846029,5.010025498304458,24796.5449296572,21077.06319020862,0.85,1.0661755398360624,0.6624424088263223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522603448205251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.528416261412,1535.4136232152237,0.3774144362427611,0.12562464732815257,6.112874298809886,3.480078223282791
3669.0,-30.127594190922895,5.012262445768394,35.005155943404304,24.098616290744417,4.993787292932304,-26.615474064639837,-40.13286848841233,1.4816671666495465,-0.10631117588235384,-5.017990717139692,40.01023277660161,42252.96125215863,25751.552917675443,25751.552917675443,68004.51416983407,77341.31079197735,77341.31079197735,25751.552917675443,103092.8637096528,103092.8637096528,103092.8637096528,127889.38626130068,91559.28543911688,56470.935899299424,38987.05504424162,24796.52255164789,0.0,63783.57759588951,21077.044168900706,1535.412067006124,0.0,0.8867901262839031,2.8160482964436038,0.0014959135982669303,354407.3631262055,1554974.4829644193,4.387534359467267,1554974.4829644193,4.387534359467267,0.85,0.0955963669651306,4.027634451161993,1.2672140058642252,1.0,0.0,4.027634451161671,1.2848134142511367,1.285109388044904,3.134801058649851,19322.854039247857,1970.382754482709,4632.441516551485,4632.441516551485,5.5589590987099164,5.012262445768394,-2.350593292824337,7.362855738592732,3.4800947687558477,3.4800947687558477,0.9943127910730993,0.0,0.0,0.00023035125769015007,7.767820809108252e-05,0.00015267304959906756,0.0006149112343291683,0.09559636696523295,0.07172293288189792,0.02387343408333503,0.09559631616983315,0.07172293288182113,0.02387343408330947,0.3774140956750427,0.3774140956750427,0.12562468060329,0.0,4.910913143145365,4.877988945517529,5.0098555664085325,4.911679541257342,4.87900656226833,5.009866797966367,24796.52255164789,21077.044168900706,0.85,1.0661759144444194,0.6624426356241515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260203023769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.524635220938,1535.412067006124,0.3774140956750427,0.12562468060329,6.112874298809886,3.4800947687558477
3670.0,-30.127570300604784,5.012249573840208,35.00515306408643,24.09860888672995,4.993798053679354,-26.61545148391545,-40.13283852310849,1.4816792369903302,-0.10624432566345376,-5.017975542248475,40.01022802056772,42252.94012117845,25751.544631382385,25751.544631382385,68004.48475256083,77341.23739796037,77341.23739796037,25751.544631382385,103092.78202934275,103092.78202934275,103092.78202934275,127889.29195838058,91559.20675861023,56470.909481829454,38986.99697420087,24796.509929037828,0.0,63783.5069032387,21077.033439682153,1535.4111006107455,0.0,0.8867902207461038,2.816049189395392,0.0014959135982669303,354407.5727816494,1554974.277854017,4.387531185209851,1554974.277854017,4.387531185209851,0.85,0.09559627576369396,4.027634451161993,1.267213810798712,1.0,0.0,4.027634451163056,1.2848133565982505,1.285109331115452,3.134801199316453,19322.837434356956,1970.3810612550624,4632.441516551485,4632.441516551485,5.558957309957047,5.012249573840208,-2.350568769973386,7.3628183438135935,3.4801113238712733,3.4801113238712733,0.9943175211060781,0.0,0.0,0.0002303518310628291,7.767847179863179e-05,0.0001526733592641973,0.0006149124815471131,0.09559627576377236,0.07172284367932921,0.02387343208444314,0.09559629649712419,0.0717228436792704,0.023873432084423562,0.3774137566681407,0.3774137566681407,0.12562471348508686,0.0,4.911071017041934,4.878208232135023,5.009828717999142,4.911731216584997,4.8791141841930425,5.009750183919152,24796.509929037828,21077.033439682153,0.85,1.0661766349054072,0.662443038531533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522600603647817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.520857849042,1535.4111006107455,0.3774137566681407,0.12562471348508686,6.112874298809886,3.4801113238712733
3671.0,-30.127546308134054,5.012236693665892,35.00515020570901,24.09860239075499,4.993803167467895,-26.615429375960645,-40.13280482087282,1.4816862352948317,-0.10604422707325512,-5.0179639899177975,40.01022287186598,42252.9040347847,25751.545620917906,25751.545620917906,68004.4496557026,77341.19048810597,77341.19048810597,25751.545620917906,103092.73610902388,103092.73610902388,103092.73610902388,127889.23226344422,91559.15223489587,56470.86578157597,38986.98494813321,24796.496154420336,0.0,63783.481102553545,21077.021731257286,1535.410152830334,0.0,0.8867902981915258,2.816047908080342,0.0014959135982669303,354407.7323880651,1554974.0558093,4.3875285827755395,1554974.0558093,4.3875285827755395,0.85,0.0955961868435516,4.027634451161993,1.2672135629830885,1.0,0.0,4.0276344511615,1.2848133226688823,1.2851092979181347,3.134801282100327,19322.825927563634,1970.3798878886914,4632.441516551485,4632.441516551485,5.55895752356698,5.012236693665892,-2.3505469093940943,7.362783603059986,3.4801278782492173,3.4801278782492173,0.9943222509283478,0.0,0.0,0.00023035240688851666,7.767876839377506e-05,0.0001526736384947416,0.0006149136061856731,0.09559618684363402,0.07172275641026708,0.023873430433366948,0.09559620233924382,0.07172275641020524,0.02387343043334636,0.37741341742530427,0.37741341742530427,0.12562474473209848,0.0,4.911236400959524,4.8784332953266585,5.009814592198495,4.911919762844548,4.879355477871229,5.009780059154252,24796.496154420336,21077.021731257286,0.85,1.066176515928355,0.6624427407285727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522599170945587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.517083312052,1535.410152830334,0.37741341742530427,0.12562474473209848,6.112874298809886,3.4801278782492173
3672.0,-30.1275222936476,5.012223776181723,35.00514733741681,24.0985911799595,4.99380495281269,-26.61540758102105,-40.132774925418175,1.4816902401864671,-0.10584924750634173,-5.017953869484568,40.01021686632039,42252.88391288855,25751.550098100353,25751.550098100353,68004.4340109889,77341.13790047966,77341.13790047966,25751.550098100353,103092.68799858002,103092.68799858002,103092.68799858002,127889.16588890438,91559.09067713162,56470.83668954177,38986.948875099835,24796.477890324353,0.0,63783.426765424185,21077.0062067757,1535.4089803079796,0.0,0.8867903714514451,2.816046526884117,0.0014959135982669303,354407.87221150467,1554973.7968120684,4.387526120988888,1554973.7968120684,4.387526120988888,0.85,0.09559609650954974,4.027634451161993,1.2672133635217326,1.0,0.0,4.027634451162117,1.2848133027425475,1.2851092787277572,3.1348013307183633,19322.812936290407,1970.3785631474977,4632.441516551485,4632.441516551485,5.558958490051379,5.012223776181723,-2.350526134275339,7.362749910457062,3.480144408686366,3.480144408686366,0.9943269739103904,0.0,0.0,0.00023035298324391553,7.767903148837518e-05,0.00015267395175554035,0.0006149148678856583,0.09559609650964442,0.07172266817403591,0.0238734283356085,0.09559609034688646,0.07172266817396489,0.023873428335584857,0.3774130784903568,0.3774130784903568,0.12562477542522119,0.0,4.911406223597567,4.878656912097199,5.009822596947231,4.912104621978244,4.879570591090896,5.009873862926668,24796.477890324353,21077.0062067757,0.85,1.0661771789259344,0.6624429895916639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259773211754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.51331161786,1535.4089803079796,0.3774130784903568,0.12562477542522119,6.112874298809886,3.480144408686366
3673.0,-30.127498166030865,5.01221089504225,35.00514446101616,24.098584439512365,4.9938115193503,-26.615385206091855,-40.13274496011434,1.4816985594116288,-0.10567804757209842,-5.017940319431542,40.010210893560185,42252.863923435085,25751.545736736756,25751.545736736756,68004.40966017183,77341.08416631985,77341.08416631985,25751.545736736756,103092.6299030566,103092.6299030566,103092.6299030566,127889.08856691887,91559.0298628729,56470.80961998974,38986.91138098129,24796.458663862268,0.0,63783.370044843556,21076.98986428293,1535.4076750446186,0.0,0.8867904620491813,2.8160458586297903,0.0014959135982669303,354408.0594184817,1554973.5392287816,4.387523076592013,1554973.5392287816,4.387523076592013,0.8500000000000001,0.09559600274302271,4.027634451161993,1.2672131409822036,1.0,0.0,4.027634451160849,1.2848132626267972,1.2851092393468035,3.134801428596328,19322.80010192807,1970.377254406762,4632.441516551485,4632.441516551485,5.558957548568666,5.01221089504225,-2.3505028653002986,7.362713760342548,3.480160906401418,3.480160906401418,0.9943316875432623,0.0,0.0,0.00023035356231581396,7.767929519850845e-05,0.0001526742671173055,0.0006149161380475684,0.09559600274311827,0.0717225772502399,0.02387342549287838,0.09559599616117252,0.0717225772501682,0.023873425492854514,0.3774127398640132,0.3774127398640132,0.12562480700840226,0.0,4.911572309176961,4.878879118856958,5.00981986946141,4.912262271859447,4.879793667672686,5.009834728922158,24796.458663862268,21076.98986428293,0.85,1.0661777452706032,0.6624432652857442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522596291969478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.509541164469,1535.4076750446186,0.3774127398640132,0.12562480700840226,6.112874298809886,3.480160906401418
3674.0,-30.127473879259483,5.012198014046751,35.00514158969296,24.0985780133866,4.99381634515157,-26.61536286200415,-40.1327149948105,1.4817053278965115,-0.10547016564805745,-5.017928477351373,40.010205288651264,42252.844634505294,25751.545719459842,25751.545719459842,68004.39035396514,77341.03858750666,77341.03858750666,25751.545719459842,103092.5843069665,103092.5843069665,103092.5843069665,127889.02642757438,91558.97643490815,56470.782481907816,38986.882170000375,24796.44212060788,0.0,63783.32429060826,21076.9758025167,1535.406562488201,0.0,0.8867905426213081,2.8160445088540307,0.0014959135982669303,354408.2230282395,1554973.2975096053,4.387520369090601,1554973.2975096053,4.387520369090601,0.8500000000000001,0.09559591219027425,4.027634451161993,1.2672129849297926,1.0,0.0,4.027634451161264,1.284813229758008,1.2851092072193901,3.134801508792519,19322.788826383927,1970.3761046212446,4632.441516551485,4632.441516551485,5.558957544839119,5.012198014046751,-2.350480860902718,7.362678874949469,3.480177393551313,3.480177393551313,0.9943363981575181,0.0,0.0,0.00023035414520883958,7.767955890947002e-05,0.00015267458629936956,0.0006149174235962456,0.09559591219036379,0.0717224887429269,0.02387342344743689,0.0955958897573214,0.07172248874285972,0.023873423447414534,0.37741240154808975,0.37741240154808975,0.1256248386578776,0.0,4.911745034235764,4.8791084889239755,5.00982220741264,4.91245831170329,4.880048449242395,5.00985408040566,24796.44212060788,21076.9758025167,0.85,1.0661782073967319,0.6624434380684481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522594845037275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.505773777935,1535.406562488201,0.37741240154808975,0.1256248386578776,6.112874298809886,3.480177393551313
3675.0,-30.127449478289048,5.012185185345275,35.005138727025795,24.098576232232176,4.9938247166689935,-26.615340060527938,-40.13268876643849,1.4817152989082254,-0.10525816312110692,-5.01791417789778,40.01019979813029,42252.8412371556,25751.53944417715,25751.53944417715,68004.38068133275,77340.9976579674,77340.9976579674,25751.53944417715,103092.53710214455,103092.53710214455,103092.53710214455,127888.96244994098,91558.92904560891,56470.77262479847,38986.840467567155,24796.42534779644,0.0,63783.2658153636,21076.961545626975,1535.40538137473,0.0,0.8867906352870449,2.816043391810312,0.0014959135982669303,354408.4205890588,1554973.0607235895,4.3875172552025825,1554973.0607235895,4.3875172552025825,0.85,0.095595819553051,4.027634451161993,1.2672128239320588,1.0,0.0,4.027634451161726,1.284813181901134,1.2851091601039626,3.1348016255579783,19322.778825251786,1970.3750847895853,4632.441516551485,4632.441516551485,5.558956190200821,5.012185185345275,-2.3504570606371327,7.362642245982407,3.4801938592760746,3.4801938592760746,0.9943411026503071,0.0,0.0,0.00023035473084406005,7.7679789734079e-05,0.00015267494110998106,0.0006149188526436882,0.09559581955313992,0.07172239866004196,0.02387342089309797,0.09559578828929559,0.07172239865997525,0.023873420893075762,0.3774120640632143,0.3774120640632143,0.12562487066587322,0.0,4.911921821513772,4.879348725221746,5.0098081553665565,4.912656014776701,4.880336815184137,5.009779141781394,24796.42534779644,21076.961545626975,0.85,1.0661790331995262,0.6624439921196081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593388560847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.502010384054,1535.40538137473,0.3774120640632143,0.12562487066587322,6.112874298809886,3.4801938592760746
3676.0,-30.12742498888012,5.0121724046318565,35.005135887126286,24.098563903849595,4.993833536344199,-26.615317134642986,-40.13265488957984,1.4817256821073956,-0.10523361094362826,-5.017900040524342,40.010194735952886,42252.80678290006,25751.53368561015,25751.53368561015,68004.3404685102,77340.91203852059,77340.91203852059,25751.53368561015,103092.44572413074,103092.44572413074,103092.44572413074,127888.85683487114,91558.83711207508,56470.73185645591,38986.78361735463,24796.411110740402,0.0,63783.19472809503,21076.949444129343,1535.4043439502423,0.0,0.8867907255766196,2.8160447195792933,0.0014959135982669303,354408.6159106695,1554972.842410482,4.387514221162221,1554972.842410482,4.387514221162221,0.85,0.09559572871161413,4.027634451161993,1.2672125678742305,1.0,0.0,4.027634451162155,1.2848131321115355,1.2851091110580943,3.1348017470390794,19322.75942341562,1970.3731063528953,4632.441516551485,4632.441516551485,5.558954947105363,5.0121724046318565,-2.3504333725077884,7.362605777139645,3.480210319307874,3.480210319307874,0.9943458055165354,0.0,0.0,0.00023035531860322688,7.768008787066433e-05,0.00015267523073256254,0.0006149200191375752,0.09559572871169644,0.07172231009523507,0.023873418616461375,0.0955957785049945,0.07172231009517331,0.02387341861644082,0.37741172805530865,0.37741172805530865,0.1256249019679172,0.0,4.912065395710499,4.879548434143999,5.009782878406895,4.9126664295807245,4.880374106244176,5.009708656925795,24796.411110740402,21076.949444129343,0.85,1.0661795910099787,0.6624441902451252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522591925236197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.49825008752,1535.4043439502423,0.37741172805530865,0.1256249019679172,6.112874298809886,3.480210319307874
3677.0,-30.127400416699857,5.012159568376068,35.00513304905429,24.0985527279787,4.993834707970892,-26.61529489909122,-40.1326249592006,1.4817291903625716,-0.10502884225701337,-5.017890808247087,40.01018910938258,42252.788782535754,25751.540350694657,25751.540350694657,68004.3291332304,77340.8622920972,77340.8622920972,25751.540350694657,103092.40264279186,103092.40264279186,103092.40264279186,127888.79785633495,91558.77792188931,56470.704412329025,38986.74834395587,24796.395213543095,0.0,63783.14355749897,21076.93593151163,1535.4033264119935,0.0,0.8867907929433194,2.816043106049347,0.0014959135982669303,354408.743463635,1554972.59975721,4.3875119574096,1554972.59975721,4.3875119574096,0.85,0.0955956408774491,4.027634451161993,1.2672123761055993,1.0,0.0,4.027634451161979,1.2848131144809727,1.2851090941812242,3.134801790055701,19322.746931800877,1970.3718325626874,4632.441516551485,4632.441516551485,5.558956385889746,5.012159568376068,-2.350413306895191,7.362572875271258,3.480226772434902,3.480226772434902,0.9943505064099719,0.0,0.0,0.00023035590835034043,7.768035127675515e-05,0.0001526755570735853,0.0006149213335199213,0.09559564087753757,0.0717222239126513,0.023873416964886263,0.09559566763998464,0.07172222391258493,0.023873416964864173,0.37741139093047554,0.37741139093047554,0.12562493201485375,0.0,4.912221225139206,4.879753998826004,5.009789094496853,4.912861965990089,4.880593783572692,5.0098315167225,24796.395213543095,21076.93593151163,0.85,1.0661802686461532,0.6624444394849539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522590456608175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.49449237607,1535.4033264119935,0.37741139093047554,0.12562493201485375,6.112874298809886,3.480226772434902
3678.0,-30.12737573482509,5.012146777761072,35.00513020142557,24.09855119129645,4.993841835446188,-26.61527196915263,-40.13259488912297,1.4817380697740743,-0.10478466307807821,-5.017876858421642,40.0101831548785,42252.770830430694,25751.53487379945,25751.53487379945,68004.30570423015,77340.82717956684,77340.82717956684,25751.53487379945,103092.36205336629,103092.36205336629,103092.36205336629,127888.73786235673,91558.73573265182,56470.67938351706,38986.729276816404,24796.375808990444,0.0,63783.10508580685,21076.919437641878,1535.402003212166,0.0,0.886790885509493,2.816041525288617,0.0014959135982669303,354408.93619422446,1554972.3429613942,4.387508846868445,1554972.3429613942,4.387508846868445,0.85,0.09559554681947613,4.027634451161993,1.267212186534889,1.0,0.0,4.02763445115975,1.284813071717023,1.285109052168562,3.1348018943950082,19322.73802810013,1970.370924637887,4632.441516551485,4632.441516551485,5.558955203598468,5.012146777761072,-2.3503898049888337,7.362536582749906,3.4802431875054585,3.4802431875054585,0.994355196430131,0.0,0.0,0.00023035650073158814,7.768061591311e-05,0.00015267588481847815,0.0006149226535565429,0.09559554681957172,0.07172213291449464,0.02387341390507708,0.095595541573157,0.07172213291442292,0.023873413905053206,0.3774110534004892,0.3774110534004892,0.12562496295143138,0.0,4.9123901428520185,4.879981589155875,5.009781533182888,4.913092195343552,4.880918431578152,5.0097778175746726,24796.375808990444,21076.919437641878,0.85,1.0661805444050514,0.662444557592303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522588983016649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.490737139118,1535.402003212166,0.3774110534004892,0.12562496295143138,6.112874298809886,3.4802431875054585
3679.0,-30.12735095576908,5.012134048425944,35.005127373458585,24.098543961904966,4.9938513796962045,-26.615248710078564,-40.132564784120746,1.481749134006021,-0.10468898128328874,-5.01786212806618,40.010178032312076,42252.75309477514,25751.527520215343,25751.527520215343,68004.28061499048,77340.75943206213,77340.75943206213,25751.527520215343,103092.28695227747,103092.28695227747,103092.28695227747,127888.64792476194,91558.6618475126,56470.65551022699,38986.67370809512,24796.360972484472,0.0,63783.03468057959,21076.9068266118,1535.4009198301658,0.0,0.8867909790358244,2.8160419874042786,0.0014959135982669303,354409.1397086947,1554972.1220440073,4.387505704063137,1554972.1220440073,4.387505704063137,0.85,0.09559545495531331,4.027634451161993,1.267212007404305,1.0,0.0,4.027634451162456,1.2848130187269846,1.2851089999304537,3.1348020236848506,19322.72243523313,1970.3693346079579,4632.441516551485,4632.441516551485,5.5589536161884405,5.012134048425944,-2.350365721721218,7.362499770147162,3.4802595949505615,3.4802595949505615,0.994359884271589,0.0,0.0,0.00023035709544665987,7.768088085765967e-05,0.0001526762145890002,0.0006149239817516585,0.09559545495539669,0.07172204363392276,0.023873411321473928,0.09559549989020294,0.07172204363386021,0.0238734113214531,0.377410717019646,0.377410717019646,0.12562499376803676,0.0,4.912541170777388,4.880191025350598,5.0097568776828325,4.913173146782867,4.881056732527497,5.009686269737983,24796.360972484472,21076.9068266118,0.85,1.066181327927568,0.6624450107520533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258750284704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.486984918785,1535.4009198301658,0.377410717019646,0.12562499376803676,6.112874298809886,3.4802595949505615
3680.0,-30.127326061532557,5.01212118923661,35.00512453466854,24.09853369407358,4.993847091256367,-26.61522673066282,-40.1325348886661,1.4817477603869555,-0.10435826691525563,-5.0178564654712705,40.01017206113188,42252.73662959737,25751.543102720054,25751.543102720054,68004.27973231743,77340.73527811826,77340.73527811826,25751.543102720054,103092.27838083831,103092.27838083831,103092.27838083831,127888.62257781965,91558.62590933702,56470.6272608174,38986.6651650218,24796.34419698134,0.0,63783.00936200314,21076.892567434137,1535.399935240099,0.0,0.8867910294809032,2.816038301805416,0.0014959135982669303,354409.21794308367,1554971.8645290704,4.387504008935769,1554971.8645290704,4.387504008935769,0.85,0.09559536993052523,4.027634451161993,1.2672118068439886,1.0,0.0,4.027634451162702,1.2848130239193851,1.2851090058917416,3.134802011015966,19322.71485076894,1970.368561207848,4632.441516551485,4632.441516551485,5.5589569799664105,5.01212118923661,-2.3503483321649465,7.3624695214015565,3.480275999564066,3.480275999564066,0.9943645713040189,0.0,0.0,0.00023035769292757206,7.768114395887424e-05,0.0001526765489686978,0.0006149253285108484,0.09559536993061672,0.07172195964555625,0.023873410285060476,0.09559531891258174,0.0717219596454876,0.02387341028503763,0.37741038060849336,0.37741038060849336,0.1256250234465762,0.0,4.912730447187641,4.880431424958829,5.009792370619778,4.913498198555999,4.881403774421301,5.009945111490254,24796.34419698134,21076.892567434137,0.85,1.0661817373080704,0.6624450155650417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522586016849772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.483235468047,1535.399935240099,0.37741038060849336,0.1256250234465762,6.112874298809886,3.480275999564066
3681.0,-30.12730111274702,5.012108418368921,35.005121673056664,24.09852653453129,4.993856295794639,-26.615203352727242,-40.132504783663876,1.481758535775208,-0.10425020482699665,-5.017840608047806,40.010165718817,42252.71954886887,25751.532504122613,25751.532504122613,68004.25205299148,77340.66911278786,77340.66911278786,25751.532504122613,103092.20161691048,103092.20161691048,103092.20161691048,127888.52345664267,91558.55340055207,56470.603836634684,38986.610626574875,24796.32183973219,0.0,63782.932466307066,21076.873563772362,1535.3983963894514,0.0,0.8867911331607885,2.816038732785443,0.0014959135982669303,354409.43702925585,1554971.5910085028,4.387500524937045,1554971.5910085028,4.387500524937045,0.85,0.09559527331213177,4.027634451161993,1.2672116326587277,1.0,0.0,4.027634451161795,1.2848129722722332,1.2851089550020671,3.134802137029323,19322.69954837049,1970.367000797468,4632.441516551485,4632.441516551485,5.558954692058961,5.012108418368921,-2.350323497074427,7.362431915443349,3.480292343789327,3.480292343789327,0.9943692410826649,0.0,0.0,0.00023035829171913442,7.768140890508879e-05,0.00015267688281404563,0.0006149266731178727,0.09559527331223383,0.07172186666542679,0.023873406646807045,0.09559524890936458,0.07172186666535021,0.023873406646781555,0.37741004619116436,0.37741004619116436,0.12562505584723102,0.0,4.912896437455856,4.880653018667033,5.009791108992431,4.913590403220837,4.881569495672011,5.009816219971185,24796.32183973219,21076.873563772362,0.85,1.066182588718609,0.662445546403634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522584523945432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.479489150726,1535.3983963894514,0.37741004619116436,0.12562505584723102,6.112874298809886,3.480292343789327
3682.0,-30.127276080285743,5.012095666773758,35.005118832601845,24.09852499784904,4.993863063741158,-26.615180143205652,-40.13247467866165,1.4817671266613606,-0.10400875687679445,-5.0178279510801165,40.010160611840064,42252.70292886678,25751.530191419537,25751.530191419537,68004.23312028631,77340.63566305004,77340.63566305004,25751.530191419537,103092.16585446958,103092.16585446958,103092.16585446958,127888.47349649262,91558.51258688862,56470.57985270641,38986.59192686913,24796.307642023035,0.0,63782.899568892164,21076.86149571958,1535.3973993033808,0.0,0.8867912160771347,2.816037037007889,0.0014959135982669303,354409.6118980063,1554971.370763515,4.3874977386646385,1554971.370763515,4.3874977386646385,0.85,0.09559518456809651,4.027634451161993,1.2672114474838603,1.0,0.0,4.027634451163045,1.2848129308407166,1.2851089143329633,3.1348022381176635,19322.69093497363,1970.3661224754255,4632.441516551485,4632.441516551485,5.55895419281832,5.012095666773758,-2.3503010009877054,7.362396667761464,3.480308693226302,3.480308693226302,0.994373912350372,0.0,0.0,0.00023035889252042666,7.768167385213866e-05,0.000152677218668288,0.0006149280258159897,0.09559518456817903,0.07172177962636445,0.02387340494181459,0.0955951382021747,0.07172177962630254,0.02387340494179398,0.3774097123882695,0.3774097123882695,0.12562508821946325,0.0,4.913076203319008,4.880894052966312,5.00978659506751,4.913819194203313,4.881882217810187,5.009792610250031,24796.307642023035,21076.86149571958,0.85,1.0661828417949966,0.6624456275028618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522583027770088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.475744756011,1535.3973993033808,0.3774097123882695,0.12562508821946325,6.112874298809886,3.480308693226302
3683.0,-30.12725090396975,5.012082926057901,35.00511600082061,24.098518397100293,4.993868757789406,-26.615156911575447,-40.132440801803,1.4817747653954763,-0.10382884481396104,-5.017815698975001,40.01015518356593,42252.67123157578,25751.52888590294,25751.52888590294,68004.20011747873,77340.58595069898,77340.58595069898,25751.52888590294,103092.11483660192,103092.11483660192,103092.11483660192,127888.40647881199,91558.45501784203,56470.540298720334,38986.57191013522,24796.29164221007,0.0,63782.8635523453,21076.84789587856,1535.3963062576286,0.0,0.8867912980961999,2.816036102749984,0.0014959135982669303,354409.78117323626,1554971.1366621938,4.38749498254429,1554971.1366621938,4.38749498254429,0.85,0.09559509546978413,4.027634451161993,1.267211235933937,1.0,0.0,4.027634451161721,1.284812893856533,1.2851088781166553,3.134802328355006,19322.678785487326,1970.364883572609,4632.441516551485,4632.441516551485,5.5589539109979045,5.012082926057901,-2.3502788150349523,7.362361741092853,3.480325027192376,3.480325027192376,0.9943785791978217,0.0,0.0,0.0002303594967758163,7.768197199540939e-05,0.00015267752478040692,0.0006149292587237058,0.09559509546987112,0.07172169243933707,0.023873403030534052,0.09559504727483961,0.0717216924392718,0.02387340303051233,0.3774093804040468,0.3774093804040468,0.12562512037081025,0.0,4.913253701600524,4.881131975737333,5.009782351658885,4.913986854161067,4.882106925980054,5.009788678939458,24796.29164221007,21076.84789587856,0.85,1.0661829264167337,0.6624455046126908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258152657702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.472002869228,1535.3963062576286,0.3774093804040468,0.12562512037081025,6.112874298809886,3.480325027192376
