time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3684.0,-30.127225645748226,5.012070207369752,35.005113175460004,24.098506417963677,4.993875081469042,-26.615133543248447,-40.13241066187618,1.4817829789696029,-0.10375101885136928,-5.017802930983569,40.010149707017774,42252.65548227065,25751.526242577816,25751.526242577816,68004.18172484847,77340.51198830978,77340.51198830978,25751.526242577816,103092.0382308876,103092.0382308876,103092.0382308876,127888.31339635284,91558.37342061877,56470.51691458114,38986.5072289307,24796.275165465235,0.0,63782.78239439594,21076.83389064545,1535.3951715212897,0.0,0.8867913829158434,2.816036570459367,0.0014959135982669303,354409.9575760259,1554970.9004790212,4.387492132315323,1554970.9004790212,4.387492132315323,0.85,0.09559500587833356,4.027634451161993,1.2672110562538728,1.0,0.0,4.027634451163292,1.2848128541790087,1.2851088392089134,3.13480242516381,19322.661565046736,1970.3631275763626,4632.441516551485,4632.441516551485,5.558953340386248,5.012070207369752,-2.3502562629200394,7.3623264702897915,3.4803413431877153,3.4803413431877153,0.9943832409107758,0.0,0.0,0.0002303601029984824,7.768223725160097e-05,0.00015267786574688143,0.0006149306320120253,0.09559500587842149,0.07172160497333728,0.02387340090508421,0.09559500164582979,0.0717216049732713,0.023873400905062243,0.37740904984668544,0.37740904984668544,0.1256251523588511,0.0,4.9134085157950835,4.88134093936219,5.009774287605069,4.914051912132209,4.88220103176883,5.009766313403873,24796.275165465235,21076.83389064545,0.85,1.0661839946766485,0.6624461005950572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522580016757303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.46826469875,1535.3951715212897,0.37740904984668544,0.1256251523588511,6.112874298809886,3.4803413431877153
3685.0,-30.127200248041916,5.012057488215864,35.00511035413597,24.098494718223833,4.993879836331884,-26.6151102062553,-40.13237675009293,1.481789794545578,-0.10363650701208371,-5.017791236896043,40.010144173870096,42252.62466940731,25751.52629846659,25751.52629846659,68004.1509678739,77340.44537610577,77340.44537610577,25751.52629846659,103091.97167457236,103091.97167457236,103091.97167457236,127888.23038976404,91558.2984821506,56470.477775453415,38986.46745188576,24796.25871519169,0.0,63782.726167077446,21076.819907912934,1535.394063375468,0.0,0.8867914624743238,2.816036430627295,0.0014959135982669303,354410.11914180155,1554970.66185495,4.387489458879692,1554970.66185495,4.387489458879692,0.85,0.09559491711775396,4.027634451161993,1.2672108111856506,1.0,0.0,4.027634451162319,1.28481282103484,1.2851088068403358,3.134802506031948,19322.645749883093,1970.361514878485,4632.441516551485,4632.441516551485,5.558953352450897,5.012057488215864,-2.350234514161937,7.362292002377801,3.480357644593554,3.480357644593554,0.9943878984553011,0.0,0.0,0.00023036071257040533,7.76825357042377e-05,0.00015267817686616763,0.0006149318850867808,0.09559491711784235,0.07172151816112556,0.02387339895671679,0.0955949364812053,0.07172151816105925,0.023873398956694717,0.37740871883257343,0.37740871883257343,0.12562518398163228,0.0,4.913553338536246,4.881534648260526,5.009772053740846,4.914154729883933,4.882331683084146,5.009785357955366,24796.25871519169,21076.819907912934,0.85,1.0661844523506023,0.6624462014798096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257850202603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.46452900832,1535.394063375468,0.37740871883257343,0.12562518398163228,6.112874298809886,3.480357644593554
3686.0,-30.127174794336458,5.012044886948123,35.00510755454089,24.098497407417767,4.993893126003612,-26.615085965332828,-40.13234650539232,1.4818042970003247,-0.1034585369664569,-5.017773925616469,40.010139164124816,42252.60922766037,25751.512152128893,25751.512152128893,68004.12137978926,77340.40259370285,77340.40259370285,25751.512152128893,103091.91474583175,103091.91474583175,103091.91474583175,127888.158113226,91558.25080616052,56470.45744011942,38986.437073379,24796.243367394254,0.0,63782.680440773256,21076.806862285117,1535.392893533611,0.0,0.8867915687283815,2.8160361125294746,0.0014959135982669303,354410.358314933,1554970.4458032998,4.387485888382347,1554970.4458032998,4.387485888382347,0.8500000000000001,0.09559482376687944,4.027634451161993,1.2672106238128618,1.0,0.0,4.027634451161233,1.2848127519262904,1.2851087385008209,3.134802674649246,19322.63568824715,1970.3604888771547,4632.441516551485,4632.441516551485,5.558950298696705,5.012044886948123,-2.3502086326195673,7.362253519567691,3.4803739246610803,3.4803739246610803,0.9943925499031658,0.0,0.0,0.00023036132348786003,7.768280188431187e-05,0.00015267852160354817,0.0006149332735629312,0.0955948237669621,0.07172142784233447,0.02387339592462763,0.09559486430155521,0.07172142784227246,0.023873395924606987,0.37740838666691656,0.37740838666691656,0.12562521566052787,0.0,4.91369919499175,4.881743318520762,5.0097289884787415,4.914315388650039,4.882610861647322,5.0095896498500565,24796.243367394254,21076.806862285117,0.85,1.0661847528175914,0.6624464342933175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522576978930173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.46079695418,1535.392893533611,0.37740838666691656,0.12562521566052787,6.112874298809886,3.4803739246610803
3687.0,-30.127149242076808,5.012032226808821,35.005104774958355,24.09848616169768,4.993894959633749,-26.615062781389184,-40.132316400390096,1.4818084989464722,-0.10327788392868342,-5.017764913273259,40.01013414784204,42252.5948499486,25751.519216716282,25751.519216716282,68004.11406666489,77340.3496751132,77340.3496751132,25751.519216716282,103091.86889182948,103091.86889182948,103091.86889182948,127888.09966962908,91558.18831614801,56470.43349098477,38986.39425018138,24796.2307777996,0.0,63782.625027980976,21076.79616112966,1535.3920680373699,0.0,0.8867916327652774,2.816034790317861,0.0014959135982669303,354410.48282977444,1554970.229469734,4.387483736525355,1554970.229469734,4.387483736525355,0.85,0.09559473908274875,4.027634451161993,1.267210421054624,1.0,0.0,4.027634451160735,1.2848127310018311,1.2851087183595378,3.13480272570264,19322.62250023039,1970.3591440737043,4632.441516551485,4632.441516551485,5.558951823721331,5.012032226808821,-2.3501888440141654,7.3622210708229865,3.4803902190923384,3.4803902190923384,0.9943972054549538,0.0,0.0,0.00023036193677222554,7.768306683575424e-05,0.0001526788699364713,0.0006149346765206129,0.09559473908282808,0.07172134437838731,0.023873394704440762,0.09559477492396712,0.07172134437832779,0.023873394704420955,0.37740805461681903,0.37740805461681903,0.12562524490572094,0.0,4.9138533599358425,4.881950958425648,5.009722305863818,4.914487029344571,4.882798627155978,5.009712714948137,24796.2307777996,21076.79616112966,0.85,1.0661855644359568,0.6624467843932841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257545247637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.457066868477,1535.3920680373699,0.37740805461681903,0.12562524490572094,6.112874298809886,3.4803902190923384
3688.0,-30.12712353932732,5.0120195934944505,35.005101983929784,24.098484764713817,4.9939008662386195,-26.615039054615142,-40.13228622553868,1.4818163815267928,-0.1030108858873291,-5.01775192717332,40.01012825528515,42252.580787288534,25751.515997724473,25751.515997724473,68004.09678501301,77340.32022062628,77340.32022062628,25751.515997724473,103091.83621835076,103091.83621835076,103091.83621835076,127888.04792797397,91558.15087862976,56470.41144529351,38986.37714815139,24796.21170962321,0.0,63782.5888577746,21076.77995317973,1535.3907847069383,0.0,0.8867917202013208,2.8160327971806582,0.0014959135982669303,354410.6622462341,1554969.975345764,4.387480798377947,1554969.975345764,4.387480798377947,0.85,0.09559464709414917,4.027634451161993,1.2672102474188431,1.0,0.0,4.027634451161991,1.2848126928507635,1.2851086809923207,3.1348028187870804,19322.61459934194,1970.3583384072995,4632.441516551485,4632.441516551485,5.558951128841148,5.0120195934944505,-2.350166170874893,7.362185764369343,3.480406474761896,3.480406474761896,0.9944018499319702,0.0,0.0,0.0002303625536700419,7.768333240277206e-05,0.00015267922126726983,0.0006149360915526407,0.09559464709424341,0.07172125540919297,0.02387339168505044,0.09559463678806145,0.07172125540912226,0.023873391685026907,0.3774077227357742,0.3774077227357742,0.12562527438245574,0.0,4.914025984896227,4.882184383576941,5.009712064748385,4.914741041285993,4.883142736860805,5.009695797055144,24796.21170962321,21076.77995317973,0.85,1.066185898108522,0.6624469395794723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522573920112596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.453339605601,1535.3907847069383,0.3774077227357742,0.12562527438245574,6.112874298809886,3.480406474761896
3689.0,-30.127097774736836,5.012006891763885,35.00509917972178,24.098473868239694,4.993900437378219,-26.61501590576817,-40.132256120536454,1.4818185684098855,-0.10277465305932765,-5.017743480612989,40.01012228934917,42252.567340492315,25751.524207667826,25751.524207667826,68004.09154816014,77340.27790147439,77340.27790147439,25751.524207667826,103091.80210914221,103091.80210914221,103091.80210914221,127887.99585262156,91558.09798653844,56470.38742555774,38986.34506775634,24796.193743479344,0.0,63782.53881123568,21076.76468195744,1535.3896656080751,0.0,0.8867917847972533,2.8160306784371074,0.0014959135982669303,354410.77894427715,1554969.718057259,4.38747862773593,1554969.718057259,4.38747862773593,0.85,0.0955945601901987,4.027634451161993,1.2672100770799442,1.0,0.0,4.0276344511624504,1.2848126813428646,1.285108670276319,3.1348028468650986,19322.603436889596,1970.357200153936,4632.441516551485,4632.441516551485,5.558952901112491,5.012006891763885,-2.3501468614382675,7.362153753202152,3.4804227174234086,3.4804227174234086,0.9944064906924025,0.0,0.0,0.00023036317205364756,7.768359735588718e-05,0.00015267957469776037,0.0006149375150414606,0.09559456019029175,0.07172117034706414,0.023873389843227615,0.09559450215139746,0.07172117034699432,0.023873389843204376,0.3774073926927032,0.3774073926927032,0.1256253038240865,0.0,4.914211366139682,4.882423493569888,5.00973583696657,4.9149688275536505,4.883395969404717,5.0098469894096525,24796.193743479344,21076.76468195744,0.85,1.066186652579292,0.6624472485414655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522572378724294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.44961620928,1535.3896656080751,0.3774073926927032,0.1256253038240865,6.112874298809886,3.4804227174234086
3690.0,-30.127071889866663,5.0119943528177044,35.00509638493362,24.098470934573584,4.993916037292446,-26.61499104567693,-40.132221999205626,1.4818351931030513,-0.10273794046975127,-5.0177241282196725,40.0101169553073,42252.537689700745,25751.504673541695,25751.504673541695,68004.04236324244,77340.20296122326,77340.20296122326,25751.504673541695,103091.70763476496,103091.70763476496,103091.70763476496,127887.88336108111,91558.01891406173,56470.35364254071,38986.29474613447,24796.17572631616,0.0,63782.47047245063,21076.749367368735,1535.3882929952988,0.0,0.8867919026144547,2.8160324551973033,0.0014959135982669303,354411.04631789355,1554969.488020011,4.387474668679658,1554969.488020011,4.387474668679658,0.85,0.0955944642186663,4.027634451161993,1.2672098550898956,1.0,0.0,4.027634451162936,1.2848126022844601,1.2851085919979612,3.134803039758997,19322.586749276554,1970.3554984909786,4632.441516551485,4632.441516551485,5.558948684302402,5.0119943528177044,-2.3501195459421083,7.362113898759812,3.4804389183905124,3.4804389183905124,0.9944111195401464,0.0,0.0,0.00023036379332566073,7.768389765758553e-05,0.0001526798956680752,0.0006149388077925584,0.09559446421875414,0.07172107828617308,0.023873385932581058,0.09559448970678665,0.07172107828610717,0.023873385932559117,0.3774070646205083,0.3774070646205083,0.12562533529428216,0.0,4.914359001175512,4.882633219514332,5.009696726807988,4.914986187749946,4.88350886028519,5.0095770902947265,24796.17572631616,21076.749367368735,0.85,1.0661870237938684,0.6624474934370997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522570833627713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.445894908598,1535.3882929952988,0.3774070646205083,0.12562533529428216,6.112874298809886,3.4804389183905124
3691.0,-30.127045968352245,5.011981771783269,35.00509362433506,24.098464648146205,4.993919624975825,-26.614967353952164,-40.13218805249778,1.4818410105760615,-0.1025170953395218,-5.017714351587471,40.01011236157666,42252.50890537049,25751.50972413232,25751.50972413232,68004.01862950281,77340.1630796518,77340.1630796518,25751.50972413232,103091.67280378412,103091.67280378412,103091.67280378412,127887.83794263075,91557.9700220917,56470.315847811515,38986.28241586687,24796.165138846623,0.0,63782.44755471349,21076.74036801963,1535.387565000155,0.0,0.8867919690112066,2.8160306939789064,0.0014959135982669303,354411.1813923849,1554969.2899096347,4.387472437524641,1554969.2899096347,4.387472437524641,0.85,0.09559438090128505,4.027634451161993,1.2672096265060828,1.0,0.0,4.027634451161017,1.2848125737837577,1.2851085642900846,3.1348031092976134,19322.576431017776,1970.354446321402,4632.441516551485,4632.441516551485,5.558949774567785,5.011981771783269,-2.350099242318406,7.362081014101674,3.4804551472946876,3.4804551472946876,0.9944157563699108,0.0,0.0,0.0002303644154787343,7.768419642349315e-05,0.00015268021905524116,0.000614940110277849,0.09559438090135862,0.0717209960273061,0.02387338487405252,0.09559439175147003,0.0717209960272509,0.023873384874034148,0.37740673650178874,0.37740673650178874,0.12562536458831372,0.0,4.914522959566227,4.88285504839007,5.009686628315023,4.91519725624795,4.883760924277681,5.009664827377264,24796.165138846623,21076.74036801963,0.85,1.066187034782069,0.6624472801725848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225692813183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.442176876339,1535.387565000155,0.37740673650178874,0.12562536458831372,6.112874298809886,3.4804551472946876
3692.0,-30.127019933901185,5.011969087073201,35.00509083294636,24.098443693388276,4.993916130154426,-26.614944268789092,-40.13215794749556,1.4818404650427188,-0.10238411543747361,-5.017707607669663,40.0101059435478,42252.496653303184,25751.52216520816,25751.52216520816,68004.01881851134,77340.09254378222,77340.09254378222,25751.52216520816,103091.61470899038,103091.61470899038,103091.61470899038,127887.75972094898,91557.88756317808,56470.29167270044,38986.217656086264,24796.14501195859,0.0,63782.36266804485,21076.7232601648,1535.3863573130404,0.0,0.8867920265778875,2.816029733530314,0.0014959135982669303,354411.27456675,1554969.0131241484,4.387470503090005,1554969.0131241484,4.387470503090005,0.8499999999999999,0.09559429481339829,4.027634451161993,1.267209453419782,1.0,0.0,4.027634451162808,1.2848125750455637,1.2851085663550577,3.134803106218944,19322.55902872434,1970.352671781326,4632.441516551485,4632.441516551485,5.558952460208994,5.011969087073201,-2.3500812265891606,7.362050313662362,3.4804713426039955,3.4804713426039955,0.9944203836011416,0.0,0.0,0.0002303650403440037,7.768446137933334e-05,0.00015268057896467035,0.0006149415598614654,0.09559429481349707,0.07172091173057904,0.023873383082918028,0.09559429016167734,0.07172091173050493,0.023873383082893364,0.37740640921991125,0.37740640921991125,0.1256253938753816,0.0,4.914680525300128,4.883052703411806,5.009723585923837,4.915323492232176,4.883856126702767,5.0098842418935305,24796.14501195859,21076.7232601648,0.85,1.0661884567123687,0.6624479697186226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522567726811657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.438460441015,1535.3863573130404,0.37740640921991125,0.1256253938753816,6.112874298809886,3.4804713426039955
3693.0,-30.126993822822786,5.011956606331831,35.00508804634937,24.098450887855165,4.993934165490491,-26.61491896151228,-40.132127528171964,1.4818593041803658,-0.10222952866632795,-5.017686359833772,40.01010050034148,42252.48338014835,25751.4976889644,25751.4976889644,68003.98106911275,77340.04874457822,77340.04874457822,25751.4976889644,103091.54643354262,103091.54643354262,103091.54643354262,127887.6720444328,91557.84052646502,56470.275162036756,38986.183738253625,24796.12561089017,0.0,63782.30934914379,21076.70676925664,1535.3848655491076,0.0,0.8867921544377693,2.8160301823476783,0.0014959135982669303,354411.5681282253,1554968.778379128,4.3874662065673435,1554968.778379128,4.3874662065673435,0.8499999999999999,0.09559419653404784,4.027634451161993,1.267209284179844,1.0,0.0,4.02763445116315,1.2848124856160965,1.2851084777102297,3.1348033244171436,19322.54910200269,1970.3516595374251,4632.441516551485,4632.441516551485,5.558947176549465,5.011956606331831,-2.350052563516067,7.362009169847898,3.4804874856694306,3.4804874856694306,0.9944249959055516,0.0,0.0,0.00023036566705001153,7.768472910238185e-05,0.0001526809379476297,0.0006149430057135999,0.09559419653413768,0.07172081785095462,0.023873378683183063,0.09559422630211689,0.07172081785088721,0.023873378683160626,0.3774060812888462,0.3774060812888462,0.12562542600488305,0.0,4.9148277371918425,4.883263688289446,5.009678997743492,4.9154568311674325,4.884147963133671,5.009541053847727,24796.12561089017,21076.70676925664,0.85,1.0661887561464662,0.6624483153919472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522566165532558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.434747132242,1535.3848655491076,0.3774060812888462,0.12562542600488305,6.112874298809886,3.4804874856694306
3694.0,-30.126967568579616,5.011944054115671,35.00508529817653,24.098439642135077,4.993936036185176,-26.61489514200176,-40.13209358146412,1.4818636096076612,-0.10205849941559109,-5.017677996708823,40.01009604633387,42252.45594359428,25751.506265939188,25751.506265939188,68003.96220953346,77339.99560442675,77339.99560442675,25751.506265939188,103091.50187036593,103091.50187036593,103091.50187036593,127887.61813856769,91557.77754646249,56470.23788563152,38986.155178701076,24796.11626820176,0.0,63782.271446902836,21076.698827971497,1535.384238999326,0.0,0.8867922131338615,2.8160289108525776,0.0014959135982669303,354411.68367375305,1554968.5862945467,4.387464234181239,1554968.5862945467,4.387464234181239,0.85,0.09559411540278072,4.027634451161993,1.2672090797731652,1.0,0.0,4.027634451162787,1.2848124641727134,1.2851084570715652,3.134803376736677,19322.535810577465,1970.3503041892457,4632.441516551485,4632.441516551485,5.558949028051478,5.011944054115671,-2.3500333362974266,7.361977390413097,3.4805036691242393,3.4805036691242393,0.9944296197497826,0.0,0.0,0.00023036629719377756,7.768502787124599e-05,0.00015268126932253156,0.0006149443403705708,0.09559411540285134,0.07172073723451836,0.023873378168332984,0.09559415045722872,0.07172073723446537,0.023873378168315345,0.37740575377887897,0.37740575377887897,0.12562545548585854,0.0,4.914982933366048,4.883471618798296,5.00967557719639,4.915619497293221,4.884319217939151,5.009677799842962,24796.11626820176,21076.698827971497,0.85,1.0661890940360297,0.6624482788884118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522564599658456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.43103622638,1535.384238999326,0.37740575377887897,0.12562545548585854,6.112874298809886,3.4805036691242393
3695.0,-30.12694123351795,5.0119315215785525,35.0050825374768,24.09843304138633,4.993941443187425,-26.61487089602149,-40.13206330183891,1.4818711056912865,-0.10187229854358293,-5.01766541736715,40.01009018511294,42252.44427442163,25751.503904454177,25751.503904454177,68003.94817887581,77339.94716000327,77339.94716000327,25751.503904454177,103091.45106445745,103091.45106445745,103091.45106445745,127887.54834708721,91557.72066152508,56470.21777594471,38986.11431731152,24796.097282629762,0.0,63782.21159994128,21076.6826902353,1535.3829662795988,0.0,0.886792298385729,2.8160279321775383,0.0014959135982669303,354411.8574708858,1554968.3335221813,4.387461369432084,1554968.3335221813,4.387461369432084,0.8500000000000001,0.09559402492282962,4.027634451161993,1.2672088704211637,1.0,0.0,4.027634451162372,1.2848124277984494,1.2851084215010746,3.134803465485948,19322.523805466924,1970.34908000866,4632.441516551485,4632.441516551485,5.558948518280334,5.0119315215785525,-2.350011052169971,7.361942573748523,3.4805198102162507,3.4805198102162507,0.9944342314903574,0.0,0.0,0.00023036692927891258,7.768529436659189e-05,0.0001526816349123207,0.0006149458128326005,0.09559402492292322,0.07172064956826923,0.02387337535465399,0.09559404718420324,0.07172064956819901,0.023873375354630612,0.3774054265611482,0.3774054265611482,0.1256254853157909,0.0,4.915140213172606,4.88368304946539,5.009669982724574,4.915793118823558,4.884552652768832,5.009671527989269,24796.097282629762,21076.6826902353,0.85,1.0661898744655387,0.6624487175113967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256302519913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.427329058959,1535.3829662795988,0.3774054265611482,0.1256254853157909,6.112874298809886,3.4805198102162507
3696.0,-30.126914836855956,5.011919013128377,35.0050797808507,24.098431539628677,4.993947875319414,-26.614846492090322,-40.13202925035728,1.4818795305541455,-0.10162654683591654,-5.0176526306418925,40.010084782367436,42252.4170930964,25751.501014021054,25751.501014021054,68003.91810711745,77339.91519302495,77339.91519302495,25751.501014021054,103091.416207046,103091.416207046,103091.416207046,127887.49705523782,91557.68064412364,56470.182544196476,38986.10899991907,24796.080848191825,0.0,63782.189848110895,21076.66872096305,1535.3818362137304,0.0,0.8867923830328791,2.8160261950435244,0.0014959135982669303,354412.03413331386,1554968.1005221605,4.387458525003842,1554968.1005221605,4.387458525003842,0.85,0.09559393592784667,4.027634451161993,1.2672086879936977,1.0,0.0,4.027634451160884,1.2848123870760162,1.2851083815833146,3.1348035648442867,19322.515360114783,1970.3482188224098,4632.441516551485,4632.441516551485,5.558947894325749,5.011919013128377,-2.3499886247547193,7.361907637883096,3.480535936324413,3.480535936324413,0.9944388389498322,0.0,0.0,0.0002303675628441625,7.768559405959992e-05,0.0001526819687845626,0.0006149471575479443,0.09559393592793362,0.07172056302320624,0.023873372904727377,0.09559392698080868,0.071720563023141,0.023873372904705665,0.37740509992817,0.37740509992817,0.12562551529072363,0.0,4.915312551147167,4.88391556942878,5.0096613183138174,4.916026083806003,4.884869924072177,5.009650978215177,24796.080848191825,21076.66872096305,0.85,1.0661897665956603,0.662448517269713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256144589347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.423624385741,1535.3818362137304,0.37740509992817,0.12562551529072363,6.112874298809886,3.480535936324413
3697.0,-30.126888315354957,5.0119065116335095,35.00507702937415,24.098424973804526,4.993953272543319,-26.614822079285602,-40.131998935807474,1.4818870364743428,-0.1014459306934441,-5.017640658314811,40.01007941910688,42252.40612131178,25751.50017938408,25751.50017938408,68003.90630069586,77339.86678180032,77339.86678180032,25751.50017938408,103091.3669611844,103091.3669611844,103091.3669611844,127887.4318309796,91557.6237130964,56470.16305260947,38986.06740054103,24796.064869795217,0.0,63782.13227033625,21076.655139325932,1535.3807485824143,0.0,0.8867924633918168,2.8160252189113906,0.0014959135982669303,354412.19954401464,1554967.8692250035,4.387455824674261,1554967.8692250035,4.387455824674261,0.85,0.09559384830916487,4.027634451161993,1.2672084786416962,1.0,0.0,4.027634451161916,1.2848123506464904,1.285108345963303,3.1348036537284005,19322.503345277357,1970.3469936499578,4632.441516551485,4632.441516551485,5.558947714153592,5.0119065116335095,-2.34996680723274,7.36187331886625,3.480552048811241,3.480552048811241,0.9944434425174975,0.0,0.0,0.0002303681994073758,7.768586086412062e-05,0.00015268233854325518,0.0006149486468007932,0.0955938483092509,0.0717204776109059,0.023873370698344998,0.09559383479047322,0.07172047761084135,0.02387337069832351,0.37740477518336485,0.37740477518336485,0.12562554519168406,0.0,4.915484459465176,4.8841462234464075,5.009656542620064,4.91619472762136,4.88509156840712,5.009660208574019,24796.064869795217,21076.655139325932,0.85,1.066190543967171,0.6624489432593413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522559862893984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.41992182442,1535.3807485824143,0.37740477518336485,0.12562554519168406,6.112874298809886,3.480552048811241
3698.0,-30.12686174845279,5.011893954666658,35.00507426582133,24.098408629093342,4.993953763853877,-26.614798116221653,-40.131964919250436,1.481890131623083,-0.10132568438496037,-5.017631687466302,40.010073564405886,42252.379936992475,25751.50683602212,25751.50683602212,68003.88677301459,77339.79880070675,77339.79880070675,25751.50683602212,103091.30563672887,103091.30563672887,103091.30563672887,127887.35267509351,91557.54520776615,56470.12634405315,38986.02095968111,24796.04703836465,0.0,63782.067998045764,21076.63998260995,1535.379620754158,0.0,0.8867925302531774,2.816024685813851,0.0014959135982669303,354412.3234860686,1554967.6167339063,4.3874535779087545,1554967.6167339063,4.3874535779087545,0.85,0.09559376263237052,4.027634451161993,1.2672082934668292,1.0,0.0,4.02763445116001,1.2848123348496565,1.285108330982139,3.134803692270973,19322.48677735603,1970.3453041921584,4632.441516551485,4632.441516551485,5.5589491511146445,5.011893954666658,-2.3499472267632924,7.36184118142995,3.480568142548836,3.480568142548836,0.9944480407282389,0.0,0.0,0.00023036883706192563,7.768616025176868e-05,0.00015268267681015695,0.0006149500092162204,0.09559376263246228,0.07172039370484656,0.02387336892761572,0.09559375368188427,0.07172039370477772,0.023873368927592797,0.3774044519909107,0.3774044519909107,0.12562557526360585,0.0,4.915645381190302,4.884353254096595,5.009678765206274,4.916306003081331,4.885198407600853,5.00978471615565,24796.04703836465,21076.63998260995,0.85,1.0661913121897864,0.662449200271886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522558272408275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.416222643928,1535.379620754158,0.3774044519909107,0.12562557526360585,6.112874298809886,3.480568142548836
3699.0,-30.126835033438734,5.011881529222221,35.00507150912867,24.098406044673197,4.993967241132207,-26.61477272116153,-40.131930728070415,1.481904928855384,-0.10124611003601558,-5.017613902142821,40.01006823711804,42252.35351760209,25751.491053332473,25751.491053332473,68003.84457093457,77339.73376182548,77339.73376182548,25751.491053332473,103091.22481515796,103091.22481515796,103091.22481515796,127887.25407816976,91557.47484223853,56470.09459801663,38985.97804913545,24796.0292630118,0.0,63782.007312147245,21076.624873560027,1535.3782967985478,0.0,0.8867926400691271,2.8160257162972764,0.0014959135982669303,354412.5692098058,1554967.3869881688,4.387449887725783,1554967.3869881688,4.387449887725783,0.85,0.09559366939941419,4.027634451161993,1.2672080544428903,1.0,0.0,4.02763445116092,1.2848122642995408,1.2851082612396487,3.134803864405665,19322.471927274873,1970.3437899053065,4632.441516551485,4632.441516551485,5.558945744122979,5.011881529222221,-2.3499211796071777,7.3618027088294,3.480584198716559,3.480584198716559,0.9944526282047311,0.0,0.0,0.00023036947827307242,7.768646117738978e-05,0.00015268301709568265,0.000614951379761927,0.0955936693995016,0.07172030387533865,0.023873365524162953,0.09559371807049469,0.07172030387527306,0.023873365524141123,0.3774041287609558,0.3774041287609558,0.1256256071070086,0.0,4.91578312867199,4.884546416467629,5.009649840525242,4.916367792106826,4.8853528289030805,5.009567965582789,24796.0292630118,21076.624873560027,0.85,1.0661916649647882,0.662449416350607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255667920021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.412525257023,1535.3782967985478,0.3774041287609558,0.1256256071070086,6.112874298809886,3.480584198716559
3700.0,-30.12680826520374,5.011869095032867,35.00506878463725,24.098399408999853,4.993972889535581,-26.614748061176396,-40.131900378596015,1.4819126855086109,-0.10107783484357924,-5.017602653362693,40.01006366166352,42252.3434527113,25751.492102722525,25751.492102722525,68003.83555543382,77339.68415548558,77339.68415548558,25751.492102722525,103091.1762582081,103091.1762582081,103091.1762582081,127887.19427333256,91557.41671805925,56470.076015286584,38985.93411419185,24796.018015124457,0.0,63781.952129316305,21076.61531285579,1535.3774952765993,0.0,0.8867927138923843,2.8160248178972878,0.0014959135982669303,354412.7246241017,1554967.1896661748,4.38744740701793,1554967.1896661748,4.38744740701793,0.85,0.09559358548218824,4.027634451161993,1.26720788245555,1.0,0.0,4.027634451162804,1.2848122266847766,1.2851082244417409,3.1348039561816505,19322.45966063226,1970.3425390558714,4632.441516551485,4632.441516551485,5.558945970653643,5.011869095032867,-2.349899913808858,7.3617690088417245,3.4806002736319313,3.4806002736319313,0.9944572210376946,0.0,0.0,0.00023037012076327279,7.768672829204562e-05,0.00015268339247122715,0.0006149528916374021,0.09559358548226225,0.07172022123851012,0.02387336424375214,0.09559364562775187,0.07172022123845459,0.023873364243733652,0.3774038047976785,0.3774038047976785,0.12562563727947695,0.0,4.915927214435385,4.884743573464448,5.009634300326695,4.916524818519122,4.885553556412447,5.0095935322215155,24796.018015124457,21076.61531285579,0.85,1.0661924460630767,0.662449831686646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522555077110262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.408831722856,1535.3774952765993,0.3774038047976785,0.12562563727947695,6.112874298809886,3.4806002736319313
3701.0,-30.12678138018144,5.011856683976443,35.00506606445252,24.0983979072422,4.9939793540750355,-26.614723214411857,-40.13186625726519,1.4819211883057892,-0.10083550042986644,-5.01758992683151,40.01005833812021,42252.318094569,25751.489326770843,25751.489326770843,68003.80742133984,77339.65200331551,77339.65200331551,25751.489326770843,103091.14133008635,103091.14133008635,103091.14133008635,127887.1431957341,91557.37633147002,56470.0424227249,38985.92656527235,24796.001865647755,0.0,63781.9284309201,21076.601585800592,1535.3763818548532,0.0,0.8867927979461043,2.8160231186686504,0.0014959135982669303,354412.90045522136,1554966.960081971,4.3874445825327255,1554966.960081971,4.3874445825327255,0.85,0.09559349722608176,4.027634451161993,1.267207657168619,1.0,0.0,4.027634451162668,1.2848121855735328,1.285108184150152,3.1348040564886768,19322.45113736599,1970.3416699245913,4632.441516551485,4632.441516551485,5.5589453714120385,5.011856683976443,-2.34987758099599,7.3617342649724336,3.48061632520018,3.48061632520018,0.9944618072000514,0.0,0.0,0.000230370766058258,7.768702860493453e-05,0.00015268373745332348,0.0006149542810991784,0.09559349722616735,0.07172013541375385,0.02387336181241349,0.09559352768359271,0.07172013541368964,0.023873361812392118,0.37740348061885876,0.37740348061885876,0.1256256669079066,0.0,4.916087843168725,4.88496318288054,5.009617541222951,4.916754426401667,4.885865781164682,5.009574707845729,24796.001865647755,21076.601585800592,0.85,1.0661924011123667,0.662449680246513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522553471829007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.405140145383,1535.3763818548532,0.37740348061885876,0.1256256669079066,6.112874298809886,3.48061632520018
3702.0,-30.126754394404124,5.011844191214937,35.00506333022651,24.09838711554187,4.993978123254612,-26.614699046526596,-40.13183597763998,1.4819227753774398,-0.10058888381405495,-5.0175822026076,40.01005248876774,42252.309260432674,25751.499131380762,25751.499131380762,68003.80839181344,77339.61336340703,77339.61336340703,25751.499131380762,103091.11249478778,103091.11249478778,103091.11249478778,127887.09683982376,91557.32630104363,56470.02219807055,38985.893447747876,24795.98434503598,0.0,63781.87779278385,21076.586693280584,1535.3753025151148,0.0,0.8867928584428055,2.816020779181073,0.0014959135982669303,354413.0071739607,1554966.707821649,4.387442549642109,1554966.707821649,4.387442549642109,0.85,0.09559341281980897,4.027634451161993,1.2672074967203661,1.0,0.0,4.02763445116229,1.2848121768111735,1.2851081762180094,3.1348040778678943,19322.440578845122,1970.3405932550997,4632.441516551485,4632.441516551485,5.558947487922281,5.011844191214937,-2.349858955745221,7.361703146960158,3.4806323630232137,3.4806323630232137,0.9944663894352039,0.0,0.0,0.00023037141377324645,7.768729510662606e-05,0.0001526841186666204,0.0006149558164869863,0.09559341281990015,0.07172005261416124,0.023873360205738905,0.09559338758768962,0.07172005261409284,0.02387336020571613,0.3774031577611565,0.3774031577611565,0.12562569601679824,0.0,4.916266024423749,4.8851928799696225,5.0096407738165,4.916993318793573,4.886126333408697,5.009748393970256,24795.98434503598,21076.586693280584,0.85,1.0661932628064965,0.662450067677578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522551859544406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.401451799822,1535.3753025151148,0.3774031577611565,0.12562569601679824,6.112874298809886,3.4806323630232137
3703.0,-30.126727339881292,5.0118317096729985,35.00506056987248,24.0983807243407,4.993982225652141,-26.614674283381646,-40.13180566309018,1.4819291691528995,-0.10037818991548875,-5.017570192385802,40.01004625928112,42252.30035933499,25751.49778503261,25751.49778503261,68003.79814436761,77339.57099032286,77339.57099032286,25751.49778503261,103091.06877535547,103091.06877535547,103091.06877535547,127887.03191681183,91557.2746689507,56470.00403796457,38985.856256651256,24795.96314145636,0.0,63781.81939810762,21076.568670237906,1535.3739150874655,0.0,0.8867929421311085,2.8160194121863666,0.0014959135982669303,354413.1731085758,1554966.4391676176,4.387439737436757,1554966.4391676176,4.387439737436757,0.8500000000000001,0.09559332311811883,4.027634451161993,1.267207346712239,1.0,0.0,4.0276344511616955,1.2848121455581727,1.285108145792166,3.1348041541218703,19322.429682305345,1970.339482117272,4632.441516551485,4632.441516551485,5.558947197287604,5.0118317096729985,-2.3498372276792185,7.361668937352217,3.480648355513453,3.480648355513453,0.9944709587181294,0.0,0.0,0.00023037206313995077,7.768756191654738e-05,0.00015268450122340338,0.0006149573572858649,0.09559332311821751,0.071719965642726,0.023873357475491516,0.0955932638226036,0.07171996564265196,0.02387335747546687,0.37740283671874003,0.37740283671874003,0.1256257271250497,0.0,4.916446678358852,4.885427400512015,5.0096594125705,4.917192002470301,4.886388283991778,5.00975680837621,24795.96314145636,21076.568670237906,0.85,1.0661940782828352,0.6624505346203499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522550241217902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.39776636889,1535.3739150874655,0.37740283671874003,0.1256257271250497,6.112874298809886,3.480648355513453
3704.0,-30.126700150828665,5.011819347408087,35.00505783025332,24.098372866306477,4.993995525072345,-26.61464847942273,-40.131771367136366,1.4819438536667593,-0.100388968936727,-5.017553039082494,40.01004134252302,42252.275722385995,25751.483471789386,25751.483471789386,68003.75919417538,77339.4854628686,77339.4854628686,25751.483471789386,103090.96893465798,103090.96893465798,103090.96893465798,127886.91674285653,91557.18355144754,56469.97381096622,38985.7886005348,24795.947808198536,0.0,63781.73640873333,21076.555636968755,1535.3727419001784,0.0,0.8867930472432543,2.816021556383282,0.0014959135982669303,354413.4101007055,1554966.2271265935,4.3874362053195295,1554966.2271265935,4.3874362053195295,0.85,0.09559323288098454,4.027634451161993,1.2672071093367414,1.0,0.0,4.027634451160663,1.2848120755118955,1.2851080765682599,3.134804325027301,19322.41045268592,1970.3375212418023,4632.441516551485,4632.441516551485,5.558944107503703,5.011819347408087,-2.349811710655593,7.36163105806368,3.4806643305669933,3.4806643305669933,0.994475523019141,0.0,0.0,0.0002303727157373595,7.768786376934734e-05,0.00015268485196801216,0.0006149587699569348,0.09559323288106576,0.07171987816911801,0.02387335471194775,0.09559327489738177,0.07171987816905707,0.02387335471192746,0.37740251757430643,0.37740251757430643,0.1256257595695845,0.0,4.916583661710661,4.885619114510348,5.009631783637474,4.917164070145759,4.8864185341715825,5.0095538896794665,24795.947808198536,21076.555636968755,0.85,1.0661948548779858,0.662451010295803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522548618769107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.394083214682,1535.3727419001784,0.37740251757430643,0.1256257595695845,6.112874298809886,3.4806643305669933
3705.0,-30.126672915813504,5.011806981430866,35.00505512365141,24.09836616078394,4.9940015264520845,-26.614623363969972,-40.13173721088094,1.4819519746089482,-0.10023358504696489,-5.017541615050453,40.01003682498253,42252.25170042816,25751.483917266534,25751.483917266534,68003.73561769469,77339.43416894504,77339.43416894504,25751.483917266534,103090.91808621158,103090.91808621158,103090.91808621158,127886.85472335029,91557.12369418325,56469.94122566784,38985.75829835045,24795.93663713871,0.0,63781.694935489155,21076.546141567906,1535.3719395492249,0.0,0.8867931217485898,2.8160208478844253,0.0014959135982669303,354413.5679365939,1554966.0323023205,4.387433701693132,1554966.0323023205,4.387433701693132,0.8500000000000001,0.09559314981436619,4.027634451161993,1.2672068900940943,1.0,0.0,4.027634451161258,1.2848120361697337,1.2851080380569626,3.134804421017979,19322.39782028959,1970.3362330958676,4632.441516551485,4632.441516551485,5.558944203668359,5.011806981430866,-2.3497903846751225,7.361597366105989,3.4806803207998667,3.4806803207998667,0.9944800916571047,0.0,0.0,0.00023037336943967948,7.768816439368153e-05,0.00015268520504599793,0.0006149601920259942,0.09559314981443937,0.07171979627753089,0.023873353536908476,0.09559320892307877,0.07171979627747599,0.023873353536890202,0.3774021975076758,0.3774021975076758,0.12562579028866544,0.0,4.916724216269131,4.885812102566831,5.009614632221144,4.917308030003483,4.886605742678114,5.0095677525118845,24795.93663713871,21076.546141567906,0.85,1.0661951785143973,0.662451064418458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522546988252967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.390403657373,1535.3719395492249,0.3774021975076758,0.12562579028866544,6.112874298809886,3.4806803207998667
3706.0,-30.126645566729916,5.011794637037281,35.00505242291318,24.098364659026288,4.994007958391218,-26.61459810274823,-40.131702984776325,1.4819604944099296,-0.09999503819250322,-5.017529020009359,40.010031582569034,42252.22807861162,25751.48132723031,25751.48132723031,68003.70940584193,77339.40213819686,77339.40213819686,25751.48132723031,103090.88346542718,103090.88346542718,103090.88346542718,127886.8042770134,91557.08322849845,56469.90916891482,38985.748955092924,24795.92081158623,0.0,63781.66976667916,21076.532689848296,1535.3708466102926,0.0,0.8867932048390219,2.816019183105353,0.0014959135982669303,354413.74195135705,1554965.806217065,4.387430909579354,1554965.806217065,4.387430909579354,0.85,0.09559306272414946,4.027634451161993,1.2672067060181869,1.0,0.0,4.027634451161373,1.2848119949559338,1.285107997677116,3.134804521575261,19322.38928033084,1970.3353622624284,4632.441516551485,4632.441516551485,5.558943644560116,5.011794637037281,-2.3497682156047657,7.361562852642047,3.480696289309085,3.480696289309085,0.99448465408831,0.0,0.0,0.00023037402588161913,7.7688465633868e-05,0.00015268556024775114,0.0006149616226488125,0.0955930627242338,0.07171971145074917,0.02387335127348464,0.09559309331998629,0.07171971145068588,0.02387335127346357,0.37740187690838967,0.37740187690838967,0.12562582024460003,0.0,4.916881405314712,4.886027499283898,5.009596760280203,4.9175339818168595,4.886912997440788,5.0095492254574765,24795.92081158623,21076.532689848296,0.85,1.066195188282268,0.6624509554731827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254535498082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.38672592715,1535.3708466102926,0.37740187690838967,0.12562582024460003,6.112874298809886,3.480696289309085
3707.0,-30.126618203125126,5.011782208114897,35.00504970764032,24.098348628636472,4.9940065158111375,-26.614573615941673,-40.13167267022652,1.48196192862805,-0.09983428218475865,-5.017521490127755,40.01002575773955,42252.22066940883,25751.49147068604,25751.49147068604,68003.71214009487,77339.34317529986,77339.34317529986,25751.49147068604,103090.8346459859,103090.8346459859,103090.8346459859,127886.73800064658,91557.01263685484,56469.8901309653,38985.6916732106,24795.903354660684,0.0,63781.595027871284,21076.51785146158,1535.369772323056,0.0,0.8867932642575834,2.816017949393778,0.0014959135982669303,354413.84598523495,1554965.5550144648,4.3874289129190664,1554965.5550144648,4.3874289129190664,0.85,0.09559297928151513,4.027634451161993,1.2672065477678554,1.0,0.0,4.027634451161981,1.2848119868899277,1.2851079904531502,3.1348045412554577,19322.374382529713,1970.3338431094935,4632.441516551485,4632.441516551485,5.558945834216629,5.011782208114897,-2.3497498012985076,7.361532009413405,3.480712243719405,3.480712243719405,0.9944892124912587,0.0,0.0,0.00023037468267382804,7.768873244750626e-05,0.0001526859502263218,0.000614963193339939,0.09559297928160565,0.07171962950592249,0.023873349775683155,0.09559299095956286,0.07171962950585457,0.023873349775660548,0.37740155737109665,0.37740155737109665,0.12562584953487144,0.0,4.9170397255034,4.886230766799315,5.009619878445676,4.917687207943004,4.88705813273225,5.009726671274564,24795.903354660684,21076.51785146158,0.85,1.0661964805110096,0.6624516155631645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254371486839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.383051389932,1535.369772323056,0.37740155737109665,0.12562584953487144,6.112874298809886,3.480712243719405
3708.0,-30.126590698085465,5.011769797663022,35.00504696676037,24.09834216758611,4.994011120175211,-26.614548397066084,-40.131642285827525,1.481968819156194,-0.09963763597176012,-5.0175091973065085,40.01001958133272,42252.21342155887,25751.489254225038,25751.489254225038,68003.7026757839,77339.2984167931,77339.2984167931,25751.489254225038,103090.78767101813,103090.78767101813,103090.78767101813,127886.66991196875,91556.9586407314,56469.87364549855,38985.64999470318,24795.882240950617,0.0,63781.532235653794,21076.499904808024,1535.3683827344776,0.0,0.8867933491918254,2.8160168000305426,0.0014959135982669303,354414.0158245928,1554965.2886497127,4.387426058847794,1554965.2886497127,4.387426058847794,0.85,0.09559288980994168,4.027634451161993,1.2672063483064995,1.0,0.0,4.027634451162209,1.2848119532906277,1.2851079576943718,3.134804623234177,19322.36298708023,1970.332681097034,4632.441516551485,4632.441516551485,5.558945355751657,5.011769797663022,-2.3497279329560437,7.361497730619066,3.4807281520562148,3.4807281520562148,0.9944937577303471,0.0,0.0,0.00023037534286255064,7.768899987677336e-05,0.00015268634298577728,0.0006149647752314529,0.0955928898100398,0.07171954277312552,0.02387334703691428,0.09559287458214158,0.07171954277305191,0.023873347036889776,0.3774012380911577,0.3774012380911577,0.12562588076743078,0.0,4.917201443421902,4.886441081920623,5.0096354226746485,4.917871561334721,4.887305680028021,5.009720977785321,24795.882240950617,21076.499904808024,0.85,1.0661973817833421,0.6624521541039419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254207388549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.379378055255,1535.3683827344776,0.3774012380911577,0.12562588076743078,6.112874298809886,3.4807281520562148
3709.0,-30.126563076308013,5.011757504043316,35.005044247853135,24.098344856780045,4.9940242913784,-26.614522216419854,-40.131604148168094,1.48198343149063,-0.09947342643454249,-5.017492213607704,40.01001473957753,42252.17472948643,25751.475234364752,25751.475234364752,68003.64996385119,77339.25604293423,77339.25604293423,25751.475234364752,103090.73127729898,103090.73127729898,103090.73127729898,127886.59851386094,91556.91045024201,56469.8291367956,38985.64590382935,24795.867236561953,0.0,63781.5131403913,21076.48715107766,1535.3672360468572,0.0,0.8867934531688116,2.816016624601981,0.0014959135982669303,354414.25047388324,1554965.0798433945,4.387422564877875,1554965.0798433945,4.387422564877875,0.8500000000000001,0.09559280011805987,4.027634451161993,1.267206112579443,1.0,0.0,4.0276344511618145,1.284811883560582,1.2851078888001262,3.134804793368087,19322.352816863324,1970.3316440235274,4632.441516551485,4632.441516551485,5.558942329300004,5.011757504043316,-2.3497026059352537,7.3614601099785695,3.480744045250091,3.480744045250091,0.9944982986428831,0.0,0.0,0.0002303760058550216,7.768933554781587e-05,0.0001526866703072057,0.0006149660935625146,0.09559280011813992,0.07171945575330438,0.02387334436483555,0.09559280844193295,0.07171945575324432,0.023873344364815554,0.37740091958016847,0.37740091958016847,0.1256259131097471,0.0,4.917358481251199,4.886660062871044,5.009606171916857,4.918018787173139,4.887568229340729,5.009521468071,24795.867236561953,21076.48715107766,0.85,1.0661968745421018,0.6624517457979395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522540424421158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.375708466114,1535.3672360468572,0.37740091958016847,0.1256259131097471,6.112874298809886,3.480744045250091
