time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3710.0,-30.12653543475531,5.011745131512604,35.005041545730215,24.09832851206886,4.994024629508502,-26.614497301373312,-40.1315737637691,1.4819864961269196,-0.09936277381524405,-5.017484435420359,40.01000979064116,42252.16825095104,25751.484703685408,25751.484703685408,68003.65295463645,77339.18870744601,77339.18870744601,25751.484703685408,103090.67341113141,103090.67341113141,103090.67341113141,127886.5280957364,91556.83209460367,56469.811638110434,38985.57828499248,24795.85468460498,0.0,63781.43296959746,21076.476481914233,1535.3664349597354,0.0,0.886793510679359,2.81601607837881,0.0014959135982669303,354414.35793850815,1554964.8664147859,4.387420632333909,1554964.8664147859,4.387420632333909,0.85,0.09559272008282242,4.027634451161993,1.2672059279540555,1.0,0.0,4.027634451162023,1.284811867853198,1.2851078739416004,3.1348048316924397,19322.336280533276,1970.3299577871421,4632.441516551485,4632.441516551485,5.558944373431726,5.011745131512604,-2.349684042093007,7.361429173605611,3.480759953004251,3.480759953004251,0.9945028437155002,0.0,0.0,0.00023037666932390863,7.768960297900167e-05,0.00015268706634490695,0.0006149676886576042,0.09559272008290023,0.07171937629870338,0.023873343784196855,0.09559274622307026,0.071719376298645,0.02387334378417742,0.377400602350276,0.377400602350276,0.12562594363266932,0.0,4.9175081826412566,4.886856054223188,5.009616636624571,4.9181216616051415,4.887654786866733,5.009673287813769,24795.85468460498,21076.476481914233,0.85,1.066198261601485,0.662452476900155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522538767956474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.37204213245,1535.3664349597354,0.377400602350276,0.12562594363266932,6.112874298809886,3.480759953004251
3711.0,-30.126507647904752,5.011732884783855,35.00503884807321,24.098336474876874,4.99403766299801,-26.61447098589103,-40.131539397966094,1.4820010009846623,-0.09910564752294704,-5.017467030703708,40.01000451647393,42252.14586431013,25751.469607449806,25751.469607449806,68003.61547175993,77339.16825918044,77339.16825918044,25751.469607449806,103090.63786663025,103090.63786663025,103090.63786663025,127886.47475012016,91556.80570740464,56469.78331253592,38985.58043874302,24795.836883489912,0.0,63781.41732223293,21076.461350966423,1535.36512062483,0.0,0.8867936183649651,2.816014730933622,0.0014959135982669303,354414.5984048276,1554964.6389602437,4.387417013743029,1554964.6389602437,4.387417013743029,0.8499999999999999,0.09559262847570102,4.027634451161993,1.267205782341771,1.0,0.0,4.027634451161234,1.284811798617781,1.2851078055471927,3.1348050006195307,19322.330711726216,1970.3293899268574,4632.441516551485,4632.441516551485,5.558941114624131,5.011732884783855,-2.34965842402553,7.361391308809385,3.480775816464225,3.480775816464225,0.9945073761326357,0.0,0.0,0.00023037733628209742,7.768990545392127e-05,0.00015268743082817615,0.000614969156662976,0.09559262847578759,0.07171928801835954,0.023873340457428047,0.09559263025946152,0.0717192880182946,0.02387334045740643,0.377400284896546,0.377400284896546,0.12562597508998063,0.0,4.917672231609004,4.887086827588234,5.0095800276858995,4.918361383180752,4.88804296337031,5.009466691790294,24795.836883489912,21076.461350966423,0.85,1.0661979354926505,0.6624522884282453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253711030624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.36837711568,1535.36512062483,0.377400284896546,0.12562597508998063,6.112874298809886,3.480775816464225
3712.0,-30.126479809890427,5.011720486172579,35.00503615086793,24.0983210382052,4.99403252800829,-26.61444644133491,-40.13150908341629,1.481999159453114,-0.09886802331021727,-5.017462729825751,40.00999913431685,42252.14045238033,25751.487833353127,25751.487833353127,68003.62828573346,77339.12658593958,77339.12658593958,25751.487833353127,103090.6144192927,103090.6144192927,103090.6144192927,127886.43729097738,91556.75071896912,56469.76458541125,38985.54014839764,24795.822871684675,0.0,63781.36302008231,21076.449440931974,1535.3643170006324,0.0,0.8867936597453135,2.816012110027382,0.0014959135982669303,354414.6578264575,1554964.4068485394,4.387415623227249,1554964.4068485394,4.387415623227249,0.85,0.09559255090578474,4.027634451161993,1.267205588924699,1.0,0.0,4.027634451160663,1.2848118058531943,1.2851078136428136,3.134804982965887,19322.319106857216,1970.3282065595506,4632.441516551485,4632.441516551485,5.558945049029617,5.011720486172579,-2.3496424470584634,7.361362933231042,3.4807916972535735,3.4807916972535735,0.994511913501021,0.0,0.0,0.000230378004470135,7.76901722721313e-05,0.0001526878321980037,0.0006149707732339211,0.09559255090586652,0.07171921066700902,0.023873340238857493,0.09559249571660537,0.07171921066694767,0.023873340238837068,0.3773999695045156,0.3773999695045156,0.1256260044459785,0.0,4.9178551122868726,4.887319346849495,5.009613608787447,4.918594706515535,4.888257590783667,5.009756112538412,24795.822871684675,21076.449440931974,0.85,1.066199044136478,0.6624527675753299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522535443942937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.364715931095,1535.3643170006324,0.3773999695045156,0.1256260044459785,6.112874298809886,3.4807916972535735
3713.0,-30.12645187795371,5.011708254576584,35.00503344423247,24.098318174388282,4.9940475371700925,-26.614419797654296,-40.13147468268869,1.4820154568710486,-0.09883122047284587,-5.0174434576582945,40.009993465231865,42252.11848798802,25751.467791519324,25751.467791519324,68003.58627950735,77339.05427804677,77339.05427804677,25751.467791519324,103090.5220695661,103090.5220695661,103090.5220695661,127886.32418234667,91556.67321351988,56469.73742346264,38985.48421117471,24795.802112780562,0.0,63781.286323955275,21076.43179586348,1535.3627854961564,0.0,0.8867937783658528,2.8160138762247535,0.0014959135982669303,354414.9240939563,1554964.1623627685,4.387411637187557,1554964.1623627685,4.387411637187557,0.85,0.0955924567286352,4.027634451161993,1.2672054136404767,1.0,0.0,4.027634451161046,1.2848117282244453,1.2851077368576191,3.134805172371839,19322.30274995277,1970.3265386194848,4632.441516551485,4632.441516551485,5.5589407226212355,5.011708254576584,-2.3496155041697255,7.36132375874631,3.4808075118138113,3.4808075118138113,0.9945164319468033,0.0,0.0,0.00023037867491435934,7.769047505649525e-05,0.0001526881998578641,0.0006149722540334412,0.09559245672872799,0.07171912058259818,0.023873336146129808,0.0955924731065675,0.07171912058252856,0.023873336146106636,0.3773996560216115,0.3773996560216115,0.1256260363547154,0.0,4.917999236614321,4.887522682336055,5.009579659930978,4.918612237185471,4.888372611353191,5.009480515810139,24795.802112780562,21076.43179586348,0.85,1.0661996676283125,0.6624532197952673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522533774511728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.361056697719,1535.3627854961564,0.3773996560216115,0.1256260363547154,6.112874298809886,3.4808075118138113
3714.0,-30.126423889852713,5.011695920921333,35.00503075770592,24.098307312838756,4.9940465155801785,-26.61439470665042,-40.13144049150867,1.4820173323782628,-0.09860662360568995,-5.0174368185015314,40.009988637677225,42252.097707048786,25751.48003863007,25751.48003863007,68003.57774567886,77339.01458850589,77339.01458850589,25751.48003863007,103090.49462713595,103090.49462713595,103090.49462713595,127886.2850793965,91556.62181345146,56469.704931996,38985.46320161718,24795.790452260553,0.0,63781.253653877735,21076.42188442147,1535.362063093111,0.0,0.8867938296392722,2.816011699514647,0.0014959135982669303,354415.0158216965,1554963.95416898,4.387409914232501,1554963.95416898,4.387409914232501,0.85,0.09559237893585219,4.027634451161993,1.2672051603300494,1.0,0.0,4.027634451162985,1.2848117180629786,1.285107727556985,3.1348051971647473,19322.29190237991,1970.3254324748932,4632.441516551485,4632.441516551485,5.558943366391418,5.011695920921333,-2.3495978309341754,7.361293751855509,3.480823356092641,3.480823356092641,0.9945209588836118,0.0,0.0,0.00023037934670848658,7.769077599756826e-05,0.00015268857071091833,0.0006149737476939787,0.09559237893592748,0.07171904307626376,0.023873335859663725,0.09559235976580893,0.07171904307620727,0.02387333585964492,0.377399342450539,0.377399342450539,0.12562606623121347,0.0,4.918162925760839,4.887735404532975,5.009595870606063,4.918830194895861,4.888598898752036,5.0096733394785815,24795.790452260553,21076.42188442147,0.85,1.0662000799594573,0.6624532333017253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522532099448413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.357400273855,1535.362063093111,0.377399342450539,0.12562606623121347,6.112874298809886,3.480823356092641
3715.0,-30.126395772612284,5.011683661073733,35.005028059479095,24.098305391985946,4.9940553865376645,-26.614368510033927,-40.13140616063026,1.482028123959657,-0.09842972832888108,-5.017421963317666,40.009982923826975,42252.076807959515,25751.47118171204,25751.47118171204,68003.54798967156,77338.97106366015,77338.97106366015,25751.47118171204,103090.44224537219,103090.44224537219,103090.44224537219,127886.21307666354,91556.57053117733,56469.676275478225,38985.4380618879,24795.770831291346,0.0,63781.208893179246,21076.405206597643,1535.3606992329767,0.0,0.8867939259401452,2.816011108889638,0.0014959135982669303,354415.2210635586,1554963.70775271,4.387406678207685,1554963.70775271,4.387406678207685,0.85,0.09559228944680367,4.027634451161993,1.267204986144789,1.0,0.0,4.027634451160217,1.2848116661830153,1.2851076765322282,3.1348053237463955,19322.281079666598,1970.32432886527,4632.441516551485,4632.441516551485,5.558941454458367,5.011683661073733,-2.3495741596360764,7.36125782070981,3.4808391491976014,3.4808391491976014,0.9945254711993147,0.0,0.0,0.00023038002160414385,7.769107816931116e-05,0.0001526889434348327,0.000614975248889657,0.09559228944689585,0.07171895662601697,0.02387333282087888,0.09559226518268177,0.07171895662594782,0.023873332820855856,0.37739902951394916,0.37739902951394916,0.12562609750229953,0.0,4.918323164446235,4.887952919204793,5.009583854367804,4.918992234988764,4.88885118042532,5.009564040575469,24795.770831291346,21076.405206597643,0.85,1.0662003616702198,0.662453370533056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522530421017323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.353745906214,1535.3606992329767,0.37739902951394916,0.12562609750229953,6.112874298809886,3.4808391491976014
3716.0,-30.126367574033548,5.011671337926368,35.00502536355801,24.098294285964243,4.994055994217689,-26.614343066608427,-40.13137570638207,1.4820314867929205,-0.0982413680099512,-5.017413576819067,40.009977594533844,42252.072394841,25751.478777683813,25751.478777683813,68003.5511725248,77338.9237165903,77338.9237165903,25751.478777683813,103090.40249427411,103090.40249427411,103090.40249427411,127886.15811072703,91556.51204833861,56469.66072659092,38985.39035749744,24795.755616452916,0.0,63781.145973950355,21076.392273984977,1535.3597330460623,0.0,0.8867939879240252,2.816009612418505,0.0014959135982669303,354415.3369329551,1554963.4779209294,4.387404595346512,1554963.4779209294,4.387404595346512,0.85,0.09559220846182474,4.027634451161993,1.2672047971235587,1.0,0.0,4.027634451161584,1.2848116490529486,1.2851076602678848,3.1348053655419568,19322.26873733178,1970.3230702973779,4632.441516551485,4632.441516551485,5.558943094192351,5.011671337926368,-2.3495552515140377,7.361226589440406,3.480854944011777,3.480854944011777,0.9945299840033649,0.0,0.0,0.00023038069845398993,7.769134622084168e-05,0.00015268935223314826,0.0006149768953798363,0.09559220846190847,0.07171887668417858,0.02387333177772989,0.0955921609098538,0.07171887668411576,0.023873331777708978,0.3773987175175037,0.3773987175175037,0.12562612818743032,0.0,4.918489807046058,4.88816881192929,5.009602366755416,4.91917220880913,4.889048305486654,5.009692365526121,24795.755616452916,21076.392273984977,0.85,1.0662014633650354,0.6624539548426692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522528734842188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.350095058602,1535.3597330460623,0.3773987175175037,0.12562612818743032,6.112874298809886,3.480854944011777
3717.0,-30.12633930457107,5.011659128522914,35.005022672096295,24.098291841242485,4.99406816640608,-26.614316402842718,-40.131337533798046,1.482045264678069,-0.0981453786896509,-5.017396861955535,40.00997233258035,42252.03618403834,25751.465128414548,25751.465128414548,68003.50131245289,77338.86469461469,77338.86469461469,25751.465128414548,103090.32982302924,103090.32982302924,103090.32982302924,127886.06776684603,91556.44654393801,56469.61803336304,38985.36501174997,24795.737943816785,0.0,63781.102955566756,21076.377252244267,1535.3584364630892,0.0,0.88679409205382,2.8160103022095004,0.0014959135982669303,354415.5678686524,1554963.2509932714,4.387401096245146,1554963.2509932714,4.387401096245146,0.85,0.09559211895923116,4.027634451161993,1.2672045745840297,1.0,0.0,4.027634451162512,1.2848115831946076,1.2851075952662288,3.1348055262293943,19322.254913152556,1970.3216606234093,4632.441516551485,4632.441516551485,5.558940147739769,5.011659128522914,-2.3495302404627756,7.3611893689856895,3.480870699297445,3.480870699297445,0.9945344855135557,0.0,0.0,0.0002303813770070936,7.769168220865748e-05,0.00015268969479843614,0.0006149782751075915,0.09559211895931734,0.07171879019377186,0.02387332876554547,0.09559211482432609,0.07171879019370721,0.023873328765523946,0.37739840631978544,0.37739840631978544,0.12562616024785606,0.0,4.918635812717696,4.88837200590126,5.009576381956549,4.919251483265896,4.889216514583154,5.0095042306120945,24795.737943816785,21076.377252244267,0.85,1.0662014007476115,0.6624538339117986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522527043789617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.346446777708,1535.3584364630892,0.37739840631978544,0.12562616024785606,6.112874298809886,3.480870699297445
3718.0,-30.126310973703465,5.011646868168602,35.005019999520236,24.098285764362686,4.994070389086943,-26.61429067884735,-40.13131078155709,1.482050094231206,-0.09791094911116716,-5.0173878746107246,40.00996749974242,42252.04784742811,25751.471242517415,25751.471242517415,68003.51908994553,77338.83105297743,77338.83105297743,25751.471242517415,103090.30229549485,103090.30229549485,103090.30229549485,127886.02760547376,91556.40236689529,56469.6191613477,38985.31467283065,24795.72530997891,0.0,63781.03998280956,21076.366513482073,1535.3576051653818,0.0,0.8867941552980836,2.8160082704235254,0.0014959135982669303,354415.69203954696,1554963.0425717263,4.3873989710315024,1554963.0425717263,4.3873989710315024,0.85,0.09559203913203525,4.027634451161993,1.2672044498519974,1.0,0.0,4.027634451162735,1.2848115591962201,1.2851075721360665,3.134805584782944,19322.24558994143,1970.320709920455,4632.441516551485,4632.441516551485,5.558941467584359,5.011646868168602,-2.3495109010070485,7.36115776917565,3.4808864683572804,3.4808864683572804,0.9945389909592229,0.0,0.0,0.00023038205703595333,7.769191767758854e-05,0.00015269013935836478,0.0006149800656324758,0.09559203913211185,0.07171871118926643,0.023873327942845426,0.0955920009139237,0.07171871118920896,0.023873327942826292,0.37739809513458644,0.37739809513458644,0.12562619072136333,0.0,4.91880064062758,4.888590865339381,5.0095787094168145,4.919476925499566,4.889483366531408,5.009605111119868,24795.72530997891,21076.366513482073,0.85,1.0662027321641985,0.6624546708365997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522525348486568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.342800856804,1535.3576051653818,0.37739809513458644,0.12562619072136333,6.112874298809886,3.4808864683572804
3719.0,-30.126282515397385,5.011634701692511,35.005017333390235,24.09827822064983,4.994081423835545,-26.614263958850653,-40.13127257404847,1.4820628672891483,-0.0978766744685231,-5.017372078630461,40.00996234234449,42252.01241147293,25751.45997713083,25751.45997713083,68003.47238860377,77338.75606340599,77338.75606340599,25751.45997713083,103090.21604053682,103090.21604053682,103090.21604053682,127885.9245356572,91556.32035816801,56469.57670623622,38985.27072436866,24795.708495120383,0.0,63780.97921948905,21076.352220852325,1535.3563763813024,0.0,0.88679425437221,2.8160096640274723,0.0014959135982669303,354415.91027994914,1554962.820153191,4.387395641817951,1554962.820153191,4.387395641817951,0.85,0.09559195099030766,4.027634451161993,1.2672042432473973,1.0,0.0,4.027634451161938,1.2848114980294043,1.2851075118328454,3.134805734023573,19322.228282656215,1970.3189450685215,4632.441516551485,4632.441516551485,5.55893903573788,5.011634701692511,-2.349486575523492,7.361121277216004,3.4809022016979343,3.4809022016979343,0.9945434861994098,0.0,0.0,0.00023038274012559677,7.769225397509131e-05,0.00015269048615050546,0.000614981462384449,0.095591950990392,0.07171862593733475,0.023873325053057254,0.09559198239614748,0.07171862593727148,0.02387332505303619,0.3773977850452371,0.3773977850452371,0.12562622162562306,0.0,4.918933612510216,4.888778313040518,5.0095478459244305,4.919495404161921,4.8895580921550845,5.009454432288237,24795.708495120383,21076.352220852325,0.85,1.0662030157076121,0.6624547463605313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522523649501464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.339157108367,1535.3563763813024,0.3773977850452371,0.12562622162562306,6.112874298809886,3.4809022016979343
3720.0,-30.126254005422318,5.011622417038268,35.00501466624873,24.09826243473219,4.994078386259682,-26.61423859967617,-40.13123834794385,1.4820629805139407,-0.0976918358300054,-5.017366299592479,40.00995698062187,42251.993703369844,25751.47415850917,25751.47415850917,68003.467861879,77338.70450512247,77338.70450512247,25751.47415850917,103090.17866363164,103090.17866363164,103090.17866363164,127885.87254295447,91556.25606262873,56469.54526087771,38985.2342241678,24795.69387932283,0.0,63780.92810349063,21076.339797424404,1535.3555025320989,0.0,0.8867943032019286,2.8160079094495343,0.0014959135982669303,354415.9901243122,1554962.5889229537,4.38739400098045,1554962.5889229537,4.38739400098045,0.85,0.09559187268192194,4.027634451161993,1.267204018509947,1.0,0.0,4.027634451161805,1.2848114960865382,1.2851075107688148,3.134805738763963,19322.214713597492,1970.317561409604,4632.441516551485,4632.441516551485,5.558942097056254,5.011622417038268,-2.3494696258619743,7.361092042900243,3.4809179429245947,3.4809179429245947,0.9945479836927413,0.0,0.0,0.0002303834244573296,7.7692555229939e-05,0.00015269086922739062,0.000614983005278109,0.09559187268200467,0.0717185482587756,0.023873324423229057,0.09559187369280053,0.07171854825871354,0.023873324423208397,0.37739747407282836,0.37739747407282836,0.1256262508624519,0.0,4.919079606557261,4.8889644981639435,5.009572941725935,4.919674463762476,4.8897202110036915,5.009684315355855,24795.69387932283,21076.339797424404,0.85,1.0662037992225026,0.6624549839540115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522521942874338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.335516857309,1535.3555025320989,0.37739747407282836,0.1256262508624519,6.112874298809886,3.4809179429245947
3721.0,-30.126225428813154,5.011610260694039,35.00501198995023,24.098270467389398,4.994090856770348,-26.614211629586983,-40.13120768414808,1.4820770575445736,-0.09742611598852591,-5.017348956821439,40.0099513796217,42251.989982676016,25751.45876130753,25751.45876130753,68003.44874398355,77338.68664429549,77338.68664429549,25751.45876130753,103090.14540560302,103090.14540560302,103090.14540560302,127885.81932669795,91556.23171623805,56469.5350546202,38985.218512908716,24795.673921094927,0.0,63780.89243400365,21076.322832930688,1535.3540651148999,0.0,0.8867944117551481,2.816006441875027,0.0014959135982669303,354416.22973564675,1554962.3473736322,4.387390353239335,1554962.3473736322,4.387390353239335,0.85,0.09559178109337084,4.027634451161993,1.2672038794914262,1.0,0.0,4.027634451162242,1.28481142881348,1.2851074443615975,3.134805902903201,19322.20957548669,1970.3170374681151,4632.441516551485,4632.441516551485,5.558938773279456,5.011610260694039,-2.349444211387356,7.3610544720813955,3.4809336282233856,3.4809336282233856,0.9945524652066816,0.0,0.0,0.000230384110390376,7.769282513060715e-05,0.00015269128525976884,0.0006149846809044484,0.0955917810934622,0.07171846029455518,0.023873320798907013,0.09559174608200403,0.07171846029448664,0.0238733207988842,0.3773971624423409,0.3773971624423409,0.12562628213962423,0.0,4.919241685010434,4.889189016984403,5.009547246071634,4.919922840832896,4.890120017832373,5.009477445401728,24795.673921094927,21076.322832930688,0.85,1.0662040957540557,0.6624552960966429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520233149037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.331878589963,1535.3540651148999,0.3773971624423409,0.12562628213962423,6.112874298809886,3.4809336282233856
3722.0,-30.126196710249218,5.011598116257011,35.00500934671412,24.098263587243878,4.994097835024689,-26.614185081032698,-40.13117328342048,1.482086205808553,-0.09730433764400459,-5.017337015077388,40.00994699003901,42251.97144591686,25751.457332443253,25751.457332443253,68003.42877836012,77338.63066691063,77338.63066691063,25751.457332443253,103090.08799935388,103090.08799935388,103090.08799935388,127885.75080153336,91556.16697222652,56469.50775123425,38985.17691221364,24795.66280217947,0.0,63780.83971439311,21076.31338185255,1535.3532507923865,0.0,0.8867944884314655,2.816006235517125,0.0014959135982669303,354416.39472534193,1554962.158068046,4.387387776666137,1554962.158068046,4.387387776666137,0.85,0.09559169969964776,4.027634451161993,1.2672036437643692,1.0,0.0,4.027634451163078,1.284811384591639,1.285107401015289,3.1348060107998856,19322.195911781488,1970.3156441579426,4632.441516551485,4632.441516551485,5.558938464832113,5.011598116257011,-2.34942273961999,7.361020855877001,3.4809493317546067,3.4809493317546067,0.9945569519298877,0.0,0.0,0.00023038479973270308,7.769312792453024e-05,0.00015269167180817283,0.0006149862377801173,0.09559169969971917,0.07171838027456605,0.023873319425153125,0.09559169664226977,0.07171838027451247,0.02387331942513529,0.3773968527350915,0.3773968527350915,0.12562631198445354,0.0,4.919395366333561,4.889400835820425,5.009526088420671,4.920032677433369,4.890270783288088,5.009464168245131,24795.66280217947,21076.31338185255,0.85,1.0662046640162708,0.6624555530331481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522518519428116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.328242607851,1535.3532507923865,0.3773968527350915,0.12562631198445354,6.112874298809886,3.4809493317546067
3723.0,-30.126167966986145,5.011585950803132,35.00500670519954,24.098257265891903,4.9941012546025325,-26.614158866105257,-40.13113891761748,1.4820921537220366,-0.09709566392706392,-5.01732665824199,40.009941753708304,42251.953217565744,25751.459854465502,25751.459854465502,68003.41307203125,77338.59138238551,77338.59138238551,25751.459854465502,103090.05123685101,103090.05123685101,103090.05123685101,127885.69845069779,91556.1174704934,56469.47930567527,38985.15351646458,24795.647213846787,0.0,63780.80073031137,21076.300131769767,1535.3522183303435,0.0,0.8867945601070787,2.816004702122804,0.0014959135982669303,354416.5378176482,1554961.9322455446,4.38738536813311,1554961.9322455446,4.38738536813311,0.85,0.09559161714758738,4.027634451161993,1.2672035008994862,1.0,0.0,4.0276344511610365,1.2848113553407725,1.2851073726441684,3.134806082168956,19322.185464837094,1970.3145788660852,4632.441516551485,4632.441516551485,5.558939009258252,5.011585950803132,-2.3494024537715217,7.360988404574654,3.48096501861726,3.48096501861726,0.9945614338906458,0.0,0.0,0.0002303854896697944,7.769343041213696e-05,0.00015269205925765744,0.0006149877982850096,0.09559161714767071,0.07171829955568321,0.02387331759198751,0.09559158803469214,0.07171829955562067,0.023873317591966696,0.377396543945646,0.377396543945646,0.12562634094158354,0.0,4.919558576548866,4.889619850470524,5.009521473547807,4.92023099431492,4.890515572604386,5.009522710337251,24795.647213846787,21076.300131769767,0.85,1.0662050694467546,0.6624556721421938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522516797194651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.324610422122,1535.3522183303435,0.377396543945646,0.12562634094158354,6.112874298809886,3.48096501861726
3724.0,-30.126139121558072,5.011573850344176,35.00500406851465,24.098250071425014,4.994110399607716,-26.614131986631833,-40.131104447040684,1.482103264681856,-0.09701963802331193,-5.017312256806075,40.009936611354135,42251.93502334491,25751.452055074817,25751.452055074817,68003.38707841972,77338.52523171822,77338.52523171822,25751.452055074817,103089.97728679303,103089.97728679303,103089.97728679303,127885.60808815031,91556.04337934719,56469.453170975496,38985.100231524106,24795.63080135728,0.0,63780.73103288139,21076.28618115369,1535.3510442811464,0.0,0.886794652028512,2.816005384212866,0.0014959135982669303,354416.7367911166,1554961.710475909,4.38738227927526,1554961.710475909,4.38738227927526,0.85,0.09559153077123123,4.027634451161993,1.267203233302571,1.0,0.0,4.027634451161751,1.28481130193056,1.2851073201112888,3.1348062124843246,19322.169828493963,1970.3129844028251,4632.441516551485,4632.441516551485,5.558937325612456,5.011573850344176,-2.3493792090929593,7.360953059437135,3.480980678899102,3.480980678899102,0.9945659082568863,0.0,0.0,0.0002303861820611101,7.769373382305571e-05,0.00015269244823805437,0.0006149893649558571,0.09559153077131492,0.07171821599004033,0.023873314781274597,0.09559154800067134,0.07171821598997753,0.02387331478125369,0.37739623646820225,0.37739623646820225,0.1256263701780442,0.0,4.919699933269385,4.88981624811629,5.009497300686462,4.920292618782753,4.890629180175438,5.009427997410114,24795.63080135728,21076.28618115369,0.85,1.066205827013199,0.662456110789361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522515073480382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.320979688484,1535.3510442811464,0.37739623646820225,0.1256263701780442,6.112874298809886,3.480980678899102
3725.0,-30.1261102171257,5.011561672192818,35.00500143089254,24.09823383148762,4.9941100203151665,-26.61410600654247,-40.131070151086874,1.482105809732309,-0.09689834578313139,-5.01730460264038,40.00993131068549,42251.91762804029,25751.461378162865,25751.461378162865,68003.37900620315,77338.4611760749,77338.4611760749,25751.461378162865,103089.92255423777,103089.92255423777,103089.92255423777,127885.53830962759,91555.96750345698,56469.42395542389,38985.048386703435,24795.61575538982,0.0,63780.66414209326,21076.273392081344,1535.3501012812667,0.0,0.8867947101810132,2.8160046837077033,0.0014959135982669303,354416.84254282224,1554961.481878813,4.387380325163118,1554961.481878813,4.387380325163118,0.8499999999999999,0.09559145105678557,4.027634451161993,1.2672030569193886,1.0,0.0,4.027634451161317,1.2848112885913132,1.2851073076604296,3.1348062450307026,19322.153815494905,1970.3113515313491,4632.441516551485,4632.441516551485,5.558939338177108,5.011561672192818,-2.349360938211754,7.360922610404572,3.4809963385119884,3.4809963385119884,0.9945703824319967,0.0,0.0,0.00023038687587065957,7.769403569802627e-05,0.0001526928401726333,0.0006149909435250699,0.09559145105686835,0.07171813755192281,0.023873313504945533,0.09559147177845542,0.07171813755186071,0.023873313504924863,0.3773959288142714,0.3773959288142714,0.12562639844837484,0.0,4.919838309044849,4.889995492777018,5.00951274450307,4.920406256857234,4.890727003579798,5.009589076210034,24795.61575538982,21076.273392081344,0.85,1.0662068186480835,0.6624565328123533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522513343639742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.31735195966,1535.3501012812667,0.3773959288142714,0.12562639844837484,6.112874298809886,3.4809963385119884
3726.0,-30.1260811891655,5.01154962115266,35.00499879469624,24.09824179429563,4.99412299212462,-26.61407858004982,-40.13103561066089,1.4821203830093286,-0.09664818671848252,-5.017287315687673,40.00992607697109,42251.899883607126,25751.446124819067,25751.446124819067,68003.34600842619,77338.44093289383,77338.44093289383,25751.446124819067,103089.8870577129,103089.8870577129,103089.8870577129,127885.4848359652,91555.94079545092,56469.39974616572,38985.04561031689,24795.597778252293,0.0,63780.64338856918,21076.25811151445,1535.3487772251904,0.0,0.8867948171198263,2.8160034141420045,0.0014959135982669303,354417.0813834093,1554961.2561692176,4.38737673167354,1554961.2561692176,4.38737673167354,0.85,0.09559136108238203,4.027634451161993,1.2672029102081432,1.0,0.0,4.027634451163289,1.284811218974295,1.2851072389226446,3.1348064148890136,19322.148178984087,1970.3107767672027,4632.441516551485,4632.441516551485,5.558936045454739,5.01154962115266,-2.3493356076840213,7.360885228836681,3.481011954520236,3.481011954520236,0.9945748441486388,0.0,0.0,0.000230387572647255,7.769433972595056e-05,0.00015269323292130445,0.0006149925253731484,0.09559136108246802,0.0717180511361723,0.023873309946295714,0.09559135777325584,0.0717180511361078,0.02387330994627424,0.37739562010946825,0.37739562010946825,0.125626428333098,0.0,4.919991925274189,4.890210931746765,5.00948044745644,4.920639128969185,4.891105507514396,5.009384135015523,24795.597778252293,21076.25811151445,0.85,1.066206648216625,0.6624564701581475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522511610261046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.313726374403,1535.3487772251904,0.37739562010946825,0.125626428333098,6.112874298809886,3.481011954520236
3727.0,-30.12605210142132,5.011537515065092,35.00499617874999,24.098230443801754,4.994125083661689,-26.61405218787932,-40.13100120993329,1.482125170120092,-0.09650110904925668,-5.017278569932415,40.00992139440508,42251.88302336995,25751.452730508197,25751.452730508197,68003.33575387814,77338.38656433884,77338.38656433884,25751.452730508197,103089.83929484704,103089.83929484704,103089.83929484704,127885.425175004,91555.87553288245,56469.37199191518,38985.00393440808,24795.585880156956,0.0,63780.589814565035,21076.24799813341,1535.3479900958184,0.0,0.886794878589981,2.8160025021954085,0.0014959135982669303,354417.20221686066,1554961.0542285116,4.387374666078038,1554961.0542285116,4.387374666078038,0.85,0.09559128237393,4.027634451161993,1.2672026981087403,1.0,0.0,4.02763445116226,1.2848111951369268,1.2851072159769035,3.1348064730497263,19322.134405841596,1970.3093722975325,4632.441516551485,4632.441516551485,5.558937471417508,5.011537515065092,-2.3493165426107505,7.3608540576758426,3.481027588576776,3.481027588576776,0.994579311021936,0.0,0.0,0.00023038827086083058,7.769464252533084e-05,0.00015269362833549976,0.0006149941179569839,0.09559128237400417,0.07171797347009147,0.0238733089039127,0.0955912844357263,0.07171797347003582,0.023873308903894174,0.3773953128792517,0.3773953128792517,0.12562645662335206,0.0,4.920145728678733,4.890415858665563,5.009480497868537,4.92077746088313,4.891252171314989,5.00949733187548,24795.585880156956,21076.24799813341,0.85,1.0662073830234287,0.6624567622565516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522509869474873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.310104227303,1535.3479900958184,0.3773953128792517,0.12562645662335206,6.112874298809886,3.481027588576776
3728.0,-30.126022943662143,5.011525327517075,35.0049935308167,24.098219721950613,4.9941229631519475,-26.614026153855942,-40.130970685835905,1.4821261733461402,-0.09624941834516676,-5.017271195210058,40.0099152308192,42251.882360725554,25751.462505762,25751.462505762,68003.34486648755,77338.35195068813,77338.35195068813,25751.462505762,103089.81445645013,103089.81445645013,103089.81445645013,127885.38025475843,91555.82829195083,56469.35870198999,38984.9662110676,24795.565798308307,0.0,63780.53200937591,21076.23092856206,1535.346768220337,0.0,0.8867949384448228,2.8160000553411204,0.0014959135982669303,354417.304107817,1554960.7884172606,4.387372654762442,1554960.7884172606,4.387372654762442,0.85,0.09559120034486618,4.027634451161993,1.2672025470016526,1.0,0.0,4.027634451161964,1.284811188998228,1.2851072107360717,3.1348064880275164,19322.12443602126,1970.3083556587887,4632.441516551485,4632.441516551485,5.558939581590678,5.011525327517075,-2.349298542854314,7.360823870371389,3.481043185942281,3.481043185942281,0.9945837674120802,0.0,0.0,0.0002303889707569832,7.769491120305444e-05,0.00015269405955392878,0.0006149958547471846,0.09559120034496175,0.07171789325041719,0.023873307094544563,0.09559113175312652,0.07171789325034549,0.023873307094520697,0.3773950063345994,0.3773950063345994,0.12562648557891196,0.0,4.920318155358473,4.8906337008727405,5.009516327911058,4.9210217768649045,4.891519072156029,5.0096736731239275,24795.565798308307,21076.23092856206,0.85,1.0662084922165729,0.662457352260944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225081251039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.306484245473,1535.346768220337,0.3773950063345994,0.12562648557891196,6.112874298809886,3.481043185942281
3729.0,-30.12599367699853,5.011513253474715,35.00499087562419,24.098217382002645,4.994134523514908,-26.61399865363881,-40.13093611048532,1.4821395001555526,-0.09614440018708592,-5.017254662824897,40.0099097235141,42251.86559412435,25751.448885083188,25751.448885083188,68003.31447920753,77338.29573121635,77338.29573121635,25751.448885083188,103089.74461629953,103089.74461629953,103089.74461629953,127885.29104578824,91555.7649399275,56469.334802836886,38984.92237454512,24795.546429488706,0.0,63780.46880403383,21076.2144650654,1535.345377391759,0.0,0.8867950425335938,2.8160006051809927,0.0014959135982669303,354417.53252335347,1554960.5509088498,4.387369157044706,1554960.5509088498,4.387369157044706,0.85,0.09559111128785773,4.027634451161993,1.2672023316053678,1.0,0.0,4.027634451163294,1.2848111252007237,1.2851071478265108,3.13480664368684,19322.111066084017,1970.3069923046114,4632.441516551485,4632.441516551485,5.558936641309885,5.011513253474715,-2.349273837002381,7.360787090477096,3.4810587385570706,3.4810587385570706,0.9945882110163059,0.0,0.0,0.00023038967326922345,7.76952155415601e-05,0.00015269445772766335,0.0006149974584454355,0.09559111128794745,0.07171780744231052,0.023873303845636927,0.09559107504456098,0.07171780744224321,0.023873303845614525,0.37739470125854385,0.37739470125854385,0.12562651723738102,0.0,4.920470315624641,4.890840312117291,5.00950473300918,4.9211102626377965,4.891698144611894,5.0094897940958845,24795.546429488706,21076.2144650654,0.85,1.0662090723752509,0.6624577458648612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522506376534572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.302866635866,1535.345377391759,0.37739470125854385,0.12562651723738102,6.112874298809886,3.4810587385570706
3730.0,-30.125964330530184,5.011501197409794,35.004988251773156,24.098210466932528,4.99414176204217,-26.613971513853325,-40.130897833127506,1.4821489453657275,-0.0960351096409795,-5.017242556200264,40.00990532601822,42251.8337081022,25751.446727790448,25751.446727790448,68003.28043589264,77338.23849019932,77338.23849019932,25751.446727790448,103089.68521798977,103089.68521798977,103089.68521798977,127885.2201547159,91555.69878421737,56469.294002122086,38984.89420232809,24795.534936726144,0.0,63780.429139054235,21076.20469621722,1535.3445363670585,0.0,0.88679512007743,2.8160005822026912,0.0014959135982669303,354417.69979155716,1554960.3612621652,4.387366551322579,1554960.3612621652,4.387366551322579,0.85,0.09559103090064215,4.027634451161993,1.2672020909329875,1.0,0.0,4.0276344511600195,1.2848110795585435,1.285107103078921,3.134806755049057,19322.097104451128,1970.3055686142698,4632.441516551485,4632.441516551485,5.558936175617502,5.011501197409794,-2.349252360726685,7.360753558136479,3.481074305100154,3.481074305100154,0.994592658600044,0.0,0.0,0.00023039037769906128,7.769555246708951e-05,0.00015269482523197177,0.0006149989386184491,0.09559103090071383,0.07171772826759187,0.023873302633121964,0.0955910302608369,0.07171772826753808,0.023873302633104065,0.37739439682124887,0.37739439682124887,0.12562654820495084,0.0,4.9206131616150515,4.891035050348819,5.009491515622017,4.921207446559265,4.891836988623368,5.009461670008022,24795.534936726144,21076.20469621722,0.85,1.0662092016915052,0.6624576579123457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522504621434735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.299252179906,1535.3445363670585,0.37739439682124887,0.12562654820495084,6.112874298809886,3.481074305100154
3731.0,-30.125934917103244,5.011489116404523,35.004985630709854,24.09820418050515,4.9941449249839724,-26.613944721350006,-40.13086716933174,1.4821547292310921,-0.09582704256820307,-5.017232502463935,40.00990015951297,42251.83368015545,25751.4497206325,25751.4497206325,68003.28340078794,77338.20036410271,77338.20036410271,25751.4497206325,103089.65008473521,103089.65008473521,103089.65008473521,127885.16968778991,91555.65006651646,56469.28338257058,38984.85187105098,24795.519603054698,0.0,63780.371474105676,21076.19166259649,1535.3435240774916,0.0,0.8867951899571791,2.8159990214242896,0.0014959135982669303,354417.83869658125,1554960.1384511585,4.387364203138677,1554960.1384511585,4.387364203138677,0.85,0.09559094999234104,4.027634451161993,1.2672019508155064,1.0,0.0,4.027634451162855,1.2848110510419053,1.2851070754628866,3.1348068246267196,19322.086822970457,1970.3045201950165,4632.441516551485,4632.441516551485,5.558936821678987,5.011489116404523,-2.349232412874598,7.360721529279122,3.4810898569430275,3.4810898569430275,0.9945971019837222,0.0,0.0,0.00023039108373816181,7.769582237738445e-05,0.00015269526136077737,0.0006150006951858517,0.09559094999242324,0.07171764879250205,0.023873301199921194,0.09559092178633233,0.07171764879244037,0.023873301199900665,0.377394092312407,0.377394092312407,0.12562657851364054,0.0,4.920767820711376,4.891240436120881,5.009493615514032,4.921405459895709,4.892081067511469,5.00952113490456,24795.519603054698,21076.19166259649,0.85,1.066210212155894,0.6624582564137206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522502861549476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.295640298255,1535.3435240774916,0.377394092312407,0.12562657851364054,6.112874298809886,3.4810898569430275
3732.0,-30.12590540900323,5.011477089398029,35.004983011716654,24.09820236442613,4.994153162358912,-26.613917336144826,-40.13083266383035,1.482165089500918,-0.0956487895233522,-5.017218747268947,40.00989497768233,42251.81801770217,25751.443240779372,25751.443240779372,68003.26125848154,77338.15971707304,77338.15971707304,25751.443240779372,103089.60295785242,103089.60295785242,103089.60295785242,127885.10586002057,91555.60084409142,56469.25914472238,38984.82411041004,24795.50290216815,0.0,63780.327012578186,21076.177466842928,1535.3423494673823,0.0,0.8867952787319406,2.815998284585955,0.0014959135982669303,354418.0287419853,1554959.9149792506,4.387361220022061,1554959.9149792506,4.387361220022061,0.85,0.09559086517079465,4.027634451161993,1.2672017837734892,1.0,0.0,4.027634451161275,1.2848110011107887,1.2851070264303621,3.134806946453513,19322.076434971794,1970.3034609139506,4632.441516551485,4632.441516551485,5.558935422880298,5.011477089398029,-2.3492097620691315,7.36068685146716,3.481105381168787,3.481105381168787,0.9946015374767964,0.0,0.0,0.00023039179205179436,7.769612610435577e-05,0.00015269566594743858,0.0006150023247130268,0.09559086517087864,0.07171756635950627,0.023873298811372373,0.09559083321168553,0.07171756635944325,0.023873298811351397,0.3773937885221039,0.3773937885221039,0.12562660921566282,0.0,4.920923041518449,4.891452525570969,5.009477816989772,4.921569957745589,4.892326998893111,5.0094407820055835,24795.50290216815,21076.177466842928,0.85,1.066210608250261,0.6624584726473673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452250109764917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.292030736224,1535.3423494673823,0.3773937885221039,0.12562660921566282,6.112874298809886,3.481105381168787
3733.0,-30.125875847154493,5.011465017749871,35.00498039584937,24.098185740318172,4.994155055632521,-26.613890537015926,-40.13079822817815,1.4821697454943088,-0.09558723453926632,-5.017209652481026,40.009889830744974,42251.80294139923,25751.44859777893,25751.44859777893,68003.25153917816,77338.08495569513,77338.08495569513,25751.44859777893,103089.53355347406,103089.53355347406,103089.53355347406,127885.02155625189,91555.51491717489,56469.23290288061,38984.75779366031,24795.48800277782,0.0,63780.24579643813,21076.164802361145,1535.3413796651264,0.0,0.886795343659937,2.815998537356105,0.0014959135982669303,354418.1543980195,1554959.6930121758,4.387359038233469,1554959.6930121758,4.387359038233469,0.85,0.09559078566224605,4.027634451161993,1.2672015733225268,1.0,0.0,4.0276344511616715,1.2848109778633088,1.285107004089283,3.134807003174979,19322.058300784112,1970.301611741432,4632.441516551485,4632.441516551485,5.558936579289836,5.011465017749871,-2.3491905477277863,7.360655565477657,3.481120901549169,3.481120901549169,0.9946059718711912,0.0,0.0,0.0002303925016576239,7.769642921759016e-05,0.00015269607244003372,0.0006150039619166072,0.0955907856623273,0.07171748807545499,0.023873297586872316,0.09559078841078607,0.07171748807539402,0.023873297586852023,0.3773934858502455,0.3773934858502455,0.12562663914791386,0.0,4.921059480330314,4.891631626573258,5.009485937053057,4.921622417941762,4.8923652980273005,5.009535713429216,24795.48800277782,21076.164802361145,0.85,1.0662118135483238,0.6624590798262309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522499328071803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.288424051258,1535.3413796651264,0.3773934858502455,0.12562663914791386,6.112874298809886,3.481120901549169
3734.0,-30.125846181823196,5.011453024743294,35.004977781705676,24.09818364484238,4.9941648474115174,-26.613862854826987,-40.13076361790297,1.482181520415663,-0.09544497615695491,-5.017194768107895,40.009884649213355,42251.787772182506,25751.439160789294,25751.439160789294,68003.2269329718,77338.03700594847,77338.03700594847,25751.439160789294,103089.47616673776,103089.47616673776,103089.47616673776,127884.94708113337,91555.45895788715,56469.20972412269,38984.7213708494,24795.47091439561,0.0,63780.19228524501,21076.15027723627,1535.3401565195445,0.0,0.8867954381807631,2.8159984053913933,0.0014959135982669303,354418.36004459416,1554959.469553213,4.387355862031422,1554959.469553213,4.387355862031422,0.8500000000000001,0.09559069963915698,4.027634451161993,1.267201383202337,1.0,0.0,4.027634451160453,1.2848109213062355,1.2851069484341295,3.1348071411684426,19322.046491024525,1970.3004074810997,4632.441516551485,4632.441516551485,5.558934542137374,5.011453024743294,-2.3491670972669834,7.360620122010277,3.481136388417638,3.481136388417638,0.9946103966907537,0.0,0.0,0.0002303932137494862,7.769673386901189e-05,0.0001526964798804743,0.0006150056029377624,0.09559069963924144,0.0717174047404639,0.023873294898777542,0.09559071796650086,0.07171740474040053,0.023873294898756448,0.37739318221323664,0.37739318221323664,0.12562666990487653,0.0,4.92119190710531,4.891814901751388,5.009465440015163,4.921749791950958,4.892576261315014,5.009411758394947,24795.47091439561,21076.15027723627,0.85,1.0662123222965534,0.6624593977895091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249755527158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.28481942666,1535.3401565195445,0.37739318221323664,0.12562666990487653,6.112874298809886,3.481136388417638
3735.0,-30.125816452897123,5.011441027724132,35.00497518534949,24.09817704409363,4.994170064885932,-26.61383557288014,-40.13072530562056,1.4821891848693354,-0.095287277122452,-5.017183745252712,40.00987993902573,42251.757438273424,25751.439642299432,25751.439642299432,68003.19708057286,77337.98922016412,77337.98922016412,25751.439642299432,103089.42886246355,103089.42886246355,103089.42886246355,127884.88672575825,91555.40128486927,56469.169502980316,38984.70197987661,24795.457863294698,0.0,63780.15984317131,21076.139183800493,1535.3392514901293,0.0,0.8867955113405558,2.8159976197061423,0.0014959135982669303,354418.51233943994,1554959.266421473,4.38735340362873,1554959.266421473,4.38735340362873,0.85,0.09559061920322673,4.027634451161993,1.2672011711029336,1.0,0.0,4.02763445116054,1.2848108839759982,1.2851069120122063,3.1348072322504033,19322.034319595914,1970.2991663407906,4632.441516551485,4632.441516551485,5.558934646080433,5.011441027724132,-2.349146478538916,7.360587506263048,3.481151878890237,3.481151878890237,0.9946148225400677,0.0,0.0,0.0002303939273699229,7.769707110804819e-05,0.0001526968562618747,0.0006150071188644574,0.09559061920330263,0.07171732573099597,0.02387329347230666,0.09559064283471695,0.07171732573093903,0.023873293472287706,0.3773928781767414,0.3773928781767414,0.1256266995909177,0.0,4.921328650404462,4.89200083268662,5.009454252231308,4.921896468130285,4.892765484436609,5.009430463926606,24795.457863294698,21076.139183800493,0.85,1.0662123965788979,0.6624592591515299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249577626601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.281217860558,1535.3392514901293,0.3773928781767414,0.1256266995909177,6.112874298809886,3.481151878890237
