time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3736.0,-30.125786649859805,5.011429044554162,35.00497259039104,24.098175612185173,4.994175701212054,-26.61380818231409,-40.13069080011917,1.4821972336667035,-0.09504896824131492,-5.017171905812481,40.00987478702454,42251.743036074186,25751.437980396393,25751.437980396393,68003.18101647058,77337.9607551836,77337.9607551836,25751.437980396393,103089.39873557999,103089.39873557999,103089.39873557999,127884.84065677738,91555.36307239985,56469.145353291824,38984.686354564474,24795.44192119738,0.0,63780.128275761854,21076.12563301777,1535.3381646479693,0.0,0.8867955902563848,2.815995869967026,0.0014959135982669303,354418.67591651075,1554959.0442360875,4.387350751805145,1554959.0442360875,4.387350751805145,0.85,0.09559053628690296,4.027634451161993,1.2672009947197513,1.0,0.0,4.027634451161734,1.284810844844011,1.2851068737904061,3.1348073277284554,19322.026255160228,1970.298343997209,4632.441516551485,4632.441516551485,5.558934287327272,5.011429044554162,-2.3491252784210093,7.360554322975171,3.4811673481640284,3.4811673481640284,0.9946192423325796,0.0,0.0,0.00023039464277138758,7.769737483953337e-05,0.0001526972679318542,0.0006150087769206493,0.09559053628698576,0.07171724490247783,0.02387329138450793,0.09559052427836616,0.07171724490241571,0.02387329138448725,0.37739257410395644,0.37739257410395644,0.12562672897131846,0.0,4.921483028618923,4.892210018619778,5.009443808239951,4.922122937571146,4.893069241088824,5.009424548043228,24795.44192119738,21076.12563301777,0.85,1.066212672424392,0.6624593612197386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522493993447132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.277618557317,1535.3381646479693,0.37739257410395644,0.12562672897131846,6.112874298809886,3.4811673481640284
3737.0,-30.125756770920596,5.0114170654955075,35.00496999684771,24.098169046361022,4.994180689935597,-26.61378078819161,-40.13065625969318,1.4822047072070357,-0.09488409253361851,-5.017160541268559,40.00986963832601,42251.72895687894,25751.437487038496,25751.437487038496,68003.16644391743,77337.91403234607,77337.91403234607,25751.437487038496,103089.35151938457,103089.35151938457,103089.35151938457,127884.77766209995,91555.30630924764,56469.12123378212,38984.650083850574,24795.426142715387,0.0,63780.07622656596,21076.112221308078,1535.3370958123949,0.0,0.8867956667431078,2.8159950298606997,0.0014959135982669303,354418.8329323344,1554958.822193154,4.387348181607568,1554958.822193154,4.387348181607568,0.85,0.09559045415121817,4.027634451161993,1.2672007859172303,1.0,0.0,4.027634451161618,1.2848108083994825,1.2851068382590276,3.134807416649388,19322.014275751473,1970.297122437476,4632.441516551485,4632.441516551485,5.55893418082665,5.0114170654955075,-2.3491044419348697,7.360521507430377,3.481182801620628,3.481182801620628,0.9946236576058938,0.0,0.0,0.00023039535999687982,7.769767887953832e-05,0.0001526976811173415,0.0006150104410807527,0.09559045415130057,0.07171716476059677,0.0238732893907038,0.09559043745929503,0.07171716476053494,0.023873289390683228,0.37739227153689686,0.37739227153689686,0.12562675814487173,0.0,4.921637413674375,4.892417676125319,5.009437986487683,4.9222764487349195,4.893269883340338,5.009436312103105,24795.426142715387,21076.112221308078,0.85,1.0662133140504535,0.6624596810889365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249220618428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.274021729734,1535.3370958123949,0.37739227153689686,0.12562675814487173,6.112874298809886,3.481182801620628
3738.0,-30.125726840395643,5.0114050275646695,35.0049673890795,24.098158010188513,4.994180822033102,-26.613753833314437,-40.13062178911639,1.4822078149523188,-0.094693721694739,-5.0171522072627805,40.00986403690868,42251.715365407326,25751.4445517006,25751.4445517006,68003.15991710793,77337.86879874567,77337.86879874567,25751.4445517006,103089.31335044626,103089.31335044626,103089.31335044626,127884.72208096196,91555.24904835342,56469.095615016915,38984.61492592945,24795.4087305157,0.0,63780.02365644515,21076.097420938346,1535.3360021813223,0.0,0.8867957294444655,2.8159935009098844,0.0014959135982669303,354418.94807740167,1554958.5806262835,4.387346074642419,1554958.5806262835,4.387346074642419,0.85,0.09559037405318796,4.027634451161993,1.2672006007423628,1.0,0.0,4.027634451159967,1.284810792376876,1.28510682315587,3.134807455742915,19322.002191298263,1970.2958901661898,4632.441516551485,4632.441516551485,5.558935705867403,5.0114050275646695,-2.3490858645135235,7.360490892078193,3.481198236345524,3.481198236345524,0.9946280675272926,0.0,0.0,0.00023039607846271702,7.769798230579645e-05,0.00015269809615692058,0.00061501211270846,0.09559037405327558,0.07171708619148363,0.02387328786179195,0.09559032422733392,0.0717170861914179,0.02387328786177007,0.3773919702211503,0.3773919702211503,0.1256267874264002,0.0,4.921798480162124,4.8926249695455795,5.009460022823987,4.922458485568029,4.893469967052624,5.009564017464356,24795.4087305157,21076.097420938346,0.85,1.0662140905342237,0.6624600140162801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522490414370082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.270427416153,1535.3360021813223,0.3773919702211503,0.1256267874264002,6.112874298809886,3.481198236345524
3739.0,-30.125696823108132,5.011393041556233,35.004964770629165,24.09814578657972,4.994188220908318,-26.61372607360526,-40.13058717884121,1.4822174714058183,-0.09467242708353751,-5.017138700384398,40.00985851023277,42251.70165689981,25751.438321012396,25751.438321012396,68003.1399779122,77337.78946924768,77337.78946924768,25751.438321012396,103089.22779026008,103089.22779026008,103089.22779026008,127884.61782173597,91555.16059854873,56469.07278620247,38984.542013718055,24795.39003147589,0.0,63779.93204519394,21076.081526754508,1535.3347143145631,0.0,0.8867958182037461,2.8159947978609288,0.0014959135982669303,354419.1346924556,1554958.342282744,4.387343092048478,1554958.342282744,4.387343092048478,0.8500000000000001,0.0955902890703908,4.027634451161993,1.2672003979841246,1.0,0.0,4.02763445116136,1.28481074571317,1.285106777407232,3.134807569597608,19321.983524675237,1970.2939867003756,4632.441516551485,4632.441516551485,5.55893436085567,5.011393041556233,-2.349063515034173,7.360456556590407,3.481213633345547,3.481213633345547,0.9946324666701563,0.0,0.0,0.00023039679901331684,7.769828696284816e-05,0.00015269851205046867,0.0006150137877756423,0.09559028907047999,0.07171700375787513,0.023873285312604867,0.0955902976377371,0.0717170037578082,0.02387328531258259,0.3773916700228046,0.3773916700228046,0.12562681848048504,0.0,4.921926926171352,4.89279583369904,5.009460885778196,4.92246627330087,4.893504934203463,5.009490024422291,24795.39003147589,21076.081526754508,0.85,1.0662153093817304,0.6624607506160495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522488619462752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.266835131975,1535.3347143145631,0.3773916700228046,0.12562681848048504,6.112874298809886,3.481213633345547
3740.0,-30.12566672706037,5.011381180825763,35.00496218794127,24.09815346999096,4.994202589159767,-26.613697546071517,-40.130548691935815,1.4822334081712976,-0.09447058268006003,-5.017121646995499,40.00985431499164,42251.67213936576,25751.423287656362,25751.423287656362,68003.09542702211,77337.7626025035,77337.7626025035,25751.423287656362,103089.18589015986,103089.18589015986,103089.18589015986,127884.56365116456,91555.12740105907,56469.03693792282,38984.54495904028,24795.377761004704,0.0,63779.92272004498,21076.071096853997,1535.3337187631068,0.0,0.8867959201925164,2.8159941360365797,0.0014959135982669303,354419.37030726543,1554958.1613587036,4.387339664902135,1554958.1613587036,4.387339664902135,0.85,0.0955902045623745,4.027634451161993,1.2672001875331627,1.0,0.0,4.027634451161186,1.2848106696644048,1.2851067022691955,3.134807755148873,19321.97651861087,1970.2932722806331,4632.441516551485,4632.441516551485,5.558931115621816,5.011381180825763,-2.3490385338544115,7.360419714680175,3.48122902594561,3.48122902594561,0.9946368645558886,0.0,0.0,0.0002303975214566023,7.769862574524559e-05,0.0001526988957113567,0.0006150153330214525,0.09559020456244492,0.07171692160343447,0.02387328295901045,0.095590224182196,0.07171692160338164,0.023873282958992863,0.37739136864653305,0.37739136864653305,0.12562684968278737,0.0,4.922065294015113,4.892995098618769,5.009416130581485,4.92265106431546,4.893824535736542,5.009269541276012,24795.377761004704,21076.071096853997,0.85,1.0662147667615447,0.6624603846703432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486819352773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.263245583621,1535.3337187631068,0.37739136864653305,0.12562684968278737,6.112874298809886,3.48122902594561
3741.0,-30.125636597410193,5.01136920190993,35.00495961835339,24.098137544374936,4.99420022768133,-26.61367066136478,-40.13051799321545,1.4822342916363358,-0.09431600231130233,-5.017116062908421,40.00984953118025,42251.675123744186,25751.437469900022,25751.437469900022,68003.11259364421,77337.7077625103,77337.7077625103,25751.437469900022,103089.14523241032,103089.14523241032,103089.14523241032,127884.51116876455,91555.05944371887,56469.02680495447,38984.48070973822,24795.365936354247,0.0,63779.84664609247,21076.061045901108,1535.3330051796447,0.0,0.8867959659367611,2.81599275642509,0.0014959135982669303,354419.44745873846,1554957.9550519933,4.387338127750514,1554957.9550519933,4.387338127750514,0.85,0.09559013031733414,4.027634451161993,1.2672000380745159,1.0,0.0,4.027634451161666,1.2848106640377577,1.285106697570542,3.1348077688773217,19321.96217675838,1970.2918098186824,4632.441516551485,4632.441516551485,5.5589341771269885,5.01136920190993,-2.3490219840520967,7.360391185962026,3.481244436361179,3.481244436361179,0.9946412675317654,0.0,0.0,0.00023039824470859148,7.769889597283756e-05,0.00015269934873575393,0.0006150171576381221,0.09559013031740804,0.0717168475688982,0.023873282748509833,0.09559013785369569,0.07171684756884276,0.02387328274849138,0.3773910681648101,0.3773910681648101,0.1256268782367378,0.0,4.922210143825112,4.893183687180056,5.009429430625971,4.922800060597126,4.893948644340469,5.009493250388118,24795.365936354247,21076.061045901108,0.85,1.0662163076525755,0.6624612216174524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522485014520041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.259658613673,1535.3330051796447,0.3773910681648101,0.1256268782367378,6.112874298809886,3.481244436361179
3742.0,-30.125606363082284,5.011357317304598,35.00495703487412,24.09814065266403,4.99421032605044,-26.61364243631947,-40.13048334801567,1.4822463992880248,-0.09409443586719135,-5.017100537388795,40.00984398738655,42251.66206247029,25751.42615263978,25751.42615263978,68003.08821511007,77337.67962660588,77337.67962660588,25751.42615263978,103089.10577924566,103089.10577924566,103089.10577924566,127884.45206255789,91555.02319281045,56469.00562867647,38984.46396014887,24795.346283312236,0.0,63779.81024346111,21076.0443408154,1535.3316218822142,0.0,0.8867960650322274,2.8159916570555334,0.0014959135982669303,354419.6619641855,1554957.7159703027,4.387334797829114,1554957.7159703027,4.387334797829114,0.85,0.09559004282535029,4.027634451161993,1.2671998430090028,1.0,0.0,4.027634451162289,1.2848106058958613,1.2851066403477707,3.1348079107376607,19321.954526294438,1970.2910296884704,4632.441516551485,4632.441516551485,5.558931734082601,5.011357317304598,-2.3489981690160615,7.3603554863206595,3.4812597913562784,3.4812597913562784,0.9946456546732224,0.0,0.0,0.0002303989704754354,7.769920094062891e-05,0.0001526997695348065,0.0006150188524628832,0.09559004282544029,0.07171676340951957,0.023873279415920705,0.09559002509251835,0.07171676340945206,0.023873279415898226,0.3773907678838702,0.3773907678838702,0.1256269081641879,0.0,4.922363455602351,4.893395300498298,5.009407422596212,4.923006101521594,4.894271230950608,5.009348916248882,24795.346283312236,21076.0443408154,0.85,1.0662165339709826,0.6624613949333921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522483207672632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.256073320097,1535.3316218822142,0.3773907678838702,0.1256269081641879,6.112874298809886,3.4812597913562784
3743.0,-30.12557609192637,5.011345347578666,35.004954453765585,24.098124482575827,4.994209523833041,-26.61361526828411,-40.130448842514284,1.4822487001911846,-0.09397570112219,-5.017093469678026,40.00983888948186,42251.64980083151,25751.436367111848,25751.436367111848,68003.08616794336,77337.61746218878,77337.61746218878,25751.436367111848,103089.05382930062,103089.05382930062,103089.05382930062,127884.38593408823,91554.94848527202,56468.98082391636,38984.408512617396,24795.332104787612,0.0,63779.74061740501,21076.03228906947,1535.3307392227675,0.0,0.88679611946504,2.8159909217331296,0.0014959135982669303,354419.7596139272,1554957.4961180487,4.387332968714494,1554957.4961180487,4.387332968714494,0.85,0.09558996629218748,4.027634451161993,1.2671996704721824,1.0,0.0,4.027634451165019,1.2848105936309984,1.285106629013742,3.134807940662686,19321.938759866665,1970.2894219602683,4632.441516551485,4632.441516551485,5.55893393906933,5.011345347578666,-2.3489805757169053,7.360325923295571,3.4812751548368532,3.4812751548368532,0.994650044239101,0.0,0.0,0.00023039969712843522,7.769950467981155e-05,0.00015270019244862369,0.0006150205558051432,0.0955899662922669,0.0717166876993822,0.0238732785928847,0.09558995104461399,0.07171668769932261,0.02387327859286487,0.3773904692861177,0.3773904692861177,0.12562693705728126,0.0,4.9225116509915665,4.893586359748838,5.0094266987767355,4.923117768555812,4.894364016435418,5.009517244583662,24795.332104787612,21076.03228906947,0.85,1.0662176658239,0.6624619258690017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522481394548228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.252491127885,1535.3307392227675,0.3773904692861177,0.12562693705728126,6.112874298809886,3.4812751548368532
3744.0,-30.125545721110107,5.011333509532665,35.004951874194894,24.09812182830649,4.994222722655423,-26.61358661032901,-40.13041035560889,1.482263611874735,-0.09391718367572821,-5.017076207167698,40.00983377205759,42251.6213812109,25751.42056552004,25751.42056552004,68003.04194673094,77337.55348137024,77337.55348137024,25751.42056552004,103088.97404689027,103088.97404689027,103088.97404689027,127884.28838366052,91554.87758952682,56468.9454893691,38984.36900017524,24795.31433677024,0.0,63779.68333694548,21076.017186254703,1535.32942036159,0.0,0.886796225857282,2.815992167935629,0.0014959135982669303,354419.9981183531,1554957.2754240192,4.387329393599187,1554957.2754240192,4.387329393599187,0.85,0.09558987883844948,4.027634451161993,1.267199429799803,1.0,0.0,4.027634451161225,1.2848105223642479,1.2851065586673074,3.134808114546361,19321.92379788733,1970.287896262978,4632.441516551485,4632.441516551485,5.558930527997273,5.011333509532665,-2.3489555112370972,7.360289020769763,3.4812904728317045,3.4812904728317045,0.9946544208090584,0.0,0.0,0.0002304004261758856,7.769984346711774e-05,0.00015270058270876785,0.0006150221276303447,0.09558987883853383,0.07171660357047756,0.023873275268056274,0.09558992270318468,0.07171660357041428,0.023873275268035208,0.37739017092904387,0.37739017092904387,0.12562696761279263,0.0,4.922634585896731,4.8937608191911295,5.00939468357916,4.923159023491962,4.894491431354538,5.009299451893355,24795.31433677024,21076.017186254703,0.85,1.0662179300495054,0.6624620752347937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522479579215717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.248910681274,1535.32942036159,0.37739017092904387,0.12562696761279263,6.112874298809886,3.4812904728317045
3745.0,-30.12551524138484,5.011321665210903,35.00494932648608,24.09812039639803,4.99422846060198,-26.613558600523213,-40.13037571040911,1.4822718197407703,-0.09369237435885225,-5.017065368465525,40.00982954096245,42251.60950192015,25751.421318611472,25751.421318611472,68003.03082053163,77337.52449369186,77337.52449369186,25751.421318611472,103088.94581230334,103088.94581230334,103088.94581230334,127884.24962765098,91554.83862222133,56468.92363045145,38984.34999085542,24795.303815347645,0.0,63779.65380620307,21076.008243045497,1535.3286644750756,0.0,0.886796296344541,2.8159904788137213,0.0014959135982669303,354420.14786943217,1554957.0929538342,4.387327025005018,1554957.0929538342,4.387327025005018,0.85,0.0955898010282906,4.027634451161993,1.267199297375046,1.0,0.0,4.027634451161275,1.284810482454529,1.2851065196884912,3.1348082119220537,19321.915574149534,1970.2870576751016,4632.441516551485,4632.441516551485,5.558930690566284,5.011321665210903,-2.3489351432016714,7.360256808412574,3.481305810600459,3.481305810600459,0.9946588030287026,0.0,0.0,0.00023040115783981918,7.770014843834712e-05,0.00015270100940147205,0.0006150238461925802,0.09558980102835934,0.07171652689627911,0.02387327413208024,0.09558982590166516,0.07171652689622753,0.02387327413206307,0.3773898718848308,0.3773898718848308,0.12562699639941224,0.0,4.922778167819615,4.89395858584129,5.0093753215563765,4.923372994106671,4.89477023159867,5.009318486024995,24795.303815347645,21076.008243045497,0.85,1.066218249273686,0.662462195707479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522477757907106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.245333240227,1535.3286644750756,0.3773898718848308,0.12562699639941224,6.112874298809886,3.481305810600459
3746.0,-30.12548470914754,5.011309833100387,35.004946781754974,24.09811372580009,4.994234102395706,-26.613530553029506,-40.130341065209336,1.4822799462780456,-0.09354717585392791,-5.017053686244946,40.00982453227538,42251.597824709934,25751.41985326197,25751.41985326197,68003.0176779719,77337.47466280202,77337.47466280202,25751.41985326197,103088.894516064,103088.894516064,103088.894516064,127884.18298537692,91554.77875172625,56468.90191363566,38984.30759787843,24795.28846931292,0.0,63779.59606719135,21075.99519891598,1535.3276114286273,0.0,0.8867963739407777,2.815989934411163,0.0014959135982669303,354420.30927489523,1554956.8769492446,4.387324417527073,1554956.8769492446,4.387324417527073,0.85,0.09558971967932839,4.027634451161993,1.2671991193434224,1.0,0.0,4.027634451162314,1.2848104429226859,1.2851064810892603,3.1348083083757734,19321.902938960957,1970.285769244437,4632.441516551485,4632.441516551485,5.558930374242919,5.011309833100387,-2.3489141748840843,7.3602240079844705,3.4813211267459483,3.4813211267459483,0.9946631790702709,0.0,0.0,0.00023040189076644583,7.77004534106834e-05,0.00015270143735576243,0.0006150255698360237,0.09558971967940892,0.07171644770900938,0.02387327197039954,0.09558975022315226,0.07171644770894896,0.023873271970379428,0.37738957382118327,0.37738957382118327,0.12562702451720095,0.0,4.92291941601826,4.894152130757448,5.009359301489326,4.923506510391007,4.894948490998502,5.0093174379342145,24795.28846931292,21075.99519891598,0.85,1.066219008447956,0.6624626123407583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475930067762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.241758993354,1535.3276114286273,0.37738957382118327,0.12562702451720095,6.112874298809886,3.4813211267459483
3747.0,-30.125454128745726,5.011297916169779,35.004944219339286,24.09810289917516,4.994232435915556,-26.613503193038703,-40.13030652478335,1.4822815002089464,-0.0933187546162344,-5.017046647542112,40.0098189277109,42251.58677132026,25751.43003167288,25751.43003167288,68003.01680299314,77337.43782258939,77337.43782258939,25751.43003167288,103088.86785426227,103088.86785426227,103088.86785426227,127884.13907035462,91554.72889376507,56468.8778424978,38984.27894585252,24795.27121609236,0.0,63779.55016194488,21075.980533678503,1535.3265557897973,0.0,0.8867964300604985,2.8159877542170904,0.0014959135982669303,354420.40652399353,1554956.6352468792,4.387322531727901,1554956.6352468792,4.387322531727901,0.85,0.09558964145242212,4.027634451161993,1.2671988715277984,1.0,0.0,4.027634451161437,1.2848104341370337,1.2851064732447928,3.1348083298118814,19321.892416837487,1970.2846962864473,4632.441516551485,4632.441516551485,5.5589325714451645,5.011297916169779,-2.3488966536060816,7.36019456977586,3.481336426834628,3.481336426834628,0.9946675505241794,0.0,0.0,0.00023040262485141594,7.770075746182618e-05,0.00015270186738958977,0.0006150273018550818,0.09558964145250903,0.07171637094462961,0.02387327050787942,0.09558961654077575,0.0717163709445644,0.023873270507857713,0.3773892764177141,0.3773892764177141,0.12562705228976223,0.0,4.923078454836059,4.8943558838278705,5.009383862299671,4.923727892925854,4.895184261082704,5.009495491450082,24795.27121609236,21075.980533678503,0.85,1.0662197621388723,0.6624629158411715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522474099079767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.238186814462,1535.3265557897973,0.3773892764177141,0.12562705228976223,6.112874298809886,3.481336426834628
3748.0,-30.12542345644065,5.0112860827614325,35.004941644593494,24.09810087354856,4.994241848388611,-26.613474642348777,-40.13026800295336,1.4822930342971117,-0.0931733200041549,-5.017031726533952,40.0098134437395,42251.55970841287,25751.420009001562,25751.420009001562,68002.97971741443,77337.39158388472,77337.39158388472,25751.420009001562,103088.81159288628,103088.81159288628,103088.81159288628,127884.06357571602,91554.67408558185,56468.84221011174,38984.25763941123,24795.25198282974,0.0,63779.50962224098,21075.96418540528,1535.3252074496838,0.0,0.8867965258622263,2.8159875848146108,0.0014959135982669303,354420.61267775577,1554956.3987452372,4.387319312488819,1554956.3987452372,4.387319312488819,0.85,0.09558955562429171,4.027634451161993,1.26719868525397,1.0,0.0,4.027634451160351,1.2848103786567184,1.2851064186977406,3.1348084651782804,19321.880850009285,1970.2835167982223,4632.441516551485,4632.441516551485,5.558930407862248,5.0112860827614325,-2.3488733710665195,7.3601594538279524,3.4813516816157284,3.4813516816157284,0.9946719090330652,0.0,0.0,0.0002304033611446956,7.770109656161742e-05,0.00015270226458307816,0.0006150289016052594,0.09558955562438066,0.07171628822790031,0.023873267396480352,0.09558953716919685,0.07171628822783357,0.023873267396458137,0.37738898029071216,0.37738898029071216,0.12562708223736807,0.0,4.923228794611077,4.8945591039640135,5.009375179706183,4.923858406529803,4.895400314324604,5.009368825409979,24795.25198282974,21075.96418540528,0.85,1.0662198583869429,0.662462912597858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522472265203832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.234616618207,1535.3252074496838,0.37738898029071216,0.12562708223736807,6.112874298809886,3.4813516816157284
3749.0,-30.125392742977418,5.011274240106415,35.004939085977384,24.09809430772441,4.994246579218971,-26.613446522844633,-40.13023712961001,1.4823003590865487,-0.09301432312776114,-5.017021142232,40.00980876406084,42251.56444404956,25751.421118602124,25751.421118602124,68002.98556265168,77337.34601420247,77337.34601420247,25751.421118602124,103088.7671328046,103088.7671328046,103088.7671328046,127884.00596078875,91554.61803427602,56468.836464124615,38984.20174461267,24795.23882798415,0.0,63779.440572596824,21075.953003786526,1535.324304359359,0.0,0.8867965966788767,2.8159867309112627,0.0014959135982669303,354420.7589141561,1554956.1969295281,4.387316932827155,1554956.1969295281,4.387316932827155,0.8499999999999999,0.09558947749300233,4.027634451161993,1.2671985204098748,1.0,0.0,4.027634451161864,1.2848103428666953,1.2851063838467895,3.13480855250235,19321.869020830014,1970.2823105576333,4632.441516551485,4632.441516551485,5.558930647390489,5.011274240106415,-2.348853268567648,7.360127508674063,3.48136694173116,3.48136694173116,0.9946762690660458,0.0,0.0,0.00023040409842815546,7.770136833433242e-05,0.00015270273009382305,0.000615030776512373,0.09558947749307749,0.07171621137624146,0.023873266116836028,0.0955894595901541,0.07171621137618507,0.023873266116817258,0.3773886852883881,0.3773886852883881,0.12562711192461692,0.0,4.923380396188065,4.8947611058730445,5.009375213625731,4.92400681910425,4.895589209982234,5.009395478029319,24795.23882798415,21075.953003786526,0.85,1.0662211043580323,0.6624637040514145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522470425816998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.231049282425,1535.324304359359,0.3773886852883881,0.12562711192461692,6.112874298809886,3.48136694173116
3750.0,-30.125361939949272,5.011262497624938,35.00493654614688,24.09809713661673,4.994258585472715,-26.613417595122925,-40.13019860778002,1.482314240646769,-0.09284916183014502,-5.01700537837358,40.009804193999216,42251.537712215424,25751.409097777254,25751.409097777254,68002.94680999267,77337.3088893617,77337.3088893617,25751.409097777254,103088.71798713895,103088.71798713895,103088.71798713895,127883.94244543766,91554.57333716091,56468.80216001614,38984.19019682753,24795.224458298704,0.0,63779.41465512623,21075.940789553897,1535.323215054622,0.0,0.8867966934610031,2.8159864006616626,0.0014959135982669303,354420.97671319946,1554955.9998411813,4.387313680644431,1554955.9998411813,4.387313680644431,0.85,0.09558939428263726,4.027634451161993,1.2671983429277316,1.0,0.0,4.027634451162402,1.2848102763977376,1.2851063183126004,3.134808714679958,19321.85958786178,1970.2813486625691,4632.441516551485,4632.441516551485,5.5589280524683895,5.011262497624938,-2.34882936091957,7.360091858544508,3.481382179334832,3.481382179334832,0.9946806226670948,0.0,0.0,0.00023040483786382378,7.770170743658867e-05,0.0001527031304272351,0.0006150323889090153,0.095589394282713,0.07171613071477032,0.02387326356794268,0.09558939099183164,0.07171613071471349,0.023873263567923766,0.3773883912473806,0.3773883912473806,0.1256271419265936,0.0,4.923529589351233,4.894971728284986,5.009339691891114,4.924156216543452,4.895844148231561,5.009227583942618,24795.224458298704,21075.940789553897,0.85,1.0662209300242766,0.6624635541213686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522468583962398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.227483793591,1535.323215054622,0.3773883912473806,0.1256271419265936,6.112874298809886,3.481382179334832
3751.0,-30.125331067051484,5.01125062273853,35.00493400684568,24.098076146934204,4.994254703886309,-26.61339019339416,-40.13016406735403,1.482313830229428,-0.09275244326101983,-5.017000600094579,40.0097991297542,42251.52788654086,25751.424986368955,25751.424986368955,68002.95287290981,77337.23983931921,77337.23983931921,25751.424986368955,103088.66482568817,103088.66482568817,103088.66482568817,127883.87576340398,91554.4902544212,56468.778301644554,38984.124391974045,24795.210937715812,0.0,63779.33532968986,21075.92929705844,1535.322419434877,0.0,0.886796736119157,2.815985687418182,0.0014959135982669303,354421.0427316128,1554955.781440716,4.3873122471969435,1554955.781440716,4.3873122471969435,0.85,0.09558932136956885,4.027634451161993,1.2671981676435098,1.0,0.0,4.027634451162115,1.2848102767873657,1.2851063196545602,3.134808713729304,19321.84205391484,1970.2795606975715,4632.441516551485,4632.441516551485,5.558931482321016,5.01125062273853,-2.3488135406738384,7.360064163412368,3.481397427419764,3.481397427419764,0.9946849792627896,0.0,0.0,0.00023040557897892715,7.770201149226762e-05,0.00015270356748665952,0.0006150341492246103,0.09558932136964629,0.07171605811822349,0.023873263251422798,0.09558932184343114,0.0717160581181654,0.023873263251403466,0.37738809863307154,0.37738809863307154,0.12562717002333212,0.0,4.9236715046744735,4.895152041129563,5.009366116816693,4.924248156833585,4.895882365713987,5.009480903650115,24795.210937715812,21075.92929705844,0.85,1.0662223511955262,0.6624642240019142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466736737132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.223921122823,1535.322419434877,0.37738809863307154,0.12562717002333212,6.112874298809886,3.481397427419764
3752.0,-30.125300094724874,5.011238863843429,35.00493145258793,24.098079080600314,4.994266102195304,-26.613361174039017,-40.13012928245587,1.4823271815098826,-0.09256848267034457,-5.016984187386263,40.00979361550984,42251.51750453249,25751.411067412075,25751.411067412075,68002.92857194456,77337.20555501043,77337.20555501043,25751.411067412075,103088.6166224225,103088.6166224225,103088.6166224225,127883.80744889655,91554.44808353673,56468.76003306064,38984.097833862324,24795.190826474052,0.0,63779.28866033637,21075.912202502943,1535.3209874389509,0.0,0.8867968396226138,2.8159851858621185,0.0014959135982669303,354421.26949554135,1554955.5436336228,4.38730876915722,1554955.5436336228,4.38730876915722,0.85,0.09558923442656085,4.027634451161993,1.267197952247225,1.0,0.0,4.027634451162167,1.284810212790817,1.285106256598577,3.134808869874497,19321.833154087355,1970.2786531677339,4632.441516551485,4632.441516551485,5.558928477651269,5.011238863843429,-2.348789211179977,7.360028075023406,3.4814126159917387,3.4814126159917387,0.9946893188547825,0.0,0.0,0.00023040632248306207,7.770231770112102e-05,0.00015270400478194104,0.0006150359104901515,0.09558923442665074,0.07171597465415618,0.02387325977249456,0.09558922681860003,0.07171597465408874,0.02387325977247211,0.3773878054617557,0.3773878054617557,0.12562720033029637,0.0,4.923814127230912,4.895348814627141,5.009345900523613,4.924415704715898,4.8961670707032,5.009296248251076,24795.190826474052,21075.912202502943,0.85,1.0662227503680959,0.6624645459680116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522464885322306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.220360878544,1535.3209874389509,0.3773878054617557,0.12562720033029637,6.112874298809886,3.4814126159917387
3753.0,-30.1252690993607,5.011227063691939,35.004928916100155,24.098067555483453,4.994268867422702,-26.613332997361884,-40.130094602331496,1.4823327654242793,-0.0924543204555448,-5.016975141727268,40.009789024584144,42251.50773293336,25751.416018178847,25751.416018178847,68002.9237511122,77337.14789650367,77337.14789650367,25751.416018178847,103088.56391468251,103088.56391468251,103088.56391468251,127883.7424958274,91554.37903382732,56468.73887025874,38984.044626187315,24795.1785811449,0.0,63779.223207332216,21075.901793973164,1535.3201691717986,0.0,0.8867969022864916,2.8159847415551047,0.0014959135982669303,354421.39447369386,1554955.3456455546,4.387306663455295,1554955.3456455546,4.387306663455295,0.85,0.09558915868808977,4.027634451161993,1.2671977736661209,1.0,0.0,4.027634451163503,1.2848101851311313,1.285106229888543,3.134808937361375,19321.81858169909,1970.2771671976764,4632.441516551485,4632.441516551485,5.558929546367786,5.011227063691939,-2.34877028426993,7.359997347961869,3.481427819762948,3.481427819762948,0.9946936627894136,0.0,0.0,0.00023040706654243673,7.770262298876959e-05,0.00015270444355366714,0.0006150376777022717,0.0955891586881629,0.07171589977706415,0.023873258911098743,0.09558916754575494,0.07171589977700929,0.02387325891108048,0.37738751296365597,0.37738751296365597,0.1256272295934905,0.0,4.923952046911552,4.8955315213967765,5.009349125841766,4.924520821271699,4.896279523632131,5.009379229702802,24795.1785811449,21075.901793973164,0.85,1.0662237689858602,0.662465072608097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522463027945292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.216803655252,1535.3201691717986,0.37738751296365597,0.1256272295934905,6.112874298809886,3.481427819762948
3754.0,-30.125238026269123,5.011215328481485,35.004926382284,24.098065599706047,4.994277818523156,-26.61330413206696,-40.130056080501504,1.4823439243213785,-0.09230510480210796,-5.0169611166618795,40.00978402942434,42251.48219596627,25751.408225254483,25751.408225254483,68002.89042122076,77337.10379496952,77337.10379496952,25751.408225254483,103088.512020224,103088.512020224,103088.512020224,127883.67427422566,91554.32601418279,56468.70441518115,38984.02399889071,24795.162254001647,0.0,63779.18625289236,21075.8879159014,1535.3190061958774,0.0,0.8867969917577925,2.815984417880765,0.0014959135982669303,354421.58824922494,1554955.1302245245,4.387303656940612,1554955.1302245245,4.387303656940612,0.85,0.095589076157888,4.027634451161993,1.2671975934365767,1.0,0.0,4.0276344511622035,1.2848101313861953,1.2851061770896481,3.1348090684936736,19321.807392327664,1970.2760261993305,4632.441516551485,4632.441516551485,5.5589278641178685,5.011215328481485,-2.348747718178564,7.359963046660049,3.4814429914903204,3.4814429914903204,0.994697997568663,0.0,0.0,0.00023040781246991894,7.770296209608766e-05,0.00015270485037383128,0.0006150393162251802,0.09558907615796931,0.0717158197139977,0.023873256443971622,0.09558909379582785,0.07171581971393669,0.023873256443951312,0.37738722028193,0.37738722028193,0.1256272594303155,0.0,4.92408752929623,4.895718492704759,5.0093297714254845,4.924656011859781,4.896493006924857,5.009279025938781,24795.162254001647,21075.8879159014,0.85,1.0662238641863646,0.6624650560518901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522461169187197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.21324792589,1535.3190061958774,0.37738722028193,0.1256272594303155,6.112874298809886,3.4814429914903204
3755.0,-30.125206852915927,5.01120359140487,35.00492386335145,24.098064202722185,4.9942830352412155,-26.613275550001397,-40.13002133052794,1.4823517323270898,-0.09207265064316061,-5.016950215754423,40.00977939530937,42251.47294070475,25751.40844919377,25751.40844919377,68002.88138989851,77337.0772054044,77337.0772054044,25751.40844919377,103088.48565459817,103088.48565459817,103088.48565459817,127883.63468015194,91554.28895409909,56468.684689401256,38984.00473855314,24795.149025553765,0.0,63779.15376410691,21075.8766717207,1535.3180926440118,0.0,0.886797064020648,2.8159826355923085,0.0014959135982669303,354421.7388602832,1554954.9303739173,4.387301228683653,1554954.9303739173,4.387301228683653,0.85,0.09558899817602917,4.027634451161993,1.2671974208997563,1.0,0.0,4.027634451160572,1.2848100933127335,1.2851061399689339,3.13480916138914,19321.799571093754,1970.2752286554282,4632.441516551485,4632.441516551485,5.558927912459391,5.01120359140487,-2.348727445688975,7.359931037093845,3.4814581631413204,3.4814581631413204,0.9947023323260915,0.0,0.0,0.00023040856080647416,7.770326800096194e-05,0.0001527052928055122,0.0006150410981782605,0.09558899817610378,0.07171574320398591,0.023873254972117876,0.09558898420725119,0.07171574320392993,0.023873254972099238,0.3773869278338228,0.3773869278338228,0.12562728835835812,0.0,4.924241412413494,4.895927272766414,5.0093185760529195,4.924877565111274,4.896783091026464,5.0092945253559265,24795.149025553765,21075.8766717207,0.85,1.0662242657124843,0.6624652483941026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522459305768327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.209694786847,1535.3180926440118,0.3773869278338228,0.12562728835835812,6.112874298809886,3.4814581631413204
3756.0,-30.125175619423597,5.011191860358046,35.00492134486924,24.098057601973437,4.994288106463954,-26.613246928337535,-40.12998658055437,1.4823594153782642,-0.09192236089450034,-5.016938970198387,40.00977437056041,42251.46391903858,25751.407725618887,25751.407725618887,68002.87164465747,77337.0300035714,77337.0300035714,25751.407725618887,103088.4377291903,103088.4377291903,103088.4377291903,127883.57111122856,91554.23119863133,56468.665114100004,38983.96231614592,24795.133382038268,0.0,63779.09569818419,21075.863374732526,1535.3170308761212,0.0,0.8867971394521409,2.8159819733276947,0.0014959135982669303,354421.8942331893,1554954.7136768727,4.387298693950893,1554954.7136768727,4.387298693950893,0.8499999999999999,0.09558891873777053,4.027634451161993,1.2671972088003534,1.0,0.0,4.027634451161251,1.2848100558208624,1.285106103431802,3.1348092528655886,19321.787382264756,1970.2739857407737,4632.441516551485,4632.441516551485,5.5589277562620865,5.011191860358046,-2.348706939181166,7.359898799539213,3.4814733146706773,3.4814733146706773,0.9947066613344793,0.0,0.0,0.00023040931058895657,7.770357390694956e-05,0.000152705736682007,0.0006150428859505231,0.09558891873785129,0.07171566571383078,0.02387325302402051,0.09558890375171279,0.0717156657137702,0.02387325302400034,0.3773866370203226,0.3773866370203226,0.1256273170414539,0.0,4.924392196683243,4.896130723481292,5.0093109866012355,4.925016609303896,4.896965878660467,5.0093020150161465,24795.133382038268,21075.863374732526,0.85,1.0662250836302392,0.6624657100655864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245743633734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.206144692145,1535.3170308761212,0.3773866370203226,0.1256273170414539,6.112874298809886,3.4814733146706773
3757.0,-30.125144358172076,5.011180067435898,35.00491881229139,24.09804653087633,4.994288047297184,-26.61321879474622,-40.1299519353546,1.4823624838717477,-0.0917403681930864,-5.016930986549767,40.00976892302996,42251.45531267873,25751.415150657795,25751.415150657795,68002.87046333653,77336.98557687532,77336.98557687532,25751.415150657795,103088.40072753311,103088.40072753311,103088.40072753311,127883.51708958391,91554.1741300965,56468.64386590154,38983.92251577217,24795.116362050805,0.0,63779.03887782297,21075.848907743184,1535.315964415356,0.0,0.88679719981242,2.8159805136389626,0.0014959135982669303,354422.00453836675,1554954.4787470012,4.387296665658001,1554954.4787470012,4.387296665658001,0.85,0.09558884165262123,4.027634451161993,1.2671970241749664,1.0,0.0,4.027634451162879,1.2848100399158544,1.2851060884873664,3.134809291672233,19321.77533840745,1970.2727576091174,4632.441516551485,4632.441516551485,5.5589293590969815,5.011180067435898,-2.348688861247622,7.35986892868352,3.481488448457227,3.481488448457227,0.9947109852734934,0.0,0.0,0.00023041006104006746,7.770387889171614e-05,0.00015270618214835132,0.0006150446801261183,0.09558884165270637,0.07171559004024503,0.023873251612461347,0.0955887943108128,0.07171559004018115,0.023873251612440083,0.377386347330381,0.377386347330381,0.12562734573988782,0.0,4.924548864919018,4.89633231494787,5.009332553939146,4.92519061835668,4.8971538401690395,5.009434006208323,24795.116362050805,21075.848907743184,0.85,1.0662260150016505,0.6624661653120374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522455563300336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.202596841345,1535.315964415356,0.377386347330381,0.12562734573988782,6.112874298809886,3.481488448457227
3758.0,-30.125112977092638,5.011168316935545,35.0049162665872,24.098039685655408,4.994294709607709,-26.613189881092197,-40.12991337860001,1.4823716136077085,-0.09162747471725652,-5.016918144099432,40.00976347554179,42251.431065770754,25751.41006004236,25751.41006004236,68002.84112581311,77336.9309009024,77336.9309009024,25751.41006004236,103088.34096094476,103088.34096094476,103088.34096094476,127883.43865671937,91554.10948516271,56468.60965003302,38983.88870569966,24795.097695774624,0.0,63778.986401474285,21075.83304140843,1535.3146927258624,0.0,0.88679728490231,2.815980529251385,0.0014959135982669303,354422.1819746846,1554954.2438189785,4.387293806373679,1554954.2438189785,4.387293806373679,0.85,0.09558875973519229,4.027634451161993,1.2671968302084138,1.0,0.0,4.027634451161722,1.2848099956486487,1.2851060451778968,3.134809399679836,19321.761695611815,1970.2713664311275,4632.441516551485,4632.441516551485,5.558928260191487,5.011168316935545,-2.3486672449289077,7.359835561864452,3.481503544026309,3.481503544026309,0.9947152982932311,0.0,0.0,0.00023041081437000956,7.77042183115474e-05,0.00015270659605846215,0.0006150463472047404,0.09558875973527975,0.07171551053177617,0.02387324920350358,0.09558872483729189,0.07171551053171056,0.023873249203481738,0.3773860585621257,0.3773860585621257,0.12562737621437786,0.0,4.9246923641752005,4.896522222525505,5.009336488280553,4.92529066938215,4.897306236876716,5.009376648760849,24795.097695774624,21075.83304140843,0.85,1.0662264322883812,0.6624663302080023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453688599108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.19905058777,1535.3146927258624,0.3773860585621257,0.12562737621437786,6.112874298809886,3.481503544026309
3759.0,-30.125081593106525,5.0111566152713225,35.004913738300644,24.098037764802598,4.994303210343848,-26.613160781004645,-40.12987859370185,1.4823823982423538,-0.09147603568231943,-5.016904963572125,40.009758891460685,42251.422398320356,25751.404199706703,25751.404199706703,68002.82659802705,77336.88889100176,77336.88889100176,25751.404199706703,103088.29309070847,103088.29309070847,103088.29309070847,127883.37696571104,91554.0582492681,56468.59175658831,38983.8516585331,24795.083875002572,0.0,63778.935533535674,21075.821293752186,1535.3136913759738,0.0,0.8867973685863886,2.8159800777777915,0.0014959135982669303,354422.3640820779,1554954.0461262164,4.387290994329344,1554954.0461262164,4.387290994329344,0.85,0.09558868051105052,4.027634451161993,1.2671966560231525,1.0,0.0,4.027634451162762,1.284809943639201,1.2851059941244938,3.1348095265777527,19321.75088268652,1970.2702638196042,4632.441516551485,4632.441516551485,5.558926995127345,5.0111566152713225,-2.3486453745726346,7.359801989843957,3.481518632737762,3.481518632737762,0.9947196093536463,0.0,0.0,0.00023041156777199432,7.77045245284417e-05,0.00015270704324355262,0.0006150481483028168,0.0955886805111256,0.07171543299957216,0.023873247511553435,0.09558865618830245,0.07171543299951583,0.023873247511534683,0.37738576995679113,0.37738576995679113,0.1256274070543559,0.0,4.924834686862141,4.896716262411985,5.009323290537111,4.925428927889811,4.89751744800202,5.009295565607772,24795.083875002572,21075.821293752186,0.85,1.0662270548913506,0.6624667226705921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522451806712406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.195507776789,1535.3136913759738,0.37738576995679113,0.1256274070543559,6.112874298809886,3.481518632737762
3760.0,-30.125050041031415,5.011144926627529,35.004911227177,24.09803095450627,4.994309437483355,-26.61313175698945,-40.12984003694726,1.482391153441801,-0.09135958679058831,-5.01689345119333,40.00975433479346,42251.39881694274,25751.40263725525,25751.40263725525,68002.801454198,77336.83624487054,77336.83624487054,25751.40263725525,103088.23888212579,103088.23888212579,103088.23888212579,127883.30961909966,91553.99538881994,56468.55796089385,38983.819364362316,24795.070736973867,0.0,63778.89010133618,21075.810126427787,1535.3127654521627,0.0,0.8867974436808046,2.815979891396028,0.0014959135982669303,354422.52314173046,1554953.84961572,4.387288470924597,1554953.84961572,4.387288470924597,0.85,0.09558860317118797,4.027634451161993,1.2671964263403788,1.0,0.0,4.027634451161996,1.284809901115706,1.2851059525644166,3.13480963033089,19321.737616492286,1970.2689110442698,4632.441516551485,4632.441516551485,5.558926657842687,5.011144926627529,-2.348624730082087,7.3597696567096165,3.4815337165972813,3.4815337165972813,0.9947239190277947,0.0,0.0,0.00023041232521140326,7.770486395088093e-05,0.00015270746126052232,0.0006150498319223651,0.09558860317126172,0.07171535701128193,0.023873246159979798,0.09558860030801794,0.0717153570112266,0.023873246159961378,0.3773854818590916,0.3773854818590916,0.12562743715000074,0.0,4.924970165858326,4.896901155280716,5.009310172751896,4.925533864402723,4.897662585574039,5.009279595250405,24795.070736973867,21075.810126427787,0.85,1.0662274201722635,0.6624668248351591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244992465186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.191966070073,1535.3127654521627,0.3773854818590916,0.12562743715000074,6.112874298809886,3.4815337165972813
3761.0,-30.12501846059998,5.011133218121948,35.004908715982545,24.098024633154296,4.9943127567294265,-26.61310299824121,-40.129805252049096,1.4823972943710666,-0.09117315182845687,-5.016883518812764,40.00974931048274,42251.39119833847,25751.405020669747,25751.405020669747,68002.79621900822,77336.79723837816,77336.79723837816,25751.405020669747,103088.2022590479,103088.2022590479,103088.2022590479,127883.25764180516,91553.94497936519,56468.538939327314,38983.78448893097,24795.055382757255,0.0,63778.83987168822,21075.797075343668,1535.3117499682946,0.0,0.8867975124268687,2.815978600833558,0.0014959135982669303,354422.6603715366,1554953.6329376872,4.387286160844371,1554953.6329376872,4.387286160844371,0.8500000000000001,0.09558852584609884,4.027634451161993,1.2671962807280943,1.0,0.0,4.027634451161352,1.284809870821116,1.28510592323694,3.1348097042467074,19321.726977980506,1970.2678262179754,4632.441516551485,4632.441516551485,5.558927172347723,5.011133218121948,-2.3486052663842667,7.359738484506215,3.4815487848818556,3.4815487848818556,0.9947282242519587,0.0,0.0,0.0002304130833338318,7.770517017012664e-05,0.00015270791316370516,0.000615051652023193,0.09558852584617886,0.07171528111862802,0.023873244727550844,0.09558850068596987,0.07171528111856798,0.023873244727530857,0.3773851937419409,0.3773851937419409,0.12562746664623134,0.0,4.925114449636965,4.89709339466998,5.009310243321522,4.925710366984333,4.897881211441927,5.009329414472859,24795.055382757255,21075.797075343668,0.85,1.0662281778065867,0.6624672271138957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522448032511681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.188428776875,1535.3117499682946,0.3773851937419409,0.12562746664623134,6.112874298809886,3.4815487848818556
