time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3762.0,-30.12498685536083,5.011121614402509,35.00490621856205,24.098027392197423,4.994324788084662,-26.613073345901217,-40.129770362377144,1.4824112786254346,-0.09101521168054205,-5.01686769523579,40.00974468929034,42251.38314339704,25751.3924463327,25751.3924463327,68002.77558972975,77336.75994131398,77336.75994131398,25751.3924463327,103088.15238764668,103088.15238764668,103088.15238764668,127883.19272682053,91553.89979641857,56468.52299850302,38983.75199768395,24795.040339173844,0.0,63778.79233685779,21075.784288297767,1535.3106189062996,0.0,0.8867976096974626,2.815978372479591,0.0014959135982669303,354422.8789965934,1554953.4336445248,4.387282892252197,1554953.4336445248,4.387282892252197,0.85,0.09558844358884162,4.027634451161993,1.2671961015975102,1.0,0.0,4.027634451161807,1.2848098038319498,1.2851058572071996,3.134809867693692,19321.717442481426,1970.2668538676742,4632.441516551485,4632.441516551485,5.558924457939566,5.011121614402509,-2.3485814771177855,7.359703091520294,3.481563827693718,3.481563827693718,0.9947325221982052,0.0,0.0,0.0002304138420540968,7.770547731284092e-05,0.0001527083647412559,0.0006150534708124937,0.09558844358891813,0.07171520150742766,0.02387324208149047,0.09558843299943244,0.07171520150737026,0.02387324208147136,0.37738490617818016,0.37738490617818016,0.12562749645427887,0.0,4.925256062026904,4.897294493430536,5.009272987613031,4.925852483555275,4.898128932945326,5.009154057247258,24795.040339173844,21075.784288297767,0.85,1.0662286490243076,0.6624675945608953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522446138671483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.184893103484,1535.3106189062996,0.37738490617818016,0.12562749645427887,6.112874298809886,3.481563827693718
3763.0,-30.124955203192105,5.011109883101324,35.0049037229051,24.0980063675903,4.994321243224252,-26.613045209045556,-40.12973568225277,1.4824112490781651,-0.0909335951262733,-5.016862839857779,40.00973974581561,42251.37620977041,25751.40775614212,25751.40775614212,68002.78396591253,77336.68925870316,77336.68925870316,25751.40775614212,103088.09701484529,103088.09701484529,103088.09701484529,127883.12417312355,91553.81490289622,56468.501853965296,38983.6811654788,24795.027158278263,0.0,63778.70832375706,21075.773084536522,1535.3098390023056,0.0,0.8867976523104472,2.815977866720013,0.0014959135982669303,354422.94608051755,1554953.220452662,4.38728146032455,1554953.220452662,4.38728146032455,0.85,0.09558837211866614,4.027634451161993,1.267195920269005,1.0,0.0,4.0276344511615205,1.2848098024010703,1.285105856752303,3.1348098711848977,19321.69952638331,1970.2650269341018,4632.441516551485,4632.441516551485,5.558927762851104,5.011109883101324,-2.348565759374665,7.359675642475989,3.48157888260189,3.48157888260189,0.99473682360054,0.0,0.0,0.00023041460190326756,7.770578261196566e-05,0.0001527088192913019,0.0006150553015739187,0.09558837211874191,0.0717151303291228,0.02387324178961911,0.09558837186787962,0.07171513032906596,0.023873241789600184,0.3773846197227595,0.3773846197227595,0.12562752424736615,0.0,4.925388870414338,4.897463780533826,5.009296078444777,4.925929244731492,4.898150148653542,5.009397675489367,24795.027158278263,21075.773084536522,0.85,1.0662301848559395,0.6624683584887232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522444243344066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.181358979755,1535.3098390023056,0.3773846197227595,0.12562752424736615,6.112874298809886,3.48157888260189
3764.0,-30.124923407864905,5.011098265110072,35.00490121313267,24.09800930125641,4.994332474391832,-26.613015465591673,-40.12969702072439,1.4824245321190266,-0.09075273900083403,-5.01684670119099,40.00973434335758,42251.35323363023,25751.39415895017,25751.39415895017,68002.74739258041,77336.65570260645,77336.65570260645,25751.39415895017,103088.04986155662,103088.04986155662,103088.04986155662,127883.05732316864,91553.77306036401,56468.470591389385,38983.6694099718,24795.007461612022,0.0,63778.676871583826,21075.75634237022,1535.308435261939,0.0,0.8867977540136669,2.8159773739997975,0.0014959135982669303,354423.16905912664,1554952.9874667493,4.387278042783214,1554952.9874667493,4.387278042783214,0.8500000000000001,0.0955882868717506,4.027634451161993,1.2671957059716807,1.0,0.0,4.027634451161084,1.2848097386829571,1.2851057940002386,3.1348100266508503,19321.690695851936,1970.2641264705007,4632.441516551485,4632.441516551485,5.558924827640394,5.011098265110072,-2.348541789297983,7.359640054408056,3.4815938796833703,3.4815938796833703,0.994741108480963,0.0,0.0,0.00023041536519145876,7.770612296184515e-05,0.0001527092422296136,0.0006150570050148336,0.09558828687183865,0.07171504848310076,0.0238732383887379,0.09558827870827862,0.07171504848303469,0.02387323838871591,0.37738433235816954,0.37738433235816954,0.1256275540646715,0.0,4.925523774608848,4.897650831432259,5.009274174505833,4.92609396219018,4.898429677640365,5.009217250392226,24795.007461612022,21075.75634237022,0.85,1.0662301372212786,0.6624683249340823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522442345202815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.177826849691,1535.308435261939,0.37738433235816954,0.1256275540646715,6.112874298809886,3.4815938796833703
3765.0,-30.124891594099147,5.011086606150822,35.00489872036645,24.09800304975363,4.99433519291263,-26.612986556906023,-40.12966227075083,1.4824301557199642,-0.09055697915988503,-5.016837791159873,40.009729819156355,42251.34652360565,25751.39907511007,25751.39907511007,68002.74559871572,77336.61949838763,77336.61949838763,25751.39907511007,103088.0185734977,103088.0185734977,103088.0185734977,127883.01386869182,91553.72511571765,56468.4521409375,38983.63663864461,24794.99529519412,0.0,63778.631933838726,21075.746000915,1535.307625058507,0.0,0.8867978157452322,2.8159758415565865,0.0014959135982669303,354423.292163912,1554952.7923564794,4.3872759684127995,1554952.7923564794,4.3872759684127995,0.85,0.09558821247270159,4.027634451161993,1.2671955268410966,1.0,0.0,4.027634451159994,1.284809710796999,1.2851057670891577,3.134810094689861,19321.680577518237,1970.2630946876086,4632.441516551485,4632.441516551485,5.558925888886366,5.011086606150822,-2.348523120586176,7.3596097267369975,3.4816088913945116,3.4816088913945116,0.994745397541289,0.0,0.0,0.0002304161289246211,7.770642887822389e-05,0.0001527097000463972,0.0006150588489334837,0.09558821247277358,0.0717149749537603,0.023873237519013275,0.09558818290037092,0.0717149749537063,0.023873237518995297,0.3773840454567724,0.3773840454567724,0.12562758278706243,0.0,4.925671813698443,4.8978475085341415,5.009275951903646,4.926280812000016,4.8986511353762126,5.00930000609651,24794.99529519412,21075.746000915,0.85,1.066230860349261,0.662468686494176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522440438477004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.174298642638,1535.307625058507,0.3773840454567724,0.12562758278706243,6.112874298809886,3.4816088913945116
3766.0,-30.124859681805923,5.011074927637655,35.004896212604045,24.097991559561365,4.994337772428205,-26.61295757339459,-40.12962745092807,1.4824356640172993,-0.09044048524975778,-5.0168279477355915,40.00972439682654,42251.34019023701,25751.401421580005,25751.401421580005,68002.74161181701,77336.56264886397,77336.56264886397,25751.401421580005,103087.96407044397,103087.96407044397,103087.96407044397,127882.94166114881,91553.65642987848,56468.433971253355,38983.58050958347,24794.977590704842,0.0,63778.55810028831,21075.730952099115,1535.3064749533196,0.0,0.8867978854796161,2.8159754597595774,0.0014959135982669303,354423.4281648945,1554952.5585136272,4.387273625123308,1554952.5585136272,4.387273625123308,0.85,0.09558813427175258,4.027634451161993,1.2671953911194578,1.0,0.0,4.027634451161966,1.2848096834455764,1.2851057407157775,3.1348101614246593,19321.666081921874,1970.2616165481459,4632.441516551485,4632.441516551485,5.558926395416223,5.011074927637655,-2.348503804344644,7.3595787319823,3.4816238713836545,3.4816238713836545,0.994749677538187,0.0,0.0,0.0002304168950254162,7.770673541062728e-05,0.0001527101596147889,0.0006150606999069707,0.09558813427183833,0.07171489854543883,0.0238732357263995,0.09558810585148234,0.0717148985453745,0.023873235726378082,0.37738375963461984,0.37738375963461984,0.12562761205558698,0.0,4.925811220500407,4.898029268092159,5.009287987246353,4.92638746248582,4.89877499671627,5.009354848303985,24794.977590704842,21075.730952099115,0.85,1.0662320321648915,0.6624693541017198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522438530645938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.170771864816,1535.3064749533196,0.37738375963461984,0.12562761205558698,6.112874298809886,3.4816238713836545
3767.0,-30.124827699906717,5.011063382188923,35.004893721883874,24.09799403920772,4.994351713853807,-26.612927390988833,-40.12958494769407,1.4824514049363358,-0.09032969878199992,-5.016810877645312,40.00971987769466,42251.30206662118,25751.385453847815,25751.385453847815,68002.687520469,77336.51636567373,77336.51636567373,25751.385453847815,103087.90181952155,103087.90181952155,103087.90181952155,127882.8644642512,91553.60288206993,56468.38858301908,38983.57144338983,24794.962644729647,0.0,63778.53408811948,21075.7182480202,1535.305319861149,0.0,0.8867979887247164,2.8159759966052653,0.0014959135982669303,354423.664012698,1554952.3636220186,4.387270155771284,1554952.3636220186,4.387270155771284,0.85,0.09558805144077459,4.027634451161993,1.267195137259551,1.0,0.0,4.027634451161442,1.28480960821955,1.2851056664589118,3.134810344968829,19321.65478108566,1970.2604641835553,4632.441516551485,4632.441516551485,5.558922948479626,5.011063382188923,-2.3484791747948397,7.359542556983763,3.481638826042434,3.481638826042434,0.9947539502978382,0.0,0.0,0.00023041766279955625,7.770710958459428e-05,0.00015271055321496198,0.0006150622851845877,0.09558805144084988,0.07171481851650167,0.023873232924348207,0.095588063287481,0.07171481851644519,0.023873232924329406,0.37738347390198335,0.37738347390198335,0.12562764238451868,0.0,4.925938744075324,4.898212110569318,5.0092491701774975,4.926481178863298,4.898975891687769,5.009126364881922,24794.962644729647,21075.7182480202,0.85,1.0662315854816171,0.6624690057668111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522436616906784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.167248121288,1535.305319861149,0.37738347390198335,0.12562764238451868,6.112874298809886,3.481638826042434
3768.0,-30.124795697473935,5.011051812671696,35.00489126286794,24.097982234694086,4.994356277113918,-26.61289812800949,-40.129550092946715,1.4824587076498952,-0.09026689988007774,-5.016801143601317,40.0097158197081,42251.29594972087,25751.388342067177,25751.388342067177,68002.68429178806,77336.45020381703,77336.45020381703,25751.388342067177,103087.83854588421,103087.83854588421,103087.83854588421,127882.791385311,91553.52565040524,56468.37139631071,38983.5047267717,24794.95283942678,0.0,63778.457566198485,21075.70991351276,1535.304622343474,0.0,0.8867980529619319,2.8159763076768676,0.0014959135982669303,354423.7985025454,1554952.1886177321,4.387267997204101,1554952.1886177321,4.387267997204101,0.8499999999999999,0.09558797788916927,4.027634451161993,1.2671949306549504,1.0,0.0,4.027634451161816,1.2848095724688582,1.2851056316871132,3.134810432197038,19321.63848196125,1970.2588021354134,4632.441516551485,4632.441516551485,5.55892357195633,5.011051812671696,-2.348459914776345,7.359511727448041,3.4816538013781293,3.4816538013781293,0.9947582289651798,0.0,0.0,0.00023041843106899525,7.770741642693806e-05,0.0001527110146420572,0.0006150641436442531,0.095587977889235,0.07171474577942953,0.02387323210980546,0.09558803734348037,0.07171474577938022,0.023873232109789047,0.3773831884278298,0.3773831884278298,0.12562767048475337,0.0,4.926054162414175,4.898372039501112,5.009230733464335,4.926534243721221,4.89903023770961,5.00917549826454,24794.95283942678,21075.70991351276,0.85,1.0662328141317161,0.66246970469404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522434698993933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.16372683594,1535.304622343474,0.3773831884278298,0.12562767048475337,6.112874298809886,3.4816538013781293
3769.0,-30.124763589786674,5.011040254032346,35.00488880153026,24.097980837710224,4.994361546026267,-26.612868699674202,-40.12951146634293,1.4824666559142439,-0.09003873428616771,-5.016789805572096,40.00971083404814,42251.274503104156,25751.387036722022,25751.387036722022,68002.66153982618,77336.42330596854,77336.42330596854,25751.387036722022,103087.81034269056,103087.81034269056,103087.81034269056,127882.7473942643,91553.48792612115,56468.33912325874,38983.49866984712,24794.937051573746,0.0,63778.435721420865,21075.696493837684,1535.3035507132367,0.0,0.886798128722017,2.8159746328246826,0.0014959135982669303,354423.9551538107,1554951.9736067217,4.3872654514334775,1554951.9736067217,4.3872654514334775,0.85,0.09558789907716148,4.027634451161993,1.267194755920209,1.0,0.0,4.027634451162233,1.2848095336928738,1.2851055938925746,3.134810526806673,19321.630520553168,1970.2579902977234,4632.441516551485,4632.441516551485,5.558923290172922,5.011040254032346,-2.348439501689534,7.35947975572188,3.4816687502107473,3.4816687502107473,0.9947625000602135,0.0,0.0,0.0002304192018676096,7.770775647597368e-05,0.0001527114453916359,0.0006150658785460961,0.0955878990772415,0.07171466912701215,0.023873229950229353,0.09558792193732495,0.07171466912695211,0.02387322995020937,0.37738290189226925,0.37738290189226925,0.12562769801256066,0.0,4.926189253167138,4.898557047029215,5.009215721816645,4.926751071285935,4.899318605434814,5.00917723723245,24794.937051573746,21075.696493837684,0.85,1.0662328225931472,0.6624695953292796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522432779850194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.160207028015,1535.3035507132367,0.37738290189226925,0.12562769801256066,6.112874298809886,3.4816687502107473
3770.0,-30.124731472882097,5.0110286263880175,35.00488632442933,24.09796459777283,4.9943609431725875,-26.612839850246207,-40.12947668144477,1.4824693205370933,-0.08993546983145961,-5.016782293578428,40.00970545223417,42251.26912773842,25751.395317319362,25751.395317319362,68002.66444505779,77336.36008097998,77336.36008097998,25751.395317319362,103087.75539829934,103087.75539829934,103087.75539829934,127882.67572490792,91553.41149382194,56468.32054058211,38983.4343924887,24794.92032660858,0.0,63778.354719097275,21075.682277617292,1535.302508479959,0.0,0.8867981864433636,2.8159741527182347,0.0014959135982669303,354424.05894289346,1554951.7415112455,4.387263511819853,1554951.7415112455,4.387263511819853,0.85,0.09558782321201814,4.027634451161993,1.2671945778885858,1.0,0.0,4.027634451163182,1.2848095196348206,1.2851055808219505,3.134810561106958,19321.614390128445,1970.2563454521621,4632.441516551485,4632.441516551485,5.558925077696264,5.0110286263880175,-2.348421931255968,7.359450557643985,3.4816836830423292,3.4816836830423292,0.9947667665835226,0.0,0.0,0.00023041997288987475,7.770806270575848e-05,0.00015271191018411626,0.0006150677505603027,0.09558782321210216,0.07171459475986332,0.023873228452238847,0.09558784697256408,0.07171459475980028,0.023873228452217864,0.37738261613563717,0.37738261613563717,0.12562772527792215,0.0,4.926317929617653,4.898722183866482,5.009234738664588,4.926846823746985,4.899396994982567,5.0093250919421735,24794.92032660858,21075.682277617292,0.85,1.0662342223245784,0.662470352423297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243085439497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.156690395434,1535.302508479959,0.37738261613563717,0.12562772527792215,6.112874298809886,3.4816836830423292
3771.0,-30.124699275211466,5.011017127558001,35.00488384870111,24.09797249073165,4.994373906129847,-26.612809571453095,-40.12944168699903,1.4824842023718743,-0.08971170018929797,-5.016765469119627,40.00970053801657,42251.26323041254,25751.37985960193,25751.37985960193,68002.64309001448,77336.33966410081,77336.33966410081,25751.37985960193,103087.71952370275,103087.71952370275,103087.71952370275,127882.62262546564,91553.38332916304,56468.306895476504,38983.41825965171,24794.90310176289,0.0,63778.32136141461,21075.667636498456,1535.3012312420722,0.0,0.8867982898686935,2.8159731761252407,0.0014959135982669303,354424.2913972697,1554951.529581295,4.3872600364131635,1554951.529581295,4.3872600364131635,0.85,0.0955877389712729,4.027634451161993,1.2671943844715132,1.0,0.0,4.0276344511642845,1.2848094484171384,1.28510551058102,3.134810734871202,19321.608446202714,1970.2557393404186,4632.441516551485,4632.441516551485,5.558921740855988,5.011017127558001,-2.348397532872897,7.3594146604308985,3.4816985757930112,3.4816985757930112,0.9947710216551461,0.0,0.0,0.000230420745853457,7.770837078142677e-05,0.00015271237507203024,0.000615069622958881,0.09558773897135384,0.07171451382419329,0.02387322514716054,0.09558774544970945,0.07171451382413258,0.02387322514714033,0.37738232991999765,0.37738232991999765,0.12562775438771467,0.0,4.926458722366306,4.898920014662451,5.009204026476766,4.927053768930307,4.899743283254452,5.009113173513697,24794.90310176289,21075.667636498456,0.85,1.0662344451598493,0.6624706064461306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522428928387485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.153175017762,1535.3012312420722,0.37738232991999765,0.12562775438771467,6.112874298809886,3.4816985757930112
3772.0,-30.124667022997908,5.01100554284975,35.00488138736741,24.09796145455914,4.99437360533898,-26.61278057005427,-40.12940313024444,1.4824871523957484,-0.08953578385103356,-5.016758733935134,40.00969600583167,42251.24266221935,25751.390164990138,25751.390164990138,68002.63282720948,77336.2963036042,77336.2963036042,25751.390164990138,103087.68646859434,103087.68646859434,103087.68646859434,127882.57794292543,91553.3268288927,56468.27318750936,38983.39293487038,24794.891474331092,0.0,63778.28440920147,21075.65775318143,1535.3004995172803,0.0,0.8867983405597337,2.8159716505859422,0.0014959135982669303,354424.38445367536,1554951.3341268615,4.387258333039723,1554951.3341268615,4.387258333039723,0.85,0.09558766717899908,4.027634451161993,1.2671942020440476,1.0,0.0,4.027634451162247,1.284809433017182,1.2851054961723631,3.1348107724456056,19321.596522273077,1970.2545234379813,4632.441516551485,4632.441516551485,5.558923965468684,5.01100554284975,-2.3483805422349286,7.359386085084679,3.4817134880232694,3.4817134880232694,0.9947752822923627,0.0,0.0,0.00023042152012883946,7.770871021939859e-05,0.0001527128099094409,0.0006150713743250168,0.09558766717907,0.07171444252784635,0.02387322465122364,0.09558765357238835,0.07171444252779316,0.023873224651205928,0.3773820454306769,0.3773820454306769,0.12562778196883506,0.0,4.926609025209586,4.899116200002879,5.009216353194688,4.927222950084115,4.899913730809374,5.009278468644766,24794.891474331092,21075.65775318143,0.85,1.066234902006843,0.6624706677767527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522426997537055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.14966232867,1535.3004995172803,0.3773820454306769,0.12562778196883506,6.112874298809886,3.4817134880232694
3773.0,-30.12463469828741,5.010994065942943,35.00487892448718,24.097964318376057,4.994385115747055,-26.61275032217076,-40.1293681357987,1.4825007396308683,-0.0893679958161897,-5.016742908246499,40.00969103811723,42251.23732791385,25751.377228816822,25751.377228816822,68002.61455673067,77336.26140157421,77336.26140157421,25751.377228816822,103087.63863039104,103087.63863039104,103087.63863039104,127882.51278399625,91553.28353974216,56468.25946608388,38983.36008184253,24794.87415360521,0.0,63778.234235447744,21075.643030564428,1535.299237175721,0.0,0.8867984390952797,2.8159712930849707,0.0014959135982669303,354424.6031087427,1554951.119889859,4.387255021945464,1554951.119889859,4.387255021945464,0.85,0.09558758441932072,4.027634451161993,1.2671940707182512,1.0,0.0,4.027634451160583,1.2848093678497083,1.28510543198696,3.1348109314479475,19321.587386444487,1970.253591842728,4632.441516551485,4632.441516551485,5.55892117295133,5.010994065942943,-2.3483568972239963,7.359350963166939,3.4817283551822102,3.4817283551822102,0.9947795300520601,0.0,0.0,0.0002304222961470494,7.770901829744018e-05,0.00015271327784960922,0.0006150732590169597,0.0955875844194024,0.07171436287533972,0.023873221544062687,0.09558757346493295,0.07171436287527844,0.023873221544042283,0.377381762354474,0.377381762354474,0.12562781091756992,0.0,4.926756206696609,4.8993217626335195,5.0091879949437725,4.9273749124303095,4.900174062557937,5.009104658301851,24794.87415360521,21075.643030564428,0.85,1.0662354543352193,0.662471105298032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522425063416255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.146151805506,1535.299237175721,0.377381762354474,0.12562781091756992,6.112874298809886,3.4817283551822102
3774.0,-30.124602298759818,5.0109825451028005,35.00487647889804,24.097952793259196,4.994387704403116,-26.61272089920488,-40.12932950919492,1.4825063048485625,-0.08926155732785901,-5.01673419729575,40.00968661599764,42251.21713482959,25751.382500817104,25751.382500817104,68002.5996356467,77336.20447605923,77336.20447605923,25751.382500817104,103087.58697687634,103087.58697687634,103087.58697687634,127882.44934970907,91553.21458479435,56468.22724356644,38983.319268031,24794.862372832737,0.0,63778.18164086374,21075.633016907825,1535.2984498399878,0.0,0.88679849944366,2.8159709112390017,0.0014959135982669303,354424.7234633305,1554950.9291821246,4.387252994056446,1554950.9291821246,4.387252994056446,0.85,0.09558751144817183,4.027634451161993,1.2671938459808008,1.0,0.0,4.02763445116208,1.2848093402078165,1.2851054053380968,3.134810998891499,19321.572834054903,1970.2521079119683,4632.441516551485,4632.441516551485,5.558922311012171,5.0109825451028005,-2.348338472115913,7.359321017218713,3.4817432355534064,3.4817432355534064,0.9947837815866876,0.0,0.0,0.0002304230739638089,7.770935835295687e-05,0.00015271371561085203,0.0006150750221592227,0.09558751144824222,0.07171429084824911,0.023873220599993108,0.09558751798873194,0.0717142908481963,0.023873220599975528,0.37738148110844466,0.37738148110844466,0.12562783850039272,0.0,4.926896199898181,4.899508957251385,5.009186049689447,4.9274726399679025,4.9002742763986475,5.009194834623486,24794.862372832737,21075.633016907825,0.85,1.0662360996519271,0.6624713349895591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522423124948407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.142643809771,1535.2984498399878,0.37738148110844466,0.12562783850039272,6.112874298809886,3.4817432355534064
3775.0,-30.124569881122596,5.010971004320347,35.00487401725028,24.097941303066932,4.994390270688251,-26.612691462136162,-40.12929465444756,1.482511851702213,-0.08914926038613658,-5.0167244339226045,40.00968125707599,42251.21269099746,25751.384893894374,25751.384893894374,68002.59758489183,77336.14765428913,77336.14765428913,25751.384893894374,103087.5325481835,103087.5325481835,103087.5325481835,127882.37732389479,91553.14571738221,56468.21075409215,38983.26107032229,24794.84477571129,0.0,63778.10584603358,21075.618059354598,1535.297306209431,0.0,0.8867985685406778,2.815970575264434,0.0014959135982669303,354424.8583587191,1554950.6980740177,4.387250672186845,1554950.6980740177,4.387250672186845,0.85,0.09558743428831015,4.027634451161993,1.2671936679491775,1.0,0.0,4.02763445116364,1.2848093126509348,1.285105378774825,3.1348110661276367,19321.558300139022,1970.2506258650021,4632.441516551485,4632.441516551485,5.5589228276031,5.010971004320347,-2.3483193129044584,7.359290317224806,3.481758083543202,3.481758083543202,0.9947880238694863,0.0,0.0,0.00023042385221774627,7.770966520350969e-05,0.0001527141870142366,0.0006150769207997347,0.09558743428839508,0.07171421563175594,0.023873218656639154,0.09558744282976314,0.07171421563169221,0.023873218656617942,0.37738120034926975,0.37738120034926975,0.12562786657396882,0.0,4.927028301400696,4.899681750228353,5.0091957778097935,4.927575173536468,4.900391460825006,5.009253257680996,24794.84477571129,21075.618059354598,0.85,1.0662373346279141,0.6624720526036931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522421181994378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.139138390366,1535.297306209431,0.37738120034926975,0.12562786657396882,6.112874298809886,3.481758083543202
3776.0,-30.12453734950628,5.010959516930173,35.00487155547617,24.097944690752797,4.994398263129055,-26.6126613798304,-40.12925969492642,1.482522293453609,-0.0889039378016605,-5.016711228324572,40.00967633010122,42251.20834363983,25751.37848682095,25751.37848682095,68002.58683046079,77336.1292417482,77336.1292417482,25751.37848682095,103087.50772856915,103087.50772856915,103087.50772856915,127882.33619668079,91553.11740994135,56468.19651183481,38983.245442340594,24794.828468111642,0.0,63778.073910452236,21075.604197894896,1535.2961622543228,0.0,0.8867986535932356,2.815968892990775,0.0014959135982669303,354425.04081358085,1554950.485594012,4.3872478141629925,1554950.485594012,4.3872478141629925,0.85,0.09558735496558139,4.027634451161993,1.2671934998082,1.0,0.0,4.027634451160427,1.2848092621886709,1.2851053293044117,3.134811189250709,19321.552326080295,1970.250016680548,4632.441516551485,4632.441516551485,5.558921444515285,5.010959516930173,-2.348297638946545,7.359257155876718,3.481772906315666,3.481772906315666,0.9947922589473331,0.0,0.0,0.00023042463321042928,7.770997297758442e-05,0.00015271466023284488,0.0006150788267513044,0.0955873549656614,0.0717141386187608,0.023873216346900598,0.0955873236706591,0.07171413861870078,0.023873216346880614,0.3773809192306753,0.3773809192306753,0.12562789574703545,0.0,4.92717909842213,4.899885852725504,5.009186291079175,4.927807290522935,4.9007273376285525,5.009173457747977,24794.828468111642,21075.604197894896,0.85,1.066237699902007,0.6624723161593551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522419237954836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.135634413738,1535.2961622543228,0.3773809192306753,0.12562789574703545,6.112874298809886,3.481772906315666
3777.0,-30.12450479185419,5.01094804978614,35.00486911011625,24.097937845531874,4.994404923774552,-26.612631407300448,-40.129220963548846,1.4825315392212257,-0.0888064929932284,-5.0166995562517265,40.009671884652,42251.18849426466,25751.376057284015,25751.376057284015,68002.56455154867,77336.07449366877,77336.07449366877,25751.376057284015,103087.45055095278,103087.45055095278,103087.45055095278,127882.26600490362,91553.05221717816,56468.16621777567,38983.20666600276,24794.81545395084,0.0,63778.0221199536,21075.593135858213,1535.2952371215392,0.0,0.8867987290970323,2.8159689750167405,0.0014959135982669303,354425.20208058646,1554950.2938802268,4.387245277006781,1554950.2938802268,4.387245277006781,0.85,0.09558727925838832,4.027634451161993,1.2671933036437264,1.0,0.0,4.027634451162508,1.2848092173202674,1.2851052854299538,3.134811298725307,19321.538567669653,1970.2486137131084,4632.441516551485,4632.441516551485,5.558920920053848,5.01094804978614,-2.3482770883361144,7.3592251381222535,3.481787725960164,3.481787725960164,0.9947964931314754,0.0,0.0,0.0002304254148305992,7.771031395936897e-05,0.00015271510087123025,0.0006150806014816459,0.09558727925846056,0.07171406444015542,0.02387321481830514,0.09558727699485962,0.07171406444010123,0.023873214818287098,0.3773806398391847,0.3773806398391847,0.12562792464047898,0.0,4.927317473034918,4.900074363590704,5.009173907669151,4.927893063258523,4.900850570095599,5.009146571252018,24794.81545395084,21075.593135858213,0.85,1.066238216413321,0.6624725428894407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522417287080633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.132133801082,1535.2952371215392,0.3773806398391847,0.12562792464047898,6.112874298809886,3.481787725960164
3778.0,-30.124472092731423,5.010936550066794,35.00486666398084,24.09793159402909,4.994407365711666,-26.612601729307467,-40.129186073876895,1.4825370022881668,-0.08860992627080577,-5.016690404747554,40.00966697134337,42251.18511002798,25751.37996632152,25751.37996632152,68002.5650763495,77336.03952686263,77336.03952686263,25751.37996632152,103087.41949318415,103087.41949318415,103087.41949318415,127882.21999697451,91553.0050407049,56468.1506238721,38983.17157425867,24794.80050379037,0.0,63777.97207804904,21075.580428221816,1535.2942601970865,0.0,0.8867987934661659,2.8159674601991798,0.0014959135982669303,354425.3285222361,1554950.0819896287,4.3872431140092,1554950.0819896287,4.3872431140092,0.85,0.09558720474910902,4.027634451161993,1.2671931272605432,1.0,0.0,4.027634451162998,1.2848091901413992,1.2851052592534746,3.134811365039141,19321.52861145273,1970.2475984615266,4632.441516551485,4632.441516551485,5.558921763893427,5.010936550066794,-2.348258409560345,7.359194959627139,3.481802532566598,3.481802532566598,0.9948007235904566,0.0,0.0,0.00023042619984955178,7.771062112088008e-05,0.0001527155787286717,0.0006150825261167398,0.09558720474918705,0.07171399124529085,0.02387321350389621,0.09558717168993457,0.0717139912452323,0.023873213503876722,0.3773803610195532,0.3773803610195532,0.12562795312816766,0.0,4.927466613162551,4.900271203524994,5.00917961300263,4.928080478476772,4.9010759407459545,5.009219838093941,24794.80050379037,21075.580428221816,0.85,1.066239061240934,0.6624730096203529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522415334645602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.128634794397,1535.2942601970865,0.3773803610195532,0.12562795312816766,6.112874298809886,3.481802532566598
3779.0,-30.124439375272075,5.010925037063137,35.004864203557055,24.097920033987634,4.994410371830953,-26.61257197837033,-40.12914737742392,1.482542974929644,-0.08851233121703217,-5.0166804086390195,40.00966166289243,42251.166079834584,25751.381560438866,25751.381560438866,68002.54764027345,77335.980621378,77335.980621378,25751.381560438866,103087.36218181686,103087.36218181686,103087.36218181686,127882.14517136793,91552.93414663077,56468.119605088956,38983.12726837979,24794.78298955107,0.0,63777.91025793085,21075.56554111841,1535.2931150669515,0.0,0.8867988635648236,2.8159673446029805,0.0014959135982669303,354425.4666333923,1554949.8530582057,4.3872407584825215,1554949.8530582057,4.3872407584825215,0.85,0.0955871283060308,4.027634451161993,1.267192895929329,1.0,0.0,4.027634451163672,1.2848091605776832,1.285105230692167,3.134811437171778,19321.51364982606,1970.2460728001981,4632.441516551485,4632.441516551485,5.558922108013767,5.010925037063137,-2.3482391439385726,7.359164181001709,3.4818173102342387,3.4818173102342387,0.994804945781211,0.0,0.0,0.00023042698531118225,7.771096179782289e-05,0.00015271602351335934,0.0006150843175468711,0.09558712830611496,0.0717139165422711,0.023873211763843848,0.0955871040263022,0.07171391654220798,0.023873211763822833,0.3773800832883797,0.3773800832883797,0.1256279823803806,0.0,4.927603124246843,4.900448919740484,5.009192208307184,4.928168077422015,4.901178765456336,5.009261599506829,24794.78298955107,21075.56554111841,0.85,1.0662398213622444,0.6624733533752089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522413373727283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.125139707094,1535.2931150669515,0.3773800832883797,0.1256279823803806,6.112874298809886,3.4818173102342387
3780.0,-30.124406613284386,5.010913568767365,35.0048617440312,24.097913014143728,4.994417795334722,-26.61254174559673,-40.12910861112175,1.4825529276475349,-0.08843242729363965,-5.016667692876691,40.00965676820018,42251.14694781804,25751.376195492565,25751.376195492565,68002.5231433106,77335.922280708,77335.922280708,25751.376195492565,103087.29847620055,103087.29847620055,103087.29847620055,127882.0654345339,91552.86558773612,56468.09025484811,38983.0837032089,24794.766958333348,0.0,63777.850661542245,21075.551914583346,1535.2919931721299,0.0,0.8867989460072286,2.8159677789813733,0.0014959135982669303,354425.64232068567,1554949.641970498,4.387237988168964,1554949.641970498,4.387237988168964,0.85,0.09558705045819699,4.027634451161993,1.2671927349315957,1.0,0.0,4.027634451164133,1.2848091123918268,1.2851051835058043,3.1348115547406623,19321.499181020325,1970.244597392619,4632.441516551485,4632.441516551485,5.558920949888773,5.010913568767365,-2.3482178941144816,7.359131462881846,3.481832064728247,3.481832064728247,0.9948091613509277,0.0,0.0,0.00023042777184429587,7.771130309109086e-05,0.000152716468753205,0.0006150861108102125,0.09558705045827624,0.0717138406304996,0.023873209827776642,0.09558705780850746,0.07171384063044013,0.02387320982775685,0.377379805399027,0.377379805399027,0.1256280126660081,0.0,4.927724737720496,4.900612559130366,5.009187438881838,4.928235265583055,4.901291261158008,5.0091925432118956,24794.766958333348,21075.551914583346,0.85,1.066240433597989,0.6624736724358647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522411411709852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.121646077105,1535.2919931721299,0.377379805399027,0.1256280126660081,6.112874298809886,3.481832064728247
3781.0,-30.124373765491338,5.010902124398337,35.00485929964877,24.09790609907361,4.994424552850978,-26.612511502207237,-40.12906984481958,1.4825622895673072,-0.08833933777350467,-5.016655933005116,40.00965229023347,42251.128176948136,25751.373324283384,25751.373324283384,68002.50150123151,77335.86705848908,77335.86705848908,25751.373324283384,103087.24038277246,103087.24038277246,103087.24038277246,127881.99404656731,91552.79984296093,56468.06096142149,38983.04320171048,24794.75366379485,0.0,63777.796865505334,21075.54061422562,1535.291049622355,0.0,0.8867990220754801,2.8159679284945174,0.0014959135982669303,354425.80480097793,1554949.4488544497,4.3872354320465075,1554949.4488544497,4.3872354320465075,0.85,0.09558697488756539,4.027634451161993,1.2671925371186812,1.0,0.0,4.027634451161651,1.2848090669656367,1.2851051390823935,3.134811665576233,19321.48530611197,1970.2431825457184,4632.441516551485,4632.441516551485,5.558920330084039,5.010902124398337,-2.348197345339123,7.35909946973746,3.4818468135207943,3.4818468135207943,0.9948133752916555,0.0,0.0,0.0002304285604398658,7.771164438574439e-05,0.0001527169160541214,0.0006150879123747934,0.09558697488763827,0.07171376641741399,0.02387320847022428,0.09558701233771029,0.07171376641735931,0.023873208470206075,0.3773795266476143,0.3773795266476143,0.12562804273330383,0.0,4.927838657556492,4.900767984129857,5.009176541165687,4.928316595231593,4.901412013584888,5.009155314476686,24794.75366379485,21075.54061422562,0.85,1.0662409936272217,0.6624739369101655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240944702263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.118154429749,1535.291049622355,0.3773795266476143,0.12562804273330383,6.112874298809886,3.4818468135207943
3782.0,-30.124340889717462,5.010890726746094,35.00485687151003,24.0979041782208,4.994432894392706,-26.61248107522154,-40.12903485037384,1.4825730798972871,-0.08819443300831153,-5.016643079519184,40.009647874600354,42251.12509470392,25751.367718269124,25751.367718269124,68002.49281297304,77335.82569411038,77335.82569411038,25751.367718269124,103087.1934123795,103087.1934123795,103087.1934123795,127881.93374975582,91552.74858601442,56468.04798660994,38983.00066600498,24794.740337376308,0.0,63777.741003381285,21075.529286769863,1535.29008093475,0.0,0.8867991034840591,2.815967524755305,0.0014959135982669303,354425.9823912613,1554949.2584266067,4.387232696473285,1554949.2584266067,4.387232696473285,0.85,0.09558689801845097,4.027634451161993,1.2671923629334199,1.0,0.0,4.027634451162909,1.284809014855549,1.2851050879744115,3.134811792719885,19321.474488743843,1970.2420794811526,4632.441516551485,4632.441516551485,5.558919119919973,5.010890726746094,-2.3481759937248885,7.359066720470983,3.481861550417416,3.481861550417416,0.9948175858335474,0.0,0.0,0.00023042934970967359,7.771195247454057e-05,0.00015271739723513302,0.000615089850396013,0.09558689801852344,0.07171369125731668,0.023873206761206762,0.0955869470975058,0.0717136912572623,0.023873206761188665,0.3773792468173069,0.3773792468173069,0.12562807225097156,0.0,4.927955788163501,4.900932168786255,5.009152178331419,4.928448646510901,4.901613313489122,5.009079170942243,24794.740337376308,21075.529286769863,0.85,1.0662417913072175,0.6624744688348856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522407477190302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.114665593428,1535.29008093475,0.3773792468173069,0.12562807225097156,6.112874298809886,3.481861550417416
3783.0,-30.124307938131793,5.010879334724758,35.004854456970726,24.097897472698264,4.994438487854887,-26.612450854819308,-40.12899608407167,1.4825814045428571,-0.0880721893770442,-5.016632147929511,40.00964341443522,42251.10678245571,25751.3670425603,25751.3670425603,68002.47382501602,77335.77592567021,77335.77592567021,25751.3670425603,103087.14296823052,103087.14296823052,103087.14296823052,127881.87037435037,91552.68778184528,56468.0186386326,38982.96571468075,24794.727406119848,0.0,63777.6931208006,21075.51829520187,1535.2891774618397,0.0,0.8867991752721283,2.8159671944548004,0.0014959135982669303,354426.1334277069,1554949.0660783001,4.387230284178428,1554949.0660783001,4.387230284178428,0.85,0.09558682282718642,4.027634451161993,1.2671921403938904,1.0,0.0,4.027634451162676,1.284808974276872,1.2851050484028388,3.1348118917280003,19321.46165651083,1970.2407709575473,4632.441516551485,4632.441516551485,5.5589189740554605,5.010879334724758,-2.3481560562307977,7.359035390955556,3.4818762823329874,3.4818762823329874,0.9948217949522821,0.0,0.0,0.00023043014080204518,7.771229377182999e-05,0.0001527178470302152,0.000615091662006182,0.0955868228272585,0.07171361752539214,0.023873205301866353,0.09558688737342867,0.07171361752533807,0.023873205301848353,0.3773789667589195,0.3773789667589195,0.1256281005047879,0.0,4.928072484984341,4.901093851902374,5.009133597179357,4.928559958552455,4.901761341349243,5.009080061560439,24794.727406119848,21075.51829520187,0.85,1.066242294091969,0.6624746790767169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522405505680522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.11117841258,1535.2891774618397,0.3773789667589195,0.1256281005047879,6.112874298809886,3.4818762823329874
3784.0,-30.12427492025118,5.010867862039904,35.00485202570297,24.09789184983822,4.994437049528767,-26.612421277937198,-40.12896119439972,1.4825834072152233,-0.08778321047873305,-5.016625355446122,40.009638098103096,42251.10482522638,25751.376722182587,25751.376722182587,68002.48154740897,77335.7591403787,77335.7591403787,25751.376722182587,103087.13586256128,103087.13586256128,103087.13586256128,127881.8467360291,91552.65708735064,56468.00277220014,38982.94923905611,24794.710873467815,0.0,63777.660112523925,21075.50424244764,1535.288165308739,0.0,0.8867992290939203,2.815964189850763,0.0014959135982669303,354426.2272761634,1554948.8368071083,4.387228475604646,1554948.8368071083,4.387228475604646,0.85,0.09558674907818387,4.027634451161993,1.2671919733518737,1.0,0.0,4.027634451163341,1.284808963270885,1.2851050384128193,3.1348119185815637,19321.455178683518,1970.2401104029939,4632.441516551485,4632.441516551485,5.558921063584762,5.010867862039904,-2.348139195481097,7.3590070575210005,3.4818909969511274,3.4818909969511274,0.9948259991288936,0.0,0.0,0.0002304309334885158,7.771260094057691e-05,0.00015271833254793888,0.0006150936174940926,0.09558674907826635,0.07171354496132681,0.023873204116939536,0.09558672816826512,0.07171354496126493,0.023873204116918935,0.37737868647576456,0.37737868647576456,0.12562812808203663,0.0,4.928223851946029,4.901288955788573,5.009153441692888,4.928842144967405,4.902082269935818,5.009245737265246,24794.710873467815,21075.50424244764,0.85,1.0662429670111937,0.66247499125371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240352962493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.107693846356,1535.288165308739,0.37737868647576456,0.12562812808203663,6.112874298809886,3.4818909969511274
3785.0,-30.124241852880438,5.0108564476709985,35.00484957813599,24.097884829994314,4.994444518850918,-26.612390765673464,-40.12892239317296,1.4825934316443787,-0.08770092298152576,-5.016612075551499,40.00963276081831,42251.086831786015,25751.369724268643,25751.369724268643,68002.45655605466,77335.70056404364,77335.70056404364,25751.369724268643,103087.07028831229,103087.07028831229,103087.07028831229,127881.76234849839,91552.58818816293,56467.974455907046,38982.90414695098,24794.692060186113,0.0,63777.596207137096,21075.488251158196,1535.2868715644786,0.0,0.8867993160099727,2.81596465876568,0.0014959135982669303,354426.4107580993,1554948.6066323416,4.3872255549646795,1554948.6066323416,4.3872255549646795,0.85,0.09558666882995909,4.027634451161993,1.2671918112551794,1.0,0.0,4.0276344511613855,1.284808914734392,1.2851049908851748,3.134812037006004,19321.440638061657,1970.238627672208,4632.441516551485,4632.441516551485,5.558919552952858,5.0108564476709985,-2.3481176022689483,7.358974049939947,3.481905668249071,3.481905668249071,0.994830190928306,0.0,0.0,0.00023043172736565527,7.77129425479778e-05,0.00015271878481767746,0.0006150954390712729,0.09558666883004517,0.07171346736064378,0.02387320146940139,0.0955866729056604,0.0717134673605792,0.02387320146937989,0.3773784081481109,0.3773784081481109,0.1256281574368009,0.0,4.928356282672269,4.901466576055668,5.009149984010378,4.928911152569981,4.902202273210264,5.009161408110629,24794.692060186113,21075.488251158196,0.85,1.066243643538964,0.6624753729281798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522401549594253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.104211706626,1535.2868715644786,0.3773784081481109,0.1256281574368009,6.112874298809886,3.481905668249071
3786.0,-30.124208702678093,5.010845072262348,35.00484714889843,24.097883013915293,4.994452373789339,-26.6123601403277,-40.12888736380262,1.482603811439393,-0.08754773251615688,-5.016599663648298,40.00962839956959,42251.08480477025,25751.36504903802,25751.36504903802,68002.44985380827,77335.66146379143,77335.66146379143,25751.36504903802,103087.02651282946,103087.02651282946,103087.02651282946,127881.7056496492,91552.53888757204,56467.9622285527,38982.86295446593,24794.679136819752,0.0,63777.54209128568,21075.477266296788,1535.2859357859982,0.0,0.8867993949739722,2.815964094600994,0.0014959135982669303,354426.5822474809,1554948.4185499467,4.3872229015378785,1554948.4185499467,4.3872229015378785,0.85,0.09558659301261502,4.027634451161993,1.2671916436636823,1.0,0.0,4.027634451163043,1.284808864531289,1.2851049416930949,3.1348121594968243,19321.43023356672,1970.2375667089905,4632.441516551485,4632.441516551485,5.558918543716023,5.010845072262348,-2.3480966373574303,7.358941709619778,3.4819203380178507,3.4819203380178507,0.9948343822908144,0.0,0.0,0.00023043252323393215,7.771325094901133e-05,0.00015271927228492082,0.000615097402411136,0.0955865930126864,0.07171339311121115,0.023873199901475253,0.09558660400535458,0.0717133931111576,0.023873199901457427,0.3773781304542548,0.3773781304542548,0.1256281868131407,0.0,4.928490712646635,4.90165072014986,5.0091349282188276,4.9290519311321646,4.902410864708941,5.0090983091873795,24794.679136819752,21075.477266296788,0.85,1.0662444431689673,0.6624759032622438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522399566596242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.100731658946,1535.2859357859982,0.3773781304542548,0.1256281868131407,6.112874298809886,3.4819203380178507
3787.0,-30.124175529531005,5.010833717190276,35.004844735236915,24.097881372459256,4.99445895711271,-26.61232962149604,-40.12884852765126,1.4826130490781864,-0.08736540027354067,-5.016588112746715,40.00962399477958,42251.067260503296,25751.362608648593,25751.362608648593,68002.42986915189,77335.62832740221,77335.62832740221,25751.362608648593,103086.9909360508,103086.9909360508,103086.9909360508,127881.65710467784,91552.49502677577,56467.93395987858,38982.84562988576,24794.66616862703,0.0,63777.511798512794,21075.466243332976,1535.2850171777104,0.0,0.886799469713433,2.8159630469685655,0.0014959135982669303,354426.74184087047,1554948.228589817,4.387220390068516,1554948.228589817,4.387220390068516,0.85,0.09558651805614404,4.027634451161993,1.2671914480486883,1.0,0.0,4.0276344511626645,1.284808819670376,1.2851048978451467,3.134812268953215,19321.420977096877,1970.236622811753,4632.441516551485,4632.441516551485,5.55891801691187,5.010833717190276,-2.3480763063942636,7.3589100235845395,3.481935000515693,3.481935000515693,0.9948385715759123,0.0,0.0,0.00023043331965560032,7.771359286653476e-05,0.00015271972678906556,0.0006150992329876875,0.09558651805621574,0.07171331965431706,0.023873198401898672,0.0955865193076342,0.07171331965426327,0.02387319840188077,0.3773778537816289,0.3773778537816289,0.1256282155008172,0.0,4.928632739795773,4.901845704842856,5.00911772314106,4.929222712473177,4.902647577236905,5.009070869562947,24794.66616862703,21075.466243332976,0.85,1.066244636259667,0.6624759428367749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522397578631479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.097254372904,1535.2850171777104,0.3773778537816289,0.1256282155008172,6.112874298809886,3.481935000515693
