time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3788.0,-30.124142301521797,5.01082232551389,35.00484231954883,24.097875190805667,4.994461033100076,-26.61229950402818,-40.12881356813011,1.4826182356069157,-0.08716477647311649,-5.016579278551542,40.00961910842729,42251.065875237306,25751.367001166396,25751.367001166396,68002.4328764037,77335.59504143403,77335.59504143403,25751.367001166396,103086.96204260043,103086.96204260043,103086.96204260043,127881.61330815344,91552.44916951351,56467.92000331863,38982.81018466098,24794.651265553017,0.0,63777.461450213996,21075.453575720065,1535.2840491677814,0.0,0.88679953236965,2.8159614418234633,0.0014959135982669303,354426.86389883957,1554948.017861943,4.387218284632499,1554948.017861943,4.387218284632499,0.85,0.09558644460692842,4.027634451161993,1.2671912760613488,1.0,0.0,4.027634451162652,1.284808793758975,1.285104872952773,3.1348123321745893,19321.411299288877,1970.2356359499806,4632.441516551485,4632.441516551485,5.558918965119805,5.01082232551389,-2.3480579920218796,7.358880317535769,3.4819496501893887,3.4819496501893887,0.9948427571969682,0.0,0.0,0.00023043411739694423,7.771390065499115e-05,0.00015272021674195307,0.0006151012063388168,0.0955864446070057,0.07171324750262897,0.023873197104376728,0.09558641130728555,0.07171324750257099,0.023873197104357428,0.37737757870641303,0.37737757870641303,0.12562824349713583,0.0,4.9287857512774735,4.902048444895854,5.009121207709484,4.92941450207843,4.9028761806380885,5.009151946257191,24794.651265553017,21075.453575720065,0.85,1.0662455251450829,0.6624764440996035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522395589291268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.093778651528,1535.2840491677814,0.37737757870641303,0.12562824349713583,6.112874298809886,3.4819496501893887
3789.0,-30.1241089901733,5.010810921932605,35.00483988841617,24.097863595839613,4.994464018241116,-26.612269220602315,-40.12877099504692,1.4826242486705787,-0.08707164584598104,-5.01656934720385,40.00961382719456,42251.03338574402,25751.36842975419,25751.36842975419,68002.40181549822,77335.53619404003,77335.53619404003,25751.36842975419,103086.90462379422,103086.90462379422,103086.90462379422,127881.53832336559,91552.37808534046,56467.87527704626,38982.78089810467,24794.633699571372,0.0,63777.41459767604,21075.438644635666,1535.2829013257426,0.0,0.8867996020397839,2.8159613773467336,0.0014959135982669303,354427.00111569435,1554947.7901045599,4.3872159435081635,1554947.7901045599,4.3872159435081635,0.85,0.0955863690830665,4.027634451161993,1.2671910441806542,1.0,0.0,4.027634451162514,1.2848087639766752,1.2851048441911825,3.1348124048405945,19321.396297543353,1970.2341061976674,4632.441516551485,4632.441516551485,5.558919273507463,5.010810921932605,-2.3480389061494757,7.35884982808208,3.4819642698956623,3.4819642698956623,0.9948469342559035,0.0,0.0,0.00023043491714165853,7.7714275475822e-05,0.00015272064166583653,0.000615102917776889,0.09558636908315045,0.07171317378514938,0.023873195298001065,0.0955863451638942,0.0717131737850864,0.023873195297980102,0.3773773055096068,0.3773773055096068,0.12562827218406997,0.0,4.9289243835245315,4.902229709531696,5.009131639669306,4.929497701357889,4.90297362648613,5.00919225427765,24794.633699571372,21075.438644635666,0.85,1.066245821416162,0.662476421351887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522393596661591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.090305134994,1535.2829013257426,0.3773773055096068,0.12562827218406997,6.112874298809886,3.4819642698956623
3790.0,-30.124075645839298,5.010799560564664,35.00483745781771,24.097856610920303,4.994471221679223,-26.61223848564316,-40.128735930751986,1.482634061483531,-0.08699211264246287,-5.016556878874156,40.009608980489766,42251.03212386546,25751.363364152956,25751.363364152956,68002.39548801842,77335.47884620372,77335.47884620372,25751.363364152956,103086.84221035668,103086.84221035668,103086.84221035668,127881.45999556722,91552.3101951365,56467.86347279985,38982.71858037405,24794.61778521054,0.0,63777.33636558459,21075.425117428957,1535.2817905132156,0.0,0.8867996830486646,2.8159617877192487,0.0014959135982669303,354427.17338491994,1554947.5810865602,4.387213221368426,1554947.5810865602,4.387213221368426,0.85,0.09558629250958703,4.027634451161993,1.2671908853808418,1.0,0.0,4.027634451161399,1.2848087164164395,1.2851047976485799,3.134812520883096,19321.38196985943,1970.2326451805084,4632.441516551485,4632.441516551485,5.558918180001755,5.010799560564664,-2.3480179702282724,7.358817530792936,3.481978867024498,3.481978867024498,0.9948511048641423,0.0,0.0,0.00023043571768085626,7.771458418923023e-05,0.00015272113349162604,0.0006151048986713828,0.09558629250966544,0.07171309915691373,0.02387319335275171,0.0955862986666236,0.0717130991568549,0.023873193352732126,0.37737703264784633,0.37737703264784633,0.12562830184729465,0.0,4.92904773861909,4.902395874017884,5.009126262328095,4.929564766231692,4.9030842072493215,5.0091284643813765,24794.61778521054,21075.425117428957,0.85,1.0662470301082336,0.6624772141889714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522391599034716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.086834395624,1535.2817905132156,0.37737703264784633,0.12562830184729465,6.112874298809886,3.481978867024498
3791.0,-30.124042203035525,5.010788286521769,35.004835055001394,24.09785947473722,4.994482651522662,-26.612207239405805,-40.12869702475143,1.482647687893429,-0.08683998374289104,-5.016542224898162,40.00960492850822,42251.01529312457,25751.3528851474,25751.3528851474,68002.36817827197,77335.4442461798,77335.4442461798,25751.3528851474,103086.7971313272,103086.7971313272,103086.7971313272,127881.40281054215,91552.26672396278,56467.8377709094,38982.69883672598,24794.605679214943,0.0,63777.30451594092,21075.4148273327,1535.2808500333354,0.0,0.886799772303836,2.815961499250141,0.0014959135982669303,354427.3758523075,1554947.4063416508,4.387210222129142,1554947.4063416508,4.387210222129142,0.85,0.09558621612789124,4.027634451161993,1.2671906655887142,1.0,0.0,4.027634451162955,1.2848086510102423,1.2851047332589443,3.134812680468078,19321.37279561631,1970.231709668063,4632.441516551485,4632.441516551485,5.558915917910476,5.010788286521769,-2.347995413556502,7.358783700078271,3.4819934578817238,3.4819934578817238,0.9948552736804925,0.0,0.0,0.00023043652058671462,7.771492672714714e-05,0.00015272159385956748,0.0006151067528651639,0.09558621612795896,0.07171302467194353,0.023873191456015432,0.0955862399412592,0.07171302467189272,0.02387319145599852,0.3773767592588898,0.3773767592588898,0.12562833133940882,0.0,4.929173087321033,4.902574773733534,5.009090597114778,4.929702241155269,4.9033181981153575,5.008975804219631,24794.605679214943,21075.4148273327,0.85,1.0662471343748152,0.6624772811237902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522389599430279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.083365427445,1535.2808500333354,0.3773767592588898,0.12562833133940882,6.112874298809886,3.4819934578817238
3792.0,-30.124008725098484,5.010776893489609,35.00483265368802,24.097843618970387,4.994479549265555,-26.61217741483773,-40.128662100154884,1.4826482390052798,-0.08669785536386598,-5.016537319442267,40.00960016665022,42251.01515644317,25751.367163859177,25751.367163859177,68002.38232030235,77335.39265399764,77335.39265399764,25751.367163859177,103086.75981785682,103086.75981785682,103086.75981785682,127881.35256530868,91552.20036313706,56467.82286558456,38982.64166394722,24794.592747451872,0.0,63777.2344113991,21075.40383533409,1535.2800811496334,0.0,0.8867998145134419,2.815960204176884,0.0014959135982669303,354427.443628803,1554947.2009827758,4.387208803760959,1554947.2009827758,4.387208803760959,0.85,0.09558614774473412,4.027634451161993,1.2671905216248707,1.0,0.0,4.027634451161204,1.284808646772217,1.2851047300526635,3.134812690808462,19321.35879069542,1970.2302815635737,4632.441516551485,4632.441516551485,5.558919000240113,5.010776893489609,-2.3479800353126694,7.358756928802279,3.4820080561463915,3.4820080561463915,0.9948594446132547,0.0,0.0,0.00023043732433864533,7.771523421300176e-05,0.00015272209012564357,0.0006151087516435089,0.09558614774480717,0.07171295649175564,0.023873191253051526,0.09558615265989513,0.07171295649170084,0.023873191253033284,0.3773764863315567,0.3773764863315567,0.12562835885358542,0.0,4.929304513990473,4.902743159118529,5.00911087644738,4.929839464078384,4.903426016110473,5.009201322651393,24794.592747451872,21075.40383533409,0.85,1.066248528144834,0.6624780071820034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223875939213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.079899543418,1535.2800811496334,0.3773764863315567,0.12562835885358542,6.112874298809886,3.4820080561463915
3793.0,-30.12397518836899,5.010765653584363,35.00483024908311,24.09785126745703,4.994493799986206,-26.61214580190796,-40.128623124305136,1.4826644135256162,-0.0865177255007552,-5.016519627846263,40.00959526815043,42250.99850542887,25751.34878862959,25751.34878862959,68002.34729405846,77335.36610503028,77335.36610503028,25751.34878862959,103086.71489365987,103086.71489365987,103086.71489365987,127881.28954515363,91552.1660473103,56467.79844771072,38982.630666221754,24794.574651493764,0.0,63777.20531771552,21075.388453769698,1535.2787302925192,0.0,0.8867999222940337,2.8159599023542126,0.0014959135982669303,354427.6880657758,1554946.989731137,4.387205182013221,1554946.989731137,4.387205182013221,0.85,0.09558606513796908,4.027634451161993,1.2671903490880507,1.0,0.0,4.027634451160188,1.2848085694405849,1.2851046537377484,3.134812879490409,19321.351548614963,1970.229543076888,4632.441516551485,4632.441516551485,5.558915033599733,5.010765653584363,-2.3479552885253065,7.358720942109669,3.4820225997258927,3.4820225997258927,0.9948635999216836,0.0,0.0,0.0002304381295046784,7.771557736854278e-05,0.00015272255213613563,0.0006151106124528835,0.09558606513805012,0.071712877378423,0.023873187759627126,0.09558606992809734,0.0717128773783622,0.02387318775960689,0.3773762132549193,0.3773762132549193,0.1256283881556043,0.0,4.929437285740846,4.902933386461541,5.009070900891118,4.930001902345509,4.903727889360596,5.0089446433474905,24794.574651493764,21075.388453769698,0.85,1.0662484653458046,0.6624780483081583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238558630597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.076435477988,1535.2787302925192,0.3773762132549193,0.1256283881556043,6.112874298809886,3.4820225997258927
3794.0,-30.12394160346844,5.010754378960727,35.00482787587495,24.097839567717187,4.994497581284013,-26.612115192685334,-40.128584288153775,1.4826711705013427,-0.08645232430620808,-5.016510707834061,40.00959137343941,42250.98267027844,25751.35295483629,25751.35295483629,68002.33562511473,77335.30350407728,77335.30350407728,25751.35295483629,103086.65645891357,103086.65645891357,103086.65645891357,127881.22181132584,91552.09142125121,56467.77058745422,38982.57870421888,24794.565352412268,0.0,63777.14405663115,21075.380549550428,1535.2780767213424,0.0,0.8867999817960691,2.815960084215858,0.0014959135982669303,354427.8113096971,1554946.8217686927,4.387203182568505,1554946.8217686927,4.387203182568505,0.85,0.09558599545758908,4.027634451161993,1.2671901512751358,1.0,0.0,4.02763445116179,1.284808536164477,1.2851046214899993,3.1348129606810056,19321.335799382756,1970.2279371021457,4632.441516551485,4632.441516551485,5.55891593295414,5.010754378960727,-2.3479369606915426,7.358691339652269,3.4820371705102926,3.4820371705102926,0.9948677630029408,0.0,0.0,0.00023043893582982392,7.771591929552939e-05,0.00015272301653429453,0.0006151124828789073,0.09558599545765203,0.07171280834088925,0.023873187116762784,0.09558604182368273,0.07171280834084202,0.023873187116747064,0.3773759414961743,0.3773759414961743,0.12562841524595328,0.0,4.9295581313478465,4.903099443965743,5.009055797174085,4.930058383527864,4.903780612108449,5.0090123457533196,24794.565352412268,21075.380549550428,0.85,1.0662493065655592,0.6624784363621162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522383575165492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.0729737063,1535.2780767213424,0.3773759414961743,0.12562841524595328,6.112874298809886,3.4820371705102926
3795.0,-30.123907951074337,5.010743066885733,35.00482548774737,24.09782821722331,4.994499023988224,-26.61208475652928,-40.128545521851606,1.4826758294436038,-0.08632449842826873,-5.016501996905109,40.00958619246048,42250.96722937003,25751.357448999257,25751.357448999257,68002.32467836929,77335.25186942496,77335.25186942496,25751.357448999257,103086.60931842422,103086.60931842422,103086.60931842422,127881.15795555012,91552.02678768558,56467.74214763249,38982.53848894788,24794.548637125896,0.0,63777.08712607378,21075.36634155701,1535.27700521354,0.0,0.8868000448915407,2.8159594213419488,0.0014959135982669303,354427.93166483915,1554946.5983349606,4.387201062373884,1554946.5983349606,4.387201062373884,0.85,0.09558592148180052,4.027634451161993,1.2671899413736543,1.0,0.0,4.027634451160493,1.284808512700207,1.2851045990584347,3.1348130179316365,19321.322158986273,1970.2265461688012,4632.441516551485,4632.441516551485,5.558916903104104,5.010743066885733,-2.347918825995645,7.358661892881378,3.4820517120881367,3.4820517120881367,0.9948719177394676,0.0,0.0,0.00023043974377799932,7.771626060892622e-05,0.00015272348316907312,0.0006151143623132177,0.095585921481882,0.07171273610818404,0.02387318537369795,0.09558595941193565,0.07171273610812293,0.023873185373677597,0.3773756694522579,0.3773756694522579,0.12562844204920756,0.0,4.929678710199028,4.903258119279656,5.009061811064214,4.930177498476837,4.9039093615953675,5.009102432445729,24794.548637125896,21075.36634155701,0.85,1.066250086711284,0.6624787856154174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522381561136806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.069514017527,1535.27700521354,0.3773756694522579,0.12562844204920756,6.112874298809886,3.4820517120881367
3796.0,-30.123874277915178,5.010731762144081,35.00482308471406,24.097821686323755,4.994503262541687,-26.612054022074158,-40.12851045755667,1.482683006701097,-0.08617422585143686,-5.016491231266752,40.0095809820445,42250.96737654273,25751.356568998257,25751.356568998257,68002.323945541,77335.2084081831,77335.2084081831,25751.356568998257,103086.56497718135,103086.56497718135,103086.56497718135,127881.09606363397,91551.97145107349,56467.73041943495,38982.49003515393,24794.53108645262,0.0,63777.02112160655,21075.351423484724,1535.2758404825947,0.0,0.886800118551189,2.815958703358848,0.0014959135982669303,354428.08040905744,1554946.3736317602,4.387198587191918,1554946.3736317602,4.387198587191918,0.85,0.09558584523510205,4.027634451161993,1.267189778727479,1.0,0.0,4.027634451160349,1.2848084774535198,1.2851045648423816,3.1348131039302705,19321.310480637396,1970.225355308632,4632.441516551485,4632.441516551485,5.558916713139266,5.010731762144081,-2.347899212093903,7.358630974237984,3.482066223577115,3.482066223577115,0.9948760638791757,0.0,0.0,0.00023044055222732875,7.771656932962474e-05,0.000152723982897704,0.0006151163750374676,0.09558584523518526,0.07171266199644152,0.023873183238743736,0.09558587046419859,0.0717126619963791,0.023873183238722954,0.3773753968430565,0.3773753968430565,0.12562846989385176,0.0,4.929802294203569,4.903420920906285,5.009067460227584,4.930317005415304,4.90409256997583,5.00911053019928,24794.53108645262,21075.351423484724,0.85,1.0662511787102422,0.6624794735392373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522379543061184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.066056800375,1535.2758404825947,0.3773753968430565,0.12562846989385176,6.112874298809886,3.482066223577115
3797.0,-30.123840522858497,5.010720554793035,35.00482069817254,24.097829788830154,4.994514802580048,-26.612022483734343,-40.128471481706924,1.4826967634563248,-0.08593647379967706,-5.016476185322659,40.00957665633794,42250.95170617059,25751.344882125588,25751.344882125588,68002.29658829619,77335.1945607636,77335.1945607636,25751.344882125588,103086.53944288919,103086.53944288919,103086.53944288919,127881.05659722202,91551.94865112772,56467.70579653645,38982.492060656965,24794.51715433284,0.0,63777.009214989805,21075.339581182914,1535.27478852752,0.0,0.8868002107922004,2.8159573354810656,0.0014959135982669303,354428.28829251067,1554946.1870823514,4.387195487621603,1554946.1870823514,4.387195487621603,0.85,0.09558576745418412,4.027634451161993,1.2671896034432573,1.0,0.0,4.027634451161745,1.284808411422041,1.285104499836972,3.134813265040941,19321.30566889141,1970.2248646470928,4632.441516551485,4632.441516551485,5.558914190307058,5.010720554793035,-2.34787644810018,7.358597002893214,3.4820807184248594,3.4820807184248594,0.9948802052642456,0.0,0.0,0.00023044136264553517,7.771691249061665e-05,0.00015272445015491852,0.0006151182569787224,0.09558576745425584,0.07171258661290719,0.023873180841348655,0.09558576848047631,0.07171258661285339,0.023873180841330742,0.37737512413774016,0.37737512413774016,0.12562849855349043,0.0,4.929944076567153,4.903619827623004,5.0090374929358745,4.930539711522954,4.904444024998668,5.008946237075179,24794.51715433284,21075.339581182914,0.85,1.0662509488186112,0.6624793515127729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522377523740853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.06260112096,1535.27478852752,0.37737512413774016,0.12562849855349043,6.112874298809886,3.4820807184248594
3798.0,-30.123806737522578,5.010709188999066,35.00481830546232,24.097809113468998,4.9945087264897925,-26.6119926798566,-40.128436557110376,1.4826946688242726,-0.0858147939982814,-5.01647323638103,40.00957170357728,42250.952899011994,25751.363895276256,25751.363895276256,68002.31679428826,77335.13560786028,77335.13560786028,25751.363895276256,103086.49950313654,103086.49950313654,103086.49950313654,127881.00317682937,91551.87360158471,56467.69089273817,38982.42523205171,24794.503673692827,0.0,63776.92890574454,21075.3281226389,1535.2740311962946,0.0,0.8868002437351147,2.815956080737693,0.0014959135982669303,354428.3290368019,1554945.9734907788,4.38719438064253,1554945.9734907788,4.38719438064253,0.8499999999999999,0.09558570096412242,4.027634451161993,1.2671894556330519,1.0,0.0,4.027634451162393,1.2848084195462735,1.2851045090053004,3.134813245218568,19321.28983028631,1970.2232495588516,4632.441516551485,4632.441516551485,5.558918294654752,5.010709188999066,-2.347862593236333,7.358571782235399,3.482095223810867,3.482095223810867,0.9948843496602476,0.0,0.0,0.00023044217379333752,7.771721998373454e-05,0.000152724953809603,0.0006151202855156811,0.09558570096419722,0.07171252002030415,0.023873180943893065,0.09558568228867975,0.07171252002024803,0.023873180943874386,0.37737485365444184,0.37737485365444184,0.12562852570815913,0.0,4.930085843985921,4.903795351245037,5.009077740086752,4.930658442382764,4.9045030464478145,5.009244336846734,24794.503673692827,21075.3281226389,0.85,1.066252608287056,0.6624802044239911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522375499509808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.059148204666,1535.2740311962946,0.37737485365444184,0.12562852570815913,6.112874298809886,3.482095223810867
3799.0,-30.123772834002118,5.010697984365623,35.00481589920765,24.097816796880238,4.99452293481841,-26.611960740989225,-40.128397511411436,1.4827108418059918,-0.08563614415402299,-5.016455292177092,40.009566523645454,42250.937621457444,25751.344556013122,25751.344556013122,68002.28217747057,77335.10923286807,77335.10923286807,25751.344556013122,103086.45378888119,103086.45378888119,103086.45378888119,127880.93751143597,91551.83929457948,56467.667683170934,38982.41290156505,24794.48372255479,0.0,63776.896624119836,21075.31116417157,1535.2725678696822,0.0,0.886800353820115,2.8159558278665413,0.0014959135982669303,354428.5769644341,1554945.7501022962,4.387190681462264,1554945.7501022962,4.387190681462264,0.85,0.09558561786833086,4.027634451161993,1.2671892413357275,1.0,0.0,4.02763445116247,1.284808342203648,1.285104432690724,3.134813433927404,19321.282590067567,1970.2225112620076,4632.441516551485,4632.441516551485,5.558914119909522,5.010697984365623,-2.3478377585669445,7.358535742932568,3.482109662721008,3.482109662721008,0.9948884750631452,0.0,0.0,0.000230442987781264,7.771756376237255e-05,0.00015272542401889146,0.0006151221793468106,0.09558561786841605,0.07171244055991656,0.023873177308499492,0.09558559446463057,0.07171244055985265,0.023873177308478218,0.37737458366278803,0.37737458366278803,0.12562855589854988,0.0,4.930225702644691,4.90399091512802,5.009050114404602,4.93081914802309,4.904807244414826,5.008973736671862,24794.48372255479,21075.31116417157,0.85,1.066252605206769,0.6624803002013511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522373473463515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.055697020132,1535.2725678696822,0.37737458366278803,0.12562855589854988,6.112874298809886,3.482109662721008
3800.0,-30.123738898577315,5.010686659893684,35.00481350766861,24.09780080141502,4.994520273197233,-26.611930460563215,-40.12835874510927,1.4827118351835509,-0.0855127923378518,-5.016450553562564,40.00956213976184,42250.923487662796,25751.358936632627,25751.358936632627,68002.28242429542,77335.05554249663,77335.05554249663,25751.358936632627,103086.41447912925,103086.41447912925,103086.41447912925,127880.88732843296,91551.77082925625,56467.63877442402,38982.36894981359,24794.472849303715,0.0,63776.841799117305,21075.301921908158,1535.271919077231,0.0,0.8868003938117541,2.815954760077763,0.0014959135982669303,354428.64243593125,1554945.5610440164,4.387189337625551,1554945.5610440164,4.387189337625551,0.85,0.09558555204534527,4.027634451161993,1.2671890902286398,1.0,0.0,4.027634451164257,1.2848083358738578,1.2851044274063355,3.1348134493715065,19321.26814100933,1970.221037868113,4632.441516551485,4632.441516551485,5.558917224237865,5.010686659893684,-2.3478226168606993,7.358509276754384,3.482124131304918,3.482124131304918,0.9948926089442622,0.0,0.0,0.0002304438025378324,7.771790508244596e-05,0.00015272589745538644,0.0006151240861759482,0.09558555204541269,0.07171237437722199,0.023873177668190713,0.09558552213628443,0.0717123743771714,0.023873177668173873,0.3773743153972414,0.3773743153972414,0.12562858442673114,0.0,4.930366328740661,4.904169480082999,5.0090766504899875,4.930937761224698,4.9048927388946595,5.0091918064135825,24794.472849303715,21075.301921908158,0.85,1.066253525668256,0.6624806480813787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452237144033045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.05224932941,1535.271919077231,0.3773743153972414,0.12562858442673114,6.112874298809886,3.482124131304918
3801.0,-30.123704914883934,5.010675502231893,35.004811118832805,24.097803036589198,4.994535612307094,-26.61189833646204,-40.128319699410326,1.4827290338856784,-0.0854523811953527,-5.016432336503688,40.009557435420525,42250.90844110852,25751.338919414902,25751.338919414902,68002.24736052343,77335.0025665631,77335.0025665631,25751.338919414902,103086.341485978,103086.341485978,103086.341485978,127880.79698456936,91551.71034667433,56467.616221221615,38982.32680605857,24794.45549859136,0.0,63776.782304649925,21075.287173802655,1535.2705948953167,0.0,0.8868005035632303,2.8159560928340164,0.0014959135982669303,354428.8941336629,1554945.358165775,4.387185649653526,1554945.358165775,4.387185649653526,0.85,0.09558547075403423,4.027634451161993,1.2671889006579296,1.0,0.0,4.027634451161038,1.284808253728651,1.2851043462905507,3.1348136497982226,19321.255376644724,1970.2197362651593,4632.441516551485,4632.441516551485,5.558912903143329,5.010675502231893,-2.3477975952028913,7.358473097434785,3.4821385450631595,3.4821385450631595,0.9948967271609027,0.0,0.0,0.00023044461845594087,7.771824886388591e-05,0.00015272636959205496,0.0006151259877698599,0.0955854707541125,0.07171229633609494,0.02387317441801756,0.095585496762326,0.07171229633603622,0.023873174417998015,0.37737404761168813,0.37737404761168813,0.1256286148925416,0.0,4.930482148166959,4.904337601360112,5.0090352147188355,4.930979955308317,4.905044678041463,5.008904115542066,24794.45549859136,21075.287173802655,0.85,1.0662539705388276,0.6624810301542609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522369405284676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.048803407952,1535.2705948953167,0.37737404761168813,0.1256286148925416,6.112874298809886,3.4821385450631595
3802.0,-30.123670909814066,5.010664192471841,35.00480874219415,24.097787460219138,4.994530783286037,-26.611868210100145,-40.12828093310816,1.4827280835725967,-0.08527920994066562,-5.016429125927973,40.0095530130172,42250.89469924915,25751.357171206222,25751.357171206222,68002.25187045537,77334.9590392011,77334.9590392011,25751.357171206222,103086.31621040733,103086.31621040733,103086.31621040733,127880.76105802931,91551.65113877099,56467.586798820994,38982.29371105555,24794.444847621977,0.0,63776.73855867753,21075.27812047868,1535.2699941513347,0.0,0.886800535917255,2.815954191992702,0.0014959135982669303,354428.93849290285,1554945.1674463397,4.387184562463362,1554945.1674463397,4.387184562463362,0.85,0.09558540642871863,4.027634451161993,1.267188692954369,1.0,0.0,4.027634451160806,1.2848082564885226,1.2851043501000743,3.1348136430643905,19321.242881290826,1970.2184620936637,4632.441516551485,4632.441516551485,5.5589168431372284,5.010664192471841,-2.3477835948552084,7.35844778732705,3.4821529902683417,3.4821529902683417,0.9949008543623833,0.0,0.0,0.00023044543488994339,7.771859018674155e-05,0.00015272684470320184,0.0006151279013438832,0.09558540642878559,0.07171223138175936,0.023873175047026227,0.09558539832492552,0.07171223138170912,0.023873175047009504,0.3773737796955897,0.3773737796955897,0.12562864280252017,0.0,4.930614496491614,4.9045046433365656,5.009063226788271,4.931149915987305,4.905178908674031,5.0091813807359244,24794.444847621977,21075.27812047868,0.85,1.0662547726219986,0.6624812690974529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522367367344877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.045359584657,1535.2699941513347,0.3773737796955897,0.12562864280252017,6.112874298809886,3.4821529902683417
3803.0,-30.123636837742332,5.01065309428991,35.00480636778607,24.097799718752526,4.99454901718812,-26.61183571694663,-40.128241817560024,1.4827478963928664,-0.0851107918617231,-5.016408807471501,40.00954832470932,42250.87980722524,25751.33178183179,25751.33178183179,68002.21158905703,77334.93505866917,77334.93505866917,25751.33178183179,103086.26684050096,103086.26684050096,103086.26684050096,127880.69364423702,91551.62078788821,56467.56553644625,38982.28361271329,24794.426803736063,0.0,63776.71041644935,21075.262783175654,1535.2685856090004,0.0,0.8868006563057549,2.8159543507488394,0.0014959135982669303,354429.2192249876,1554944.965259593,4.387180517057009,1554944.965259593,4.387180517057009,0.85,0.09558532276615192,4.027634451161993,1.267188508328982,1.0,0.0,4.027634451162243,1.2848081621093632,1.2851042567502504,3.134813873340851,19321.236475980048,1970.2178089337388,4632.441516551485,4632.441516551485,5.558911362361198,5.01065309428991,-2.3477570489875155,7.358410143277425,3.482167370994446,3.482167370994446,0.9949049631412702,0.0,0.0,0.0002304462529352809,7.771893458598246e-05,0.00015272731834929844,0.0006151298090172196,0.09558532276623052,0.07171215161185755,0.023873171154372964,0.09558532899467988,0.07171215161179859,0.02387317115435333,0.37737351172165845,0.37737351172165845,0.1256286728533784,0.0,4.9307434959478655,4.904695552828457,5.0090060971525645,4.931298015609798,4.905497773029765,5.008816218830475,24794.426803736063,21075.262783175654,0.85,1.0662546115190952,0.6624813279226119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522365328123712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.041917322395,1535.2685856090004,0.37737351172165845,0.1256286728533784,6.112874298809886,3.482167370994446
3804.0,-30.12360268301545,5.010641867569559,35.00480402243741,24.097783723287307,4.994546570921516,-26.61180521759887,-40.12820682311428,1.48274910550536,-0.08499563002908417,-5.016404442588641,40.00954442231206,42250.88216028022,25751.34720644203,25751.34720644203,68002.22936672225,77334.88034311985,77334.88034311985,25751.34720644203,103086.22754956188,103086.22754956188,103086.22754956188,127880.64626472883,91551.55129598579,56467.55311314799,38982.22020315311,24794.418715166947,0.0,63776.63891832006,21075.255907891904,1535.26810363557,0.0,0.8868006926517155,2.8159533469619307,0.0014959135982669303,354429.2795328728,1554944.7969658365,4.387179295726378,1554944.7969658365,4.387179295726378,0.85,0.09558525898741772,4.027634451161993,1.267188353375532,1.0,0.0,4.027634451162365,1.2848081547594115,1.285104250452244,3.1348138912740584,19321.22181027049,1970.2163134475577,4632.441516551485,4632.441516551485,5.558914692054662,5.010641867569559,-2.3477421994227856,7.358384066992345,3.482181796697016,3.482181796697016,0.994909084770576,0.0,0.0,0.00023044707296779074,7.771924270149998e-05,0.00015272783026629077,0.0006151318708317341,0.09558525898747769,0.0717120873210099,0.023873171666467786,0.09558526883204103,0.07171208732096492,0.023873171666452805,0.3773732452607848,0.3773732452607848,0.1256286994703516,0.0,4.93087491522482,4.90486832386631,5.009013172747359,4.931408812559539,4.9055676973645745,5.009049775929043,24794.418715166947,21075.255907891904,0.85,1.0662560856148908,0.6624821075063507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452236328488512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.038477535905,1535.26810363557,0.3773732452607848,0.1256286994703516,6.112874298809886,3.482181796697016
3805.0,-30.123568502154257,5.010630717380026,35.004801660178515,24.097781732585304,4.994555229858319,-26.61177358406558,-40.128167847264535,1.4827603117700787,-0.08486570768064894,-5.016390505147127,40.00953923906548,42250.86825632569,25751.338022743923,25751.338022743923,68002.2062790696,77334.83740118977,77334.83740118977,25751.338022743923,103086.17542393369,103086.17542393369,103086.17542393369,127880.57533699657,91551.49806339909,56467.52891853672,38982.187938735966,24794.39991306288,0.0,63776.587851798846,21075.239926103448,1535.2667939117773,0.0,0.8868007823557238,2.8159532666865412,0.0014959135982669303,354429.47210112185,1554944.5734345326,4.387176281409502,1554944.5734345326,4.387176281409502,0.85,0.09558518053606407,4.027634451161993,1.2671881725965073,1.0,0.0,4.027634451160309,1.2848081006387106,1.2851041973735198,3.134814023323603,19321.210575959325,1970.215167866634,4632.441516551485,4632.441516551485,5.558912709579962,5.010630717380026,-2.3477203628339027,7.358351080213929,3.4821961651268603,3.4821961651268603,0.9949131900362458,0.0,0.0,0.00023044789363046113,7.771958587340496e-05,0.00015272830775705617,0.0006151337939899909,0.0955851805361482,0.07171201187520992,0.023873168660938273,0.09558519423308832,0.07171201187514681,0.023873168660917262,0.37737297903723077,0.37737297903723077,0.12562872719724769,0.0,4.930999611062134,4.9050413878536006,5.008992438729365,4.931524797466466,4.905760109619166,5.008936007823024,24794.39991306288,21075.239926103448,0.85,1.0662565773680157,0.6624824199517595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522361236690406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.035040541008,1535.2667939117773,0.37737297903723077,0.12562872719724769,6.112874298809886,3.4821961651268603
3806.0,-30.123534268917147,5.01061957212585,35.00479931388343,24.097775027062767,4.994560780361969,-26.611742214295244,-40.12812887141479,1.4827687257405344,-0.08475779910651227,-5.01637990175765,40.00953497952946,42250.85473692654,25751.33743050114,25751.33743050114,68002.19216742768,77334.78774725221,77334.78774725221,25751.33743050114,103086.12517775335,103086.12517775335,103086.12517775335,127880.51278775207,91551.43683902525,56467.50382870153,38982.14778924858,24794.38760999873,0.0,63776.53539924731,21075.229468498917,1535.265930320329,0.0,0.8868008517460759,2.815953086484207,0.0014959135982669303,354429.61860411573,1554944.3897389409,4.387173949691134,1554944.3897389409,4.387173949691134,0.85,0.09558510883459696,4.027634451161993,1.2671879901690413,1.0,0.0,4.0276344511605195,1.2848080595785367,1.285104157359951,3.1348141235066675,19321.197655045475,1970.2138503001,4632.441516551485,4632.441516551485,5.55891258173317,5.01061957212585,-2.3477009673026825,7.358320539428533,3.4822105379323007,3.4822105379323007,0.9949172965520859,0.0,0.0,0.0002304487155533476,7.771992904671108e-05,0.00015272878650663652,0.0006151357222182942,0.09558510883466605,0.07171194162202461,0.023873167212641433,0.09558514182870187,0.07171194162197278,0.02387316721262418,0.37737271313648535,0.37737271313648535,0.12562875412968263,0.0,4.931120095263509,4.905206863993442,5.008977640297303,4.931622102651147,4.905888903577818,5.008938611275937,24794.38760999873,21075.229468498917,0.85,1.0662572330360587,0.6624827528248766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522359186929015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.03160520816,1535.265930320329,0.37737271313648535,0.12562875412968263,6.112874298809886,3.4822105379323007
3807.0,-30.123499970702714,5.010608404050483,35.004796963934616,24.097768670786195,4.994563634031999,-26.611711055714057,-40.12809373727066,1.4827747190437883,-0.0845844601848853,-5.016370643915435,40.00953018051543,42250.85730440591,25751.34016904405,25751.34016904405,68002.19747344995,77334.75074034529,77334.75074034529,25751.34016904405,103086.09090938934,103086.09090938934,103086.09090938934,127880.46350763686,91551.38714372953,56467.493707792,38982.10381770837,24794.372598247515,0.0,63776.47641595588,21075.216708510387,1535.264943625,0.0,0.8868009162416156,2.815951889395337,0.0014959135982669303,354429.74651623506,1554944.182777986,4.387171782452972,1554944.182777986,4.387171782452972,0.85,0.09558503668949737,4.027634451161993,1.2671878049941738,1.0,0.0,4.027634451162543,1.2848080298396878,1.2851041286723246,3.13481419606674,19321.187167251242,1970.2127808427183,4632.441516551485,4632.441516551485,5.558913172899386,5.010608404050483,-2.3476825827198624,7.358290986770346,3.482224893642924,3.482224893642924,0.9949213981836926,0.0,0.0,0.0002304495390390137,7.772023839589197e-05,0.00015272930064312172,0.0006151377929721146,0.09558503668957356,0.07171187107316304,0.023873165616410525,0.09558504671498003,0.07171187107310588,0.023873165616391495,0.3773724471490334,0.3773724471490334,0.1256287807728182,0.0,4.931249809940027,4.905379542671994,5.008978167246198,4.931786183730537,4.906087837618884,5.008997880881964,24794.372598247515,21075.216708510387,0.85,1.0662583023548298,0.6624834057755408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522357134027293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.028172063938,1535.264943625,0.3773724471490334,0.1256287807728182,6.112874298809886,3.482224893642924
3808.0,-30.1234656094714,5.010597278487724,35.00479461288009,24.097761685866885,4.9945707904463,-26.611679410106035,-40.128050989564485,1.482784591081388,-0.08451098921705125,-5.016358329141621,40.00952544841177,42250.82848558786,25751.335067531054,25751.335067531054,68002.16355311891,77334.69354406177,77334.69354406177,25751.335067531054,103086.02861159282,103086.02861159282,103086.02861159282,127880.38556945522,91551.31897559979,56467.453917127714,38982.07228719119,24794.356957862405,0.0,63776.4292450536,21075.203414183045,1535.263849690475,0.0,0.8868009960532466,2.815952361517805,0.0014959135982669303,354429.91666488274,1554943.9787026104,4.387169100549789,1554943.9787026104,4.387169100549789,0.85,0.09558496163294511,4.027634451161993,1.2671875989390537,1.0,0.0,4.027634451162664,1.2848079819519205,1.2851040818335446,3.134814312908521,19321.17278091331,1970.211313844515,4632.441516551485,4632.441516551485,5.558912071641445,5.010597278487724,-2.3476619694270777,7.358259247914802,3.482239223893732,3.482239223893732,0.9949254925410662,0.0,0.0,0.00023045036404040746,7.772061478251367e-05,0.0001527297492578938,0.0006151395998284259,0.09558496163302191,0.07171179826454677,0.023873163368475135,0.09558500323538492,0.07171179826448916,0.023873163368455956,0.37737218163948766,0.37737218163948766,0.12562880810438842,0.0,4.931364651633032,4.905536730789663,5.008965677176548,4.931847339924559,4.90618886787064,5.008939136167896,24794.356957862405,21075.203414183045,0.85,1.0662585591273606,0.6624834438949836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522355077229563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.024741362537,1535.263849690475,0.37737218163948766,0.12562880810438842,6.112874298809886,3.482239223893732
3809.0,-30.12343123895501,5.010586175697095,35.004792274863554,24.097765318024926,4.994577353375876,-26.61164781551053,-40.128015785571165,1.4827939299318533,-0.08425237290254017,-5.016346922844867,40.009521126062744,42250.83109806967,25751.332334875486,25751.332334875486,68002.16343294515,77334.68171279314,77334.68171279314,25751.332334875486,103086.01404766864,103086.01404766864,103086.01404766864,127880.35796584311,91551.29592839038,56467.44531366887,38982.056238579455,24794.34391817447,0.0,63776.40015675392,21075.1923304483,1535.2629294560352,0.0,0.886801069757374,2.815950294622003,0.0014959135982669303,354430.0742614976,1554943.7922982164,4.387166623876796,1554943.7922982164,4.387166623876796,0.85,0.09558488885338995,4.027634451161993,1.2671874483814465,1.0,0.0,4.027634451163499,1.284807936558087,1.285104037489563,3.1348144236653392,19321.167916984312,1970.2108178617889,4632.441516551485,4632.441516551485,5.558911481746127,5.010586175697095,-2.3476420227367796,7.358228198433874,3.4822535483557164,3.4822535483557164,0.9949295852444904,0.0,0.0,0.00023045118926745344,7.772092474923252e-05,0.00015273026451822092,0.0006151416751086707,0.09558488885346038,0.07171172717725642,0.023873161676203954,0.09558488372728666,0.07171172717720359,0.023873161676186364,0.3773719156876253,0.3773719156876253,0.12562883519735854,0.0,4.931506312026386,4.90573061842457,5.008950312262812,4.932094549942349,4.906527829164247,5.008910544202024,24794.34391817447,21075.1923304483,0.85,1.0662590435616444,0.662483787015616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522353016653393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.021313066847,1535.2629294560352,0.3773719156876253,0.12562883519735854,6.112874298809886,3.4822535483557164
3810.0,-30.123396759619858,5.010575041367754,35.00478993595898,24.097753792908065,4.994579762326676,-26.61161653837377,-40.12797687957061,1.4827995410810242,-0.08415859100585976,-5.016338103436955,40.00951642416286,42250.81868924388,25751.336119520904,25751.336119520904,68002.15480876478,77334.62548911222,77334.62548911222,25751.336119520904,103085.96160863312,103085.96160863312,103085.96160863312,127880.29115786524,91551.22676315531,56467.4199632887,38982.00755540734,24794.329549232116,0.0,63776.33710463946,21075.1801168473,1535.2619869406349,0.0,0.8868011316697351,2.815950091804389,0.0014959135982669303,354430.1961160572,1554943.5895254398,4.387164543441659,1554943.5895254398,4.387164543441659,0.8500000000000001,0.09558481792114279,4.027634451161993,1.2671872230945156,1.0,0.0,4.027634451162975,1.2848079085980688,1.285104010586775,3.13481449188524,19321.153320215286,1970.2093294055858,4632.441516551485,4632.441516551485,5.5589122987333255,5.010575041367754,-2.3476239947629503,7.358199036130705,3.4822678611446896,3.4822678611446896,0.9949336746127685,0.0,0.0,0.00023045201710994695,7.772126731298724e-05,0.00015273074979695972,0.0006151436296340376,0.09558481792121752,0.07171165762302445,0.023873160298193072,0.09558482483547284,0.07171165762296838,0.02387316029817441,0.37737165171313913,0.37737165171313913,0.12562886191671466,0.0,4.931637615486125,4.905904500250983,5.0089535883146254,4.932179512431105,4.906616775422378,5.008983464566882,24794.329549232116,21075.1801168473,0.85,1.066259962487214,0.6624842474085944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522350955520975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.017886102543,1535.2619869406349,0.37737165171313913,0.12562886191671466,6.112874298809886,3.4822678611446896
3811.0,-30.123362273763806,5.010563957801737,35.00478759598452,24.097751976829045,4.99458746706547,-26.611584725747903,-40.12793783387167,1.4828099190500357,-0.08401303897443313,-5.01632542985521,40.00951171519077,42250.80598319831,25751.330027922086,25751.330027922086,68002.1360111204,77334.58700280736,77334.58700280736,25751.330027922086,103085.91703072944,103085.91703072944,103085.91703072944,127880.23081039768,91551.17747670108,56467.3964570941,38981.97891067442,24794.31377966825,0.0,63776.29269034267,21075.16671271801,1535.260878801406,0.0,0.8868012132236532,2.8159496586118924,0.0014959135982669303,354430.3712223959,1554943.3864476886,4.387161802993462,1554943.3864476886,4.387161802993462,0.85,0.09558474297542945,4.027634451161993,1.2671870555030185,1.0,0.0,4.027634451162026,1.2848078583372275,1.2851039613782291,3.1348146145171283,19321.142918703776,1970.2082687465931,4632.441516551485,4632.441516551485,5.558910983746661,5.010563957801737,-2.3476031534390236,7.3581671112407605,3.482282145914834,3.482282145914834,0.9949377559756669,0.0,0.0,0.00023045284511174645,7.772161110817693e-05,0.00015273123400356953,0.0006151455798412607,0.09558474297550608,0.07171158496418872,0.02387315801131736,0.09558474992920933,0.07171158496413123,0.023873158011298218,0.37737138823612665,0.37737138823612665,0.12562888945782152,0.0,4.931767769753833,4.9060825058115825,5.008939868915775,4.9323123908807815,4.9068185944659035,5.008909092922181,24794.31377966825,21075.16671271801,0.85,1.0662604102953388,0.6624845095393282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522348887863468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.014462463927,1535.260878801406,0.37737138823612665,0.12562888945782152,6.112874298809886,3.482282145914834
3812.0,-30.123327749851008,5.010552812484904,35.00478525416583,24.097740766033553,4.994587827828494,-26.611553613319014,-40.12790269972754,1.4828136912969243,-0.08387414972543183,-5.016318080282392,40.00950698152491,42250.80954565759,25751.337438019957,25751.337438019957,68002.14698367755,77334.54038458777,77334.54038458777,25751.337438019957,103085.87782260773,103085.87782260773,103085.87782260773,127880.1774781773,91551.1170697132,56467.386230784876,38981.923154364806,24794.29965556957,0.0,63776.22280993438,21075.154707234135,1535.2599842058614,0.0,0.8868012677701955,2.8159486914658887,0.0014959135982669303,354430.47276884137,1554943.1823050198,4.387159970071619,1554943.1823050198,4.387159970071619,0.85,0.09558467387639528,4.027634451161993,1.2671869060443717,1.0,0.0,4.02763445116219,1.2848078389778816,1.2851039430794777,3.1348146617521766,19321.13017029269,1970.2069687704457,4632.441516551485,4632.441516551485,5.558912583356249,5.010552812484904,-2.347586238931214,7.358139051416118,3.482296427441365,3.482296427441365,0.9949418364118185,0.0,0.0,0.00023045367403003018,7.77219204635476e-05,0.00015273175356648257,0.0006151476724507488,0.09558467387646946,0.07171151678100107,0.023873157095468393,0.09558466728254576,0.07171151678094542,0.023873157095449862,0.37737112552318747,0.37737112552318747,0.1256289166274557,0.0,4.931900223640241,4.906253691781899,5.0089558548809805,4.932443930556985,4.906952392589801,5.009033775578928,24794.29965556957,21075.154707234135,0.85,1.0662617506580352,0.6624852912906628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346819815477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.011040105255,1535.2599842058614,0.37737112552318747,0.1256289166274557,6.112874298809886,3.482296427441365
3813.0,-30.123293142410812,5.010541758812179,35.00478291169738,24.097743804473453,4.99459815515827,-26.611521428971603,-40.127859882172174,1.4828264417194976,-0.0837038087100268,-5.016303527470058,40.009502278962,42250.78145450341,25751.326440726913,25751.326440726913,68002.10789523032,77334.51087763815,77334.51087763815,25751.326440726913,103085.83731836507,103085.83731836507,103085.83731836507,127880.1205360081,91551.07777531279,56467.34835217988,38981.92158125879,24794.283217643027,0.0,63776.20479890182,21075.140734996574,1535.2587959314556,0.0,0.8868013588652381,2.8159481519069285,0.0014959135982669303,354430.6738399647,1554942.9795037103,4.387156909014625,1554942.9795037103,4.387156909014625,0.85,0.09558459730437255,4.027634451161993,1.2671867005387325,1.0,0.0,4.0276344511619016,1.284807777612017,1.2851038827671069,3.134814811479331,19321.12187752413,1970.2061231433904,4632.441516551485,4632.441516551485,5.558910209382827,5.010541758812179,-2.3475640517312857,7.358105810543465,3.4823106718671233,3.4823106718671233,0.9949459062477495,0.0,0.0,0.00023045450495656007,7.772229747272522e-05,0.00015273220748383484,0.0006151495006639148,0.09558459730444989,0.07171144279304177,0.023873154511408114,0.09558458480501646,0.07171144279298375,0.023873154511388803,0.37737086312645557,0.37737086312645557,0.12562894529289087,0.0,4.932034607929097,4.906439423171719,5.008935860193674,4.932599718760059,4.907209983746725,5.008883556812634,24794.283217643027,21075.140734996574,0.85,1.066261438880748,0.6624850379185772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522344749485863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.007619658516,1535.2587959314556,0.37737086312645557,0.12562894529289087,6.112874298809886,3.4823106718671233
