time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3814.0,-30.123258500861652,5.010530582421854,35.004780566401294,24.097727983631216,4.994594475901399,-26.611490614683024,-40.12782478295264,1.482826589723216,-0.08356161912246307,-5.016299099964466,40.0094975116639,42250.7857019822,25751.341166839044,25751.341166839044,68002.12686882124,77334.4619132848,77334.4619132848,25751.341166839044,103085.80308012385,103085.80308012385,103085.80308012385,127880.07290462509,91551.0133390931,56467.337127792365,38981.86245700082,24794.269824501247,0.0,63776.13228150207,21075.12935082606,1535.2580086146816,0.0,0.8868013986615505,2.815946800283198,0.0014959135982669303,354430.73501328105,1554942.7739106673,4.387155571743521,1554942.7739106673,4.387155571743521,0.85,0.09558453170081094,4.027634451161993,1.2671865164628255,1.0,0.0,4.027634451160257,1.2848077752020342,1.2851038814252607,3.134814817359471,19321.10827877593,1970.204736456989,4632.441516551485,4632.441516551485,5.558913388292281,5.010530582421854,-2.347549318452848,7.358079900874702,3.482324925363326,3.482324925363326,0.994949978675236,0.0,0.0,0.0002304553367048129,7.772260652310783e-05,0.00015273273018170507,0.0006151516058998644,0.09558453170088357,0.07171137723245272,0.023873154468430857,0.09558449419695683,0.07171137723239822,0.023873154468412715,0.37737060197923555,0.37737060197923555,0.1256289729827979,0.0,4.93217351429405,4.906613247555981,5.008969761237722,4.932737480841979,4.907316953568625,5.009113785338684,24794.269824501247,21075.12935082606,0.85,1.0662629487888355,0.6624858578047828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522342674147848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.004202035907,1535.2580086146816,0.37737060197923555,0.1256289729827979,6.112874298809886,3.482324925363326
3815.0,-30.123223821540105,5.010519516812902,35.004778208047554,24.09773088237273,4.9946053731904145,-26.611458308615067,-40.127785702329106,1.482839860265829,-0.0834050036448275,-5.016283734739497,40.00949244073936,42250.77352515113,25751.32787307421,25751.32787307421,68002.10139822535,77334.42972766605,77334.42972766605,25751.32787307421,103085.75760074027,103085.75760074027,103085.75760074027,127880.00851812388,91550.97156783122,56467.31536531801,38981.840225014676,24794.25091738362,0.0,63776.09114239829,21075.113279776077,1535.2566602168292,0.0,0.8868014952251433,2.8159465359312863,0.0014959135982669303,354430.94730935164,1554942.5552235476,4.387152326928085,1554942.5552235476,4.387152326928085,0.85,0.0955844535690607,4.027634451161993,1.2671863488713284,1.0,0.0,4.027634451163084,1.2848077113993355,1.2851038186777186,3.1348149730322956,19321.09946328559,1970.2038375271466,4632.441516551485,4632.441516551485,5.558910518582045,5.010519516812902,-2.347526585504166,7.3580461023170685,3.4823391234169314,3.4823391234169314,0.9949540352619805,0.0,0.0,0.0002304561693627559,7.772295063128964e-05,0.00015273321873146626,0.0006151535735997137,0.09558445356914362,0.07171130193878085,0.02387315163036277,0.0955844116813041,0.07171130193871865,0.02387315163034206,0.3773703412330876,0.3773703412330876,0.125629003148627,0.0,4.9323087343181555,4.906798070022319,5.008955845469075,4.932878731094661,4.907566537678235,5.008929402732122,24794.25091738362,21075.113279776077,0.85,1.0662632372120657,0.6624860942138057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522340596764953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.000786250193,1535.2566602168292,0.3773703412330876,0.125629003148627,6.112874298809886,3.4823391234169314
3816.0,-30.123189114740214,5.010508393344801,35.00477586403671,24.097714328113966,4.99460663177395,-26.61142694179033,-40.127746761403955,1.4828444588245604,-0.08338169826078001,-5.0162762850660165,40.00948814180084,42250.762036395696,25751.334816172206,25751.334816172206,68002.0968525679,77334.35759440133,77334.35759440133,25751.334816172206,103085.69241057354,103085.69241057354,103085.69241057354,127879.93160628976,91550.88593539939,56467.29037739584,38981.772842226164,24794.23919571622,0.0,63776.01203794239,21075.10331635879,1535.2558973024322,0.0,0.8868015487069008,2.8159470993338562,0.0014959135982669303,354431.05023898435,1554942.3698288768,4.38715052978687,1554942.3698288768,4.38715052978687,0.85,0.09558438683505292,4.027634451161993,1.267186139519327,1.0,0.0,4.027634451161527,1.2848076881651902,1.285103796508931,3.134815029721516,19321.081391246546,1970.201994692025,4632.441516551485,4632.441516551485,5.558912017380891,5.010508393344801,-2.347509661785043,7.358018055129843,3.4823533362622676,3.4823533362622676,0.9949580960749336,0.0,0.0,0.00023045700268323706,7.772329351081518e-05,0.00015273370917242188,0.0006151555489166029,0.09558438683512088,0.07171123537650156,0.02387315145861932,0.09558438907125794,0.07171123537645058,0.023873151458602346,0.37737008159089724,0.37737008159089724,0.1256290324169078,0.0,4.932423088566907,4.906946186905202,5.0089686664648525,4.932894586805219,4.907552801254951,5.009034117638862,24794.23919571622,21075.10331635879,0.85,1.0662644884743073,0.6624867357849118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522338517117492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.997372375907,1535.2558973024322,0.37737008159089724,0.1256290324169078,6.112874298809886,3.4823533362622676
3817.0,-30.123154315241162,5.010497417959723,35.004773535752854,24.09771663313734,4.994621326190693,-26.611394147839764,-40.1277038390748,1.4828611587897562,-0.08331742841636469,-5.016259118739133,40.00948391186105,42250.734397887194,25751.31704620938,25751.31704620938,68002.05144409658,77334.30758745782,77334.30758745782,25751.31704620938,103085.6246336672,103085.6246336672,103085.6246336672,127879.84917486682,91550.82783145468,56467.254641886015,38981.747988409625,24794.22454119961,0.0,63775.97252960924,21075.090860019667,1535.2547491195012,0.0,0.8868016513919441,2.8159482587266282,0.0014959135982669303,354431.2874204377,1554942.1874098387,4.387147079273836,1554942.1874098387,4.387147079273836,0.85,0.09558430958698404,4.027634451161993,1.2671859581908214,1.0,0.0,4.027634451161946,1.284807608312753,1.285103717711666,3.134815224554282,19321.069128874282,1970.2007442780443,4632.441516551485,4632.441516551485,5.5589081813987695,5.010497417959723,-2.3474856047396098,7.357983022699333,3.482367513210745,3.482367513210745,0.9949621466316414,0.0,0.0,0.00023045783823223606,7.772367144870161e-05,0.00015273416678353443,0.000615157392006885,0.09558430958705509,0.07171116074069549,0.0238731488463596,0.09558436800817907,0.07171116074064218,0.023873148846341855,0.3773698207282825,0.3773698207282825,0.12562906257990314,0.0,4.93252030133641,4.907090896896591,5.008923070705578,4.932941690322764,4.907702334229782,5.008773333243198,24794.22454119961,21075.090860019667,0.85,1.0662644370107457,0.6624867128176127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336435822785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.99396020808,1535.2547491195012,0.3773698207282825,0.12562906257990314,6.112874298809886,3.482367513210745
3818.0,-30.123119517735365,5.010486306145661,35.00477121973712,24.09771135952326,4.994617489252651,-26.61136320895847,-40.12766870493067,1.4828611804761938,-0.08300043532125301,-5.016255343526387,40.009479612628105,42250.73923788081,25751.333417687467,25751.333417687467,68002.07265556828,77334.30193371084,77334.30193371084,25751.333417687467,103085.6353513983,103085.6353513983,103085.6353513983,127879.849315809,91550.80657897092,56467.24388314273,38981.73632869799,24794.2139644107,0.0,63775.95029310869,21075.081869749094,1535.2541416353242,0.0,0.8868016861734598,2.815944533923232,0.0014959135982669303,354431.33958131867,1554942.0020025051,4.387145910514914,1554942.0020025051,4.387145910514914,0.85,0.0955842460904461,4.027634451161993,1.2671858230186626,1.0,0.0,4.027634451161068,1.2848076064859617,1.2851037169579713,3.134815229011489,19321.064643707756,1970.2002869183418,4632.441516551485,4632.441516551485,5.558911715491543,5.010486306145661,-2.3474713844652713,7.357957690610933,3.482381716291821,3.482381716291821,0.994966204654806,0.0,0.0,0.00023045867373616978,7.772398081165465e-05,0.00015273469292451515,0.0006151595111104251,0.0955842460905118,0.07171109677236433,0.02387314931814747,0.09558420750094689,0.07171109677231505,0.023873149318131066,0.37736955878138817,0.37736955878138817,0.12562908992326768,0.0,4.932665802180736,4.907278645562258,5.008941540172145,4.933254908205129,4.908036810378121,5.009022597440321,24794.2139644107,21075.081869749094,0.85,1.0662651413744004,0.6624870196947298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233434896967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.990551054221,1535.2541416353242,0.37736955878138817,0.12562908992326768,6.112874298809886,3.482381716291821
3819.0,-30.123084619285713,5.010475297453504,35.004768887371625,24.097709089424484,4.994627774842165,-26.611330766814945,-40.127629589382536,1.4828739223718503,-0.0829164041454078,-5.016240361565587,40.009474504373365,42250.72791720818,25751.321043058888,25751.321043058888,68002.04896026707,77334.251312083,77334.251312083,25751.321043058888,103085.57235514189,103085.57235514189,103085.57235514189,127879.76727856653,91550.74603562012,56467.22264074702,38981.692660970104,24794.194923424646,0.0,63775.887584394746,21075.065684910947,1535.2527920443033,0.0,0.8868017809213979,2.8159451786433705,0.0014959135982669303,354431.5465822353,1554941.7817055772,4.387142726712107,1554941.7817055772,4.387142726712107,0.85,0.09558416814151202,4.027634451161993,1.2671856175130234,1.0,0.0,4.027634451162782,1.2848075451455463,1.285103656680054,3.1348153786766035,19321.051866518366,1970.1989840076242,4632.441516551485,4632.441516551485,5.55890904419423,5.010475297453504,-2.3474489732594974,7.357924270713001,3.4823958599245124,3.4823958599245124,0.9949702456927179,0.0,0.0,0.00023045951166661354,7.77243252329805e-05,0.00015273518643363305,0.0006151614987847503,0.0955841681415953,0.07171102182044856,0.023873146321146742,0.09558415557278159,0.07171102182038608,0.023873146321125943,0.3773692986745563,0.3773692986745563,0.12562911886715408,0.0,4.932791755213884,4.9074540661885635,5.00891876501322,4.933323957420157,4.908184198831407,5.008856155832802,24794.194923424646,21075.065684910947,0.85,1.066265818257407,0.6624874935891362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522332262236664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.987143020411,1535.2527920443033,0.3773692986745563,0.12562911886715408,6.112874298809886,3.4823958599245124
3820.0,-30.123049679549265,5.010464328899111,35.004766586187486,24.097701894957595,4.994636237256728,-26.61129846989903,-40.127590543683596,1.4828850276069792,-0.08288653912131849,-5.016228263704933,40.00947074786828,42250.71686160856,25751.316226527106,25751.316226527106,68002.03308813566,77334.18794976588,77334.18794976588,25751.316226527106,103085.50417629299,103085.50417629299,103085.50417629299,127879.68886778815,91550.67199654681,56467.20090839156,38981.63454239471,24794.184691495164,0.0,63775.81923388988,21075.056987770888,1535.252009640071,0.0,0.8868018560959314,2.8159461984625795,0.0014959135982669303,354431.7137345399,1554941.619703778,4.38714020063224,1554941.619703778,4.38714020063224,0.85,0.09558409793837674,4.027634451161993,1.2671854378329592,1.0,0.0,4.027634451163113,1.2848074914598278,1.2851036040598751,3.1348155096649557,19321.036241164806,1970.1973906649882,4632.441516551485,4632.441516551485,5.55890800445487,5.010464328899111,-2.3474286551550074,7.357892984054119,3.482410016145954,3.482410016145954,0.9949742903274155,0.0,0.0,0.00023046035059118855,7.77246690406763e-05,0.00015273568155051224,0.0006151634929345503,0.09558409793843899,0.07171095289245535,0.02387314504598363,0.09558414957996877,0.07171095289240866,0.023873145045968082,0.37736903941703925,0.37736903941703925,0.12562914660159702,0.0,4.932897166617124,4.907604838586053,5.008887790494498,4.933341724583613,4.9082309014744965,5.008786899139409,24794.184691495164,21075.056987770888,0.85,1.066266712133429,0.6624880302463747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233016945084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.983738168761,1535.252009640071,0.37736903941703925,0.12562914660159702,6.112874298809886,3.482410016145954
3821.0,-30.123014693162286,5.010453334588315,35.00476429319735,24.097700777370505,4.994639434119672,-26.611266657559074,-40.127551497984655,1.4828913985169114,-0.08264354240895955,-5.016219279972694,40.009466384166146,42250.70630012539,25751.3193172955,25751.3193172955,68002.02561742089,77334.17057687837,77334.17057687837,25751.3193172955,103085.48989417386,103085.48989417386,103085.48989417386,127879.66179600163,91550.64179638987,56467.17751963873,38981.626974167935,24794.17190182776,0.0,63775.79887599569,21075.046116553596,1535.251156189377,0.0,0.8868019176196769,2.815944054059335,0.0014959135982669303,354431.83785996004,1554941.431516219,4.387138133258202,1554941.431516219,4.387138133258202,0.85,0.09558402866202946,4.027634451161993,1.2671852471632885,1.0,0.0,4.027634451161618,1.2848074599202568,1.2851035735923908,3.1348155866186933,19321.029867663507,1970.1967407487275,4632.441516551485,4632.441516551485,5.558908671655607,5.010453334588315,-2.3474106355789517,7.3578639701672675,3.4824241661278017,3.4824241661278017,0.9949783331793719,0.0,0.0,0.00023046119063868984,7.772501284977737e-05,0.00015273617778891247,0.0006151654916014271,0.09558402866209932,0.07171088483765574,0.023873143824443586,0.09558403028649412,0.07171088483760332,0.023873143824426138,0.37736877946059516,0.37736877946059516,0.1256291728558739,0.0,4.933029481207882,4.907785058771026,5.00887607335801,4.933575737563729,4.908522999942363,5.008846289306177,24794.17190182776,21075.046116553596,0.85,1.066266935356507,0.6624880761160948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522328074189716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.980335307506,1535.251156189377,0.37736877946059516,0.1256291728558739,6.112874298809886,3.4824241661278017
3822.0,-30.12297965796346,5.010442313838623,35.00476198585684,24.09769456079232,4.994641482838216,-26.611234916077567,-40.127516293991334,1.4828967409527885,-0.08245830956985856,-5.016210393753164,40.009461380199724,42250.71167107595,25751.322489963102,25751.322489963102,68002.03416103905,77334.1372961402,77334.1372961402,25751.322489963102,103085.4597861033,103085.4597861033,103085.4597861033,127879.61521678942,91550.5952039564,56467.169578894085,38981.58402784701,24794.155430686125,0.0,63775.739458533135,21075.032116083206,1535.2500928270326,0.0,0.8868019809654913,2.815942657332426,0.0014959135982669303,354431.96063811076,1554941.2157168533,4.387136004657635,1554941.2157168533,4.387136004657635,0.85,0.09558395753993174,4.027634451161993,1.267185114189051,1.0,0.0,4.027634451161207,1.2848074331897426,1.2851035479365809,3.134815651838765,19321.020034703506,1970.195738065854,4632.441516551485,4632.441516551485,5.558909356535833,5.010442313838623,-2.347392721119462,7.357835034958085,3.4824382900588766,3.4824382900588766,0.9949823685882505,0.0,0.0,0.00023046203186102347,7.772532283271297e-05,0.0001527367090283105,0.0006151676312395284,0.09558395754001073,0.0717108154663386,0.023873142073672117,0.09558392349949113,0.07171081546627935,0.02387314207365239,0.3773685208320235,0.3773685208320235,0.12562919907364947,0.0,4.93317063914003,4.9079716893353975,5.008880511621726,4.933752084183311,4.908735087006278,5.008915163725987,24794.155430686125,21075.032116083206,0.85,1.0662680627208383,0.6624887775475702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325976131634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.976934545473,1535.2500928270326,0.3773685208320235,0.12562919907364947,6.112874298809886,3.4824382900588766
3823.0,-30.1229445743749,5.0104312763086,35.004759662325405,24.09768303567546,4.99464398803274,-26.611203085382567,-40.127473476435966,1.4829024990408657,-0.08237237445160872,-5.016201112586908,40.0094562939235,42250.685834598895,25751.32450360276,25751.32450360276,68002.01033820165,77334.08057994623,77334.08057994623,25751.32450360276,103085.40508354898,103085.40508354898,103085.40508354898,127879.54344815912,91550.5253413631,56467.13059601762,38981.54971705053,24794.138364610146,0.0,63775.68808166068,21075.017609918625,1535.248983994183,0.0,0.8868020466194058,2.8159426115448745,0.0014959135982669303,354432.08887315466,1554940.9963678496,4.387133798498525,1554940.9963678496,4.387133798498525,0.85,0.09558388617858322,4.027634451161993,1.2671848861547188,1.0,0.0,4.027634451161441,1.2848074045122906,1.2851035203348808,3.134815721809194,19321.005290762616,1970.1942346022972,4632.441516551485,4632.441516551485,5.558909791217989,5.0104312763086,-2.3473745480777355,7.357805824386335,3.4824523876903664,3.4824523876903664,0.9949863964829618,0.0,0.0,0.00023046287424806865,7.772569985714867e-05,0.00015273717439091998,0.0006151695055500066,0.09558388617866387,0.0717107458556561,0.023873140323007774,0.09558385998639304,0.07171074585559559,0.023873140322987634,0.3773682637747929,0.3773682637747929,0.1256292262345068,0.0,4.9332987462794335,4.908137972255872,5.00889382723858,4.933828738135276,4.908820729035824,5.008964739843577,24794.138364610146,21075.017609918625,0.85,1.0662685481516003,0.6624889061251616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522323875146992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.973535927518,1535.248983994183,0.3773682637747929,0.1256292262345068,6.112874298809886,3.4824523876903664
3824.0,-30.1229094837414,5.010420274606302,35.00475733639161,24.097681359294825,4.994650492806376,-26.61117084837481,-40.12743820259345,1.4829118574402624,-0.0822078580113157,-5.016189372819454,40.00945157688775,42250.69114215928,25751.320204275686,25751.320204275686,68002.01134643497,77334.04768187404,77334.04768187404,25751.320204275686,103085.36788614973,103085.36788614973,103085.36788614973,127879.49044717502,91550.48091323588,56467.12437352319,38981.50726634743,24794.12256102529,0.0,63775.629827372715,21075.0041768715,1535.2478939770822,0.0,0.8868021234493444,2.8159418201619957,0.0014959135982669303,354432.25107799313,1554940.7929426024,4.3871312167933505,1554940.7929426024,4.3871312167933505,0.85,0.09558381365467196,4.027634451161993,1.2671847350476315,1.0,0.0,4.027634451163305,1.2848073589912496,1.2851034758859308,3.134815832876486,19320.995914562118,1970.1932784959308,4632.441516551485,4632.441516551485,5.558908863127034,5.010420274606302,-2.3473545851805486,7.357774859786851,3.4824664618918737,3.4824664618918737,0.9949904176833925,0.0,0.0,0.00023046371680710538,7.77260104576688e-05,0.00015273770634943658,0.0006151716480844547,0.0955838136547482,0.07171067519499481,0.023873138459753394,0.09558377354101119,0.07171067519493761,0.02387313845973435,0.3773680068646318,0.3773680068646318,0.12562925469134786,0.0,4.933430853368918,4.908314251501736,5.008893122435552,4.933981514808124,4.909041662395225,5.008912628900475,24794.12256102529,21075.0041768715,0.85,1.0662695379175742,0.6624895944818273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522321771261109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.970139446808,1535.2478939770822,0.3773680068646318,0.12562925469134786,6.112874298809886,3.4824664618918737
3825.0,-30.122874284543876,5.010409312192874,35.00475502613657,24.097674304526322,4.994658081608202,-26.61113840525132,-40.12739908704532,1.4829222023160828,-0.08215946799447238,-5.0161774436041275,40.00944738169819,42250.68110936885,25751.31548961128,25751.31548961128,68001.99659898013,77333.98840026169,77333.98840026169,25751.31548961128,103085.30388987297,103085.30388987297,103085.30388987297,127879.41359910132,91550.41049655213,56467.10320566126,38981.452545434295,24794.10970922835,0.0,63775.56225466264,21074.993252844095,1535.2469653886512,0.0,0.8868021993538422,2.815942576864359,0.0014959135982669303,354432.4159004354,1554940.6120223315,4.387128666185923,1554940.6120223315,4.387128666185923,0.85,0.09558374290994896,4.027634451161993,1.2671845680056144,1.0,0.0,4.027634451161746,1.2848073088498189,1.285103426818879,3.134815955217128,19320.981053684867,1970.1917631081835,4632.441516551485,4632.441516551485,5.558907845377669,5.010409312192874,-2.3473344806048595,7.357743792797734,3.4824805285055285,3.4824805285055285,0.9949944367158653,0.0,0.0,0.00023046456197571818,7.772635488731017e-05,0.00015273820708840803,0.0006151736648779871,0.09558374291001777,0.07171060588097156,0.023873137029046212,0.09558374959424257,0.07171060588091993,0.02387313702902903,0.37736775078942536,0.37736775078942536,0.1256292833432808,0.0,4.933543759226097,4.9084692840177695,5.0088793637848426,4.934017975609663,4.909112067472279,5.008847015133028,24794.10970922835,21074.993252844095,0.85,1.0662704364320754,0.6624901391015161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319666953334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.966744276688,1535.2469653886512,0.37736775078942536,0.1256292833432808,6.112874298809886,3.4824805285055285
3826.0,-30.122839039365054,5.010398365329823,35.004752730483176,24.09767269799488,4.994664140950478,-26.61110607370015,-40.12735619964076,1.4829311752859993,-0.0819882281352875,-5.016166617886276,40.009443186491715,42250.65566103711,25751.313623566202,25751.313623566202,68001.96928460331,77333.95758129373,77333.95758129373,25751.313623566202,103085.27120485992,103085.27120485992,103085.27120485992,127879.36836491608,91550.36790472388,56467.0659844691,38981.446578060866,24794.097160056157,0.0,63775.54373811702,21074.982586047732,1535.2460818477484,0.0,0.8868022696421098,2.815941590431957,0.0014959135982669303,354432.56547623186,1554940.4311013457,4.387126304300104,1554940.4311013457,4.387126304300104,0.85,0.09558367316251826,4.027634451161993,1.2671843350259588,1.0,0.0,4.027634451161683,1.284807265124254,1.2851033841705939,3.134816061903635,19320.972065020564,1970.1908465195113,4632.441516551485,4632.441516551485,5.558907442556592,5.010398365329823,-2.347315188341883,7.357713553671706,3.4824945886351553,3.4824945886351553,0.9949984538957587,0.0,0.0,0.00023046540825125212,7.772673253143146e-05,0.00015273867571982067,0.0006151755523540096,0.09558367316258637,0.07171053738199269,0.023873135780593677,0.09558366867816992,0.0717105373819416,0.023873135780576666,0.37736749421073384,0.37736749421073384,0.12562931135888397,0.0,4.933666585874732,4.908637929602776,5.008864430775475,4.934178389750969,4.909333070147909,5.0088252861471005,24794.097160056157,21074.982586047732,0.85,1.066270317723066,0.662489932418796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223175561358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.963352451154,1535.2460818477484,0.37736749421073384,0.12562931135888397,6.112874298809886,3.4824945886351553
3827.0,-30.122803819230615,5.010387390053372,35.00475043326235,24.0976664464921,4.994666597271673,-26.61107412500182,-40.12732096072284,1.482936903043325,-0.08181876902517615,-5.016157895234404,40.009438549529364,42250.66169849495,25751.317033174055,25751.317033174055,68001.978731669,77333.92237583765,77333.92237583765,25751.317033174055,103085.2394090117,103085.2394090117,103085.2394090117,127879.32214976528,91550.31947788958,56467.05880054871,38981.400752600974,24794.08274075358,0.0,63775.48349335455,21074.970329640542,1535.245138474984,0.0,0.8868023308263795,2.8159403818982454,0.0014959135982669303,354432.68599461246,1554940.2311293727,4.387124248334728,1554940.2311293727,4.387124248334728,0.85,0.09558360419982823,4.027634451161993,1.2671841960074381,1.0,0.0,4.027634451162864,1.2848072365819103,1.2851033567082606,3.13481613154443,19320.96184492496,1970.1898043597928,4632.441516551485,4632.441516551485,5.55890817858485,5.010387390053372,-2.3472974607903105,7.3576848508436825,3.4825086351851224,3.4825086351851224,0.9950024671957493,0.0,0.0,0.00023046625392830056,7.772704282823733e-05,0.00015273921110006323,0.0006151777086699189,0.09558360419990194,0.07171046958079524,0.0238731346191067,0.09558357551679889,0.07171046958073994,0.023873134619088292,0.3773672381584688,0.3773672381584688,0.12562933878500646,0.0,4.933797793343217,4.908812282868325,5.008865912493661,4.934339126209238,4.9095262607451104,5.0088884273378085,24794.08274075358,21074.970329640542,0.85,1.0662714730928675,0.6624906528995189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231544256146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.959962720084,1535.245138474984,0.3773672381584688,0.12562933878500646,6.112874298809886,3.4825086351851224
3828.0,-30.122768489746182,5.010376381505765,35.00474811847319,24.09764982238414,4.994667920296822,-26.611042191188833,-40.12727814316747,1.4829416217399367,-0.08179567658947917,-5.01614947314883,40.00943344337157,42250.63685287444,25751.321025712907,25751.321025712907,68001.95787858735,77333.84989801218,77333.84989801218,25751.321025712907,103085.17092372509,103085.17092372509,103085.17092372509,127879.23668036441,91550.23327581801,56467.020230682225,38981.34782792865,24794.065756639324,0.0,63775.41358456797,21074.955893143426,1535.2440515272256,0.0,0.886802392179838,2.815941061615227,0.0014959135982669303,354432.80236018536,1554940.010923067,4.3871221866843175,1554940.010923067,4.3871221866843175,0.85,0.09558353422168378,4.027634451161993,1.2671839844575152,1.0,0.0,4.027634451161538,1.284807212754799,1.2851033339656233,3.1348161896804774,19320.943652668007,1970.187949265856,4632.441516551485,4632.441516551485,5.558909040449774,5.010376381505765,-2.3472799899517107,7.357656371457475,3.482522654918943,3.482522654918943,0.9950064728339837,0.0,0.0,0.00023046710223384266,7.772741986038678e-05,0.00015273968237345588,0.0006151796067868711,0.09558353422176416,0.0717104009862133,0.023873133235550854,0.09558353752906609,0.071710400986153,0.023873133235530784,0.37736698298604127,0.37736698298604127,0.1256293667254159,0.0,4.9339058076262745,4.908950739182615,5.008882377486827,4.934353796559378,4.9095205580473475,5.008964253857016,24794.065756639324,21074.955893143426,0.85,1.0662723149323816,0.6624909895229284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522313330489562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.956573662132,1535.2440515272256,0.37736698298604127,0.1256293667254159,6.112874298809886,3.482522654918943
3829.0,-30.122733145808787,5.010365517151283,35.004745818929,24.097657470870786,4.99468224866863,-26.61100894377455,-40.12723892284555,1.4829580466348509,-0.0816410677030035,-5.016132657782919,40.00942925783758,42250.626951806276,25751.303722537792,25751.303722537792,68001.93067434407,77333.8228620452,77333.8228620452,25751.303722537792,103085.12658458299,103085.12658458299,103085.12658458299,127879.17781065634,91550.19777490538,56467.00186466816,38981.32878915247,24794.051226073345,0.0,63775.38001522581,21074.943542162342,1535.2429195416307,0.0,0.886802492917258,2.815940992938122,0.0014959135982669303,354433.03469342773,1554939.8304192685,4.387118801621405,1554939.8304192685,4.387118801621405,0.85,0.09558345816451799,4.027634451161993,1.2671837663138286,1.0,0.0,4.027634451161686,1.2848071341622072,1.285103256445333,3.1348163814394754,19320.936160484664,1970.1871852757736,4632.441516551485,4632.441516551485,5.558905305232597,5.010365517151283,-2.347256350422605,7.357621867573888,3.4825366463238367,3.4825366463238367,0.9950104703782391,0.0,0.0,0.0002304679508893004,7.772776521839941e-05,0.00015274018567090097,0.0006151816338850002,0.09558345816458844,0.07171032757809223,0.0238731305864962,0.09558347557896842,0.07171032757803938,0.023873130586478608,0.3773667264559709,0.3773667264559709,0.125629395987228,0.0,4.934016589146324,4.909111829549033,5.008841906942507,4.934491590079915,4.909788123066619,5.008712002789991,24794.051226073345,21074.943542162342,0.85,1.0662724496209854,0.662491182988158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231121186078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.95318796883,1535.2429195416307,0.3773667264559709,0.125629395987228,6.112874298809886,3.4825366463238367
3830.0,-30.12269773420102,5.010354521748119,35.00474353169253,24.097641615103953,4.99467865816761,-26.610977427466832,-40.1271999469958,1.4829583514339333,-0.08151019118105296,-5.016128796152146,40.009425017237234,42250.61839184501,25751.31944837969,25751.31944837969,68001.93784022471,77333.77342902092,77333.77342902092,25751.31944837969,103085.0928774006,103085.0928774006,103085.0928774006,127879.13364389088,91550.13259505997,56466.97755788601,38981.28337463773,24794.04076649028,0.0,63775.32414112801,21074.934651516738,1535.242310953985,0.0,0.8868025279260967,2.8159397239466415,0.0014959135982669303,354433.08804852486,1554939.6475407106,4.38711762522529,1554939.6475407106,4.38711762522529,0.85,0.09558339578707827,4.027634451161993,1.2671836261963474,1.0,0.0,4.027634451161899,1.2848071309804199,1.2851032543553191,3.1348163892027565,19320.922404800214,1970.1857825863283,4632.441516551485,4632.441516551485,5.558908699952605,5.010354521748119,-2.3472422260442087,7.357596747792328,3.482550662879411,3.482550662879411,0.9950144751084032,0.0,0.0,0.00023046880117249974,7.772810842509506e-05,0.0001527406927474047,0.0006151836762037959,0.09558339578714281,0.07171026479119647,0.02387313099594634,0.09558339838774414,0.07171026479114805,0.023873130995930216,0.37736647030522297,0.37736647030522297,0.12562942286304965,0.0,4.934135538410601,4.9092635084833205,5.0088624332710765,4.934618604971092,4.909877558135577,5.008951882309759,24794.04076649028,21074.934651516738,0.85,1.0662734961525817,0.6624916291816704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522309092365877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.949803742717,1535.242310953985,0.37736647030522297,0.12562942286304965,6.112874298809886,3.482550662879411
3831.0,-30.12266229688895,5.010343689328305,35.00474124174138,24.097649158816807,4.994693402570788,-26.610944054374258,-40.12716069174928,1.4829751600565928,-0.08136164945068458,-5.0161111199587,40.0094203636925,42250.60881450338,25751.299890377668,25751.299890377668,68001.90870488105,77333.74443503754,77333.74443503754,25751.299890377668,103085.04432541522,103085.04432541522,103085.04432541522,127879.06751146523,91550.09526696318,56466.95964643108,38981.26180059122,24794.02318605001,0.0,63775.28498664123,21074.919708142508,1535.2409848135371,0.0,0.8868026347392429,2.815939835488332,0.0014959135982669303,354433.33227574,1554939.4468536868,4.387114036001512,1554939.4468536868,4.387114036001512,0.85,0.09558331709957749,4.027634451161993,1.267183443219401,1.0,0.0,4.027634451162152,1.284807050588014,1.2851031750376878,3.134816585353168,19320.91452700429,1970.1849792747055,4632.441516551485,4632.441516551485,5.558904477988452,5.010343689328305,-2.347217979497343,7.357561668825648,3.482564621794709,3.482564621794709,0.9950184633699168,0.0,0.0,0.0002304696520757895,7.772845409347103e-05,0.00015274119798231844,0.0006151857111053405,0.09558331709965484,0.07171018950871519,0.02387312759093966,0.09558333112182602,0.07171018950865715,0.02387312759092034,0.3773662139943663,0.3773662139943663,0.12562945150357555,0.0,4.934251622652255,4.909432925049714,5.008818180726053,4.934749470507995,4.9101441582760685,5.008674785604626,24794.02318605001,21074.919708142508,0.85,1.0662736939415505,0.6624918857415292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522306968813532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.946422050398,1535.2409848135371,0.3773662139943663,0.12562945150357555,6.112874298809886,3.482564621794709
3832.0,-30.12262686169081,5.010332729723882,35.00473896645533,24.097638541739457,4.994690208499089,-26.610912477190723,-40.12712548775596,1.4829758239994626,-0.08115368895329311,-5.016107082460129,40.00941621094334,42250.6159989658,25751.31515253075,25751.31515253075,68001.93115149655,77333.71443142109,77333.71443142109,25751.31515253075,103085.02958395184,103085.02958395184,103085.02958395184,127879.0426842402,91550.04966748213,56466.951235028784,38981.22048050372,24794.013100288357,0.0,63775.233580792075,21074.911135245104,1535.240395345791,0.0,0.8868026703250182,2.815937574112202,0.0014959135982669303,354433.38806079124,1554939.2677638042,4.387112840218953,1554939.2677638042,4.387112840218953,0.85,0.09558325485872736,4.027634451161993,1.2671832976071165,1.0,0.0,4.027634451162117,1.2848070457248737,1.2851031712666685,3.134816597218804,19320.90490359895,1970.1839979604604,4632.441516551485,4632.441516551485,5.558907772612472,5.010332729723882,-2.3472037438995037,7.3575364736233855,3.482578611550979,3.482578611550979,0.9950224604431368,0.0,0.0,0.00023047050293121662,7.772876408909482e-05,0.00015274173884212178,0.0006151878894909177,0.09558325485879107,0.07171012697196327,0.0238731278868278,0.09558322149806679,0.07171012697191548,0.023873127886811885,0.377365958732625,0.377365958732625,0.1256294776396307,0.0,4.934390455887069,4.909612390787629,5.008834843434954,4.934953393506817,4.910337922052122,5.008909172432368,24794.013100288357,21074.911135245104,0.85,1.0662749053729452,0.6624925323941252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522304843720355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.94304205341,1535.240395345791,0.377365958732625,0.1256294776396307,6.112874298809886,3.482578611550979
3833.0,-30.12259128422793,5.010321855950568,35.00473667407789,24.09763120757418,4.994699268372422,-26.610879546418925,-40.12708253050221,1.4829875305638742,-0.0811353248290061,-5.016093091081301,40.00941116254651,42250.591610351235,25751.30485279774,25751.30485279774,68001.89646314898,77333.64822304065,77333.64822304065,25751.30485279774,103084.95307583839,103084.95307583839,103084.95307583839,127878.94753199804,91549.9727670802,56466.91615439272,38981.174014097196,24793.994456159653,0.0,63775.168470256845,21074.895287735704,1535.2390876292561,0.0,0.8868027598140054,2.81593896609919,0.0014959135982669303,354433.58137602994,1554939.0500485771,4.387109833136529,1554939.0500485771,4.387109833136529,0.85,0.0955831792052291,4.027634451161993,1.2671831085858871,1.0,0.0,4.027634451162603,1.2848069891943175,1.2851031158207178,3.1348167351484135,19320.888674384893,1970.1823430411907,4632.441516551485,4632.441516551485,5.558905549220557,5.010321855950568,-2.34718223848729,7.357504094437857,3.482592544885858,3.482592544885858,0.9950264413959594,0.0,0.0,0.00023047135720555604,7.772914235911264e-05,0.0001527422148464434,0.0006151898066623223,0.09558317920531112,0.07171005420969587,0.023873124995615252,0.09558319697493117,0.07171005420963433,0.02387312499559477,0.3773657050327701,0.3773657050327701,0.12562950543813298,0.0,4.934498615474354,4.90976224898526,5.008817628394752,4.934957766252296,4.91038825140464,5.008775375772643,24793.994456159653,21074.895287735704,0.85,1.0662754500580172,0.66249282634284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522302718754538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.939663195317,1535.2390876292561,0.3773657050327701,0.12562950543813298,6.112874298809886,3.482592544885858
3834.0,-30.122555735199036,5.01031096447115,35.004734395571646,24.097629985213302,4.994703062760923,-26.61084716787022,-40.12704341495407,1.4829944954325593,-0.08091497364586075,-5.016083943724485,40.0094069818214,42250.583115572845,25751.30697753011,25751.30697753011,68001.89009310295,77333.62800882789,77333.62800882789,25751.30697753011,103084.934986358,103084.934986358,103084.934986358,127878.91741080851,91549.93974039347,56466.894847140036,38981.160992503814,24793.98242445051,0.0,63775.14341695432,21074.885060782934,1535.2382720838277,0.0,0.8868028215075752,2.815937138414213,0.0014959135982669303,354433.70776272257,1554938.8697522467,4.387107760058782,1554938.8697522467,4.387107760058782,0.85,0.09558311164297634,4.027634451161993,1.2671829080255708,1.0,0.0,4.0276344511630064,1.2848069548480967,1.285103082563342,3.1348168189501915,19320.881704367115,1970.1816322971777,4632.441516551485,4632.441516551485,5.55890600788417,5.01031096447115,-2.3471642847559804,7.3574752492271305,3.4826064858471146,3.4826064858471146,0.995030424527747,0.0,0.0,0.0002304722108000637,7.7729486801585e-05,0.0001527427239984787,0.0006151918573406005,0.09558311164304345,0.0717099875993166,0.023873124043726855,0.09558309081083302,0.07170998759926625,0.023873124043710094,0.37736545090587736,0.37736545090587736,0.12562953252245132,0.0,4.934629224131697,4.909937664752363,5.008813521762363,4.935168970078621,4.9106566993954175,5.008814490837722,24793.98242445051,21074.885060782934,0.85,1.066275769048682,0.6624929533963342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522300585258037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.936288368433,1535.2382720838277,0.37736545090587736,0.12562953252245132,6.112874298809886,3.4826064858471146
3835.0,-30.122520135938732,5.010300084551554,35.004732114494715,24.097618041001283,4.994707993371594,-26.610814630454083,-40.12700429940594,1.4830024878874777,-0.08089267070891992,-5.0160734527364825,40.00940234993115,42250.57473952857,25751.305590351505,25751.305590351505,68001.88032988008,77333.55987946276,77333.55987946276,25751.305590351505,103084.86546981426,103084.86546981426,103084.86546981426,127878.83281317845,91549.8592383724,56466.8740984403,38981.09459992456,24793.96734336419,0.0,63775.06194328875,21074.87224185956,1535.2372467622038,0.0,0.8868028916731523,2.8159380700210277,0.0014959135982669303,354433.8527140678,1554938.6699991648,4.387105402297956,1554938.6699991648,4.387105402297956,0.85,0.09558304134256357,4.027634451161993,1.2671827321918685,1.0,0.0,4.02763445116181,1.284806915692056,1.2851030444965914,3.1348169144875158,19320.864715060183,1970.1798998700049,4632.441516551485,4632.441516551485,5.558905708435469,5.010300084551554,-2.3471453658733483,7.357445450424903,3.482620403344075,3.482620403344075,0.9950344009554499,0.0,0.0,0.0002304730656036317,7.772983124546873e-05,0.00015274323435816297,0.0006151939128828474,0.09558304134263822,0.07170991896652669,0.023873122376111524,0.09558306615967478,0.07170991896647069,0.023873122376092883,0.3773651980877524,0.3773651980877524,0.12562955981918925,0.0,4.934735562961578,4.91008110986337,5.008808287387069,4.935180782027544,4.91067481294283,5.008807300680985,24793.96734336419,21074.87224185956,0.85,1.0662769781446857,0.6624936684044215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522298453467248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.932914157838,1535.2372467622038,0.3773651980877524,0.12562955981918925,6.112874298809886,3.482620403344075
3836.0,-30.122484502635974,5.010289198038845,35.0047298318679,24.09761157995092,4.994711760957262,-26.6107821787089,-40.126965183857806,1.4830094370306794,-0.08075676241912788,-5.016063838630184,40.00939774263371,42250.56656135974,25751.30638152507,25751.30638152507,68001.8729428848,77333.5184945317,77333.5184945317,25751.30638152507,103084.82487605678,103084.82487605678,103084.82487605678,127878.77755640908,91549.80499617643,56466.85306300642,38981.05770352224,24793.952680352304,0.0,63775.01038387454,21074.85977829946,1535.2362679851574,0.0,0.8868029572867782,2.8159374064419174,0.0014959135982669303,354433.985549799,1554938.4713066786,4.387103197495731,1554938.4713066786,4.387103197495731,0.85,0.09558297196264723,4.027634451161993,1.2671825316315517,1.0,0.0,4.027634451163667,1.2848068814152163,1.28510301131122,3.1348169981200202,19320.853267679064,1970.1787325619925,4632.441516551485,4632.441516551485,5.558905879225225,5.010289198038845,-2.3471271071817115,7.357416305220557,3.482634306175782,3.482634306175782,0.9950383731930806,0.0,0.0,0.00023047392122755022,7.773017569076352e-05,0.0001527437455367867,0.0006151959717234831,0.09558297196272086,0.07170985097343553,0.023873120989285335,0.09558298976936738,0.07170985097338028,0.023873120989266944,0.3773649444940323,0.3773649444940323,0.12562958721470865,0.0,4.934846226021193,4.910228265690364,5.008809220952799,4.935307076211075,4.910835146573277,5.008831238435619,24793.952680352304,21074.85977829946,0.85,1.0662777243557928,0.6624940757680027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522296318664802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.929542138514,1535.2362679851574,0.3773649444940323,0.12562958721470865,6.112874298809886,3.482634306175782
3837.0,-30.122448752300063,5.0102783981970775,35.00472756231714,24.09761451361703,4.99472226095701,-26.610748948340483,-40.126925928611286,1.483022456997917,-0.0806036839456965,-5.01604981064665,40.00939355824891,42250.558411759244,25751.29598101207,25751.29598101207,68001.85439277132,77333.48809994095,77333.48809994095,25751.29598101207,103084.78408095302,103084.78408095302,103084.78408095302,127878.72302851315,91549.76442268369,56466.83473450394,38981.03298686639,24793.938947560135,0.0,63774.971934426525,21074.848105426114,1535.2352435243524,0.0,0.8868030438333279,2.8159370324999977,0.0014959135982669303,354434.1793710521,1554938.2908525725,4.387100289288776,1554938.2908525725,4.387100289288776,0.85,0.09558289920777767,4.027634451161993,1.2671824096469209,1.0,0.0,4.02763445116052,1.2848068187316275,1.2851029497161668,3.13481715106253,19320.844704968305,1970.177859408494,4632.441516551485,4632.441516551485,5.558903634078047,5.0102783981970775,-2.347105606992894,7.357384005189972,3.4826481888853675,3.4826481888853675,0.9950423396815335,0.0,0.0,0.00023047477966459844,7.773052136763836e-05,0.0001527442582969601,0.0006151980369340225,0.09558289920784706,0.0717097803699966,0.02387311883785045,0.09558292262237521,0.07170978036994455,0.023873118837833125,0.377364690600583,0.377364690600583,0.1256296150599521,0.0,4.934960889646447,4.910391147098267,5.008778920543534,4.935446126700981,4.911069312277789,5.008684396044941,24793.938947560135,21074.848105426114,0.85,1.0662780763383304,0.6624943473938538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522294181821518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.926171987814,1535.2352435243524,0.377364690600583,0.1256296150599521,6.112874298809886,3.4826481888853675
3838.0,-30.12241299896058,5.010267477846867,35.00472529073021,24.097603966388874,4.9947186577489395,-26.610717125680104,-40.12688691783694,1.4830227844689499,-0.0803862540971636,-5.016045571274078,40.0093889598383,42250.55112985863,25751.31044202532,25751.31044202532,68001.86157188394,77333.45999408554,77333.45999408554,25751.31044202532,103084.77043611086,103084.77043611086,103084.77043611086,127878.69652634484,91549.72042699963,56466.81156277478,38981.00984913872,24793.92609023398,0.0,63774.9359393727,21074.837176698882,1535.2344906934438,0.0,0.8868030820601611,2.815934670276601,0.0014959135982669303,354434.23794545315,1554938.0925433736,4.38709900476002,1554938.0925433736,4.38709900476002,0.85,0.09558283566231345,4.027634451161993,1.2671821816125886,1.0,0.0,4.027634451163208,1.2848068154267827,1.2851029475136397,3.1348171591260647,19320.83542003148,1970.176912608432,4632.441516551485,4632.441516551485,5.558906755760899,5.010267477846867,-2.3470913138064513,7.3573587916533185,3.482662079596499,3.482662079596499,0.9950463084561426,0.0,0.0,0.00023047563817671466,7.773086489312952e-05,0.00015274477328358513,0.0006152001111118954,0.09558283566238374,0.07170971693311869,0.023873118729265046,0.0955827996895231,0.07170971693306595,0.023873118729247494,0.37736443751947274,0.37736443751947274,0.12562964137073598,0.0,4.935098977309508,4.910566853468879,5.008803896496374,4.935659317176942,4.911277730655343,5.008911862381126,24793.92609023398,21074.837176698882,0.85,1.0662787907232012,0.6624946071294198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522292037960638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.922805369455,1535.2344906934438,0.37736443751947274,0.12562964137073598,6.112874298809886,3.482662079596499
3839.0,-30.122377172780748,5.010256660323953,35.00472300448867,24.097606969904177,4.994728847157456,-26.610683858070246,-40.126851469371445,1.483035532447416,-0.08022366056860619,-5.016030875874487,40.009383989817444,42250.55896289444,25751.29810274964,25751.29810274964,68001.85706564409,77333.43105141894,77333.43105141894,25751.29810274964,103084.72915416858,103084.72915416858,103084.72915416858,127878.63664808217,91549.68114920636,56466.809060683714,38980.96898724738,24793.90749391359,0.0,63774.87648116097,21074.82136982655,1535.2331729335099,0.0,0.8868031748481832,2.815934249220384,0.0014959135982669303,354434.44098834833,1554937.8782082815,4.387095886822688,1554937.8782082815,4.387095886822688,0.85,0.09558276003058508,4.027634451161993,1.2671820640238005,1.0,0.0,4.027634451159285,1.284806754011864,1.2851028871898964,3.1348173089731453,19320.82713076772,1970.1760673387673,4632.441516551485,4632.441516551485,5.5589040920951795,5.010256660323953,-2.347069375787568,7.357326036111521,3.482675915954514,3.482675915954514,0.9950502617012897,0.0,0.0,0.00023047649844083404,7.773117705045574e-05,0.00015274532139037832,0.0006152023186856986,0.09558276003066617,0.07170964420143262,0.02387311582923354,0.09558271335544824,0.0717096442013718,0.02387311582921329,0.3773641859748691,0.3773641859748691,0.1256296697871846,0.0,4.935235054689201,4.910753991978311,5.008786466234767,4.935807215305886,4.911530453465559,5.0087446915280225,24793.90749391359,21074.82136982655,0.85,1.0662797141713283,0.6624953476056549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522289893920242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.919440002946,1535.2331729335099,0.3773641859748691,0.1256296697871846,6.112874298809886,3.482675915954514
