time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3840.0,-30.122341325716576,5.010245797135073,35.004720732127645,24.09759024102243,4.994730760158079,-26.61065139939797,-40.126808581966884,1.4830408338399539,-0.08022643148024144,-5.016023145062669,40.00937982163549,42250.53601602139,25751.303582665627,25751.303582665627,68001.83959868702,77333.35577072304,77333.35577072304,25751.303582665627,103084.65935338866,103084.65935338866,103084.65935338866,127878.55527523771,91549.5921740612,56466.7724193615,38980.91083855522,24793.895921849056,0.0,63774.80676040427,21074.811533571698,1535.2324091425521,0.0,0.8868032292867007,2.815935188093994,0.0014959135982669303,354434.5478032016,1554937.698452986,4.387094057536285,1554937.698452986,4.387094057536285,0.85,0.09558269503571734,4.027634451161993,1.267181843132712,1.0,0.0,4.027634451163342,1.2848067274330257,1.2851028617109108,3.134817373823212,19320.808353275796,1970.1741525674718,4632.441516551485,4632.441516551485,5.55890527503855,5.010245797135073,-2.347052547661892,7.357298344796964,3.482689765131513,3.482689765131513,0.9950542186090037,0.0,0.0,0.000230477359209393,7.773155471623786e-05,0.00015274580449315515,0.000615204264447086,0.0955826950357836,0.07170957967095219,0.02387311536483141,0.09558270353850061,0.07170957967090248,0.023873115364814866,0.37736393647015803,0.37736393647015803,0.12562969733217194,0.0,4.935344462139938,4.910897815940814,5.008792385346169,4.93579671358242,4.911487793190474,5.0088307635246,24793.895921849056,21074.811533571698,0.85,1.0662806059791492,0.6624957120568398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522287745512399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.91607728745,1535.2324091425521,0.37736393647015803,0.12562969733217194,6.112874298809886,3.482689765131513
3841.0,-30.12230546491565,5.01023504895062,35.00471847143959,24.097598168905847,4.994743022695859,-26.610617893328442,-40.12676929179577,1.4830554511091216,-0.08003026260479373,-5.016007840199259,40.009375616913225,42250.52817229852,25751.289782134376,25751.289782134376,68001.81795443289,77333.33839093665,77333.33839093665,25751.289782134376,103084.62817307103,103084.62817307103,103084.62817307103,127878.50963521986,91549.56528436152,56466.75506572535,38980.90024292908,24793.881462148827,0.0,63774.781705077905,21074.799242826502,1535.23131472039,0.0,0.8868033224053551,2.8159343969947264,0.0014959135982669303,354434.759267062,1554937.517121884,4.38709092848949,1554937.517121884,4.38709092848949,0.85,0.09558262155231735,4.027634451161993,1.2671816541114822,1.0,0.0,4.027634451160058,1.2848066572713455,1.2851027926394654,3.1348175450116575,19320.802678419997,1970.1735738932255,4632.441516551485,4632.441516551485,5.558902295933211,5.01023504895062,-2.3470301634259347,7.357265212376555,3.482703582503407,3.482703582503407,0.9950581664295449,0.0,0.0,0.00023047822031076643,7.773190070633076e-05,0.00015274631960443568,0.0006152063391270257,0.09558262155238761,0.07170950862984994,0.02387311292253767,0.0955826185843724,0.07170950862979723,0.02387311292252012,0.37736368609437093,0.37736368609437093,0.12562972558489874,0.0,4.935465283364806,4.911071378738484,5.008754650175831,4.935977577594485,4.9117946946357165,5.008632814875625,24793.881462148827,21074.799242826502,0.85,1.0662806855051676,0.6624958493418791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522285595852777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.912716184543,1535.23131472039,0.37736368609437093,0.12562972558489874,6.112874298809886,3.482703582503407
3842.0,-30.1222695509049,5.010224215350761,35.00471622414721,24.097587132733338,4.994742424217104,-26.610585625563278,-40.12673021117223,1.4830584988759523,-0.07988812134095724,-5.01600196010909,40.009371485714645,42250.52130848742,25751.30003198306,25751.30003198306,68001.82134047049,77333.29617833029,77333.29617833029,25751.30003198306,103084.59621031335,103084.59621031335,103084.59621031335,127878.46682056056,91549.50833348956,56466.733463648416,38980.86096649016,24793.870610247202,0.0,63774.731576737366,21074.790018710122,1535.2306370047224,0.0,0.8868033672907295,2.815933215630492,0.0014959135982669303,354434.84051097435,1554937.3389615484,4.387089420215739,1554937.3389615484,4.387089420215739,0.85,0.09558255852307986,4.027634451161993,1.2671814700355757,1.0,0.0,4.027634451161431,1.2848066412322412,1.2851027777047161,3.1348175841456905,19320.7906593945,1970.172348293709,4632.441516551485,4632.441516551485,5.558904508556651,5.010224215350761,-2.347014701106769,7.35723891645753,3.4827174164629895,3.4827174164629895,0.9950621189894255,0.0,0.0,0.00023047908269280233,7.773224485255476e-05,0.00015274683784024758,0.0006152084263914355,0.09558255852314426,0.07170944578522438,0.023873112737919887,0.09558254112847794,0.07170944578517606,0.0238731127379038,0.3773634369217616,0.3773634369217616,0.12562975175940339,0.0,4.935592772997609,4.911239471459282,5.008760061956082,4.936113838768108,4.911923009679185,5.00879289127198,24793.870610247202,21074.790018710122,0.85,1.0662815767189369,0.6624962624523038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522283445370012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.90935655173,1535.2306370047224,0.3773634369217616,0.12562975175940339,6.112874298809886,3.4827174164629895
3843.0,-30.122233580036486,5.01021342282481,35.00471396177977,24.097585526201897,4.994748641084632,-26.61055262499667,-40.1266910257749,1.483067686045337,-0.07972387281108695,-5.015990194691383,40.0093665520351,42250.514243282574,25751.2951031141,25751.2951031141,68001.80934639668,77333.26457113412,77333.26457113412,25751.2951031141,103084.55967424822,103084.55967424822,103084.55967424822,127878.4127419531,91549.46472446002,56466.71439661054,38980.83369761053,24793.853067704884,0.0,63774.68676531541,21074.77510754915,1535.2294447153984,0.0,0.8868034450349593,2.8159324308005518,0.0014959135982669303,354435.0030712051,1554937.1261937746,4.387086807793055,1554937.1261937746,4.387086807793055,0.85,0.09558248658266738,4.027634451161993,1.2671813216758894,1.0,0.0,4.0276344511619655,1.2848065964685516,1.2851027340405188,3.134817693365243,19320.78145605801,1970.1714098145655,4632.441516551485,4632.441516551485,5.558903444567189,5.01021342282481,-2.3469949536002144,7.3572083764250245,3.4827312067419496,3.4827312067419496,0.9950660590691285,0.0,0.0,0.00023047994644310833,7.773258992283753e-05,0.0001527473565202708,0.0006152105154449662,0.09558248658274682,0.07170937615800292,0.02387311042474389,0.09558244863694418,0.07170937615794333,0.02387311042472405,0.37736318849555167,0.37736318849555167,0.12562977886375523,0.0,4.935723025353752,4.911416005090132,5.008751173192252,4.936266321880282,4.912144483187774,5.008737992475517,24793.853067704884,21074.77510754915,0.85,1.0662821378744936,0.6624966171728969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522281291696988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.90599918025,1535.2294447153984,0.37736318849555167,0.12562977886375523,6.112874298809886,3.4827312067419496
3844.0,-30.122197589627184,5.01020258999685,35.0047116971488,24.097574105858826,4.994750145331701,-26.610520078152696,-40.126648103445746,1.4830726338577003,-0.07962946426056305,-5.0159822802611,40.00936196137089,42250.491857012894,25751.29993935516,25751.29993935516,68001.79179636805,77333.2124890181,77333.2124890181,25751.29993935516,103084.51242837326,103084.51242837326,103084.51242837326,127878.35126193817,91549.39872462905,56466.678092625945,38980.80070222567,24793.8388335649,0.0,63774.63953579057,21074.763008530164,1535.2285264214513,0.0,0.8868035019376815,2.8159321141419604,0.0014959135982669303,354435.1124232089,1554936.9282187552,4.387084895703284,1554936.9282187552,4.387084895703284,0.85,0.09558242026570933,4.027634451161993,1.2671811068290846,1.0,0.0,4.027634451163341,1.2848065715367292,1.2851027102133663,3.134817754196748,19320.767527322176,1970.16998947879,4632.441516551485,4632.441516551485,5.55890448856117,5.01020258999685,-2.3469780485103424,7.3571806385071925,3.482744991355539,3.482744991355539,0.9950699975301539,0.0,0.0,0.00023048081066562334,7.773296790251703e-05,0.00015274784276310632,0.0006152124738533621,0.09558242026578175,0.07170931082477214,0.02387310944100961,0.0955823868491951,0.0717093108247178,0.023873109440991525,0.377362941290605,0.377362941290605,0.12562980584802635,0.0,4.93584598909905,4.91157616821971,5.008762287870354,4.936352816000522,4.9122318511818435,5.0088217974924305,24793.8388335649,21074.763008530164,0.85,1.066282652341848,0.6624967567758929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452227913461497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.90264414495,1535.2285264214513,0.377362941290605,0.12562980584802635,6.112874298809886,3.482744991355539
3845.0,-30.122161541017014,5.0101918296995605,35.00470943407133,24.097566806618147,4.994759105842041,-26.61048673324114,-40.126608848199226,1.4830842980666272,-0.07962020034170791,-5.015969066878826,40.009357477358115,42250.48491578312,25751.291235674747,25751.291235674747,68001.77615145786,77333.14671476567,77333.14671476567,25751.291235674747,103084.43795044042,103084.43795044042,103084.43795044042,127878.26138135743,91549.32202787216,56466.660228891444,38980.73533220079,24793.823430917004,0.0,63774.55876311779,21074.749916279452,1535.2274199569636,0.0,0.8868035854229621,2.8159335348843175,0.0014959135982669303,354435.29498976667,1554936.7348431589,4.3870820903658965,1554936.7348431589,4.3870820903658965,0.85,0.0955823487162416,4.027634451161993,1.2671809183573353,1.0,0.0,4.027634451161731,1.284806515180928,1.2851026549567917,3.1348178917000715,19320.751341085772,1970.1683389420214,4632.441516551485,4632.441516551485,5.5589026097073555,5.0101918296995605,-2.346957266431541,7.357149096131101,3.482758745823812,3.482758745823812,0.995073927378232,0.0,0.0,0.00023048167628868428,7.77333135908725e-05,0.00015274836269781178,0.0006152145679602941,0.0955823487163151,0.07170924141229396,0.023873107304021153,0.0955823751845208,0.0717092414122388,0.023873107304002796,0.3773626941872142,0.3773626941872142,0.1256298339438492,0.0,4.935941557114859,4.911709185609482,5.008745255248698,4.9363488665371165,4.9122663478984805,5.008702252699095,24793.823430917004,21074.749916279452,0.85,1.0662837575096602,0.6624974870107214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522276976361745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.899290700148,1535.2274199569636,0.3773626941872142,0.1256298339438492,6.112874298809886,3.482758745823812
3846.0,-30.122125447653833,5.010181122834118,35.00470719982817,24.097569984756433,4.994768174507919,-26.610453337264982,-40.126569592952706,1.4830960641195619,-0.07944292876254622,-5.015956686861603,40.009353791065024,42250.47813528182,25751.284823853017,25751.284823853017,68001.76295913484,77333.12301156434,77333.12301156434,25751.284823853017,103084.40783541735,103084.40783541735,103084.40783541735,127878.22071238747,91549.28742774524,56466.64255146479,38980.716529200494,24793.812876970118,0.0,63774.52940617061,21074.7409454246,1535.226613734231,0.0,0.886803661778322,2.815932650677172,0.0014959135982669303,354435.4660419596,1554936.57586969,4.387079524613967,1554936.57586969,4.387079524613967,0.85,0.0955822803913035,4.027634451161993,1.267180728786625,1.0,0.0,4.0276344511631486,1.2848064583464531,1.2851025992228173,3.1348180303713304,19320.744039006044,1970.1675943371126,4632.441516551485,4632.441516551485,5.558901225594527,5.010181122834118,-2.3469370778710954,7.357118200705214,3.482772504117458,3.482772504117458,0.9950778583192738,0.0,0.0,0.00023048254298938404,7.773365928064921e-05,0.00015274888370873485,0.0006152166664018374,0.0955822803913649,0.07170917446534543,0.02387310592601948,0.09558230320637627,0.07170917446529936,0.023873105926004137,0.37736244562500204,0.37736244562500204,0.1256298612287203,0.0,4.936051306371439,4.911866089008981,5.008713241248245,4.936513758099068,4.912517213147055,5.00860872838615,24793.812876970118,21074.7409454246,0.85,1.0662840414868702,0.6624976856543265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274814618978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.895939620985,1535.226613734231,0.37736244562500204,0.1256298612287203,6.112874298809886,3.482772504117458
3847.0,-30.122089277783715,5.010170385067607,35.004704976099134,24.097558354865782,4.994770981845636,-26.610420498578932,-40.12653040755538,1.4831022026413205,-0.07937925548787916,-5.015948280801676,40.00934962882394,42250.47202095784,25751.288531981372,25751.288531981372,68001.7605529392,77333.06480417335,77333.06480417335,25751.288531981372,103084.35333615472,103084.35333615472,103084.35333615472,127878.15425990509,91549.21575770166,56466.62297448787,38980.65864801532,24793.80092375037,0.0,63774.45957176569,21074.730785187814,1535.225813852979,0.0,0.886803719631783,2.8159327952805167,0.0014959135982669303,354435.5821868257,1554936.396370712,4.387077580577373,1554936.396370712,4.387077580577373,0.8500000000000001,0.09558221457609797,4.027634451161993,1.26718058262486,1.0,0.0,4.027634451161473,1.2848064278352644,1.2851025698205611,3.1348181048160266,19320.728913617237,1970.166051976693,4632.441516551485,4632.441516551485,5.558902026064073,5.010170385067607,-2.3469198155392554,7.357090200606862,3.482786260595882,3.482786260595882,0.9950817887416806,0.0,0.0,0.00023048341153023998,7.773400435673748e-05,0.0001527494071735025,0.0006152187747265695,0.09558221457616453,0.07170910964258456,0.023873104933579962,0.09558226455017976,0.07170910964253463,0.023873104933563337,0.37736219743349564,0.37736219743349564,0.12562988694460467,0.0,4.936151668849959,4.91200344895185,5.00870236283555,4.9365690253138155,4.912568852554784,5.008674835000363,24793.80092375037,21074.730785187814,0.85,1.0662851713610604,0.6624983152293621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522272650193107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.892590639993,1535.225813852979,0.37736219743349564,0.12562988694460467,6.112874298809886,3.482786260595882
3848.0,-30.12205312726843,5.0101596889618625,35.00470275087442,24.09756191717463,4.994777927595655,-26.610387263430713,-40.126491187233455,1.483112063758453,-0.07914643802541832,-5.015936483737271,40.00934513780027,42250.46558298946,25751.28353268934,25751.28353268934,68001.7491156788,77333.0510561703,77333.0510561703,25751.28353268934,103084.33458885964,103084.33458885964,103084.33458885964,127878.12044975748,91549.19023036903,56466.60475719027,38980.65052575418,24793.78586089784,0.0,63774.436386652014,21074.717981763162,1535.2247641424533,0.0,0.8868037959340515,2.8159311131405023,0.0014959135982669303,354435.74518458004,1554936.2026928167,4.387075016609993,1554936.2026928167,4.387075016609993,0.85,0.09558214375365756,4.027634451161993,1.2671804238250481,1.0,0.0,4.027634451160746,1.2848063799097442,1.2851025229993658,3.134818221750213,19320.723526278092,1970.1655026209862,4632.441516551485,4632.441516551485,5.558900946872461,5.0101596889618625,-2.346900081472227,7.357059770434089,3.482799989907708,3.482799989907708,0.9950857114022023,0.0,0.0,0.00023048427960934461,7.773434974179759e-05,0.00015274992986754704,0.0006152208799471107,0.09558214375373054,0.07170904102518655,0.023873102728544,0.09558215032241105,0.07170904102513179,0.023873102728525768,0.3773619484575197,0.3773619484575197,0.12562991266618262,0.0,4.936274874515618,4.91217476054095,5.008680946618654,4.936790045711859,4.912882410721579,5.008617716247329,24793.78586089784,21074.717981763162,0.85,1.0662853796683895,0.6624984551307219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522270481179926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.889244394803,1535.2247641424533,0.3773619484575197,0.12562991266618262,6.112874298809886,3.482799989907708
3849.0,-30.122016941094063,5.0101490093953815,35.00470053682671,24.09756031064319,4.9947838531881406,-26.610354098223223,-40.126451931986935,1.4831210103177839,-0.07898052535318811,-5.015925852004295,40.00934101290536,42250.459340271154,25751.281547977687,25751.281547977687,68001.74088824884,77333.02080076459,77333.02080076459,25751.281547977687,103084.30234874228,103084.30234874228,103084.30234874228,127878.07564300159,91549.1477681611,56466.58630766972,38980.62384499042,24793.773294259317,0.0,63774.39713924973,21074.70730012042,1535.22388151192,0.0,0.8868038649796616,2.815930174113233,0.0014959135982669303,354435.89208122634,1554936.0248044436,4.387072696486669,1554936.0248044436,4.387072696486669,0.85,0.095582075637895,4.027634451161993,1.2671802793117242,1.0,0.0,4.027634451161888,1.2848063362609958,1.2851024804570323,3.134818328249448,19320.71456496912,1970.164588821781,4632.441516551485,4632.441516551485,5.558900518434962,5.0101490093953815,-2.3468812036145357,7.357030213009917,3.482813713890921,3.482813713890921,0.9950896325402632,0.0,0.0,0.00023048514854774285,7.77346954358342e-05,0.00015275045311190864,0.0006152229873841279,0.09558207563796198,0.07170897460227665,0.023873101035685323,0.0955820709385774,0.0717089746022264,0.023873101035668594,0.37736170100527466,0.37736170100527466,0.12562993774576972,0.0,4.936404937805776,4.912354677809731,5.008661136128637,4.9369453266510845,4.913094537935535,5.008602112542178,24793.773294259317,21074.70730012042,0.85,1.0662859068627306,0.6624987649513704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226831332802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.885898967532,1535.22388151192,0.37736170100527466,0.12562993774576972,6.112874298809886,3.482813713890921
3850.0,-30.121980696459612,5.0101382122758915,35.00469830158427,24.097539320960664,4.994779534040615,-26.610321904903056,-40.126412886287994,1.4831207424845199,-0.07892382427206712,-5.015921622151948,40.00933596746674,42250.45393817844,25751.295654338766,25751.295654338766,68001.74959251721,77332.95343869932,77332.95343869932,25751.295654338766,103084.24909303809,103084.24909303809,103084.24909303809,127878.00666397146,91549.06402821561,56466.56452769656,38980.55500057672,24793.75757093337,0.0,63774.31257151009,21074.693935293362,1535.2229593918833,0.0,0.8868039047764968,2.8159299228234365,0.0014959135982669303,354435.95052431006,1554935.8072171381,4.387071359203129,1554935.8072171381,4.387071359203129,0.85,0.09558201167466365,4.027634451161993,1.2671800600690766,1.0,0.0,4.027634451161691,1.284806335716708,1.2851024810309024,3.1348183295774636,19320.696892324166,1970.1627867135226,4632.441516551485,4632.441516551485,5.5589035635594435,5.0101382122758915,-2.3468670677923353,7.357005280068227,3.482827425036636,3.482827425036636,0.9950935500104674,0.0,0.0,0.00023048601889296945,7.773503928593869e-05,0.00015275097960703075,0.0006152251079140201,0.09558201167474067,0.07170891144418198,0.023873100230558695,0.09558200928776123,0.0717089114441242,0.02387310023053946,0.37736145540829996,0.37736145540829996,0.12562996239490076,0.0,4.936521914859156,4.912499511833289,5.008694341531452,4.936997797879883,4.9130868813340385,5.008835207101242,24793.75757093337,21074.693935293362,0.85,1.066287457293513,0.662499558749505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522266143338358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.88255545965,1535.2229593918833,0.37736145540829996,0.12562996239490076,6.112874298809886,3.482827425036636
3851.0,-30.121944368978976,5.010127588923843,35.004696063525095,24.09754675989973,4.994794874792301,-26.610287670888926,-40.12636971948666,1.4831381767027418,-0.07879975281025509,-5.015903687633235,40.00933141493958,42250.431971500904,25751.274802245793,25751.274802245793,68001.7067737467,77332.92158668175,77332.92158668175,25751.274802245793,103084.19638892755,103084.19638892755,103084.19638892755,127877.9364128521,91549.02372424828,56466.53410906939,38980.54401686544,24793.740023924547,0.0,63774.284040789986,21074.679020335865,1535.2216265224358,0.0,0.8868040125375465,2.8159303860942204,0.0014959135982669303,354436.1983223073,1554935.6108869263,4.387067738134755,1554935.6108869263,4.387067738134755,0.85,0.0955819347713892,4.027634451161993,1.267179867201485,1.0,0.0,4.027634451162082,1.2848062523534352,1.2851023987692576,3.1348185329767824,19320.688386494592,1970.1619193602905,4632.441516551485,4632.441516551485,5.558899062241317,5.010127588923843,-2.3468428835038586,7.356970472427701,3.4828410829212486,3.4828410829212486,0.9950974522632139,0.0,0.0,0.00023048689123062566,7.773541942955236e-05,0.00015275147180107332,0.0006152270902917026,0.09558193477146512,0.07170883814558832,0.023873096625876812,0.09558195364384342,0.07170883814553135,0.023873096625857845,0.3773612092871028,0.3773612092871028,0.12562998990275745,0.0,4.93663151734421,4.91265807265529,5.008656761173086,4.9371039348229715,4.913326374794792,5.008540545839821,24793.740023924547,21074.679020335865,0.85,1.0662872629076143,0.6624995106880002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522263969843612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.879214329123,1535.2216265224358,0.3773612092871028,0.12562998990275745,6.112874298809886,3.4828410829212486
3852.0,-30.121908066849375,5.010116819775148,35.0046938395366,24.097536352369957,4.994790330600679,-26.610255448367454,-40.12633441071955,1.4831377121192497,-0.07857180936235864,-5.015900777913106,40.009327348660555,42250.44247834007,25751.29229784338,25751.29229784338,68001.73477618345,77332.89785790654,77332.89785790654,25751.29229784338,103084.19015574992,103084.19015574992,103084.19015574992,127877.9204926746,91548.98350308828,56466.528123523756,38980.50597729392,24793.730336924677,0.0,63774.23631421859,21074.670786385974,1535.2210834580126,0.0,0.8868040420701379,2.8159277305467514,0.0014959135982669303,354436.23852539633,1554935.435526447,4.387066745758367,1554935.435526447,4.387066745758367,0.85,0.09558187578577616,4.027634451161993,1.2671797397220512,1.0,0.0,4.027634451161151,1.2848062527267337,1.2851024002627072,3.1348185320659656,19320.679898140843,1970.1610537890965,4632.441516551485,4632.441516551485,5.558902838996517,5.010116819775148,-2.346829728209681,7.35694654798483,3.482854775230507,3.482854775230507,0.9951013643515735,0.0,0.0,0.00023048776296256263,7.773573037354245e-05,0.00015275203258902016,0.0006152293489405571,0.09558187578583763,0.07170877859666093,0.0238730971891767,0.09558183287808185,0.07170877859661481,0.02387309718916135,0.3773609636758429,0.3773609636758429,0.1256300154253954,0.0,4.936769914199317,4.912832844591549,5.00868578941737,4.93732896855073,4.913537459253575,5.008807435844005,24793.730336924677,21074.670786385974,0.85,1.06628849996942,0.6625001712316898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226179138143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.875876066437,1535.2210834580126,0.3773609636758429,0.1256300154253954,6.112874298809886,3.482854775230507
3853.0,-30.12187163033073,5.010106161043841,35.00469159874382,24.09753401242199,4.9948008857135076,-26.61022159478852,-40.126291278842814,1.483150850171795,-0.07851218885866729,-5.0158858797330685,40.00932241122134,42250.42120982413,25751.279047756896,25751.279047756896,68001.70025758103,77332.8458674583,77332.8458674583,25751.279047756896,103084.12491521519,103084.12491521519,103084.12491521519,127877.83643210359,91548.92107924422,56466.496421612006,38980.47184181357,24793.7115168884,0.0,63774.183358701965,21074.65478935514,1535.2197439860365,0.0,0.8868041357715915,2.815928686267546,0.0014959135982669303,354436.4443709737,1554935.2225967317,4.387063597131808,1554935.2225967317,4.387063597131808,0.85,0.09558180136657314,4.027634451161993,1.2671795276226478,1.0,0.0,4.0276344511627356,1.2848061894566454,1.2851023381022504,3.134818686439634,19320.666724088405,1970.1597104096104,4632.441516551485,4632.441516551485,5.558899978715079,5.010106161043841,-2.3468078092183826,7.356913970262223,3.482868405852191,3.482868405852191,0.9951052588149116,0.0,0.0,0.00023048863792467247,7.773611021271706e-05,0.0001527525277119554,0.0006152313431147487,0.09558180136665378,0.0717087071939159,0.023873094172737894,0.09558179202308872,0.07170870719385539,0.02387309417271775,0.3773607195617142,0.3773607195617142,0.1256300433757267,0.0,4.9368850215390125,4.912992008752212,5.008668443750878,4.937373690874381,4.913656958359979,5.008627392937456,24793.7115168884,21074.65478935514,0.85,1.0662888441095535,0.6625003878479155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522259614440105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.872538506801,1535.2197439860365,0.3773607195617142,0.1256300433757267,6.112874298809886,3.482868405852191
3854.0,-30.121835251954725,5.010095446034946,35.004689371174074,24.09752793554219,4.994802046978528,-26.610188733040687,-40.12625209344549,1.4831555280649928,-0.07833058088112921,-5.015878803143643,40.00931831478649,42250.41597484865,25751.28580106747,25751.28580106747,68001.70177591612,77332.81665873744,77332.81665873744,25751.28580106747,103084.10245980491,103084.10245980491,103084.10245980491,127877.80263123845,91548.87765727648,56466.476973389756,38980.44520431858,24793.70017143353,0.0,63774.14537575211,21074.6451457185,1535.2190108318193,0.0,0.8868041866203368,2.8159271260017915,0.0014959135982669303,354436.54214701825,1554935.0459357991,4.387061888474301,1554935.0459357991,4.387061888474301,0.8499999999999999,0.09558173834734852,4.027634451161993,1.2671793638775126,1.0,0.0,4.027634451163179,1.2848061657682903,1.2851023155308603,3.134818744237223,19320.65756022981,1970.1587759560923,4632.441516551485,4632.441516551485,5.5589014365447245,5.010095446034946,-2.3467916290856223,7.356887075120568,3.482882051834538,3.482882051834538,0.9951091576670109,0.0,0.0,0.00023048951149363462,7.773645529886406e-05,0.00015275305619477056,0.0006152334716503418,0.09558173834741326,0.07170864448268169,0.023873093864731583,0.09558169889749209,0.07170864448263312,0.023873093864715412,0.37736047581493337,0.37736047581493337,0.12563007047421426,0.0,4.937014985230292,4.913161868396514,5.00867845866577,4.937548222262535,4.91385474680618,5.008731975870035,24793.70017143353,21074.6451457185,0.85,1.0662895029836243,0.6625007003373015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522257429440455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.869204849496,1535.2190108318193,0.37736047581493337,0.12563007047421426,6.112874298809886,3.482882051834538
3855.0,-30.12179878106611,5.010084726088651,35.004687127511836,24.097516270726942,4.9948051424011695,-26.610155594550054,-40.12621667990459,1.483161955885591,-0.07827630974759359,-5.015869385009002,40.00931339091722,42250.42664848858,25751.286393555347,25751.286393555347,68001.71304204394,77332.75707946553,77332.75707946553,25751.286393555347,103084.04347302088,103084.04347302088,103084.04347302088,127877.72671280308,91548.80461062808,56466.47417965298,38980.36714552789,24793.6832397822,0.0,63774.05038531009,21074.63075381487,1535.2179021817487,0.0,0.8868042523822753,2.815927512300313,0.0014959135982669303,354436.6722758326,1554934.8335913375,4.387059678692738,1554934.8335913375,4.387059678692738,0.85,0.09558167029421022,4.027634451161993,1.2671792133199054,1.0,0.0,4.027634451161635,1.2848061338887218,1.285102284769227,3.134818822020685,19320.64214431958,1970.157203970732,4632.441516551485,4632.441516551485,5.558901564444425,5.010084726088651,-2.346773767406049,7.3568584934947,3.482895663075261,3.482895663075261,0.9951130465929318,0.0,0.0,0.0002304903872872018,7.773676716938076e-05,0.00015275362011782102,0.0006152357429262476,0.09558167029428849,0.0717085779068097,0.02387309238747878,0.09558165007386424,0.07170857790675099,0.023873092387459233,0.3773602331169996,0.3773602331169996,0.1256300985395383,0.0,4.937127037224116,4.9133073698668,5.008689933379117,4.937593075261418,4.913907261919974,5.008753742688725,24793.6832397822,21074.63075381487,0.85,1.0662912678619463,0.6625018544881489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522255247928089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.865871241951,1535.2179021817487,0.3773602331169996,0.1256300985395383,6.112874298809886,3.482895663075261
3856.0,-30.121762255205642,5.010074101446452,35.00468489754318,24.097519169468455,4.994816085551778,-26.61012162178237,-40.12617354802785,1.4831754521290166,-0.07814651259741368,-5.015855217373197,40.009309302449246,42250.40569038334,25751.274957063928,25751.274957063928,68001.68064744727,77332.72455330419,77332.72455330419,25751.274957063928,103083.99951036811,103083.99951036811,103083.99951036811,127877.66901765279,91548.76177195567,56466.44290903681,38980.35429213207,24793.669507284678,0.0,63774.02379941675,21074.619081191977,1535.2168715858547,0.0,0.8868043392914711,2.8159274606127376,0.0014959135982669303,354436.8680277924,1554934.6572740148,4.387056758305651,1554934.6572740148,4.387056758305651,0.85,0.0955815999499702,4.027634451161993,1.2671789957256991,1.0,0.0,4.027634451162031,1.284806068938485,1.2851022209310026,3.1348189804938036,19320.6331035608,1970.1562820699014,4632.441516551485,4632.441516551485,5.558899095661736,5.010074101446452,-2.346752414980166,7.356826516426618,3.4829092549681877,3.4829092549681877,0.9951169299909107,0.0,0.0,0.00023049126440390918,7.773714701323953e-05,0.00015275411739066965,0.0006152377457595044,0.09558159995003833,0.07170850946328378,0.023873090486754553,0.0955815935224563,0.07170850946323266,0.023873090486737535,0.3773599898936541,0.3773599898936541,0.12563012747356925,0.0,4.9372380003001695,4.913463971781084,5.008663690051549,4.937708704775787,4.914117285229906,5.008585659320943,24793.669507284678,21074.619081191977,0.85,1.0662912044146284,0.6625018020388694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225306086862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.862540700355,1535.2168715858547,0.3773599898936541,0.12563012747356925,6.112874298809886,3.4829092549681877
3857.0,-30.121725706690356,5.010063492948961,35.004682697493784,24.097517458163225,4.99482275999166,-26.610088055545365,-40.126134257856734,1.4831851088471848,-0.0780083505800917,-5.015844715859635,40.00930571397477,42250.40075653719,25751.273019698805,25751.273019698805,68001.67377623598,77332.69076028006,77332.69076028006,25751.273019698805,103083.96377997886,103083.96377997886,103083.96377997886,127877.62364525233,91548.71592897986,56466.42592523904,38980.32222637869,24793.659865273465,0.0,63773.98209165216,21074.610885482445,1535.2161573308906,0.0,0.8868044057317335,2.8159268710461114,0.0014959135982669303,354437.01312558155,1554934.5025191843,4.387054525731068,1554934.5025191843,4.387054525731068,0.85,0.09558153512073951,4.027634451161993,1.2671788396732886,1.0,0.0,4.027634451160949,1.2848060219494295,1.2851021750588023,3.13481909514316,19320.623428767834,1970.1552955155773,4632.441516551485,4632.441516551485,5.558898677444881,5.010063492948961,-2.3467337374449477,7.356797230393909,3.482922857744605,3.482922857744605,0.9951208164984585,0.0,0.0,0.0002304921420677181,7.773749302634495e-05,0.00015275464904137317,0.0006152398870541939,0.09558153512079857,0.07170844539998007,0.023873089720818502,0.09558153620270522,0.07170844539993576,0.02387308972080375,0.37735974702040703,0.37735974702040703,0.12563015482198772,0.0,4.937353695531158,4.913626672427938,5.008638073663803,4.937836365279566,4.91429741886958,5.008555578824769,24793.659865273465,21074.610885482445,0.85,1.0662917940188843,0.6625021579461267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522250870513276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.859212475723,1535.2161573308906,0.37735974702040703,0.12563015482198772,6.112874298809886,3.482922857744605
3858.0,-30.12168907836842,5.010052833690719,35.00468049413452,24.09750090390446,4.994823572823856,-26.610055003636642,-40.12609126567838,1.4831894980925817,-0.07799069610962306,-5.015837410341412,40.00930121746689,42250.38079658622,25751.279110989086,25751.279110989086,68001.6599075753,77332.62058767912,77332.62058767912,25751.279110989086,103083.8996986682,103083.8996986682,103083.8996986682,127877.54576069568,91548.63130126453,56466.391510173824,38980.26643454522,24793.646062027467,0.0,63773.91249657269,21074.599152723345,1535.2152738107063,0.0,0.8868044591941364,2.8159274918752932,0.0014959135982669303,354437.11406482506,1554934.3086049587,4.387052729248235,1554934.3086049587,4.387052729248235,0.85,0.09558147059575747,4.027634451161993,1.267178633618169,1.0,0.0,4.027634451162374,1.2848059995990304,1.2851021538334042,3.1348191496762627,19320.60556876616,1970.1534743022503,4632.441516551485,4632.441516551485,5.558899992364942,5.010052833690719,-2.3467174316862685,7.356770265376987,3.4829364476836058,3.4829364476836058,0.995124699338173,0.0,0.0,0.00023049302165106721,7.77378716432054e-05,0.00015275515000786181,0.0006152419047640824,0.09558147059582825,0.07170838177867932,0.023873088817148936,0.09558150803051799,0.07170838177862622,0.02387308881713126,0.37735950490162984,0.37735950490162984,0.125630180922455,0.0,4.937449535630151,4.913753920590182,5.008639472906623,4.937846714231796,4.914276787369431,5.008658962750417,24793.646062027467,21074.599152723345,0.85,1.0662927401738105,0.6625025679404071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224867880001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.855885922472,1535.2152738107063,0.37735950490162984,0.125630180922455,6.112874298809886,3.4829364476836058
3859.0,-30.121652477459797,5.010042244708361,35.0046782877182,24.09750415189194,4.994832197054729,-26.610021195205945,-40.12605194058267,1.4832009148013359,-0.07780311703919551,-5.015824429235667,40.00929672170521,42250.37594015705,25751.270677883018,25751.270677883018,68001.64661804007,77332.59893498616,77332.59893498616,25751.270677883018,103083.86961286918,103083.86961286918,103083.86961286918,127877.49992881772,91548.5983670148,56466.37537218754,38980.247772030285,24793.630315948543,0.0,63773.878087978825,21074.585768556262,1535.214156006844,0.0,0.8868045415392425,2.815926542422218,0.0014959135982669303,354437.2934228605,1554934.1147229308,4.387049962227932,1554934.1147229308,4.387049962227932,0.85,0.09558139967488902,4.027634451161993,1.2671784495422616,1.0,0.0,4.027634451161962,1.2848059443736728,1.2851020997246279,3.134819284421521,19320.598618256474,1970.1527655475086,4632.441516551485,4632.441516551485,5.558898171919708,5.010042244708361,-2.346696976156767,7.356739220865128,3.482950004628951,3.482950004628951,0.9951285727511289,0.0,0.0,0.00023049390057920725,7.773821796686326e-05,0.000152755682612344,0.0006152440499002438,0.0955813996749626,0.07170831320179845,0.02387308647316414,0.09558141508465551,0.07170831320174326,0.023873086473145767,0.3773592613441115,0.3773592613441115,0.125630207646432,0.0,4.937558970997145,4.913907512873379,5.008616157157974,4.938021312196497,4.914546534652004,5.008547580284926,24793.630315948543,21074.585768556262,0.85,1.0662931070967467,0.6625028492366549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522246482301595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.8525621863,1535.214156006844,0.3773592613441115,0.125630207646432,6.112874298809886,3.482950004628951
3860.0,-30.121615878155527,5.0100315625205285,35.004676077444806,24.09749332526701,4.994830166294718,-26.609988453798508,-40.12601279010994,1.4832027419381935,-0.07763284223034361,-5.01581917425099,40.00929219652709,42250.37172481188,25751.281862539836,25751.281862539836,68001.65358735171,77332.56339500523,77332.56339500523,25751.281862539836,103083.84525754506,103083.84525754506,103083.84525754506,127877.46229399054,91548.54723238194,56466.355562190656,38980.212966879204,24793.61703644548,0.0,63773.830003324685,21074.57448097866,1535.2133525754243,0.0,0.8868045846693957,2.8159249184428616,0.0014959135982669303,354437.3660302346,1554933.9195723236,4.387048512937214,1554933.9195723236,4.387048512937214,0.85,0.09558133706348904,4.027634451161993,1.2671782852476463,1.0,0.0,4.02763445116288,1.2848059340109164,1.285102090488748,3.1348193097057817,19320.587826701663,1970.1516651151683,4632.441516551485,4632.441516551485,5.558900586339143,5.0100315625205285,-2.346682211289369,7.356713773809897,3.4829635650087574,3.4829635650087574,0.9951324471453592,0.0,0.0,0.00023049477947191085,7.773856275408887e-05,0.00015275621671782198,0.0006152462010818674,0.09558133706355892,0.07170825102672236,0.023873086036836567,0.09558131458924496,0.07170825102666993,0.023873086036819112,0.37735901831864244,0.37735901831864244,0.12563023337077348,0.0,4.937682458534141,4.914065368199374,5.008636310488384,4.938186332020621,4.914706770026612,5.0087269172081506,24793.61703644548,21074.57448097866,0.85,1.0662940203498303,0.6625032826569968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522244287447714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.84923912189,1535.2133525754243,0.37735901831864244,0.12563023337077348,6.112874298809886,3.4829635650087574
3861.0,-30.12157922470592,5.010020948678136,35.00467385233396,24.0974914044142,4.994838013510469,-26.60995467576206,-40.125973465014226,1.48321346456709,-0.07751441066534426,-5.015806371907008,40.009287343807294,42250.36711195949,25751.273661087085,25751.273661087085,68001.64077304657,77332.5240931549,77332.5240931549,25751.273661087085,103083.797754242,103083.797754242,103083.797754242,127877.39704278947,91548.49631326445,56466.3393320711,38980.17442354817,24793.599288547477,0.0,63773.773712095644,21074.559395265354,1535.2121224930893,0.0,0.8868046673971575,2.8159248567289104,0.0014959135982669303,354437.5429184433,1554933.710296333,4.38704573305917,1554933.710296333,4.38704573305917,0.85,0.09558126552050293,4.027634451161993,1.267178112161346,1.0,0.0,4.027634451162456,1.2848058820300325,1.2851020396268222,3.1348194365348077,19320.57708062965,1970.1505693207823,4632.441516551485,4632.441516551485,5.558898815900656,5.010020948678136,-2.3466619366711656,7.356682885349302,3.4829770796232755,3.4829770796232755,0.995136308463793,0.0,0.0,0.00023049565966794881,7.773890908059343e-05,0.00015275675058735538,0.0006152483513131926,0.0955812655205816,0.07170818192849845,0.023873083592083143,0.09558124482694422,0.07170818192843943,0.023873083592063495,0.3773587760798322,0.3773587760798322,0.1256302609169868,0.0,4.937799507020145,4.914224021114421,5.008628278358003,4.938291961241646,4.914882946117302,5.008620495989021,24793.599288547477,21074.559395265354,0.85,1.066294760602336,0.6625037950976088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224209269068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.84591724537,1535.2121224930893,0.3773587760798322,0.1256302609169868,6.112874298809886,3.4829770796232755
3862.0,-30.12154250803483,5.010010324889215,35.004671638769636,24.097484873514645,4.994842017377183,-26.609921225218017,-40.12593040298668,1.483220734560833,-0.07740082272806603,-5.015797233281994,40.00928322990417,42250.34728849334,25751.27485467048,25751.27485467048,68001.62214316383,77332.48152621175,77332.48152621175,25751.27485467048,103083.75638088223,103083.75638088223,103083.75638088223,127877.34342463859,91548.44054738246,56466.30630966589,38980.149153018414,24793.587043756354,0.0,63773.73619677477,21074.5489871929,1535.2112892736106,0.0,0.8868047288035094,2.8159244309775024,0.0014959135982669303,354437.669185598,1554933.5328822026,4.387043669638783,1554933.5328822026,4.387043669638783,0.8499999999999999,0.09558120064806523,4.027634451161993,1.2671779066557067,1.0,0.0,4.027634451160508,1.284805846198339,1.2851020049197637,3.1348195239611605,19320.56531168679,1970.1493692225981,4632.441516551485,4632.441516551485,5.558899073558176,5.010010324889215,-2.346644350280832,7.356654675170047,3.482990597051688,3.482990597051688,0.9951401705861966,0.0,0.0,0.0002304965413852926,7.773928831897938e-05,0.0001527572530663132,0.0006152503751147541,0.09558120064813144,0.07170811790596181,0.023873082742169628,0.09558118511842872,0.07170811790591214,0.023873082742153096,0.377358534623973,0.377358534623973,0.1256302882242152,0.0,4.937915427590383,4.914378693376193,5.008627691227105,4.938396410553935,4.915014738179764,5.0086427215741764,24793.587043756354,21074.5489871929,0.85,1.0662950957325732,0.6625038739792396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239894687339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.84259767354,1535.2112892736106,0.377358534623973,0.1256302882242152,6.112874298809886,3.482990597051688
3863.0,-30.121505735932253,5.00999977989827,35.00466943869366,24.097487911954545,4.994851911992304,-26.609887135658095,-40.1258948148228,1.4832333117186458,-0.07724886626760963,-5.015783900868943,40.009279195652354,42250.358675149444,25751.26539891342,25751.26539891342,68001.62407406286,77332.45390223803,77332.45390223803,25751.26539891342,103083.71930115146,103083.71930115146,103083.71930115146,127877.29306440364,91548.40208700656,56466.30685992001,38980.10580787394,24793.57376325218,0.0,63773.67957112612,21074.537698764354,1535.2103032099185,0.0,0.8868048112653113,2.815923990626077,0.0014959135982669303,354437.8533978228,1554933.3589030905,4.387040898698327,1554933.3589030905,4.387040898698327,0.85,0.09558113157736345,4.027634451161993,1.26717779181432,1.0,0.0,4.027634451160968,1.284805785535596,1.2851019453776464,3.1348196719732204,19320.55719493243,1970.1485415439963,4632.441516551485,4632.441516551485,5.558897032354411,5.00999977989827,-2.3466236867080483,7.356623466606319,3.4830040937898272,3.4830040937898272,0.9951440267970935,0.0,0.0,0.00023049742443688752,7.77396017378816e-05,0.00015275782269900593,0.0006152526693870118,0.09558113157743046,0.07170805072068545,0.023873080856745017,0.09558111766776396,0.07170805072063517,0.02387308085672828,0.3773582936587503,0.3773582936587503,0.12563031578656422,0.0,4.938034295434363,4.914546801791346,5.008598533096688,4.93853503460133,4.9152445556704265,5.008507254764652,24793.57376325218,21074.537698764354,0.85,1.0662960727900506,0.6625046407746954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237692893416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.839280590026,1535.2103032099185,0.3773582936587503,0.12563031578656422,6.112874298809886,3.4830040937898272
3864.0,-30.121468911081866,5.0099891091601805,35.00466723404261,24.0974721609615,4.99484770778994,-26.609854408585576,-40.125851857569046,1.4832332052941362,-0.07711954085482375,-5.015780241608897,40.00927466224044,42250.33975447362,25751.280488570745,25751.280488570745,68001.62024304437,77332.40725228097,77332.40725228097,25751.280488570745,103083.68774085172,103083.68774085172,103083.68774085172,127877.24859195962,91548.33887143935,56466.27137363404,38980.07499756146,24793.560851107897,0.0,63773.63584866936,21074.52672344171,1535.209554974966,0.0,0.8868048463039129,2.8159227184547304,0.0014959135982669303,354437.90395735775,1554933.1633974672,4.387039721306276,1554933.1633974672,4.387039721306276,0.85,0.09558107139236306,4.027634451161993,1.2671775703737516,1.0,0.0,4.027634451161584,1.284805784207335,1.2851019451853196,3.134819675214067,19320.543853793162,1970.1471811263953,4632.441516551485,4632.441516551485,5.558900289741963,5.0099891091601805,-2.3466101484241224,7.356599257584303,3.483017596592374,3.483017596592374,0.9951478847406783,0.0,0.0,0.00023049830875830255,7.773998005666085e-05,0.00015275832870164171,0.0006152547073806601,0.09558107139243195,0.07170799048203523,0.02387308091039672,0.09558103167830256,0.07170799048198355,0.023873080910379516,0.3773580540042782,0.3773580540042782,0.12563034181931101,0.0,4.938158197927294,4.914702795942958,5.00862594254221,4.938660700754099,4.9153337227585325,5.00874253915174,24793.560851107897,21074.52672344171,0.85,1.0662967437579964,0.6625047982951905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223548777607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.835965840879,1535.209554974966,0.3773580540042782,0.12563034181931101,6.112874298809886,3.483017596592374
3865.0,-30.12143208927408,5.009978548785875,35.004665014738464,24.09747509462761,4.994858240243948,-26.60982021046235,-40.125812497548736,1.4832463614326947,-0.07697926965931856,-5.015765524186189,40.00926982613541,42250.3356078408,25751.267244916693,25751.267244916693,68001.6028527575,77332.37663271713,77332.37663271713,25751.267244916693,103083.64387763382,103083.64387763382,103083.64387763382,127877.1862833691,91548.29765377805,56466.256628903655,38980.04558319377,24793.542405735276,0.0,63773.58798892905,21074.511044874984,1535.208241853047,0.0,0.8868049387179647,2.8159225933299914,0.0014959135982669303,354438.107306192,1554932.954838076,4.387036615943783,1554932.954838076,4.387036615943783,0.85,0.09558099850007981,4.027634451161993,1.2671774461911993,1.0,0.0,4.027634451160448,1.2848057208334978,1.2851018829330245,3.1348198298409877,19320.535155135793,1970.1462941102002,4632.441516551485,4632.441516551485,5.558897430849086,5.009978548785875,-2.3465885230051655,7.356567071791041,3.483031043886214,3.483031043886214,0.9951517268246326,0.0,0.0,0.00023049919300977513,7.774032669658078e-05,0.00015275886631319435,0.0006152568726834707,0.09558099850015912,0.07170792041817278,0.023873078081986337,0.09558095563767613,0.07170792041811329,0.02387307808196653,0.3773578147755469,0.3773578147755469,0.12563037004070354,0.0,4.938278229410855,4.9148690326256315,5.00860706977204,4.93878625452686,4.915561929883268,5.008559566719214,24793.542405735276,21074.511044874984,0.85,1.066297271286703,0.6625052304595966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522233279496226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.832653374184,1535.208241853047,0.3773578147755469,0.12563037004070354,6.112874298809886,3.483031043886214
