time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3866.0,-30.121395211628908,5.009967926170437,35.00466280806239,24.097458540368848,4.994858869902853,-26.60978695246282,-40.125773242302216,1.4832506107372525,-0.07696609416228739,-5.015758910014442,40.009265755348125,42250.33227131184,25751.274713852534,25751.274713852534,68001.60698516437,77332.30730248214,77332.30730248214,25751.274713852534,103083.58201633467,103083.58201633467,103083.58201633467,127877.11319563568,91548.21369357029,56466.23866240195,38979.97225685371,24793.53117930102,0.0,63773.50343615473,21074.501502405867,1535.207520537928,0.0,0.8868049871201336,2.815923192308063,0.0014959135982669303,354438.19869342586,1554932.7792833997,4.387034989499964,1554932.7792833997,4.387034989499964,0.85,0.09558093715497433,4.027634451161993,1.267177242334001,1.0,0.0,4.027634451159988,1.2848056991253731,1.2851018623577732,3.1348198828070197,19320.51743600625,1970.1444872618324,4632.441516551485,4632.441516551485,5.558899043159963,5.009967926170437,-2.3465728444259604,7.356540770596397,3.483044506688566,3.483044506688566,0.9951555733395903,0.0,0.0,0.00023050007860527964,7.774067241519171e-05,0.00015275940619008795,0.0006152590471102469,0.09558093715503821,0.07170785921602156,0.02387307793901664,0.09558093627708697,0.07170785921597364,0.02387307793900069,0.37735757661278463,0.37735757661278463,0.12563039722349786,0.0,4.938378645500848,4.914999281096357,5.008617781928592,4.938792815852139,4.915532836470334,5.008673208685536,24793.53117930102,21074.501502405867,0.85,1.0662987498129612,0.6625060565099692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522231071399483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.82934207403,1535.207520537928,0.37735757661278463,0.12563039722349786,6.112874298809886,3.483044506688566
3867.0,-30.12135828398414,5.009957440999626,35.0046606130338,24.09746629362928,4.994872421021784,-26.60975235721227,-40.125730040576286,1.4832664942504104,-0.07681283571292852,-5.015742883788701,40.00926168125348,42250.31265662362,25751.258220497286,25751.258220497286,68001.5708771209,77332.28380525458,77332.28380525458,25751.258220497286,103083.54202575187,103083.54202575187,103083.54202575187,127877.05869530859,91548.18077753134,56466.20962890233,38979.96794292112,24793.516669556717,0.0,63773.484612477834,21074.489169123208,1535.2064032509295,0.0,0.8868050834359298,2.8159230493156504,0.0014959135982669303,354438.4201259805,1554932.603586109,4.387031753028999,1554932.603586109,4.387031753028999,0.85,0.09558086539358324,4.027634451161993,1.2671770329819996,1.0,0.0,4.02763445116175,1.2848056229869165,1.2851017873411898,3.134820068578582,19320.5104893398,1970.143778898992,4632.441516551485,4632.441516551485,5.558895482757703,5.009957440999626,-2.3465502599927976,7.356507700992424,3.483057933114218,3.483057933114218,0.9951594094612052,0.0,0.0,0.0002305009654046364,7.774105289185413e-05,0.00015275991251278227,0.0006152610863929739,0.0955808653936517,0.07170779000574645,0.023873075387905243,0.09558087224302392,0.07170779000569509,0.02387307538788815,0.3773573372303371,0.3773573372303371,0.12563042535765068,0.0,4.938482848879289,4.915152464891037,5.00857474237506,4.938930048075747,4.91579563603085,5.008433061163657,24793.516669556717,21074.489169123208,0.85,1.066298498354531,0.6625059444902431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522228859954975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.82603311988,1535.2064032509295,0.3773573372303371,0.12563042535765068,6.112874298809886,3.483057933114218
3868.0,-30.121321351312513,5.009946920720898,35.004658447924015,24.09745983257892,4.994875739002586,-26.609718780852596,-40.12569071548057,1.4832731685431757,-0.076688759130775,-5.015734918862765,40.00925816264596,42250.30936254181,25751.262433447384,25751.262433447384,68001.57179598919,77332.24444126924,77332.24444126924,25751.262433447384,103083.50687471662,103083.50687471662,103083.50687471662,127877.01497086644,91548.12784965152,56466.19277092617,38979.92786525038,24793.50809614982,0.0,63773.4359614002,21074.481881727348,1535.2058058336916,0.0,0.88680513671317,2.8159223487396647,0.0014959135982669303,354438.530176504,1554932.4518444801,4.387029962769995,1554932.4518444801,4.387029962769995,0.85,0.0955808040293448,4.027634451161993,1.26717687857803,1.0,0.0,4.027634451161963,1.28480558993133,1.285101755417567,3.134820149231497,19320.49931933458,1970.14263987545,4632.441516551485,4632.441516551485,5.558896392202555,5.009946920720898,-2.3465335760084454,7.356480496729343,3.4830713832979745,3.4830713832979745,0.9951632523708499,0.0,0.0,0.00023050185232785565,7.774139922861508e-05,0.00015276045309924058,0.0006152632636776172,0.0955808040294016,0.07170772897495986,0.023873075054441736,0.09558081701088446,0.07170772897491724,0.023873075054427546,0.37735709835038334,0.37735709835038334,0.12563045099909462,0.0,4.9385924964287256,4.915304747993503,5.008556214661894,4.939046159732015,4.915929007400337,5.00849725064603,24793.50809614982,21074.481881727348,0.85,1.0662993262139449,0.6625063982457277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522226645512781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.822726396644,1535.2058058336916,0.37735709835038334,0.12563045099909462,6.112874298809886,3.4830713832979745
3869.0,-30.121284388029636,5.009936422661691,35.00465628011258,24.09745833082127,4.994881268244037,-26.609684955757217,-40.12565139038486,1.4832818359721067,-0.07652211932929731,-5.0157242955868435,40.00925375373295,42250.30604857441,25751.25976710482,25751.25976710482,68001.56581567923,77332.21599248349,77332.21599248349,25751.25976710482,103083.4757595883,103083.4757595883,103083.4757595883,127876.96916759963,91548.08672001582,56466.17677610857,38979.89993767472,24793.493408011327,0.0,63773.393345686054,21074.46939680963,1535.2047998282576,0.0,0.8868052067434952,2.8159213992095915,0.0014959135982669303,354438.6769572059,1554932.261708017,4.387027609562361,1554932.261708017,4.387027609562361,0.8500000000000001,0.09558073666739932,4.027634451161993,1.2671767384605483,1.0,0.0,4.027634451162501,1.284805547549814,1.285101714166813,3.1348202526389195,19320.49063925431,1970.1417547535916,4632.441516551485,4632.441516551485,5.55889581662215,5.009936422661691,-2.3465149640605576,7.356451386722249,3.483084805415557,3.483084805415557,0.9951670872615878,0.0,0.0,0.00023050273998933746,7.77417455668023e-05,0.00015276099442253514,0.0006152654439299676,0.09558073666747052,0.07170766354225165,0.02387307312521888,0.09558072969577508,0.07170766354219822,0.02387307312520109,0.37735685991990514,0.37735685991990514,0.1256304761047301,0.0,4.938710407624228,4.915468687352188,5.00853575676922,4.939202176257538,4.91614462040036,5.008474127387217,24793.493408011327,21074.46939680963,0.85,1.0662999449797852,0.6625067889920025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452222443076979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.819421005031,1535.2047998282576,0.37735685991990514,0.1256304761047301,6.112874298809886,3.483084805415557
3870.0,-30.121247358727167,5.0099258930074795,35.00465410804596,24.097441567014926,4.9948832102427385,-26.609651429982854,-40.12561213513834,1.4832872814989526,-0.07653478518602697,-5.01571623445974,40.00924929416893,42250.30319921091,25751.263558505383,25751.263558505383,68001.5667577163,77332.14049549676,77332.14049549676,25751.263558505383,103083.40405400214,103083.40405400214,103083.40405400214,127876.88341304558,91547.99706322611,56466.159766942554,38979.81921809284,24793.479359043435,0.0,63773.29857713627,21074.45745518692,1535.2038835019698,0.0,0.88680526391742,2.8159225066504727,0.0014959135982669303,354438.78833699494,1554932.0693872233,4.387025688364609,1554932.0693872233,4.387025688364609,0.85,0.09558067206606878,4.027634451161993,1.2671765153715389,1.0,0.0,4.027634451161312,1.2848055202379107,1.285101687991187,3.134820319277727,19320.471717906756,1970.1398253131047,4632.441516551485,4632.441516551485,5.558896635067574,5.0099258930074795,-2.3464982516059694,7.356424144613449,3.4830982167022313,3.4830982167022313,0.9951709190577803,0.0,0.0,0.00023050362923941948,7.774209129124652e-05,0.00015276153794817294,0.0006152676330525515,0.09558067206613939,0.07170760031565218,0.023873071750487206,0.09558071639803756,0.07170760031559921,0.023873071750469568,0.37735662265767567,0.37735662265767567,0.12563050065226944,0.0,4.938801564580103,4.9155903713212865,5.008535125108551,4.93918144927369,4.916092416581762,5.008547928224516,24793.479359043435,21074.45745518692,0.85,1.0663015442970347,0.6625077288123576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522222214191778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.816117457754,1535.2038835019698,0.37735662265767567,0.12563050065226944,6.112874298809886,3.4830982167022313
3871.0,-30.12121030609026,5.009915410433273,35.00465193287113,24.097439820785098,4.994890262039506,-26.609617372187834,-40.12556896833701,1.4832973281375452,-0.0764030166764087,-5.015704491240055,40.009244859502296,42250.28444641822,25751.257908904856,25751.257908904856,68001.54235532308,77332.10489801162,77332.10489801162,25751.257908904856,103083.36280691647,103083.36280691647,103083.36280691647,127876.82699693437,91547.94936524807,56466.1289136565,38979.80050176841,24793.4641900179,0.0,63773.26469178632,21074.444561515214,1535.2028241175274,0.0,0.8868053397407597,2.8159221460639596,0.0014959135982669303,354438.95059193845,1554931.8781401599,4.387023140496585,1554931.8781401599,4.387023140496585,0.85,0.09558060335204054,4.027634451161993,1.267176353274845,1.0,0.0,4.027634451163018,1.2848054713996557,1.2851016402849709,3.1348204384390765,19320.46165163043,1970.1387988385873,4632.441516551485,4632.441516551485,5.558895415494589,5.009915410433273,-2.3464788523419786,7.356394262775251,3.4831116009609806,3.4831116009609806,0.9951747431317087,0.0,0.0,0.0002305045190530342,7.774247146674267e-05,0.00015276204758629154,0.0006152696856885956,0.09558060335211278,0.07170753382558577,0.02387306952652701,0.09558064637444928,0.07170753382553156,0.02387306952650897,0.3773563838758444,0.3773563838758444,0.12563052594248467,0.0,4.93889709631469,4.915722788002256,5.008519762726166,4.939301474563649,4.916274756868063,5.008480645149177,24793.4641900179,21074.444561515214,0.85,1.0663017282237606,0.662507786775731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522219993655419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.81281646518,1535.2028241175274,0.3773563838758444,0.12563052594248467,6.112874298809886,3.4831116009609806
3872.0,-30.12117322925327,5.009904938450671,35.00464976872632,24.09744355771693,4.994895622457929,-26.609583461777234,-40.12553341509772,1.483305854982397,-0.07614788513774329,-5.015694447319508,40.00924083042642,42250.297247512026,25751.256637912207,25751.256637912207,68001.55388542423,77332.09852423906,77332.09852423906,25751.256637912207,103083.35516215127,103083.35516215127,103083.35516215127,127876.8070628779,91547.93019637854,56466.12891965356,38979.77919636109,24793.45190072662,0.0,63773.23109708771,21074.434115617627,1535.2019706920737,0.0,0.8868054054470668,2.8159199661367023,0.0014959135982669303,354439.0893678749,1554931.7043843998,4.3870209325882925,1554931.7043843998,4.3870209325882925,0.85,0.09558053775114585,4.027634451161993,1.2671762159047653,1.0,0.0,4.027634451160178,1.284805429670185,1.2851015996899284,3.134820540255581,19320.457606194006,1970.1383863188762,4632.441516551485,4632.441516551485,5.55889514112682,5.009904938450671,-2.3464607006224263,7.356365639073097,3.483124981872774,3.483124981872774,0.995178566249364,0.0,0.0,0.00023050540945097997,7.774278458992278e-05,0.00015276262486105718,0.0006152720107403295,0.09558053775121111,0.07170746969090626,0.02387306806030486,0.09558052632957921,0.07170746969085728,0.02387306806028856,0.3773561446105723,0.3773561446105723,0.12563055093275574,0.0,4.939023184769951,4.915895189894172,5.008506625683367,4.939546562181761,4.916603873067174,5.008473177918972,24793.45190072662,21074.434115617627,0.85,1.066302470732577,0.6625083365023581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522217771720405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.809517174383,1535.2019706920737,0.3773561446105723,0.12563055093275574,6.112874298809886,3.483124981872774
3873.0,-30.121136081400536,5.009894439785523,35.00464760072156,24.09743727128955,4.994897878453398,-26.609549797888118,-40.12549031814558,1.4833115949414706,-0.07599475632514441,-5.015686193023372,40.009236389706764,42250.27914185139,25751.259839817725,25751.259839817725,68001.53898166912,77332.06412767552,77332.06412767552,25751.259839817725,103083.32396749324,103083.32396749324,103083.32396749324,127876.76176384925,91547.8817192896,56466.09673346754,38979.76109535784,24793.437796356015,0.0,63773.19889171385,21074.422126902613,1535.2010508026901,0.0,0.8868054635357898,2.815918917606394,0.0014959135982669303,354439.20341676526,1554931.5128763309,4.387018980651454,1554931.5128763309,4.387018980651454,0.85,0.09558047308792426,4.027634451161993,1.2671760351257402,1.0,0.0,4.027634451164296,1.284805400974958,1.28510157213433,3.1348206102695975,19320.44737549256,1970.1373430776628,4632.441516551485,4632.441516551485,5.558895832318605,5.009894439785523,-2.346443883724309,7.356338323509831,3.4831383485087444,3.4831383485087444,0.9951823852882127,0.0,0.0,0.00023050630155754112,7.774316415337617e-05,0.00015276313740416496,0.0006152740750766081,0.09558047308799483,0.07170740637710418,0.02387306671089065,0.09558043972864101,0.07170740637705124,0.023873066710873025,0.37735590747259473,0.37735590747259473,0.12563057580783382,0.0,4.939153710271512,4.916068167677736,5.008509528861225,4.93969143669824,4.916775755804167,5.008536838668192,24793.437796356015,21074.422126902613,0.85,1.0663027755144436,0.6625083871610685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221554833484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.80621960348,1535.2010508026901,0.37735590747259473,0.12563057580783382,6.112874298809886,3.4831383485087444
3874.0,-30.121098909336872,5.009883984823492,35.004645431053525,24.097425012756162,4.994904761489651,-26.60951564946957,-40.12545095812527,1.483321501622827,-0.0760369886800163,-5.015674645018018,40.00923200525086,42250.276526053975,25751.25459544366,25751.25459544366,68001.53112149764,77331.98673227587,77331.98673227587,25751.25459544366,103083.24132771953,103083.24132771953,103083.24132771953,127876.66424175823,91547.79210686935,56466.08190064928,38979.67800691119,24793.422914038703,0.0,63773.100920949895,21074.4094769329,1535.2000072377207,0.0,0.8868055381836955,2.8159208205832953,0.0014959135982669303,354439.3629745978,1554931.3237946786,4.387016472281942,1554931.3237946786,4.387016472281942,0.85,0.09558040551220817,4.027634451161993,1.2671758279716596,1.0,0.0,4.027634451162304,1.2848053527855257,1.2851015250807831,3.134820727847895,19320.428463508833,1970.1354145920202,4632.441516551485,4632.441516551485,5.558894700221407,5.009883984823492,-2.346424664361761,7.356308649185253,3.4831516896421757,3.4831516896421757,0.9951861970406216,0.0,0.0,0.00023050719424871352,7.774351080642306e-05,0.00015276368344229046,0.0006152762743185739,0.09558040551227949,0.07170734084180799,0.023873064670471494,0.09558044739518479,0.0717073408417545,0.023873064670453685,0.3773556721863248,0.3773556721863248,0.1256306015551062,0.0,4.939246123237297,4.916195199704305,5.008497857681732,4.939637656337993,4.916725259305451,5.008473133659095,24793.422914038703,21074.4094769329,0.85,1.066304290358863,0.6625093639154447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221332069133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.802924691156,1535.2000072377207,0.3773556721863248,0.1256306015551062,6.112874298809886,3.4831516896421757
3875.0,-30.121061719394888,5.009873549409433,35.004643274194166,24.09742340622472,4.994910773054152,-26.609481572130544,-40.12541159810496,1.483330625790324,-0.07588721951560728,-5.015664212596896,40.00922803899539,42250.27403002828,25751.252249687077,25751.252249687077,68001.52627971536,77331.95600540814,77331.95600540814,25751.252249687077,103083.20825509522,103083.20825509522,103083.20825509522,127876.61902694505,91547.74880286754,56466.06682748989,38979.6466393085,24793.41077184983,0.0,63773.05741115833,21074.399156072355,1535.1991502839464,0.0,0.8868056056396689,2.8159200704612988,0.0014959135982669303,354439.50711854344,1554931.1527481251,4.387014205580851,1554931.1527481251,4.387014205580851,0.85,0.09558034033833333,4.027634451161993,1.2671756807109342,1.0,0.0,4.027634451161778,1.2848053082560047,1.2851014816885469,3.134820836496314,19320.419324546005,1970.1344826771635,4632.441516551485,4632.441516551485,5.55889419384554,5.009873549409433,-2.346406262828527,7.35627981223796,3.483165026461606,3.483165026461606,0.9951900075604588,0.0,0.0,0.00023050808737242246,7.774385746089897e-05,0.00015276422991152347,0.0006152784752968834,0.09558034033839803,0.07170727707823685,0.02387306326016118,0.09558037585101736,0.07170727707818832,0.02387306326014502,0.3773554357093636,0.3773554357093636,0.12563062711789177,0.0,4.939348344808025,4.91633612301024,5.008483727235273,4.939776993081296,4.916919629324525,5.008447044645493,24793.41077184983,21074.399156072355,0.85,1.0663049419333184,0.6625097767797437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522211091596615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.799631502116,1535.1991502839464,0.3773554357093636,0.12563062711789177,6.112874298809886,3.483165026461606
3876.0,-30.121024475059468,5.009862987965929,35.004641095578314,24.097407760005467,4.99490570203643,-26.609448554129756,-40.125368571002014,1.4833297811071926,-0.07573871865156434,-5.015660724800984,40.00922309157076,42250.25672995828,25751.267373220588,25751.267373220588,68001.52410317888,77331.91339340205,77331.91339340205,25751.267373220588,103083.18076662264,103083.18076662264,103083.18076662264,127876.57607980716,91547.68910508556,56466.03244164385,38979.61851493523,24793.395313184512,0.0,63773.01382811974,21074.386016206834,1535.198259807205,0.0,0.8868056413045444,2.8159185263304973,0.0014959135982669303,354439.5553091571,1554930.939388231,4.387013007145759,1554930.939388231,4.387013007145759,0.85,0.09558027937250149,4.027634451161993,1.2671754713589327,1.0,0.0,4.027634451160445,1.2848053103606263,1.2851014849428861,3.134820831361208,19320.40672580714,1970.1331979633353,4632.441516551485,4632.441516551485,5.558897458545904,5.009862987965929,-2.3463930022703527,7.356255990236281,3.4831783517530703,3.4831783517530703,0.9951938147865915,0.0,0.0,0.00023050898180559457,7.774423641400984e-05,0.00015276474539158472,0.000615280551462137,0.0955802793725764,0.0717072165139145,0.02387306285866191,0.09558027184237917,0.0717072165138583,0.023873062858643195,0.37735519920727495,0.37735519920727495,0.1256306523761116,0.0,4.939461763209692,4.9164739664598756,5.008523693858592,4.939922006149402,4.917031964773855,5.00869019311898,24793.395313184512,21074.386016206834,0.85,1.0663056365260666,0.6625099582690362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220886143045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79633991031,1535.198259807205,0.37735519920727495,0.1256306523761116,6.112874298809886,3.4831783517530703
3877.0,-30.120987217885325,5.009852625912857,35.00463891726493,24.097414954472356,4.994922656846479,-26.60941332184624,-40.12532903635872,1.4833487608078677,-0.07566497838735131,-5.015641917541367,40.00921874315032,42250.25382066342,25751.243446368542,25751.243446368542,68001.49726703195,77331.87390636747,77331.87390636747,25751.243446368542,103083.11735273601,103083.11735273601,103083.11735273601,127876.49549195313,91547.64144430312,56466.021358601036,38979.57787300232,24793.37813921712,0.0,63772.95601221944,21074.37141833455,1535.196924900282,0.0,0.8868057527669099,2.8159197528497177,0.0014959135982669303,354439.81516773463,1554930.7518606752,4.387009261712942,1554930.7518606752,4.387009261712942,0.85,0.09558020416499372,4.027634451161993,1.2671752999210737,1.0,0.0,4.027634451163003,1.2848052197210478,1.2851013954320456,3.1348210525144493,19320.39666738065,1970.1321722892783,4632.441516551485,4632.441516551485,5.558892293482956,5.009852625912857,-2.3463685042117604,7.356221130124617,3.4831916216332957,3.4831916216332957,0.9951976061809417,0.0,0.0,0.00023050987655029456,7.774458460944507e-05,0.0001527652919408495,0.000615282752762785,0.0955802041650668,0.07170714482789545,0.023873059337171352,0.09558024237705623,0.07170714482784062,0.0238730593371531,0.3773549625921887,0.3773549625921887,0.12563068066314742,0.0,4.939557664248696,4.916616118779075,5.008480556356574,4.939976939154008,4.917220445971452,5.008343771914838,24793.37813921712,21074.37141833455,0.85,1.0663061824200575,0.6625105132741207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522206628003131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79305064785,1535.196924900282,0.3773549625921887,0.12563068066314742,6.112874298809886,3.4831916216332957
3878.0,-30.120949944689393,5.009842136132502,35.004636764368776,24.097409506235294,4.994919677363166,-26.609380068757257,-40.1252898160368,1.483349801431521,-0.07540006666607724,-5.015638456977272,40.00921512685581,42250.2521818696,25751.258773642705,25751.258773642705,68001.5109555123,77331.8640620213,77331.8640620213,25751.258773642705,103083.122835664,103083.122835664,103083.122835664,127876.49315802965,91547.61534906263,56466.00346891299,38979.568755721826,24793.37032236564,0.0,63772.93907808747,21074.364774010795,1535.1964747942054,0.0,0.8868057834732612,2.8159166759293393,0.0014959135982669303,354439.8629821203,1554930.5959063878,4.387008229897736,1554930.5959063878,4.387008229897736,0.85,0.09558014791118088,4.027634451161993,1.267175148264505,1.0,0.0,4.027634451161291,1.2848052130042762,1.2851013898638568,3.1348210689028297,19320.391160189098,1970.131610712027,4632.441516551485,4632.441516551485,5.558895602164588,5.009842136132502,-2.346355257766068,7.35619739389857,3.4832049340605624,3.4832049340605624,0.9952014097315892,0.0,0.0,0.00023051077168296475,7.774493003796704e-05,0.0001527658416449977,0.0006152849667701502,0.09558014791123612,0.07170708774349946,0.023873060167736656,0.0955801132240091,0.07170708774345802,0.02387306016772286,0.3773547262400047,0.3773547262400047,0.1256307063582302,0.0,4.939692505898506,4.916790227016747,5.008497349399079,4.940238390311208,4.917493233288212,5.008571102486258,24793.37032236564,21074.364774010795,0.85,1.0663066802087813,0.6625106634984443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452220439380657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.78976288407,1535.1964747942054,0.3773547262400047,0.1256307063582302,6.112874298809886,3.4832049340605624
3879.0,-30.120912633229064,5.009831654193602,35.004634580209995,24.097397841420047,4.994922757857331,-26.60934617510782,-40.12525045601649,1.4833562997365768,-0.07535301829841501,-5.015628738664384,40.00920991046989,42250.25031804545,25751.257832668,25751.257832668,68001.50815071346,77331.80449572521,77331.80449572521,25751.257832668,103083.06232839322,103083.06232839322,103083.06232839322,127876.4134410669,91547.54197014846,56465.98779247055,38979.50464186435,24793.35111267369,0.0,63772.85575453803,21074.348445772634,1535.1952266542871,0.0,0.886805851821364,2.81591719218373,0.0014959135982669303,354439.9972594363,1554930.3709474793,4.387005933219582,1554930.3709474793,4.387005933219582,0.85,0.09558007999716125,4.027634451161993,1.2671749966079369,1.0,0.0,4.027634451163561,1.2848051807531686,1.2851013587566305,3.1348211475929326,19320.375674156836,1970.1300315762096,4632.441516551485,4632.441516551485,5.558895399037426,5.009831654193602,-2.346337474277332,7.356169128470934,3.4832181906866766,3.4832181906866766,0.9952051973390504,0.0,0.0,0.00023051166773777726,7.77452766982936e-05,0.00015276639103948365,0.0006152871795303092,0.09558007999724402,0.07170702179918746,0.023873058198056567,0.09558006040548564,0.07170702179912536,0.023873058198035896,0.3773544921315698,0.3773544921315698,0.1256307335867786,0.0,4.9398054676979655,4.91693677266943,5.0085093383353865,4.940275720365946,4.917541412431206,5.008575775267218,24793.35111267369,21074.348445772634,0.85,1.0663080294295042,0.6625114998874573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522202158649893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.786476683164,1535.1952266542871,0.3773544921315698,0.1256307335867786,6.112874298809886,3.4832181906866766
3880.0,-30.12087523002384,5.00982126250131,35.00463240912017,24.097400775086157,4.994933225232863,-26.60931146018441,-40.12520721936596,1.4833694553939634,-0.07522324862941332,-5.015615103072936,40.00920592281608,42250.23266820289,25751.247003074986,25751.247003074986,68001.47967127788,77331.77414196318,77331.77414196318,25751.247003074986,103083.02114503816,103083.02114503816,103083.02114503816,127876.35880272106,91547.5007571497,56465.95928339171,38979.49052639776,24793.337657682907,0.0,63772.828184080674,21074.33700903047,1535.1942215980218,0.0,0.8868059356567677,2.8159170787798393,0.0014959135982669303,354440.18566160917,1554930.1989781917,4.387003116127225,1554930.1989781917,4.387003116127225,0.85,0.09558001221809215,4.027634451161993,1.267174784508534,1.0,0.0,4.027634451161746,1.2848051173527086,1.285101296495706,3.1348213022849554,19320.366976483456,1970.1291446603536,4632.441516551485,4632.441516551485,5.558893061265222,5.00982126250131,-2.3463168078864287,7.356138070387739,3.4832314321953293,3.4832314321953293,0.995208980627237,0.0,0.0,0.0002305125659991158,7.774565750338723e-05,0.00015276690849572858,0.0006152892636549082,0.09558001221815848,0.07170695583249777,0.023873056385660715,0.09558000301800902,0.071706955832448,0.023873056385644145,0.37735425826207614,0.37735425826207614,0.1256307617618457,0.0,4.939917575646803,4.917094074893612,5.008485585402184,4.940391854443533,4.9177491805127715,5.008416504286004,24793.337657682907,21074.33700903047,0.85,1.0663080438426091,0.6625115095452145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522199921199275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.783192491264,1535.1942215980218,0.37735425826207614,0.1256307617618457,6.112874298809886,3.4832314321953293
3881.0,-30.12083782855588,5.009810891710177,35.00463026759364,24.09739902885633,4.994940044008173,-26.60927711173322,-40.125167824421055,1.4833793271859792,-0.07510004636117174,-5.01560467186293,40.00920244173095,42250.23091383354,25751.244494936032,25751.244494936032,68001.47540876958,77331.73961392221,77331.73961392221,25751.244494936032,103082.98410885825,103082.98410885825,103082.98410885825,127876.31226768074,91547.45389332958,56465.94519324289,38979.45411120744,24793.3281588225,0.0,63772.78227002994,21074.328934999125,1535.1935143430949,0.0,0.8868060013496353,2.8159166776105415,0.0014959135982669303,354440.3297890836,1554930.0488549096,4.387000908672554,1554930.0488549096,4.387000908672554,0.85,0.09557994961566371,4.027634451161993,1.2671746251592415,1.0,0.0,4.027634451162214,1.2848050693150952,1.28510124960112,3.1348214194928787,19320.35708624948,1970.1281361371603,4632.441516551485,4632.441516551485,5.5588925198360535,5.009810891710177,-2.3462984773398556,7.356109369050032,3.4832446834584774,3.4832446834584774,0.9952127667024221,0.0,0.0,0.00023051346422195716,7.774600447431092e-05,0.00015276745974764625,0.0006152914838961231,0.09557994961572132,0.07170689399420786,0.02387305562151346,0.09557995244845485,0.07170689399416465,0.02387305562149907,0.3773540253339979,0.3773540253339979,0.12563078853378032,0.0,4.940031033512071,4.9172537994792265,5.008459961102972,4.940504625501774,4.917912509109442,5.008377300794507,24793.3281588225,21074.328934999125,0.85,1.0663087447060768,0.6625119590193741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522197678247668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.779911381034,1535.1935143430949,0.3773540253339979,0.12563078853378032,6.112874298809886,3.4832446834584774
3882.0,-30.12080040695414,5.009800518866192,35.00462813428274,24.097392393182986,4.9949444505693155,-26.609242986375087,-40.12512465761972,1.4833870299907468,-0.07500455469858025,-5.015595331724956,40.00919839797408,42250.21370084427,25751.244741278173,25751.244741278173,68001.45844212244,77331.69510999619,77331.69510999619,25751.244741278173,103082.93985127436,103082.93985127436,103082.93985127436,127876.25557376083,91547.39606899099,56465.91465984103,38979.4237879444,24793.315722486466,0.0,63772.73951043087,21074.318364113497,1535.1926626594422,0.0,0.8868060635269941,2.815916513187321,0.0014959135982669303,354440.4588413129,1554929.8744661815,4.386998819348503,1554929.8744661815,4.386998819348503,0.85,0.09557988623461808,4.027634451161993,1.2671744125103581,1.0,0.0,4.027634451161448,1.284805031423555,1.2851012128555717,3.134821511945203,19320.34488288584,1970.1268917403847,4632.441516551485,4632.441516551485,5.558892573013659,5.009800518866192,-2.3462809591679767,7.356081478034168,3.483257923707321,3.483257923707321,0.9952165496306631,0.0,0.0,0.00023051436293155134,7.774638466749908e-05,0.00015276797826405228,0.0006152935722906635,0.09557988623468328,0.07170683179796418,0.0238730544367191,0.09557990054379277,0.07170683179791526,0.023873054436702814,0.37735379341087677,0.37735379341087677,0.12563081405384413,0.0,4.940139444474028,4.917404110123641,5.00844241343475,4.940590777026387,4.918023091816167,5.008389984752569,24793.315722486466,21074.318364113497,0.85,1.066309193617124,0.6625121333220082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221954354009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.776631482775,1535.1926626594422,0.37735379341087677,0.12563081405384413,6.112874298809886,3.483257923707321
3883.0,-30.120762938146367,5.009790073989139,35.00462598401442,24.09738142685967,4.994943099323104,-26.609209394317222,-40.125085367448605,1.4833895554944672,-0.07485990984707769,-5.015589359907573,40.00919363742998,42250.212694307156,25751.253385246397,25751.253385246397,68001.46607955356,77331.65632324929,77331.65632324929,25751.253385246397,103082.90970849569,103082.90970849569,103082.90970849569,127876.20997817632,91547.34161182032,56465.89798288014,38979.38180993353,24793.300269680636,0.0,63772.68207961417,21074.30522922854,1535.191715466459,0.0,0.8868061111571582,2.815915309707832,0.0014959135982669303,354440.5413536412,1554929.6691657184,4.386997218848888,1554929.6691657184,4.386997218848888,0.85,0.09557982406190092,4.027634451161993,1.2671742366766559,1.0,0.0,4.027634451163062,1.2848050177504036,1.2851012003354556,3.1348215453065995,19320.33339013603,1970.1257198060532,4632.441516551485,4632.441516551485,5.558894438977469,5.009790073989139,-2.3462659499016683,7.356056023890807,3.483271146052236,3.483271146052236,0.995220327443496,0.0,0.0,0.00023051526277807305,7.774673071861871e-05,0.00015276853205945434,0.0006152958027761037,0.09557982406197461,0.07170677059971588,0.02387305346225874,0.0955798058565084,0.07170677059966059,0.02387305346224033,0.37735356182709195,0.37735356182709195,0.12563083904531072,0.0,4.940255187547734,4.917552848457547,5.008458955001402,4.9407294500604735,4.918159144031733,5.00853647778564,24793.300269680636,21074.30522922854,0.85,1.066310273647581,0.6625127141675139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193191347434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.77335323458,1535.191715466459,0.37735356182709195,0.12563083904531072,6.112874298809886,3.483271146052236
3884.0,-30.120725436153766,5.0097796776957475,35.00462381841453,24.097379750479035,4.994949541113045,-26.609174993025853,-40.1250459375791,1.4833990979856564,-0.07472135310132444,-5.015577763083037,40.00918889032904,42250.211338554545,25751.247555206926,25751.247555206926,68001.45889376148,77331.62355694217,77331.62355694217,25751.247555206926,103082.87111214909,103082.87111214909,103082.87111214909,127876.15410966247,91547.29631675786,56465.884098372546,38979.34690931701,24793.282997513375,0.0,63772.62990683039,21074.29054788637,1535.1905376609045,0.0,0.8868061873662827,2.815914842856209,0.0014959135982669303,354440.7015864782,1554929.464445018,4.3869946580207815,1554929.464445018,4.3869946580207815,0.85,0.09557975611037409,4.027634451161993,1.2671740828221667,1.0,0.0,4.02763445116288,1.2848049712483445,1.285101154979892,3.1348216587679105,19320.323830975794,1970.1247450429858,4632.441516551485,4632.441516551485,5.558893180453329,5.0097796776957475,-2.3462468400406418,7.356026517736389,3.4832843293791016,3.4832843293791016,0.9952240941083147,0.0,0.0,0.00023051616342479556,7.774707800157391e-05,0.00015276908542322164,0.0006152980315230769,0.09557975611045078,0.0717067048462768,0.023873051264173974,0.09557972489487818,0.07170670484621927,0.02387305126415482,0.3773533305195964,0.3773533305195964,0.1256308656702813,0.0,4.9403710368898714,4.917708281693535,5.008455804371408,4.940856409981734,4.918352039653826,5.008465255333533,24793.282997513375,21074.29054788637,0.85,1.0663110333243158,0.6625132349141104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190944463838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.770077179463,1535.1905376609045,0.3773533305195964,0.1256308656702813,6.112874298809886,3.4832843293791016
3885.0,-30.120687921591735,5.009769302114648,35.00462166558281,24.097372905258112,4.99495548887802,-26.609140629861486,-40.125006542634196,1.483408197148231,-0.07466460798332264,-5.015567451929159,40.00918493103106,42250.21005982164,25751.245069731885,25751.245069731885,68001.45512955353,77331.57181658474,77331.57181658474,25751.245069731885,103082.81688631662,103082.81688631662,103082.81688631662,127876.08761945232,91547.23184242137,56465.87008566001,38979.290840845955,24793.270733135698,0.0,63772.56157398166,21074.280123165343,1535.1896730083051,0.0,0.8868062541795851,2.81591530090446,0.0014959135982669303,354440.8440553066,1554929.2936986652,4.3869924129173885,1554929.2936986652,4.3869924129173885,0.85,0.09557969243958614,4.027634451161993,1.2671739355614413,1.0,0.0,4.027634451162884,1.284804926819663,1.2851011116985762,3.1348217671703535,19320.310224183355,1970.1233575362999,4632.441516551485,4632.441516551485,5.558892643916595,5.009769302114648,-2.346228670897374,7.355997973012022,3.4832975099539105,3.4832975099539105,0.9952278599868316,0.0,0.0,0.0002305170643766309,7.77474249783592e-05,0.0001527696393982717,0.0006153002627320736,0.09557969243965074,0.07170664232128415,0.023873050118366587,0.09557969381080199,0.07170664232123569,0.02387305011835045,0.3773530999384486,0.3773530999384486,0.1256308924184229,0.0,4.940473491640944,4.9178476846163335,5.008447179432096,4.940902843945821,4.9184248794886685,5.008432288215943,24793.270733135698,21074.280123165343,0.85,1.066312116860258,0.6625139247512861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522188695590925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.766803038108,1535.1896730083051,0.3773530999384486,0.1256308924184229,6.112874298809886,3.4832975099539105
3886.0,-30.120650338462436,5.009758953242007,35.004619524149064,24.097365990187996,4.994961789365981,-26.609106169699707,-40.12496330598367,1.4834176206037861,-0.07461538969573667,-5.015556850687278,40.00918095735754,42250.193335579585,25751.241864717027,25751.241864717027,68001.4352002966,77331.51841687398,77331.51841687398,25751.241864717027,103082.760281591,103082.760281591,103082.760281591,127876.01854722716,91547.16582386658,56465.84074257449,38979.25009032455,24793.258265636145,0.0,63772.5083559607,21074.26952579072,1535.1887899164326,0.0,0.8868063225212672,2.8159158917163087,0.0014959135982669303,354440.99053231603,1554929.1223323736,4.386990116456645,1554929.1223323736,4.386990116456645,0.85,0.09557962830085383,4.027634451161993,1.267173736649566,1.0,0.0,4.027634451162696,1.284804880870452,1.2851010668985001,3.1348218792827756,19320.296291496008,1970.121936797582,4632.441516551485,4632.441516551485,5.558891952053601,5.009758953242007,-2.346210293117822,7.3559692463598285,3.483310679449772,3.483310679449772,0.9952316226999348,0.0,0.0,0.00023051796697843378,7.774780579318024e-05,0.00015277016118525356,0.000615302364299298,0.09557962830091865,0.07170657946518101,0.023873048835737636,0.09557966624976513,0.07170657946513238,0.023873048835721448,0.3773528690694955,0.3773528690694955,0.1256309189308928,0.0,4.940563068614722,4.91797221454857,5.008431672345637,4.940941460991553,4.918490468238019,5.008389804194223,24793.258265636145,21074.26952579072,0.85,1.0663126941899665,0.662514215369271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522186445964924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.76353039863,1535.1887899164326,0.3773528690694955,0.1256309189308928,6.112874298809886,3.483310679449772
3887.0,-30.12061274186954,5.009748633857352,35.004617395495885,24.097364278882765,4.994968361200839,-26.609071670286273,-40.12492391103876,1.483427289618051,-0.07448448358513815,-5.01554610409475,40.00917704675116,42250.192325567965,25751.238326158636,25751.238326158636,68001.43065172661,77331.48503404914,77331.48503404914,25751.238326158636,103082.72336020778,103082.72336020778,103082.72336020778,127875.96945058108,91547.11992660389,56465.82721812467,38979.214120532466,24793.2460903733,0.0,63772.46021090577,21074.259176817304,1535.187922333588,0.0,0.8868063913742965,2.8159154261430905,0.0014959135982669303,354441.1390176793,1554928.9536858925,4.386987802813526,1554928.9536858925,4.386987802813526,0.85,0.09557956390497815,4.027634451161993,1.267173580597155,1.0,0.0,4.02763445116244,1.284804833771784,1.2851010209491216,3.1348219941997897,19320.28660524623,1970.120949074988,4632.441516551485,4632.441516551485,5.5588911881889365,5.009748633857352,-2.346191810292831,7.355940444150183,3.4833238397100494,3.4833238397100494,0.9952353827742998,0.0,0.0,0.00023051886990684025,7.774815277296868e-05,0.0001527707171338716,0.000615304603457105,0.09557956390504217,0.07170651645404628,0.023873047450995888,0.09557960385289482,0.07170651645399825,0.0238730474509799,0.37735263716093864,0.37735263716093864,0.1256309448315584,0.0,4.940658706809302,4.918106876560898,5.008409994596718,4.941061620509629,4.91866593476459,5.00834372020438,24793.2460903733,21074.259176817304,0.85,1.06631342787835,0.6625146996970133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218419222784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.760260383266,1535.187922333588,0.37735263716093864,0.1256309448315584,6.112874298809886,3.4833238397100494
3888.0,-30.120575127028598,5.00973831771988,35.00461527470102,24.097362846974306,4.99497303908316,-26.609037343849856,-40.12488070931283,1.4834352559049155,-0.07430868859040629,-5.015536592828628,40.00917301833457,42250.17581841776,25751.237936496596,25751.237936496596,68001.41375491436,77331.46053492857,77331.46053492857,25751.237936496596,103082.69847142516,103082.69847142516,103082.69847142516,127875.93209746823,91547.08213892781,56465.79742241897,38979.20524056538,24793.23362604308,0.0,63772.438866608456,21074.248582136617,1535.187067065027,0.0,0.8868064543668703,2.8159142265421466,0.0014959135982669303,354441.2704346135,1554928.779958813,4.38698568609736,1554928.779958813,4.38698568609736,0.85,0.09557950027199136,4.027634451161993,1.2671733641019092,1.0,0.0,4.027634451161806,1.2848047946379977,1.2851009829670283,3.1348220896831305,19320.278630459776,1970.1201358730837,4632.441516551485,4632.441516551485,5.558891104073023,5.00973831771988,-2.3461742415677636,7.355912559287644,3.4833369916177483,3.4833369916177483,0.9952391404622138,0.0,0.0,0.00023051977327675322,7.774853328347812e-05,0.0001527712399932751,0.0006153067093436517,0.09557950027205647,0.07170645413352106,0.023873046138535407,0.09557951667624552,0.07170645413347221,0.023873046138519146,0.3773524051183983,0.3773524051183983,0.12563096985808903,0.0,4.940768943340117,4.91825909768329,5.0083940192726,4.9412279042382465,4.918886046517628,5.008348205367156,24793.23362604308,21074.248582136617,0.85,1.0663135198130271,0.6625146625925914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522181937684056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.756991890396,1535.187067065027,0.3773524051183983,0.12563096985808903,6.112874298809886,3.4833369916177483
3889.0,-30.1205374621908,5.00972792725378,35.00461313741916,24.097346641961508,4.994971508227784,-26.609003593300184,-40.12484138421712,1.483437639337687,-0.07424816311373661,-5.0155308044637446,40.00916829652486,42250.17555554426,25751.246855932026,25751.246855932026,68001.42241147629,77331.40128670796,77331.40128670796,25751.246855932026,103082.64814263998,103082.64814263998,103082.64814263998,127875.86658520719,91547.00706844284,56465.78133728143,38979.139701290456,24793.218442567206,0.0,63772.358143857666,21074.235676182125,1535.1861370778936,0.0,0.8868065009230027,2.815914106956471,0.0014959135982669303,354441.3504123301,1554928.5763288955,4.3869841216889895,1554928.5763288955,4.3869841216889895,0.85,0.09557943848290643,4.027634451161993,1.2671731904661283,1.0,0.0,4.0276344511625295,1.284804781619732,1.285100971108023,3.134822121446669,19320.26278743504,1970.1185203341652,4632.441516551485,4632.441516551485,5.558893029501634,5.00972792725378,-2.346159440792346,7.355887368046126,3.48335012730604,3.48335012730604,0.9952428935160115,0.0,0.0,0.000230520677850677,7.774887965104867e-05,0.0001527717981996283,0.0006153089575947907,0.0955794384829795,0.0717063932985254,0.023873045184454104,0.095579459734734,0.07170639329847057,0.02387304518443585,0.3773521741236984,0.3773521741236984,0.12563099451680693,0.0,4.940869494446076,4.918386838641084,5.0084128148373,4.941282641350028,4.9189087961814835,5.008499004731448,24793.218442567206,21074.235676182125,0.85,1.0663150052892618,0.6625154970784729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217968204666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.753725016315,1535.1861370778936,0.3773521741236984,0.12563099451680693,6.112874298809886,3.48335012730604
3890.0,-30.120499760101776,5.0097176632302505,35.004610999941264,24.097349331155442,4.994983691499536,-26.608968437724123,-40.124798042792804,1.4834523691223451,-0.07415714146941355,-5.0155155695878975,40.009164016251916,42250.15891871339,25751.231682823567,25751.231682823567,68001.39060153696,77331.36286302548,77331.36286302548,25751.231682823567,103082.59454584905,103082.59454584905,103082.59454584905,127875.79715573604,91546.95835963113,56465.75441532088,38979.11549367805,24793.202609887,0.0,63772.31810356505,21074.22221840395,1535.1849584010627,0.0,0.886806593956861,2.815914689389844,0.0014959135982669303,354441.5609123593,1554928.3917404439,4.386980995507246,1554928.3917404439,4.386980995507246,0.85,0.09557936805733132,4.027634451161993,1.2671730410074815,1.0,0.0,4.027634451161644,1.2848047108402552,1.285100901475644,3.1348222941430084,19320.252507830362,1970.11747210621,4632.441516551485,4632.441516551485,5.55888975409958,5.0097176632302505,-2.3461377153718463,7.355855378602097,3.4833632233783,3.4833632233783,0.9952466352509429,0.0,0.0,0.00023052158332251705,7.774926139529037e-05,0.00015277232192722668,0.0006153110669781089,0.09557936805740253,0.0717063257010484,0.023873042356354117,0.09557941614767532,0.07170632570099499,0.023873042356336333,0.3773519425836218,0.3773519425836218,0.12563102098005835,0.0,4.9409615036223045,4.9185198650210395,5.008381518840224,4.941358428118463,4.91908090475107,5.0082853067308974,24793.202609887,21074.22221840395,0.85,1.0663151759844134,0.6625156521690166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522177423411797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.750460397663,1535.1849584010627,0.3773519425836218,0.12563102098005835,6.112874298809886,3.4833632233783
3891.0,-30.120462090433296,5.009707288474788,35.004608870907155,24.097338574379705,4.994980926363564,-26.60893480629223,-40.12475875262169,1.4834536422230105,-0.07398626433780464,-5.015511494608628,40.00915998724003,42250.1587489072,25751.244970655534,25751.244970655534,68001.40371956273,77331.33069548196,77331.33069548196,25751.244970655534,103082.57566613749,103082.57566613749,103082.57566613749,127875.76766071499,91546.90986805048,56465.73792147793,38979.07994063617,24793.191994577504,0.0,63772.27193521368,21074.21319539088,1535.1843309967105,0.0,0.8868066292844097,2.815912919814879,0.0014959135982669303,354441.61721629696,1554928.2179877385,4.386979808409034,1554928.2179877385,4.386979808409034,0.85,0.09557931046459987,4.027634451161993,1.2671728855045514,1.0,0.0,4.02763445116148,1.2848047030161525,1.2851008948121565,3.1348223132332027,19320.24227407056,1970.1164285531308,4632.441516551485,4632.441516551485,5.558892622529093,5.009707288474788,-2.346124186800304,7.355831475275092,3.4833763402766245,3.4833763402766245,0.9952503829361784,0.0,0.0,0.00023052248801900047,7.774960745824744e-05,0.00015277288056075302,0.0006153133169497452,0.09557931046466159,0.07170626795532326,0.023873042509338326,0.09557932082962652,0.07170626795527696,0.02387304250932291,0.3773517110130533,0.3773517110130533,0.12563104586057888,0.0,4.941072711456343,4.918661349467243,5.008401696148155,4.941525230270827,4.919235027168668,5.008490154701292,24793.191994577504,21074.21319539088,0.85,1.0663161536513146,0.6625161291388392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217516254377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.747197780775,1535.1843309967105,0.3773517110130533,0.12563104586057888,6.112874298809886,3.4833763402766245
