time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3892.0,-30.12042435887324,5.009697046235539,35.004606737643826,24.097346467338525,4.994993317491568,-26.608899603393507,-40.124719217978395,1.4834685620123231,-0.07381322388653189,-5.015495998971148,40.00915560598592,42250.15789000745,25751.229068709858,25751.229068709858,68001.38695871731,77331.31258545585,77331.31258545585,25751.229068709858,103082.5416541657,103082.5416541657,103082.5416541657,127875.71706043731,91546.88154518165,56465.72684973533,38979.060772718134,24793.1754062716,0.0,63772.23617898973,21074.19909533086,1535.1831050415747,0.0,0.8868067240109269,2.815912454994436,0.0014959135982669303,354441.8313193918,1554928.0290444687,4.386976625350139,1554928.0290444687,4.386976625350139,0.85,0.09557923955746658,4.027634451161993,1.2671726915379988,1.0,0.0,4.027634451160913,1.284804631346319,1.2851008242901336,3.1348224881019626,19320.236296755884,1970.1158190366623,4632.441516551485,4632.441516551485,5.55888918979376,5.009697046235539,-2.3461022945398495,7.3557993407753886,3.4833894066641107,3.4833894066641107,0.9952541161897459,0.0,0.0,0.0002305233942051883,7.77499556759234e-05,0.0001527734385292649,0.0006153155642429464,0.09557923955753952,0.0717061999864948,0.023873039571044717,0.0955792389350144,0.07170619998644008,0.023873039571026503,0.37735148001989827,0.37735148001989827,0.12563107257676456,0.0,4.941188847455464,4.918827099231862,5.008368696389937,4.941682775084644,4.9195195282849795,5.008266165108012,24793.1754062716,21074.19909533086,0.85,1.0663164886967051,0.6625164871343668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217290362057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.74393577113,1535.1831050415747,0.37735148001989827,0.12563107257676456,6.112874298809886,3.4833894066641107
3893.0,-30.120386604275676,5.009686703068425,35.00460461624878,24.09733033217492,4.994991353218276,-26.608865815425972,-40.12467608610166,1.483470564369053,-0.07375071192439009,-5.015491476329313,40.009151685149,42250.1423086437,25751.24118005363,25751.24118005363,68001.38348869732,77331.25536437405,77331.25536437405,25751.24118005363,103082.49654442767,103082.49654442767,103082.49654442767,127875.66174962868,91546.80828999901,56465.69523427049,38979.01450636502,24793.165205201,0.0,63772.179711566016,21074.19042442085,1535.1824880905817,0.0,0.8868067612250592,2.8159121615571716,0.0014959135982669303,354441.8938087161,1554927.85995688,4.386975374858023,1554927.85995688,4.386975374858023,0.85,0.09557918235629563,4.027634451161993,1.2671725239465013,1.0,0.0,4.02763445116241,1.2848046201063479,1.285100814212619,3.134822515526611,19320.22083683617,1970.1142425635842,4632.441516551485,4632.441516551485,5.558891804256074,5.009686703068425,-2.3460884574697958,7.3557751605382204,3.483402495736062,3.483402495736062,0.9952578559245892,0.0,0.0,0.0002305243009479443,7.775033557936031e-05,0.000152773965368584,0.0006153176861591381,0.095579182356356,0.07170614264516251,0.023873039711193488,0.0955791945750525,0.07170614264511722,0.023873039711178407,0.37735125105509293,0.37735125105509293,0.12563109754885854,0.0,4.941297523134324,4.9189669519026324,5.008383636960332,4.941740764404926,4.919534952701326,5.008451999862814,24793.165205201,21074.19042442085,0.85,1.0663173784596902,0.6625168294346542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452217064098661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.740676257034,1535.1824880905817,0.37735125105509293,0.12563109754885854,6.112874298809886,3.483402495736062
3894.0,-30.120348804247197,5.009676482827457,35.00460249224808,24.09733832990753,4.995003203952963,-26.60883060493897,-40.124636551458366,1.4834850046452601,-0.07356757703485073,-5.015476444219393,40.00914736646316,42250.14173849309,25751.226428916165,25751.226428916165,68001.36816740925,77331.23978480071,77331.23978480071,25751.226428916165,103082.46621371688,103082.46621371688,103082.46621371688,127875.61525244222,91546.78225116731,56465.68420486176,38978.99782922839,24793.149038725343,0.0,63772.146867953736,21074.176682916543,1535.181296487032,0.0,0.8868068533658913,2.81591150999437,0.0014959135982669303,354442.1015073802,1554927.6737119216,4.386972278685535,1554927.6737119216,4.386972278685535,0.85,0.09557911254210663,4.027634451161993,1.2671723794331777,1.0,0.0,4.0276344511609175,1.284804550676397,1.285100745933116,3.1348226849302554,19320.215341549247,1970.113682200267,4632.441516551485,4632.441516551485,5.5588886199444305,5.009676482827457,-2.346066924825208,7.355743407652665,3.483415537291042,3.483415537291042,0.9952615820831548,0.0,0.0,0.00023052520878509537,7.775068380005128e-05,0.0001527745249850441,0.0006153199400896723,0.09557911254217832,0.07170607563633936,0.023873036905838963,0.09557910820196537,0.07170607563628557,0.023873036905821054,0.3773510222523768,0.3773510222523768,0.12563112401205925,0.0,4.941414091176398,4.9191334377727,5.008350156772963,4.941908867184566,4.9198279310612065,5.008244822280631,24793.149038725343,21074.176682916543,0.85,1.0663176873786688,0.6625171617003267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522168376971842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.737418462177,1535.181296487032,0.3773510222523768,0.12563112401205925,6.112874298809886,3.483415537291042
3895.0,-30.120310956810602,5.009666172567832,35.00460038020757,24.097322055045538,4.995001958201867,-26.608796661547334,-40.12459722636265,1.4834876629391198,-0.07352325741425147,-5.015471420739079,40.00914346682823,42250.142140888456,25751.237231154926,25751.237231154926,68001.37937204339,77331.17918667263,77331.17918667263,25751.237231154926,103082.41641782755,103082.41641782755,103082.41641782755,127875.55512792879,91546.70587235753,56465.668826575646,38978.93005086876,24793.138710101233,0.0,63772.068760969996,21074.167903586047,1535.1806601172977,0.0,0.8868068930521519,2.815911514062681,0.0014959135982669303,354442.1709168301,1554927.5055387076,4.386970945123716,1554927.5055387076,4.386970945123716,0.85,0.0955790551967153,4.027634451161993,1.2671722014015545,1.0,0.0,4.0276344511642295,1.2848045363631702,1.2851007327845108,3.1348227198534104,19320.199222413037,1970.1120385058136,4632.441516551485,4632.441516551485,5.558890951811703,5.009666172567832,-2.3460527397344784,7.355718912302311,3.4834285986901303,3.4834285986901303,0.9952653139114658,0.0,0.0,0.0002305261177641385,7.77510301764789e-05,0.00015277508758765958,0.0006153222060473487,0.0955790551967758,0.07170601831650873,0.02387303688026707,0.09557907299754627,0.07170601831646334,0.023873036880251962,0.37735079528831467,0.37735079528831467,0.12563114874057976,0.0,4.941519007462432,4.91926977343968,5.008360610585328,4.94194816332481,4.919824657397442,5.008411978876097,24793.138710101233,21074.167903586047,0.85,1.0663191690852254,0.6625179794503787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522166110233414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.734162835939,1535.1806601172977,0.37735079528831467,0.12563114874057976,6.112874298809886,3.4834285986901303
3896.0,-30.12027308374116,5.009655959312664,35.00459826318993,24.09732505856084,4.995012024797085,-26.6087615637402,-40.12455391986293,1.4835005047965932,-0.0733871212605095,-5.015457629395224,40.00913909777704,42250.12627172668,25751.225590620146,25751.225590620146,68001.35186234683,77331.15068117257,77331.15068117257,25751.225590620146,103082.37627179272,103082.37627179272,103082.37627179272,127875.49889724271,91546.66615579926,56465.641746355446,38978.91601049313,24793.122625449992,0.0,63772.03863594312,21074.154231632492,1535.179499611299,0.0,0.8868069790606048,2.815911335206674,0.0014959135982669303,354442.36147194303,1554927.3171217584,4.386968055015747,1554927.3171217584,4.386968055015747,0.85,0.09557898678587713,4.027634451161993,1.2671719942474744,1.0,0.0,4.027634451162002,1.284804474407396,1.28510067198317,3.1348228710206674,19320.19084055144,1970.1111837937972,4632.441516551485,4632.441516551485,5.5588884389824,5.009655959312664,-2.3460321404860154,7.35568809979868,3.483441615899856,3.483441615899856,0.9952690331142445,0.0,0.0,0.00023052702736211223,7.775141162286419e-05,0.00015277561573924804,0.0006153243332488818,0.0955789867859492,0.07170595250441641,0.02387303428153278,0.09557900394448031,0.07170595250436235,0.02387303428151478,0.3773505680770539,0.3773505680770539,0.1256311747243653,0.0,4.941624078130701,4.919418734746898,5.008333744689082,4.942070508134691,4.9200407732137705,5.00825250779377,24793.122625449992,21074.154231632492,0.85,1.0663192414240932,0.6625180435726844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163840652762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.730909419442,1535.179499611299,0.3773505680770539,0.1256311747243653,6.112874298809886,3.483441615899856
3897.0,-30.120235186985393,5.009645631099302,35.00459614522961,24.097309167869412,4.9950085380137,-26.60872780005761,-40.12451459476722,1.4835011510863831,-0.07328986116056058,-5.015453837309743,40.00913483628418,42250.12699457123,25751.239385603534,25751.239385603534,68001.36638017476,77331.10059287192,77331.10059287192,25751.239385603534,103082.33997847546,103082.33997847546,103082.33997847546,127875.45055632138,91546.59935968235,56465.62576138361,38978.859553665265,24793.110577845913,0.0,63771.970131511174,21074.143991169025,1535.1787938361736,0.0,0.8868070137901105,2.8159104999167393,0.0014959135982669303,354442.4138672335,1554927.1333433185,4.3869668880140305,1554927.1333433185,4.3869668880140305,0.85,0.09557892963141355,4.027634451161993,1.2671718486351895,1.0,0.0,4.027634451160154,1.2848044695043712,1.2851006682484662,3.1348228829836664,19320.17674376583,1970.1097463217136,4632.441516551485,4632.441516551485,5.558891416890127,5.009645631099302,-2.34601889640045,7.355664527499751,3.483454645188827,3.483454645188827,0.9952727557682363,0.0,0.0,0.00023052793753226876,7.775175800229015e-05,0.0001527761795299786,0.0006153266039918516,0.09557892963147858,0.07170589534705073,0.023873034284427858,0.0955789353948119,0.07170589534700193,0.023873034284411617,0.37735034152488023,0.37735034152488023,0.12563119945526974,0.0,4.941730627414472,4.919552271290286,5.008359149627722,4.942163976149175,4.9200936201111745,5.00846798073087,24793.110577845913,21074.143991169025,0.85,1.0663206145261261,0.662518766590441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522161569535672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.72765777804,1535.1787938361736,0.37735034152488023,0.12563119945526974,6.112874298809886,3.483454645188827
3898.0,-30.12019728384901,5.0096354473240705,35.00459402314898,24.097311647515767,4.9950216554367834,-26.608692370080384,-40.12447121841831,1.483516741668653,-0.07322488349097966,-5.015437860163058,40.00913048035059,42250.11105254661,25751.222053027755,25751.222053027755,68001.33310557436,77331.0577732417,77331.0577732417,25751.222053027755,103082.27982626946,103082.27982626946,103082.27982626946,127875.3736687048,91546.54655200525,56465.5998313121,38978.829689659055,24793.09384243534,0.0,63771.9235320944,21074.12976607004,1535.1775451510634,0.0,0.8868071108752407,2.815911511209018,0.0014959135982669303,354442.6346237284,1554926.9454921016,4.386963625701495,1554926.9454921016,4.386963625701495,0.85,0.09557885909825534,4.027634451161993,1.2671716436790303,1.0,0.0,4.027634451163304,1.2848043946878753,1.2851005945843748,3.1348230655301026,19320.16559912843,1970.1086098849692,4632.441516551485,4632.441516551485,5.558887675326265,5.0096354473240705,-2.345996725884307,7.355632173208377,3.48346762277665,3.48346762277665,0.9952764636504714,0.0,0.0,0.0002305288478589823,7.775214006721966e-05,0.00015277670779176262,0.000615328731637212,0.09557885909832774,0.07170582783133692,0.02387303126699082,0.09557890244216072,0.0717058278312826,0.02387303126697274,0.37735011466351476,0.37735011466351476,0.12563122633705603,0.0,4.941821037338002,4.919683915035989,5.008325606295443,4.942212976672067,4.920240834389347,5.008221816346179,24793.09384243534,21074.12976607004,0.85,1.066320871932794,0.662519000721116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522159296998876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.72440787359,1535.1775451510634,0.37735011466351476,0.12563122633705603,6.112874298809886,3.48346762277665
3899.0,-30.120159345084037,5.009625236343632,35.004591931604566,24.097310425154888,4.995025338832589,-26.608657851548955,-40.124431788548804,1.4835238452980306,-0.07303648877621072,-5.015429889554698,40.009127125623344,42250.11149702452,25751.22531765261,25751.22531765261,68001.33681467712,77331.03791746122,77331.03791746122,25751.22531765261,103082.26323511383,103082.26323511383,103082.26323511383,127875.34880617096,91546.51287419599,56465.58645376125,38978.80713381638,24793.08557105713,0.0,63771.892704873506,21074.12273539856,1535.176963549195,0.0,0.886807163587256,2.8159099662290155,0.0014959135982669303,354442.7447537936,1554926.800818287,4.386961854441076,1554926.800818287,4.386961854441076,0.85,0.09557880040925296,4.027634451161993,1.267171482681297,1.0,0.0,4.027634451163474,1.2848043595737024,1.285100560632863,3.134823151205963,19320.15849169646,1970.1078851286077,4632.441516551485,4632.441516551485,5.558888380057202,5.009625236343632,-2.345980410561666,7.355605646905298,3.483480626722954,3.483480626722954,0.9952801790637011,0.0,0.0,0.0002305297590447087,7.775248737251367e-05,0.00015277727167219504,0.000615331002741468,0.09557880040930751,0.07170576945055822,0.023873030958749288,0.09557881947296046,0.07170576945051729,0.023873030958735664,0.37734988752899046,0.37734988752899046,0.12563125138028933,0.0,4.941932492031924,4.919837129885593,5.008311527417845,4.942393400778485,4.9204651280268195,5.008270369416323,24793.08557105713,21074.12273539856,0.85,1.0663214455524606,0.662519327951446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215702408014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.721159360188,1535.176963549195,0.37734988752899046,0.12563125138028933,6.112874298809886,3.483480626722954
3900.0,-30.120121349539186,5.009615026947956,35.00458983560139,24.097298585716658,4.995029278322601,-26.608623256254383,-40.124388586822874,1.483531185038343,-0.07302201963682364,-5.015420610223408,40.00912281266159,42250.096457766,25751.225127481168,25751.225127481168,68001.32158524716,77330.97427496269,77330.97427496269,25751.225127481168,103082.19940244386,103082.19940244386,103082.19940244386,127875.27071294654,91546.43549060202,56465.557673407384,38978.75313021626,24793.07131050268,0.0,63771.82444071894,21074.110613927278,1535.1760054047677,0.0,0.886807226429403,2.8159108593201045,0.0014959135982669303,354442.87296654494,1554926.6148202773,4.386959742782142,1554926.6148202773,4.386959742782142,0.85,0.0955787371549159,4.027634451161993,1.2671712755272164,1.0,0.0,4.027634451160286,1.2848043233521222,1.285100525575445,3.1348232395838163,19320.142160508592,1970.1062198109032,4632.441516551485,4632.441516551485,5.5588883390051045,5.009615026947956,-2.3459631601931297,7.355578187141086,3.4834936054893952,3.4834936054893952,0.9952838872826844,0.0,0.0,0.00023053067159746002,7.775286790263534e-05,0.00015277780369482469,0.0006153331455341399,0.095578737154985,0.07170570774521116,0.023873029409773837,0.09557879690639468,0.07170570774515932,0.023873029409756576,0.3773496615723486,0.3773496615723486,0.1256312761111616,0.0,4.942022196422499,4.919959820549252,5.00830206248412,4.942398590586606,4.920468207122383,5.008281849012235,24793.07131050268,21074.110613927278,0.85,1.0663223481783852,0.6625198013119551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522154749025555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.717912823986,1535.1760054047677,0.3773496615723486,0.1256312761111616,6.112874298809886,3.4834936054893952
3901.0,-30.120083338398537,5.00960481396883,35.00458773516718,24.09729736335578,4.995032851233137,-26.608588683583015,-40.124349122028775,1.4835381964181529,-0.0728248437077923,-5.015411600821128,40.00911849159196,42250.09717946492,25751.225557495167,25751.225557495167,68001.3227369601,77330.95493260777,77330.95493260777,25751.225557495167,103082.18049010294,103082.18049010294,103082.18049010294,127875.23754641041,91546.40225244098,56465.54449930044,38978.73083682282,24793.05705630747,0.0,63771.787893130284,21074.09849786135,1535.175058379551,0.0,0.8868072879271274,2.815909320225244,0.0014959135982669303,354442.99744971556,1554926.4284726302,4.38695767629949,1554926.4284726302,4.38695767629949,0.85,0.09557867402021886,4.027634451161993,1.2671711623342712,1.0,0.0,4.02763445116131,1.2848042886659161,1.2851004920542404,3.1348233242154806,19320.13514586086,1970.105504515901,4632.441516551485,4632.441516551485,5.558888431831748,5.00960481396883,-2.345946125687029,7.355550939655858,3.483506567715606,3.483506567715606,0.9952875907758874,0.0,0.0,0.00023053158452811004,7.775321551856103e-05,0.000152778369009549,0.0006153354224151993,0.09557867402028795,0.07170564608835618,0.023873027931931773,0.09557869233295617,0.07170564608830435,0.023873027931914512,0.3773494348083553,0.3773494348083553,0.12563130086267169,0.0,4.942131695778528,4.920106866868537,5.008298688724835,4.942586757113361,4.920712163739893,5.00830232662679,24793.05705630747,21074.09849786135,0.85,1.0663229773472516,0.6625201923187142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522152470566767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.714668689898,1535.175058379551,0.3773494348083553,0.12563130086267169,6.112874298809886,3.483506567715606
3902.0,-30.120045276965556,5.009594605036409,35.00458563078452,24.097296071145706,4.995036905309812,-26.608554017520706,-40.124309657234676,1.483545645865439,-0.07263999625354245,-5.015402258152643,40.009114175716654,42250.09805992588,25751.225071890483,25751.225071890483,68001.32313181636,77330.9333295851,77330.9333295851,25751.225071890483,103082.15840147558,103082.15840147558,103082.15840147558,127875.20109955466,91546.36692811894,56465.531658461696,38978.70585517471,24793.042698079073,0.0,63771.74855325378,21074.08629336721,1535.1740974851352,0.0,0.8868073511021126,2.815907982027794,0.0014959135982669303,354443.1265376719,1554926.242349008,4.386955553456735,1554926.242349008,4.386955553456735,0.85,0.09557861078250303,4.027634451161993,1.267170995841734,1.0,0.0,4.027634451161424,1.2848042519278218,1.2851004564822308,3.1348234138535984,19320.12769094555,1970.1047443261,4632.441516551485,4632.441516551485,5.558888327004805,5.009594605036409,-2.3459288640131715,7.355523469049581,3.4835195118451496,3.4835195118451496,0.9952912890986142,0.0,0.0,0.00023053249866999314,7.775356313592304e-05,0.0001527789355340701,0.0006153377041688779,0.09557861078257229,0.07170558434344333,0.023873026439128964,0.09557859389578935,0.07170558434339136,0.023873026439111666,0.37734920895785107,0.37734920895785107,0.12563132599391336,0.0,4.942254269548698,4.920270782252146,5.0082969875393815,4.942762261899077,4.920944188591136,5.008307949496782,24793.042698079073,21074.08629336721,0.85,1.066323641338305,0.6625206148243551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522150191173437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.711426134763,1535.1740974851352,0.37734920895785107,0.12563132599391336,6.112874298809886,3.4835195118451496
3903.0,-30.120007216496152,5.009584309530452,35.004583506219745,24.097280005831294,4.9950342647889725,-26.608520021815348,-40.12427026228977,1.4835470701086702,-0.07256216636949375,-5.015397259282747,40.00910937910366,42250.09934334709,25751.235460714837,25751.235460714837,68001.33480406192,77330.87926018814,77330.87926018814,25751.235460714837,103082.11472090299,103082.11472090299,103082.11472090299,127875.14175496271,91546.29642754237,56465.516510703506,38978.644352043186,24793.027034059724,0.0,63771.67138610291,21074.072978950764,1535.1731567382712,0.0,0.8868073939108327,2.8159075429199136,0.0014959135982669303,354443.19560723554,1554926.0354934253,4.386954114973236,1554926.0354934253,4.386954114973236,0.85,0.09557855110120768,4.027634451161993,1.2671708375914021,1.0,0.0,4.027634451161842,1.2848042433771771,1.285100449104144,3.134823434716513,19320.112812363393,1970.1032271329552,4632.441516551485,4632.441516551485,5.558890569628768,5.009584309530452,-2.345914828617171,7.355499138147623,3.4835324401738172,3.4835324401738172,0.995294982906805,0.0,0.0,0.0002305334127920723,7.775391013946607e-05,0.00015277950265260625,0.000615339988315032,0.09557855110128141,0.07170552529711954,0.023873025804161868,0.09557852503520832,0.07170552529706423,0.023873025804143452,0.3773489849595589,0.3773489849595589,0.1256313515281606,0.0,4.942368545228021,4.920411697778661,5.008331164023218,4.942835092913242,4.92098485463913,5.00847737623053,24793.027034059724,21074.072978950764,0.85,1.0663251146790662,0.6625214366351735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522147908764942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.708185854191,1535.1731567382712,0.3773489849595589,0.1256313515281606,6.112874298809886,3.4835324401738172
3904.0,-30.119969077575785,5.009574087724976,35.00458136764224,24.097283358592563,4.995042195239362,-26.60848489832002,-40.12422695579005,1.4835580159840835,-0.07238149608707545,-5.015384764010199,40.00910472182395,42250.08459764093,25751.226616657077,25751.226616657077,68001.31121429801,77330.86075776455,77330.86075776455,25751.226616657077,103082.08737442162,103082.08737442162,103082.08737442162,127875.09695501099,91546.2657419873,56465.489581865666,38978.64017791292,24793.00958058937,0.0,63771.64975850229,21074.058143500963,1535.171947620724,0.0,0.886807474366518,2.815906627627103,0.0014959135982669303,354443.3682549083,1554925.834646658,4.386951411454785,1554925.834646658,4.386951411454785,0.85,0.09557848416362844,4.027634451161993,1.2671706612082203,1.0,0.0,4.027634451163595,1.2848041902780665,1.285100397169746,3.13482356427426,19320.106336422705,1970.1025667707836,4632.441516551485,4632.441516551485,5.558888660471851,5.009574087724976,-2.3458953171749366,7.355469404899913,3.4835453253712476,3.4835453253712476,0.995298664391785,0.0,0.0,0.00023053432880170715,7.775429159891387e-05,0.0001527800372027933,0.0006153421412877812,0.09557848416370422,0.07170546046014109,0.023873023703563128,0.09557842736081246,0.07170546046008423,0.0238730237035442,0.37734876115698857,0.37734876115698857,0.12563137956025677,0.0,4.942490752621836,4.920574560064381,5.008331159243255,4.943003267923132,4.921249741535291,5.008354902050542,24793.00958058937,21074.058143500963,0.85,1.0663251064040695,0.6625214300968901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214562641491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.704946823029,1535.171947620724,0.37734876115698857,0.12563137956025677,6.112874298809886,3.4835453253712476
3905.0,-30.11993094091561,5.009563846337299,35.004579241423826,24.09727165885272,4.995045297764259,-26.608450259722186,-40.12418752592055,1.4835646165713494,-0.07235792658849505,-5.015376638693116,40.009100804655326,42250.08581711409,25751.22896652133,25751.22896652133,68001.31478363542,77330.80103205616,77330.80103205616,25751.22896652133,103082.02999857749,103082.02999857749,103082.02999857749,127875.02790486312,91546.19187930405,56465.47666436406,38978.57246104444,24792.997906285626,0.0,63771.57036733006,21074.048220342782,1535.1711631043486,0.0,0.8868075299022868,2.8159072664316613,0.0014959135982669303,354443.4805227701,1554925.6657174455,4.386949545309959,1554925.6657174455,4.386949545309959,0.85,0.09557842486511411,4.027634451161993,1.2671704661427068,1.0,0.0,4.027634451160653,1.2848041575074038,1.285100365568417,3.1348236442321626,19320.090748294853,1970.1009772241136,4632.441516551485,4632.441516551485,5.558889167734435,5.009563846337299,-2.345879012193483,7.3554428585307825,3.4835582156424794,3.4835582156424794,0.9953023473264226,0.0,0.0,0.00023053524476040994,7.775463891309326e-05,0.0001527806058473167,0.0006153444315800541,0.09557842486517668,0.07170540143676739,0.02387302342840928,0.09557840618556826,0.07170540143672045,0.023873023428393658,0.37734853893637615,0.37734853893637615,0.12563140753975308,0.0,4.942593267759776,4.920708502822379,5.008339188508046,4.943018712104617,4.92125970636306,5.008386757269761,24792.997906285626,21074.048220342782,0.85,1.066326489875373,0.6625222740125379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522143339361144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.701710632185,1535.1711631043486,0.37734853893637615,0.12563140753975308,6.112874298809886,3.4835582156424794
3906.0,-30.119892774854808,5.009553698988584,35.004577130309585,24.097274557594233,4.995055943728591,-26.608414840262647,-40.12414418449623,1.4835780091369477,-0.07224635763952847,-5.015363145904761,40.00909699215949,42250.07100799462,25751.21768184583,25751.21768184583,68001.28868984045,77330.76978870401,77330.76978870401,25751.21768184583,103081.98747054984,103081.98747054984,103081.98747054984,127874.97241285478,91546.14954110657,56465.45076039925,38978.554200785904,24792.98494230495,0.0,63771.53914309085,21074.037200959207,1535.170186160403,0.0,0.8868076123757009,2.8159073755362414,0.0014959135982669303,354443.6669532788,1554925.5013022972,4.386946773991198,1554925.5013022972,4.386946773991198,0.85,0.09557836003376743,4.027634451161993,1.2671702501969415,1.0,0.0,4.027634451162448,1.2848040929607156,1.285100302184648,3.1348238017211414,19320.081813157296,1970.1000660936504,4632.441516551485,4632.441516551485,5.558886731724081,5.009553698988584,-2.3458587673316877,7.355412466320272,3.4835710829700717,3.4835710829700717,0.9953060237057347,0.0,0.0,0.00023053616142860843,7.775502068347817e-05,0.00015278114074513026,0.0006153465859529159,0.09557836003383118,0.0717053381810031,0.02387302185282808,0.09557835795397733,0.07170533818095527,0.02387302185281216,0.3773483163354536,0.3773483163354536,0.125631435964565,0.0,4.942692855688506,4.920851105481972,5.008309474072291,4.943116788265229,4.921447142768557,5.008216275224299,24792.98494230495,21074.037200959207,0.85,1.066326602800959,0.6625223661795857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221410524436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.698475667357,1535.170186160403,0.3773483163354536,0.125631435964565,6.112874298809886,3.4835710829700717
3907.0,-30.119854585670687,5.0095434728959525,35.004575029551305,24.097268760111206,4.995055218516087,-26.608380537187024,-40.12410475462673,1.4835811700329415,-0.07204709337577242,-5.015357786819974,40.009093071570156,42250.072656263415,25751.227131115746,25751.227131115746,68001.29978737916,77330.74930691964,77330.74930691964,25751.227131115746,103081.97643803537,103081.97643803537,103081.97643803537,127874.95049986728,91546.11335146846,56465.43670081429,38978.52961183797,24792.97406183191,0.0,63771.50367366988,21074.02795255712,1535.1695133198048,0.0,0.8868076538456218,2.815905382905197,0.0014959135982669303,354443.7410000339,1554925.3322255947,4.386945380495366,1554925.3322255947,4.386945380495366,0.85,0.09557830347151067,4.027634451161993,1.2671701523894447,1.0,0.0,4.027634451162309,1.2848040762791682,1.285100286677773,3.134823842422843,19320.074175623955,1970.099287281993,4632.441516551485,4632.441516551485,5.558888771527472,5.0095434728959525,-2.3458444998693637,7.355387972765316,3.483583961597105,3.483583961597105,0.9953097033134586,0.0,0.0,0.00023053707865554332,7.775536800066879e-05,0.00015278171065487452,0.000615348881341036,0.09557830347157166,0.07170528141854302,0.023873022053028645,0.09557825289860791,0.07170528141849726,0.023873022053013407,0.37734809404494546,0.37734809404494546,0.12563146246119777,0.0,4.942814397323332,4.921010585817157,5.008316966890163,4.943310693444175,4.921658686362207,5.00835712938391,24792.97406183191,21074.02795255712,0.85,1.0663273699073161,0.662522760517998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221387637637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.695242562744,1535.1695133198048,0.37734809404494546,0.12563146246119777,6.112874298809886,3.483583961597105
3908.0,-30.119816357012443,5.009533339257785,35.004572926523245,24.097266524937027,4.99506496969373,-26.608345150843412,-40.12406141320241,1.483593763525219,-0.07199947971048459,-5.015344398608749,40.00908880394053,42250.05813545874,25751.21603658012,25751.21603658012,68001.27417203886,77330.70096622058,77330.70096622058,25751.21603658012,103081.9170028007,103081.9170028007,103081.9170028007,127874.8754543661,91546.05352849083,56465.41069773119,38978.492034177376,24792.9584515654,0.0,63771.450485742775,21074.01468383059,1535.168385470975,0.0,0.8868077374347172,2.8159063201380192,0.0014959135982669303,354443.9259857012,1554925.1481826822,4.386942571687377,1554925.1481826822,4.386942571687377,0.85,0.09557823727698639,4.027634451161993,1.267169949081727,1.0,0.0,4.027634451161753,1.2848040154676321,1.2851002270319576,3.1348239907983544,19320.061550463553,1970.0979998739176,4632.441516551485,4632.441516551485,5.558886376562402,5.009533339257785,-2.345824358041022,7.355357697298807,3.4835967995574757,3.4835967995574757,0.9953133713021359,0.0,0.0,0.00023053799683393222,7.775574977436344e-05,0.00015278224705956878,0.0006153510417830623,0.09557823727705686,0.07170521739555984,0.023873019881497027,0.09557822350061812,0.07170521739550696,0.023873019881479423,0.3773478731217496,0.3773478731217496,0.12563148965271767,0.0,4.9429154249580165,4.921154736176163,5.008288369187937,4.943344918898276,4.921756765771136,5.008199438383372,24792.9584515654,21074.01468383059,0.85,1.0663278575926658,0.6625230853876294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522136473697864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.692011193572,1535.168385470975,0.3773478731217496,0.12563148965271767,6.112874298809886,3.4835967995574757
3909.0,-30.11977816940814,5.00952315416478,35.00457083563957,24.097255139518552,4.995066099524893,-26.608310663675642,-40.12402194840831,1.4835985937928868,-0.07193070055620865,-5.015337768611154,40.00908495161624,42250.05966521319,25751.222211160548,25751.222211160548,68001.28187637375,77330.6504913826,77330.6504913826,25751.222211160548,103081.87270254316,103081.87270254316,103081.87270254316,127874.82024282549,91545.98809744707,56465.397271279646,38978.43425129714,24792.94754028233,0.0,63771.38179157947,21074.00540923998,1535.1676788446794,0.0,0.8868077851254723,2.8159061903622704,0.0014959135982669303,354444.01759277895,1554924.9820499595,4.386940969155852,1554924.9820499595,4.386940969155852,0.85,0.09557817968479959,4.027634451161993,1.2671697825891899,1.0,0.0,4.027634451161388,1.2848039909764173,1.2851002037135744,3.1348240505550553,19320.047741765702,1970.0965917786098,4632.441516551485,4632.441516551485,5.558887709462214,5.00952315416478,-2.3458091775731384,7.355332331737919,3.483609648364788,3.483609648364788,0.9953170423899395,0.0,0.0,0.0002305389140296485,7.775609740220023e-05,0.0001527828166274483,0.0006153533357942762,0.0955781796848604,0.07170516007125659,0.023873019613603812,0.09557818024181493,0.07170516007121097,0.023873019613588627,0.3773476524687052,0.3773476524687052,0.1256315152156509,0.0,4.943011244605714,4.921282856976234,5.008287080696675,4.943407068054967,4.921807932781121,5.008294534801848,24792.94754028233,21074.00540923998,0.85,1.0663291270466528,0.6625238230417644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134181265605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.68878188817,1535.1676788446794,0.3773476524687052,0.1256315152156509,6.112874298809886,3.483609648364788
3910.0,-30.119739894490124,5.009513024223927,35.004568741953626,24.097258562129014,4.995073418783392,-26.608275478903593,-40.12398241376502,1.4836090031973785,-0.07173948328915003,-5.015326151894291,40.009080688226106,42250.061145427586,25751.215592902343,25751.215592902343,68001.27673832994,77330.63484694753,77330.63484694753,25751.215592902343,103081.85043984988,103081.85043984988,103081.85043984988,127874.78295010011,91545.95996747658,56465.386265958914,38978.415223908516,24792.93251025024,0.0,63771.34773415876,21073.992633712704,1535.166627615598,0.0,0.8868078596834906,2.8159050339425225,0.0014959135982669303,354444.17810170405,1554924.798189908,4.3869384638157,1554924.798189908,4.3869384638157,0.85,0.09557811513365835,4.027634451161993,1.2671696149976928,1.0,0.0,4.027634451161817,1.2848039403802831,1.285100154286952,3.1348241740057805,19320.04180516068,1970.0959864133706,4632.441516551485,4632.441516551485,5.558886280786173,5.009513024223927,-2.3457903565635707,7.355303380787498,3.4836224647604945,3.4836224647604945,0.9953207042172841,0.0,0.0,0.0002305398333258525,7.775644564674881e-05,0.0001527833876791037,0.0006153556357815968,0.09557811513372794,0.0717050974471213,0.023873017686606643,0.09557808357745606,0.07170509744706909,0.02387301768658926,0.3773474311554224,0.3773474311554224,0.1256315411134085,0.0,4.943121925648541,4.921437185811158,5.008266559870151,4.943586668605121,4.922076565058603,5.008206567739933,24792.93251025024,21073.992633712704,0.85,1.0663296159554967,0.6625242000773426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522131891295886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.685553034607,1535.166627615598,0.3773474311554224,0.1256315411134085,6.112874298809886,3.4836224647604945
3911.0,-30.119701587527466,5.009502827392488,35.00456664653606,24.09724221741783,4.995072862558747,-26.60824105289553,-40.12393921203909,1.4836123279272775,-0.07171685396298244,-5.015320304017969,40.009076450417,42250.04754329091,25751.223619772685,25751.223619772685,68001.27116306359,77330.57098291905,77330.57098291905,25751.223619772685,103081.79460269173,103081.79460269173,103081.79460269173,127874.71424653514,91545.88041653362,56465.356976907446,38978.359377362416,24792.919643843405,0.0,63771.27902120582,21073.981697266892,1535.165825590112,0.0,0.886807904789552,2.815905419247918,0.0014959135982669303,354444.258902209,1554924.6154330624,4.386936948136788,1554924.6154330624,4.386936948136788,0.85,0.09557805706350536,4.027634451161993,1.2671694259764625,1.0,0.0,4.027634451161608,1.2848039229264148,1.2851001380112297,3.134824216591896,19320.025016571162,1970.0942744536783,4632.441516551485,4632.441516551485,5.558888013537751,5.009502827392488,-2.3457757864337805,7.355278613826268,3.4836352808186124,3.4836352808186124,0.995324365948175,0.0,0.0,0.00023054075339509392,7.775682619478088e-05,0.00015278392720031303,0.0006153578087758067,0.09557805706357145,0.07170503986790322,0.02387301719566823,0.0955780515836159,0.07170503986785363,0.023873017195651724,0.3773472109893168,0.3773472109893168,0.12563156611140489,0.0,4.943216018624639,4.921558727469403,5.008278125912909,4.9436034500549795,4.92205600124845,5.0083355108216665,24792.919643843405,21073.981697266892,0.85,1.066330677489645,0.6625247006452785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212959609098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.682327203152,1535.165825590112,0.3773472109893168,0.12563156611140489,6.112874298809886,3.4836352808186124
3912.0,-30.11966324056064,5.00949277758103,35.004564560598226,24.097244592290394,4.995086677368708,-26.60820515367966,-40.12389580076558,1.4836285904882291,-0.07167691162646861,-5.015304371804475,40.00907253569978,42250.03321796119,25751.205977374993,25751.205977374993,68001.23919533618,77330.52486155405,77330.52486155405,25751.205977374993,103081.73083892904,103081.73083892904,103081.73083892904,127874.63606212285,91545.82441026167,56465.332766671,38978.32404843408,24792.905223193808,0.0,63771.22927162789,21073.969439714736,1535.164708421695,0.0,0.8868080000478065,2.8159067542468303,0.0014959135982669303,354444.4790387604,1554924.4466096684,4.386933747216385,1554924.4466096684,4.386933747216385,0.85,0.09557798905574202,4.027634451161993,1.2671692517912017,1.0,0.0,4.027634451161156,1.284803844944188,1.285100061194433,3.1348244068626316,19320.013196895936,1970.093069182232,4632.441516551485,4632.441516551485,5.558884205092974,5.00949277758103,-2.3457538158745606,7.35524659345559,3.4836480598148345,3.4836480598148345,0.9953280170899527,0.0,0.0,0.00023054167442855897,7.775720859037544e-05,0.00015278446583818353,0.0006153599782122506,0.09557798905580797,0.07170497461434369,0.023873014441464287,0.09557803760919496,0.07170497461429422,0.02387301444144781,0.37734698985475007,0.37734698985475007,0.12563159232251517,0.0,4.943292263461444,4.921675500334629,5.008232543337158,4.943627460177993,4.922172851491439,5.008080510897855,24792.905223193808,21073.969439714736,0.85,1.0663310080740476,0.6625249928616073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452212729896517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.679103289489,1535.164708421695,0.37734698985475007,0.12563159232251517,6.112874298809886,3.4836480598148345
3913.0,-30.11962492485248,5.0094826788370685,35.00456250347182,24.09724361440169,4.995088782770015,-26.608170453656907,-40.12385633597148,1.4836343115749238,-0.07145758041053796,-5.01529760175536,40.00906920301908,42250.03516734129,25751.211849275332,25751.211849275332,68001.24701661662,77330.51238289537,77330.51238289537,25751.211849275332,103081.7242321707,103081.7242321707,103081.7242321707,127874.62145947342,91545.79731857312,56465.32010302089,38978.308017280266,24792.89722730272,0.0,63771.20524458299,21073.962643207313,1535.1641691646198,0.0,0.8868080465696804,2.8159046626663486,0.0014959135982669303,354444.57258105284,1554924.3028867913,4.38693218396289,1554924.3028867913,4.38693218396289,0.85,0.09557793246567763,4.027634451161993,1.267169071561657,1.0,0.0,4.027634451162193,1.284803816279127,1.2851000337052119,3.1348244768032183,19320.007479412,1970.0924861611256,4632.441516551485,4632.441516551485,5.558885472653573,5.0094826788370685,-2.34573855302412,7.355221231861188,3.4836608661673654,3.4836608661673654,0.9953316760478187,0.0,0.0,0.0002305425947146247,7.775755622424218e-05,0.0001527850384903825,0.0006153622846459757,0.09557793246573099,0.07170491823477113,0.023873014230959853,0.0955779380567287,0.0717049182347311,0.023873014230946527,0.3773467677371355,0.3773467677371355,0.12563161604481107,0.0,4.943399252610391,4.9218230608690305,5.008217576179959,4.94384002134484,4.922426161931185,5.0081705819432045,24792.89722730272,21073.962643207313,0.85,1.0663315324810008,0.6625252730491588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522124999441153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.675881454139,1535.1641691646198,0.3773467677371355,0.12563161604481107,6.112874298809886,3.4836608661673654
3914.0,-30.119586533127684,5.009472611126808,35.00456044123728,24.09723673425617,4.995094517424753,-26.608135322213197,-40.12381680132819,1.4836433065108037,-0.07140247055394866,-5.0152871123220315,40.009064939979126,42250.03718042211,25751.208125231176,25751.208125231176,68001.24530565328,77330.4615827474,77330.4615827474,25751.208125231176,103081.66970797858,103081.66970797858,103081.66970797858,127874.55229553286,91545.7333442122,56465.30894188911,38978.249335914545,24792.88258755428,0.0,63771.13192346883,21073.950199421135,1535.1631619990653,0.0,0.8868081153892308,2.815905163022266,0.0014959135982669303,354444.7175144041,1554924.119041901,4.38692987145086,1554924.119041901,4.38692987145086,0.8499999999999999,0.09557786877874805,4.027634451161993,1.2671689259493726,1.0,0.0,4.027634451162008,1.284803772294417,1.2850999908951597,3.1348245841225997,19319.993978135397,1970.0911094140606,4632.441516551485,4632.441516551485,5.5588846687483,5.009472611126808,-2.3457205850133658,7.355193196140174,3.4836736410089055,3.4836736410089055,0.9953353260025445,0.0,0.0,0.00023054351682989016,7.77579044748306e-05,0.00015278561235505957,0.0006153645959631194,0.09557786877881705,0.07170485660939739,0.02387301216941966,0.09557789975186157,0.07170485660934563,0.023873012169402425,0.3773465467787165,0.3773465467787165,0.1256316396030025,0.0,4.943492354703835,4.921954099240452,5.008196640286997,4.943884641768079,4.922498175503392,5.008132844133513,24792.88258755428,21073.950199421135,0.85,1.0663327316702012,0.6625260663575174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221227017923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.672660270808,1535.1631619990653,0.3773465467787165,0.1256316396030025,6.112874298809886,3.4836736410089055
3915.0,-30.119548156042733,5.00946250551366,35.00455837508109,24.097225348837696,4.9950958025425045,-26.608100648936002,-40.12377356467766,1.4836482954362877,-0.07133275949956897,-5.015279892503478,40.009060701283715,42250.023728616114,25751.2126735778,25751.2126735778,68001.23640219391,77330.41036657711,77330.41036657711,25751.2126735778,103081.62304015491,103081.62304015491,103081.62304015491,127874.49225522709,91545.66715830831,56465.28052034951,38978.20737550977,24792.869215072176,0.0,63771.07659058195,21073.93883281135,1535.1623012780158,0.0,0.8868081674806192,2.815905089856814,0.0014959135982669303,354444.8172712494,1554923.9362468936,4.386928121047801,1554923.9362468936,4.386928121047801,0.85,0.09557780868102717,4.027634451161993,1.2671687105530878,1.0,0.0,4.027634451164063,1.2848037470515306,1.2850999668308047,3.1348246457133455,19319.98001013036,1970.0896850739407,4632.441516551485,4632.441516551485,5.558885650594829,5.00946250551366,-2.345705033675761,7.355167539189422,3.483686408381039,3.483686408381039,0.995338973823154,0.0,0.0,0.000230544438596926,7.775828533710806e-05,0.00015278615325981795,0.000615366774529759,0.09557780868109413,0.07170479774959959,0.023873010931494538,0.09557784929501152,0.07170479774954935,0.023873010931477815,0.37734632584368305,0.37734632584368305,0.1256316626578289,0.0,4.943580576917213,4.922071195944568,5.008198053102319,4.943947133003917,4.922553295599926,5.008217434052085,24792.869215072176,21073.93883281135,0.85,1.0663335172898225,0.6625264302791435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120399585707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.669441887532,1535.1623012780158,0.37734632584368305,0.1256316626578289,6.112874298809886,3.483686408381039
3916.0,-30.119509709114908,5.0094524607037885,35.004556306852635,24.097228701598965,4.995103534764919,-26.60806526803295,-40.12373018832875,1.4836590936834513,-0.07115005543073494,-5.015268043177211,40.00905650861246,42250.010146337445,25751.205377184575,25751.205377184575,68001.21552352203,77330.39277316102,77330.39277316102,25751.205377184575,103081.59815034558,103081.59815034558,103081.59815034558,127874.4526556395,91545.63717711496,56465.25455029346,38978.20291869055,24792.85450529391,0.0,63771.05742398446,21073.926329499824,1535.1612628610687,0.0,0.8868082429661872,2.8159040724579376,0.0014959135982669303,354444.98099444335,1554923.7554367061,4.386925584541096,1554923.7554367061,4.386925584541096,0.85,0.09557774368647634,4.027634451161993,1.2671685363678264,1.0,0.0,4.027634451162269,1.28480369462774,1.2850999155814387,3.1348247736234627,19319.973682839573,1970.0890398698407,4632.441516551485,4632.441516551485,5.558884075530536,5.0094524607037885,-2.3456860981592236,7.355138558863012,3.483699147539617,3.483699147539617,0.9953426135827478,0.0,0.0,0.00023054536204489916,7.77586674316905e-05,0.00015278669461320866,0.0006153689549033257,0.0955777436865449,0.07170473504709197,0.02387300863945292,0.09557775824704329,0.07170473504704054,0.023873008639435794,0.3773461041689225,0.3773461041689225,0.1256316866518277,0.0,4.943683566635514,4.922214817869133,5.008178904465581,4.944117987746495,4.922811811352176,5.008124843388146,24792.85450529391,21073.926329499824,0.85,1.0663335103793747,0.6625264164186042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211809825771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.666224490697,1535.1612628610687,0.3773461041689225,0.1256316866518277,6.112874298809886,3.483699147539617
3917.0,-30.119471288623547,5.009442320456291,35.004554231650964,24.09721790989863,4.995100889398262,-26.608030948760433,-40.123690793383844,1.4836605495356383,-0.07099106071467531,-5.015263585987298,40.009052169045546,42250.01277589915,25751.216829699773,25751.216829699773,68001.22960559893,77330.35999279223,77330.35999279223,25751.216829699773,103081.576822492,103081.576822492,103081.576822492,127874.41826364439,91545.58781821639,56465.24060132513,38978.16357432362,24792.841441152377,0.0,63771.005015475996,21073.91522497952,1535.1604840465795,0.0,0.8868082813629963,2.8159025036815715,0.0014959135982669303,354445.04257984855,1554923.568291619,4.3869242943109565,1554923.568291619,4.3869242943109565,0.85,0.09557768643350788,4.027634451161993,1.2671683781174945,1.0,0.0,4.027634451162396,1.2848036859112737,1.2850999080486625,3.1348247948909873,19319.963266039267,1970.0879776518248,4632.441516551485,4632.441516551485,5.558886547772261,5.009442320456291,-2.3456726102274663,7.355114930683757,3.4837118881978286,3.4837118881978286,0.9953462537708082,0.0,0.0,0.00023054628486130383,7.775901445629402e-05,0.0001527872704050098,0.0006153712739822207,0.09557768643357453,0.07170467827508988,0.02387300815848465,0.09557766064948152,0.07170467827503987,0.023873008158468004,0.3773458835896415,0.3773458835896415,0.12563171015071148,0.0,4.943799674580987,4.922361383843224,5.008203445171375,4.944272525272595,4.922956114028466,5.008310084107336,24792.841441152377,21073.91522497952,0.85,1.0663346075398425,0.6625270021328014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45221157927422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.663009772283,1535.1604840465795,0.3773458835896415,0.12563171015071148,6.112874298809886,3.4837118881978286
