time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3918.0,-30.11943279932206,5.009432240780882,35.00455213878461,24.097216163668804,4.995107775813525,-26.607995614279787,-40.12365118889136,1.4836705907717995,-0.07087668998423169,-5.0152518485059385,40.00904750412014,42250.01508379097,25751.20956104905,25751.20956104905,68001.22464484003,77330.32507362808,77330.32507362808,25751.20956104905,103081.53463467713,103081.53463467713,103081.53463467713,127874.35862790393,91545.54015183187,56465.23016199687,38978.12221092777,24792.823993226804,0.0,63770.94620415458,21073.900394242784,1535.1592895406684,0.0,0.8868083579892578,2.8159023710826037,0.0014959135982669303,354445.20475775155,1554923.3671153686,4.386921719474506,1554923.3671153686,4.386921719474506,0.85,0.09557762069926325,4.027634451161993,1.2671682160208007,1.0,0.0,4.027634451161511,1.2848036370268552,1.2850998603408008,3.134824914165313,19319.9532064305,1970.0869518572092,4632.441516551485,4632.441516551485,5.558884978696709,5.009432240780882,-2.34565381086826,7.355086051649142,3.48372458332434,3.48372458332434,0.9953498809498115,0.0,0.0,0.00023054720933386526,7.775936332821651e-05,0.00015278784600564877,0.0006153735922911843,0.09557762069933876,0.07170461487529604,0.02387300582404271,0.09557759003852485,0.0717046148752394,0.02387300582402385,0.37734566416109766,0.37734566416109766,0.1256317358912243,0.0,4.943910321460294,4.922509366180975,5.008201859431551,4.944375158521723,4.92312358903979,5.008217837238703,24792.823993226804,21073.900394242784,0.85,1.0663355131526941,0.6625276493237675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211348881268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.659795805823,1535.1592895406684,0.37734566416109766,0.1256317358912243,6.112874298809886,3.48372458332434
3919.0,-30.11939431194336,5.009422162652753,35.004550057442046,24.09720425438138,4.995112179507285,-26.60796052985855,-40.12360788239164,1.4836783974230168,-0.07088634175192965,-5.015242864918011,40.00904365404393,42250.001854899536,25751.20937537539,25751.20937537539,68001.21123027493,77330.25922004729,77330.25922004729,25751.20937537539,103081.46859542267,103081.46859542267,103081.46859542267,127874.28080853884,91545.46054650762,56465.203181362194,38978.06373905047,24792.81221311617,0.0,63770.875952166636,21073.890381148743,1535.1584778363488,0.0,0.8868084176497253,2.815903546578672,0.0014959135982669303,354445.32888488524,1554923.2010797395,4.386919714731912,1554923.2010797395,4.386919714731912,0.85,0.09557756104480773,4.027634451161993,1.2671680429345002,1.0,0.0,4.027634451162273,1.2848035985964639,1.2850998230893216,3.1348250079326,19319.93640636425,1970.0852387272157,4632.441516551485,4632.441516551485,5.558884938615543,5.009422162652753,-2.3456370303148253,7.355059192967579,3.4837372798230186,3.4837372798230186,0.9953535085208625,0.0,0.0,0.00023054813376365528,7.77597448123987e-05,0.00015278838895125657,0.0006153757790776194,0.0955775610448699,0.07170455605707912,0.023873004987790786,0.09557758583136036,0.07170455605703248,0.023873004987775254,0.3773454458367803,0.3773454458367803,0.12563176185639646,0.0,4.943996158303435,4.92262382626194,5.008201641568689,4.944356523166107,4.923098729369656,5.008217853893939,24792.81221311617,21073.890381148743,0.85,1.0663364775055213,0.6625281717408192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522111180757586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.656584498542,1535.1584778363488,0.3773454458367803,0.12563176185639646,6.112874298809886,3.4837372798230186
3920.0,-30.119355763791162,5.00941214850676,35.004547989542644,24.097207467444264,4.995120764191049,-26.607924972604298,-40.12356831282375,1.4836899730046715,-0.07073041665864821,-5.015230925312911,40.00903988291961,42250.00427967343,25751.20169751921,25751.20169751921,68001.20597719264,77330.23762066732,77330.23762066732,25751.20169751921,103081.43931818653,103081.43931818653,103081.43931818653,127874.23912339246,91545.42686354775,56465.19352255594,38978.03704554645,24792.799805205923,0.0,63770.83685075237,21073.879834425035,1535.1575678017675,0.0,0.8868084920682554,2.8159028915815627,0.0014959135982669303,354445.4938556577,1554923.0384489482,4.386917214081344,1554923.0384489482,4.386917214081344,0.8500000000000001,0.09557749825950262,4.027634451161993,1.2671679028170186,1.0,0.0,4.027634451161566,1.2848035425310753,1.2850997682006589,3.1348251447279747,19319.929297845283,1970.0845138600118,4632.441516551485,4632.441516551485,5.558883281205264,5.00941214850676,-2.345618080548243,7.355030229055004,3.4837499599890016,3.4837499599890016,0.995357131425429,0.0,0.0,0.00023054905965659003,7.776009337970036e-05,0.00015278896627688967,0.0006153781043342287,0.09557749825956521,0.0717044948028257,0.023873003456739504,0.09557751496208587,0.07170449480277875,0.023873003456723874,0.3773452264608155,0.3773452264608155,0.12563178808322348,0.0,4.94409250169565,4.92276006951306,5.008178047332308,4.944500508654244,4.923327719841268,5.008106375528655,24792.799805205923,21073.879834425035,0.85,1.0663370489608113,0.6625286159965919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108872818495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.653374435718,1535.1575678017675,0.3773452264608155,0.12563178808322348,6.112874298809886,3.4837499599890016
3921.0,-30.11931722852467,5.009402106908142,35.00454593326355,24.097201111167692,4.99512337803163,-26.60789002407849,-40.123528813105054,1.4836961735859389,-0.07061134924157386,-5.015223280912742,40.00903608558681,42250.007018910896,25751.204991834245,25751.204991834245,68001.21201074513,77330.20145117039,77330.20145117039,25751.204991834245,103081.40644300464,103081.40644300464,103081.40644300464,127874.1951282428,91545.37619833558,56465.18176607803,38977.9938136195,24792.78868523817,0.0,63770.78249885767,21073.870382452445,1535.1568269144939,0.0,0.88680854472221,2.815902219477523,0.0014959135982669303,354445.5994791656,1554922.8746879175,4.386915444775655,1554922.8746879175,4.386915444775655,0.85,0.09557743998525059,4.027634451161993,1.2671677561057733,1.0,0.0,4.0276344511617355,1.2848035116118879,1.2850997384636018,3.1348252201684956,19319.91860535795,1970.0834235297427,4632.441516551485,4632.441516551485,5.5588839923453905,5.009402106908142,-2.345602287005996,7.355004393914138,3.4837626426593813,3.4837626426593813,0.9953607550455376,0.0,0.0,0.00023054998524344627,7.776044133314217e-05,0.0001527895439103041,0.0006153804308304689,0.09557743998531106,0.07170443713164286,0.0238730028536682,0.09557745169741864,0.07170443713159749,0.023873002853653093,0.3773450076413517,0.3773450076413517,0.12563181310106245,0.0,4.944193492903537,4.9228968298307905,5.008171513504863,4.944611931671147,4.923458390712312,5.008159915277247,24792.78868523817,21073.870382452445,0.85,1.0663380524139443,0.6625292236247489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210656123575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.650166873302,1535.1568269144939,0.3773450076413517,0.12563181310106245,6.112874298809886,3.4837626426593813
3922.0,-30.119278627348347,5.009392086099383,35.00454387300027,24.097199644334637,4.995128385403712,-26.607854776832376,-40.12348547168074,1.483704534888273,-0.07045767430440719,-5.015213399601854,40.009031856979895,42249.99417871555,25751.202497051097,25751.202497051097,68001.19667576664,77330.17533939326,77330.17533939326,25751.202497051097,103081.37783644436,103081.37783644436,103081.37783644436,127874.15210229464,91545.33653336226,56465.155372686735,38977.979067417255,24792.774265850276,0.0,63770.75333326753,21073.858125972733,1535.1558477743465,0.0,0.8868086103219488,2.8159013537797004,0.0014959135982669303,354445.73601034825,1554922.6923280905,4.386913240459165,1554922.6923280905,4.386913240459165,0.85,0.09557737788720456,4.027634451161993,1.2671675330167638,1.0,0.0,4.0276344511610995,1.2848034705810452,1.2850996986145966,3.13482532028071,19319.910234382944,1970.0825699278494,4632.441516551485,4632.441516551485,5.558883453799325,5.009392086099383,-2.345584872118755,7.354976958218138,3.483775300357976,3.483775300357976,0.9953643715308502,0.0,0.0,0.00023055091241683728,7.776082312986642e-05,0.00015279008928697086,0.0006153826274083208,0.09557737788727294,0.07170437661128082,0.023873001275992116,0.09557736842365484,0.07170437661122953,0.02387300127597504,0.3773447893892863,0.3773447893892863,0.12563183817097964,0.0,4.944302194576949,4.923045433594041,5.0081602721456875,4.944755725297455,4.923658616945318,5.008134097638788,24792.774265850276,21073.858125972733,0.85,1.0663382996338573,0.6625293252835831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104250426418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.64696033768,1535.1558477743465,0.3773447893892863,0.12563183817097964,6.112874298809886,3.483775300357976
3923.0,-30.1192400441634,5.009382037941213,35.00454180927917,24.097193392831855,4.995130272527384,-26.607819857830886,-40.123442200105615,1.4837100861953758,-0.07032082362644587,-5.0152058102442,40.00902763573662,42249.98146078743,25751.205778980366,25751.205778980366,68001.1872397678,77330.14257584249,77330.14257584249,25751.205778980366,103081.34835482285,103081.34835482285,103081.34835482285,127874.1090032864,91545.28896061795,56465.12784556508,38977.95679450319,24792.76064846354,0.0,63770.71744296673,21073.84655119401,1535.1549654882083,0.0,0.8868086642306494,2.815900441595979,0.0014959135982669303,354445.84087338403,1554922.5102858373,4.386911428991179,1554922.5102858373,4.386911428991179,0.85,0.09557731852869994,4.027634451161993,1.2671673967456445,1.0,0.0,4.0276344511631885,1.2848034426969324,1.2850996719148016,3.134825388315882,19319.900194536192,1970.0815461483987,4632.441516551485,4632.441516551485,5.558884162265746,5.009382037941213,-2.345569156792967,7.354951194734181,3.4837879475921807,3.4837879475921807,0.9953679850263374,0.0,0.0,0.00023055183916152129,7.776120431301512e-05,0.00015279063484850615,0.0006153848247307555,0.09557731852876677,0.07170431824155638,0.0238730002872104,0.09557728834210831,0.07170431824150623,0.023873000287193708,0.3773445724008155,0.3773445724008155,0.12563186299261328,0.0,4.944415878963582,4.9231956898226485,5.008164020432616,4.944884986617751,4.923811130034778,5.008193445982386,24792.76064846354,21073.84655119401,0.85,1.0663387518038288,0.6625294987244522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452210193566543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.643756406962,1535.1549654882083,0.3773445724008155,0.12563186299261328,6.112874298809886,3.4837879475921807
3924.0,-30.119201446399508,5.009372020801818,35.00453974152314,24.097186582535528,4.995135881266256,-26.607784553513653,-40.1233988237567,1.4837189883808892,-0.07027053557948193,-5.0151955007095035,40.0090233907688,42249.96857135619,25751.202056727427,25751.202056727427,68001.17062808362,77330.09235240715,77330.09235240715,25751.202056727427,103081.29440913459,103081.29440913459,103081.29440913459,127874.04037511064,91545.22542883806,56465.10164778895,38977.9153122768,24792.745965976057,0.0,63770.661278252854,21073.834071079647,1535.1539588114945,0.0,0.8868087320689154,2.815900984309842,0.0014959135982669303,354445.9833214603,1554922.3272204718,4.386909149454953,1554922.3272204718,4.386909149454953,0.85,0.09557725645997793,4.027634451161993,1.2671671648649503,1.0,0.0,4.027634451160903,1.2848033991358658,1.2850996295348924,3.1348254946016665,19319.88678666277,1970.0801789258076,4632.441516551485,4632.441516551485,5.558883358747145,5.009372020801818,-2.3455514628152287,7.354923483617046,3.483800569874632,3.483800569874632,0.995371591392752,0.0,0.0,0.0002305527662598162,7.776158642085891e-05,0.0001527911798389573,0.0006153870197530722,0.09557725646004656,0.07170425779575823,0.02387299866428833,0.09557725139953367,0.07170425779570674,0.023872998664271183,0.3773443566225391,0.3773443566225391,0.1256318885174977,0.0,4.944513788612369,4.923328531978427,5.008156919749865,4.944924965130042,4.923879482096936,5.008148122280318,24792.745965976057,21073.834071079647,0.85,1.0663394304689995,0.6625298801121939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522099621984021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.640553402522,1535.1539588114945,0.3773443566225391,0.1256318885174977,6.112874298809886,3.483800569874632
3925.0,-30.119162806765946,5.009361962090642,35.0045376705748,24.09717523204165,4.995136788195348,-26.607749681725917,-40.1233593589626,1.48372366315586,-0.07020020486834255,-5.015188634965348,40.009019162273944,42249.971804385226,25751.20704534107,25751.20704534107,68001.1788497263,77330.04289257794,77330.04289257794,25751.20704534107,103081.24993791901,103081.24993791901,103081.24993791901,127873.98248335769,91545.1607401984,56465.08965200785,38977.85676465616,24792.732545438674,0.0,63770.58931009483,21073.822663622872,1535.153102245775,0.0,0.8868087823211735,2.815900861677091,0.0014959135982669303,354446.07818629546,1554922.144865525,4.386907460852942,1554922.144865525,4.386907460852942,0.85,0.0955771982208016,4.027634451161993,1.267167042330839,1.0,0.0,4.027634451162787,1.2848033753495727,1.2850996069356126,3.134825552638468,19319.873134643356,1970.078786807254,4632.441516551485,4632.441516551485,5.558884435633623,5.009361962090642,-2.345536314153809,7.354898276244451,3.4838131847674827,3.4838131847674827,0.9953751956478522,0.0,0.0,0.00023055369436723896,7.776193407282074e-05,0.00015279176029441824,0.000615389357615484,0.09557719822086815,0.07170420023680922,0.02387299798405892,0.09557719932417172,0.0717042002367593,0.0238729979840423,0.3773441408561353,0.3773441408561353,0.12563191394931078,0.0,4.944606117861895,4.923447560497664,5.008168977118089,4.944988430096998,4.923936715205116,5.0082302629261335,24792.732545438674,21073.822663622872,0.85,1.0663407628093187,0.662530678506637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522097307429078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.637351976253,1535.153102245775,0.3773441408561353,0.12563191394931078,6.112874298809886,3.4838131847674827
3926.0,-30.11912414059986,5.009352038238357,35.0045356134142,24.097182985302084,4.995149918196191,-26.607713563676175,-40.1233158778399,1.4837393412730209,-0.0700647195137094,-5.015173436437989,40.00901542197545,42249.95871389933,25751.190862274216,25751.190862274216,68001.14957617354,77330.02125287808,77330.02125287808,25751.190862274216,103081.2121151523,103081.2121151523,103081.2121151523,127873.9312031605,91545.12880948902,56465.066270512216,38977.84726552978,24792.719088008198,0.0,63770.56635353798,21073.811224806966,1535.1520578092045,0.0,0.8868088732133752,2.815900855673146,0.0014959135982669303,354446.2881862958,1554921.983564187,4.386904406647151,1554921.983564187,4.386904406647151,0.85,0.09557713255643761,4.027634451161993,1.2671668362757194,1.0,0.0,4.027634451160191,1.2848033000856496,1.285099532847657,3.1348257362769045,19319.866395922825,1970.078099648996,4632.441516551485,4632.441516551485,5.558880942212975,5.009352038238357,-2.3455150456369185,7.354867083875275,3.483825770424281,3.483825770424281,0.9953787915497946,0.0,0.0,0.00023055462311540923,7.776231710695604e-05,0.00015279230600845318,0.0006153915555521316,0.09557713255650091,0.07170413691779833,0.02387299563870259,0.0955771438907822,0.07170413691775084,0.023872995638686775,0.37734392434976377,0.37734392434976377,0.12563194046418807,0.0,4.944700872479359,4.9235874985078,5.008127920696893,4.945108716924267,4.92417611781508,5.007992597529835,24792.719088008198,21073.811224806966,0.85,1.0663406876329373,0.6625307117341496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522094990364078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.634152675366,1535.1520578092045,0.37734392434976377,0.12563194046418807,6.112874298809886,3.483825770424281
3927.0,-30.11908546809778,5.009341987112217,35.00453356665419,24.09716712953525,4.99514597650006,-26.60767914721969,-40.1232764479704,1.4837396556225273,-0.06997242420789007,-5.015170574857486,40.00901161059316,42249.96236427551,25751.206135136836,25751.206135136836,68001.16849941235,77329.97324599732,77329.97324599732,25751.206135136836,103081.17938113415,103081.17938113415,103081.17938113415,127873.88878293797,91545.06359745846,56465.052715738835,38977.78986857736,24792.70940180382,0.0,63770.49927038118,21073.802991533244,1535.151505213282,0.0,0.886808901577092,2.8158999770292183,0.0014959135982669303,354446.32772513083,1554921.8191973558,4.386903453555259,1554921.8191973558,4.386903453555259,0.85,0.095577079916985,4.027634451161993,1.2671666961582382,1.0,0.0,4.027634451161513,1.2848032966968437,1.2850995306515907,3.134825744545342,19319.852633445957,1970.0766962669165,4632.441516551485,4632.441516551485,5.558884239148849,5.009341987112217,-2.345502838305775,7.354844825417992,3.483838379998993,3.483838379998993,0.9953823942854266,0.0,0.0,0.00023055555201921383,7.776266445427786e-05,0.00015279288756493597,0.000615393897849057,0.09557707991704271,0.07170408374094825,0.023872996176094466,0.09557708272074142,0.07170408374090495,0.02387299617608005,0.3773437085992795,0.3773437085992795,0.12563196463131843,0.0,4.944799250378367,4.923712561060654,5.0081460716597235,4.945198150649617,4.924218246931332,5.0082241172831345,24792.70940180382,21073.802991533244,0.85,1.0663421061060463,0.6625314659234433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209267170874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.630955194001,1535.151505213282,0.3773437085992795,0.12563196463131843,6.112874298809886,3.483838379998993
3928.0,-30.119046781650432,5.009332025815853,35.00453150283943,24.097170342598133,4.99515474150359,-26.607643447408204,-40.123233071621485,1.483751407261895,-0.06981864654977699,-5.01515756397739,40.00900702031569,42249.949614685705,25751.19535556369,25751.19535556369,68001.1449702494,77329.95079133884,77329.95079133884,25751.19535556369,103081.14614690252,103081.14614690252,103081.14614690252,127873.83787046559,91545.02907656177,56465.027899910696,38977.77908516786,24792.691723563075,0.0,63770.470808730934,21073.787965028612,1535.1502688735477,0.0,0.8868089844133749,2.815899475313185,0.0014959135982669303,354446.50749822235,1554921.6212404887,4.386900670049026,1554921.6212404887,4.386900670049026,0.85,0.09557701371992505,4.027634451161993,1.2671665065875284,1.0,0.0,4.027634451161056,1.2848032398009235,1.2850994749365077,3.134825883367218,19319.845348087132,1970.0759533670655,4632.441516551485,4632.441516551485,5.558881912174378,5.009332025815853,-2.345483216425537,7.35481524224139,3.4838509346396713,3.4838509346396713,0.9953859813256204,0.0,0.0,0.00023055648126143105,7.77630465687551e-05,0.00015279343469267595,0.0006153961014795917,0.09557701372000002,0.07170402014279018,0.02387299357720984,0.09557699764598875,0.07170402014273394,0.023872993577191113,0.37734349264435263,0.37734349264435263,0.12563199048479493,0.0,4.9449022497011015,4.923855957224532,5.008127642869738,4.945338917427591,4.924454254306113,5.008078670001339,24792.691723563075,21073.787965028612,0.85,1.0663422130629658,0.6625315616911077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522090352674164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.627759128438,1535.1502688735477,0.37734349264435263,0.12563199048479493,6.112874298809886,3.4838509346396713
3929.0,-30.119008054830882,5.00932202644924,35.00452945005519,24.097164126019948,4.99515653999843,-26.607608407996217,-40.12319353697819,1.4837568931642995,-0.06968532382364856,-5.015150550560295,40.00900321397532,42249.95311951861,25751.199923993558,25751.199923993558,68001.15304351217,77329.91843380177,77329.91843380177,25751.199923993558,103081.11835779532,103081.11835779532,103081.11835779532,127873.7989769361,91544.98181590486,56465.016501623766,38977.7392380901,24792.68061914078,0.0,63770.41985723088,21073.778526269663,1535.1495427495786,0.0,0.8868090338885362,2.815898542261133,0.0014959135982669303,354446.6044035848,1554921.4570911196,4.386899007560061,1554921.4570911196,4.386899007560061,0.85,0.09557695684520626,4.027634451161993,1.2671663714153696,1.0,0.0,4.02763445116359,1.2848032122156323,1.2850994485400622,3.134825950673311,19319.83537410393,1970.0749363038274,4632.441516551485,4632.441516551485,5.558882898356255,5.00932202644924,-2.345467994522755,7.354790020971995,3.483863499627122,3.483863499627122,0.9953895713220348,0.0,0.0,0.00023055741147683746,7.776339484207736e-05,0.0001527940166347601,0.0006153984453295784,0.09557695684526671,0.07170396370974573,0.023872993135520985,0.09557692610089517,0.07170396370970038,0.023872993135505883,0.3773432777214858,0.3773432777214858,0.1256320154802773,0.0,4.94501218976626,4.924001838810113,5.008129542398535,4.945465226736644,4.924598686667423,5.0081504776511565,24792.68061914078,21073.778526269663,0.85,1.0663431916514434,0.6625321460029232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522088032804055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.624564631331,1535.1495427495786,0.3773432777214858,0.1256320154802773,6.112874298809886,3.483863499627122
3930.0,-30.118969323496948,5.009312066761783,35.004527394829864,24.097157176025235,4.995162731107722,-26.60757292520738,-40.12315393248571,1.483766332818697,-0.06965119757961702,-5.015139907650091,40.008999037304235,42249.95637447767,25751.195162494812,25751.195162494812,68001.15153697248,77329.86546927286,77329.86546927286,25751.195162494812,103081.06063176767,103081.06063176767,103081.06063176767,127873.72675497591,91544.91572488894,56465.00663009592,38977.67677199224,24792.666123208244,0.0,63770.34289520049,21073.766204727006,1535.1485383649274,0.0,0.8868091031759646,2.815899336244169,0.0014959135982669303,354446.75145819975,1554921.2769711614,4.386896679329658,1554921.2769711614,4.386896679329658,0.85,0.09557689501157943,4.027634451161993,1.267166218659841,1.0,0.0,4.027634451163357,1.284803166133503,1.2850994036426575,3.1348260631103426,19319.821426124236,1970.0735140057243,4632.441516551485,4632.441516551485,5.558881870496815,5.009312066761783,-2.345450127708546,7.354762194470329,3.4838760365278865,3.4838760365278865,0.9953931532936818,0.0,0.0,0.00023055834180413695,7.776374373216954e-05,0.00015279459807196743,0.0006154007871461059,0.09557689501164722,0.07170390353111519,0.02387299148053203,0.09557689798568172,0.07170390353106433,0.023872991480515096,0.37734306387064664,0.37734306387064664,0.12563204101032988,0.0,4.94510345938653,4.924127534065406,5.008117326340198,4.945488710070492,4.924650529897235,5.0080887013064626,24792.666123208244,21073.766204727006,0.85,1.0663444549565126,0.6625329966299663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522085710513697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.621372232561,1535.1485383649274,0.37734306387064664,0.12563204101032988,6.112874298809886,3.4838760365278865
3931.0,-30.11893049437663,5.009302046212785,35.00452533485097,24.097146035078936,4.995162271207534,-26.607538019546382,-40.123110660910584,1.4837697963778143,-0.06955142395202074,-5.0151340294050994,40.00899478839551,42249.944718401224,25751.202465879865,25751.202465879865,68001.14718428109,77329.82240867038,77329.82240867038,25751.202465879865,103081.02487455025,103081.02487455025,103081.02487455025,127873.67769514845,91544.85680563223,56464.97911536514,38977.64187807454,24792.6528205982,0.0,63770.29469867273,21073.75489750847,1535.1477110606563,0.0,0.8868091484763878,2.8158987114880705,0.0014959135982669303,354446.832678774,1554921.0937359536,4.386895157122587,1554921.0937359536,4.386895157122587,0.85,0.09557683803891304,4.027634451161993,1.2671660279901702,1.0,0.0,4.027634451163312,1.2848031480041366,1.2850993867074831,3.1348261073446757,19319.808991686896,1970.0722460459888,4632.441516551485,4632.441516551485,5.558883447070427,5.009302046212785,-2.3454357776910624,7.354737823903847,3.483888568732919,3.483888568732919,0.9953967339236911,0.0,0.0,0.00023055927448374178,7.776412492855449e-05,0.0001527951495551873,0.0006154030083189214,0.09557683803897915,0.0717038470474143,0.023872990991564858,0.0955768301554213,0.0717038470473647,0.023872990991548344,0.37734284975004667,0.37734284975004667,0.12563206611295932,0.0,4.945197064573335,4.924247135233372,5.008132774372939,4.945582605453069,4.9247367051179936,5.008205744940369,24792.6528205982,21073.75489750847,0.85,1.0663451926261274,0.662533314579156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522083387953335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.618181215124,1535.1477110606563,0.37734284975004667,0.12563206611295932,6.112874298809886,3.483888568732919
3932.0,-30.118891693416405,5.009292164163823,35.00452328373125,24.097148549649887,4.995175354342736,-26.607501784841737,-40.12306717978788,1.483785445768608,-0.06950326496274783,-5.015118752195808,40.008990926481,42249.93213465894,25751.185845875407,25751.185845875407,68001.11798053436,77329.77968893175,77329.77968893175,25751.185845875407,103080.96553480715,103080.96553480715,103080.96553480715,127873.60411670401,91544.80372153691,56464.95616726629,38977.60839363402,24792.638581896856,0.0,63770.24697553088,21073.742794612328,1535.146617613806,0.0,0.886809240209135,2.8158998620660767,0.0014959135982669303,354447.0437662854,1554920.9271899778,4.3868920746740905,1554920.9271899778,4.3868920746740905,0.85,0.09557677221257183,4.027634451161993,1.2671658219350506,1.0,0.0,4.027634451161563,1.2848030728678992,1.2850993127514287,3.1348262906716338,19319.797788713648,1970.0711036606433,4632.441516551485,4632.441516551485,5.558879859328541,5.009292164163823,-2.3454145304739695,7.354706694637793,3.4839010659785745,3.4839010659785745,0.995400304565307,0.0,0.0,0.00023056020649040704,7.776450797266649e-05,0.00015279569851774056,0.0006154052193394134,0.09557677221263688,0.07170378370833787,0.02387298850429901,0.09557681101778527,0.07170378370828906,0.02387298850428276,0.3773426351277269,0.3773426351277269,0.12563209254379443,0.0,4.94527495382539,4.9243641546370895,5.008093042388282,4.945615487233056,4.924861249005517,5.007963166547086,24792.638581896856,21073.742794612328,0.85,1.0663455326843394,0.662533613063637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522081059529839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.614993447716,1535.146617613806,0.3773426351277269,0.12563209254379443,6.112874298809886,3.4839010659785745
3933.0,-30.118852863739388,5.009282254206408,35.00452126361032,24.097147327289008,4.9951787738911495,-26.60746649075167,-40.12302761021999,1.483792400903949,-0.06932354558693987,-5.015111239081458,40.00898772714827,42249.93592557088,25751.189194889816,25751.189194889816,68001.1251204607,77329.76101043374,77329.76101043374,25751.189194889816,103080.95020532355,103080.95020532355,103080.95020532355,127873.58096339724,91544.77075459385,56464.94566973308,38977.58342762307,24792.630758073694,0.0,63770.214185696765,21073.73614436264,1535.1460687957347,0.0,0.8868092900294124,2.815898377738398,0.0014959135982669303,354447.14757615863,1554920.7892180104,4.386890400589021,1554920.7892180104,4.386890400589021,0.85,0.09557671667907613,4.027634451161993,1.2671656631352382,1.0,0.0,4.0276344511622835,1.2848030384040587,1.28509927947804,3.134826374760906,19319.790831304294,1970.0703942023315,4632.441516551485,4632.441516551485,5.558880582276556,5.009282254206408,-2.345398961705546,7.354681215911954,3.483913588304159,3.483913588304159,0.9954038823726169,0.0,0.0,0.00023056113919033263,7.776485655970775e-05,0.00015279628263062487,0.0006154075719325896,0.09557671667912805,0.07170372839276026,0.023872988286367792,0.09557673183751915,0.07170372839272131,0.023872988286354823,0.37734242002713847,0.37734242002713847,0.12563211669990504,0.0,4.945374656407864,4.924503368062915,5.008073981202415,4.9457876934945375,4.925074492372232,5.008012023844628,24792.630758073694,21073.73614436264,0.85,1.06634619294901,0.6625340131764409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522078732795698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.611806410476,1535.1460687957347,0.37734242002713847,0.12563211669990504,6.112874298809886,3.483913588304159
3934.0,-30.118814004171274,5.009272273281026,35.00451922341564,24.09714163457977,4.995177022026931,-26.607431686872683,-40.122988110501296,1.4837947047288678,-0.06910356720220534,-5.015105845758203,40.008983102212746,42249.94014223457,25751.197711045796,25751.197711045796,68001.13785328036,77329.74529940936,77329.74529940936,25751.197711045796,103080.94301045516,103080.94301045516,103080.94301045516,127873.55835141081,91544.73864963367,56464.93349246107,38977.56128574734,24792.61534095565,0.0,63770.17662670299,21073.723039812303,1535.1451341940915,0.0,0.8868093342234271,2.815896117001505,0.0014959135982669303,354447.2220965624,1554920.589766606,4.386888915560459,1554920.589766606,4.386888915560459,0.85,0.09557665866816563,4.027634451161993,1.2671655378537254,1.0,0.0,4.027634451161892,1.2848030256986798,1.2850992679690565,3.1348264057611113,19319.784055809527,1970.069703294145,4632.441516551485,4632.441516551485,5.558882420649682,5.009272273281026,-2.345384992388579,7.354657265669605,3.4839260857406114,3.4839260857406114,0.9954074530687461,0.0,0.0,0.0002305620726117308,7.776520453285541e-05,0.0001527968680788754,0.0006154099299041328,0.09557665866823711,0.07170367135248114,0.023872987315755982,0.09557660167966646,0.0717036713524275,0.023872987315738125,0.3773422059683853,0.3773422059683853,0.1256321402637765,0.0,4.945498140803409,4.9246630982402735,5.008088512866152,4.946002278556023,4.925312263694423,5.008156895785646,24792.61534095565,21073.723039812303,0.85,1.0663470206668004,0.6625344695147499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076404340245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.60862124189,1535.1451341940915,0.3773422059683853,0.1256321402637765,6.112874298809886,3.4839260857406114
3935.0,-30.118775139310117,5.0092623345855865,35.00451716620896,24.097129550669365,4.995182641346451,-26.60739614105651,-40.122944734152384,1.4838036430933528,-0.06914260293763164,-5.01509517921273,40.00897852631303,42249.92825062705,25751.192643452807,25751.192643452807,68001.12089407985,77329.67371746541,77329.67371746541,25751.192643452807,103080.86636091821,103080.86636091821,103080.86636091821,127873.46484866951,91544.65365588559,56464.90818904918,38977.49496315156,24792.59848775129,0.0,63770.09345090285,21073.708714588596,1535.14399234664,0.0,0.8868094050765349,2.8158978750233814,0.0014959135982669303,354447.3694779516,1554920.3924299006,4.386886534720423,1554920.3924299006,4.386886534720423,0.85,0.09557659573211469,4.027634451161993,1.2671653466345743,1.0,0.0,4.027634451162885,1.2848029819550593,1.2850992254148428,3.1348265124923835,19319.76611855957,1970.0678742036855,4632.441516551485,4632.441516551485,5.558881326714016,5.0092623345855865,-2.3453671815085557,7.354629516094143,3.483938545251799,3.483938545251799,0.9954110129290854,0.0,0.0,0.00023056300616375184,7.776558665887247e-05,0.00015279741950487938,0.0006154121508465037,0.09557659573218837,0.07170361049911489,0.023872985233073477,0.0955765978960305,0.07170361049905961,0.023872985233055075,0.3773419940805922,0.3773419940805922,0.1256321653791154,0.0,4.945584984269885,4.924779622506833,5.008086128780008,4.94595257627509,4.925265979357391,5.008096876552543,24792.59848775129,21073.708714588596,0.85,1.066348145568181,0.6625351471870687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207407409306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.605437966447,1535.14399234664,0.3773419940805922,0.1256321653791154,6.112874298809886,3.483938545251799
3936.0,-30.11873625527198,5.009252486282652,35.004515133922816,24.097132414486282,4.995193345365986,-26.60736006951969,-40.12290128795428,1.4838171596142433,-0.06904452096841851,-5.015082178430681,40.008975137765574,42249.91612195558,25751.181796352124,25751.181796352124,68001.0979183077,77329.64215301596,77329.64215301596,25751.181796352124,103080.82394936809,103080.82394936809,103080.82394936809,127873.41161923444,91544.61073026477,56464.88469920667,38977.473367842336,24792.58766986635,0.0,63770.061037708685,21073.699519386395,1535.1431465952755,0.0,0.8868094835098727,2.815898103928131,0.0014959135982669303,354447.54911193036,1554920.246298039,4.3868838991661745,1554920.246298039,4.3868838991661745,0.85,0.09557653419986792,4.027634451161993,1.2671651751967152,1.0,0.0,4.027634451161685,1.2848029167927677,1.2850991614376155,3.1348266714836783,19319.75705945102,1970.066950431699,4632.441516551485,4632.441516551485,5.55887898516245,5.009252486282652,-2.345347638016462,7.354600124299115,3.483951000867476,3.483951000867476,0.9954145716764218,0.0,0.0,0.00023056394017989767,7.77659694019693e-05,0.00015279797077792838,0.0006154143711728278,0.09557653419992514,0.07170355062995967,0.023872983569965464,0.09557656146300227,0.07170355062991675,0.02387298356995117,0.37734178141489544,0.37734178141489544,0.12563219071909387,0.0,4.94567058834582,4.9249053306515975,5.008051187218371,4.946037657462284,4.925432856619182,5.007936144038354,24792.58766986635,21073.699519386395,0.85,1.0663483272831917,0.6625352937481469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071743529186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.60225609236,1535.1431465952755,0.37734178141489544,0.12563219071909387,6.112874298809886,3.483951000867476
3937.0,-30.118697318764422,5.009242488331995,35.00451309695003,24.097116977814608,4.995187154220718,-26.60732564036476,-40.122861858084775,1.4838154758215556,-0.06890166535134767,-5.015080524482759,40.00897093668317,42249.92089584136,25751.19975407891,25751.19975407891,68001.12064992027,77329.60468087503,77329.60468087503,25751.19975407891,103080.80443495393,103080.80443495393,103080.80443495393,127873.38040591101,91544.55503578538,56464.87125075355,38977.42642781314,24792.575970957078,0.0,63770.002398770215,21073.689575313514,1535.1425066105828,0.0,0.8868095071385959,2.8158964200103775,0.0014959135982669303,354447.57196481084,1554920.0651254444,4.386883105182662,1554920.0651254444,4.386883105182662,0.85,0.09557648202096689,4.027634451161993,1.2671650207927456,1.0,0.0,4.027634451162292,1.2848029227385858,1.2850991685865176,3.13482665697631,19319.74530557711,1970.06575187012,4632.441516551485,4632.441516551485,5.5588828616769685,5.009242488331995,-2.3453364484858357,7.3545789368178305,3.4839634671870674,3.4839634671870674,0.9954181334820192,0.0,0.0,0.00023056487545988145,7.776631676437341e-05,0.00015279855869550804,0.0006154167390899261,0.09557648202102936,0.07170349803468314,0.023872983986346224,0.09557646700963837,0.07170349803463627,0.02387298398633062,0.37734156876171376,0.37734156876171376,0.1256322142620411,0.0,4.945771623303756,4.9250293804983585,5.008083024220014,4.9461788591314075,4.925528721942101,5.00821351751199,24792.575970957078,21073.689575313514,0.85,1.0663496642934367,0.6625359778354992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522069411816065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.599075897948,1535.1425066105828,0.37734156876171376,0.1256322142620411,6.112874298809886,3.4839634671870674
3938.0,-30.118658406280304,5.009232621224108,35.004511042548,24.097119736857735,4.9951984505947715,-26.607289483930817,-40.12281837696207,1.4838295282458418,-0.06881005137194052,-5.015065729310029,40.008966355073234,42249.90883752137,25751.184052946504,25751.184052946504,68001.09289046787,77329.57033566931,77329.57033566931,25751.184052946504,103080.75438861581,103080.75438861581,103080.75438861581,127873.312008017,91544.50955795533,56464.84805980957,38977.4016646064,24792.55761940119,0.0,63769.959284007586,21073.67397649101,1535.1411894434877,0.0,0.886809599023809,2.815896943362986,0.0014959135982669303,354447.7763922831,1554919.867542536,4.386880017612629,1554919.867542536,4.386880017612629,0.85,0.09557641457029423,4.027634451161993,1.267164840563201,1.0,0.0,4.027634451162372,1.2848028550677901,1.2850991021010947,3.1348268220881894,19319.73570784524,1970.0647731738404,4632.441516551485,4632.441516551485,5.558879472290971,5.009232621224108,-2.3453156452266675,7.3545482664507755,3.48397587194909,3.48397587194909,0.99542167769974,0.0,0.0,0.00023056581016630016,7.776669981846717e-05,0.000152799110347833,0.0006154189609438351,0.09557641457036987,0.07170343361261854,0.023872980957751335,0.09557641267057912,0.07170343361256179,0.023872980957732444,0.37734135610174624,0.37734135610174624,0.1256322403953018,0.0,4.945862821859066,4.925158691108663,5.00805966244593,4.9462556779380975,4.925704035207389,5.007994350698709,24792.55761940119,21073.67397649101,0.85,1.0663499499445561,0.6625362366840483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206707695729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.595898050806,1535.1411894434877,0.37734135610174624,0.1256322403953018,6.112874298809886,3.48397587194909
3939.0,-30.11861940413238,5.009222753199375,35.00450901816647,24.0971129964106,4.995203462526263,-26.60725387533778,-40.12277877246959,1.483837933732199,-0.06875731268837626,-5.0150570559990975,40.00896312068263,42249.913176454655,25751.184162967926,25751.184162967926,68001.09733942259,77329.5228845029,77329.5228845029,25751.184162967926,103080.70704747083,103080.70704747083,103080.70704747083,127873.25620194282,91544.44839343595,56464.83868538988,38977.34412005119,24792.54915447198,0.0,63769.89327452317,21073.666781301185,1535.1405742874708,0.0,0.8868096548753999,2.815897262881794,0.0014959135982669303,354447.8962329707,1554919.7280587582,4.386878140861483,1554919.7280587582,4.386878140861483,0.8500000000000001,0.09557635831651833,4.027634451161993,1.267164658135735,1.0,0.0,4.027634451160898,1.2848028138102732,1.2850990620378124,3.134826922753575,19319.722799563195,1970.063456895392,4632.441516551485,4632.441516551485,5.558879496041173,5.009222753199375,-2.345299310612613,7.354522063811988,3.483988299518764,3.483988299518764,0.9954252284339326,0.0,0.0,0.00023056674703001036,7.776704872226841e-05,0.00015279969830774194,0.0006154213290314203,0.09557635831657113,0.07170337778844464,0.023872980528126496,0.09557639123600979,0.07170337778840502,0.023872980528113305,0.37734114383820294,0.37734114383820294,0.1256322652733122,0.0,4.945946919830703,4.925276273823613,5.008043104312094,4.946299743310703,4.925763078796479,5.007993365433379,24792.54915447198,21073.666781301185,0.85,1.0663511235103451,0.662536990528946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522064743539815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.592721020277,1535.1405742874708,0.37734114383820294,0.1256322652733122,6.112874298809886,3.483988299518764
3940.0,-30.118580408662634,5.009212925436576,35.00450700445493,24.097116488870256,4.995210314479351,-26.607218088717403,-40.12273536119608,1.4838479945346439,-0.06856832219699527,-5.015046444003051,40.008959382704425,42249.9016982532,25751.17933153587,25751.17933153587,68001.08102978907,77329.50938337212,77329.50938337212,25751.17933153587,103080.68871490798,103080.68871490798,103080.68871490798,127873.22573472366,91544.42192668424,56464.814241567634,38977.34187235178,24792.537019815674,0.0,63769.87889216746,21073.656466843324,1535.1397088675142,0.0,0.886809722416767,2.8158960184933575,0.0014959135982669303,354448.04286085936,1554919.5668576725,4.386875871305248,1554919.5668576725,4.386875871305248,0.85,0.09557629802710693,4.027634451161993,1.2671644960390407,1.0,0.0,4.027634451160627,1.2848027648091187,1.2850990142289054,3.1348270423128897,19319.71721396718,1970.0628873231103,4632.441516551485,4632.441516551485,5.558878453085305,5.009212925436576,-2.3452815599511028,7.354494485387679,3.484000710366676,3.484000710366676,0.9954287743904789,0.0,0.0,0.00023056768373681352,7.776743116434068e-05,0.00015280025257247284,0.0006154235614071455,0.09557629802716835,0.07170331900859331,0.023872979018575047,0.09557630239842924,0.07170331900854723,0.023872979018559705,0.37734093126651375,0.37734093126651375,0.12563228954430203,0.0,4.946049137139539,4.925421451412433,5.0080161956790334,4.946478121806081,4.926022318449782,5.007928741520914,24792.537019815674,21073.656466843324,0.85,1.066351108252478,0.662536959960301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522062404746299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.5895470831,1535.1397088675142,0.37734093126651375,0.12563228954430203,6.112874298809886,3.484000710366676
3941.0,-30.118541440689782,5.009203024900587,35.00450498542383,24.097100214008265,4.995209086272484,-26.607183134907512,-40.12269586147738,1.4838507804906957,-0.06854011644293223,-5.015041191551974,40.00895520033684,42249.906288434184,25751.188064318667,25751.188064318667,68001.09435275284,77329.44862688438,77329.44862688438,25751.188064318667,103080.63669120305,103080.63669120305,103080.63669120305,127873.16085534004,91544.3449444387,56464.802605990466,38977.26926494247,24792.524164136994,0.0,63769.793429079466,21073.645539516445,1535.1389185710775,0.0,0.8868097642912631,2.8158962610271865,0.0014959135982669303,354448.11543495406,1554919.3864922193,4.3868744642192,1554919.3864922193,4.3868744642192,0.85,0.09557624218024363,4.027634451161993,1.267164315809496,1.0,0.0,4.027634451160936,1.2848027498427927,1.2850990004618306,3.1348270788296575,19319.700967480683,1970.061230642542,4632.441516551485,4632.441516551485,5.558880338221421,5.009203024900587,-2.3452677652420455,7.354470790142632,3.484013116913564,3.484013116913564,0.9954323191181612,0.0,0.0,0.0002305686197866174,7.776777914813909e-05,0.00015280084063847832,0.0006154259299220488,0.09557624218030852,0.07170326379343422,0.023872978386874306,0.09557626594038983,0.07170326379338554,0.023872978386858097,0.3773407202007853,0.3773407202007853,0.12563231269070638,0.0,4.94613753802588,4.925536202458318,5.008025378582602,4.94650107510904,4.9260051834061755,5.008072098548098,24792.524164136994,21073.645539516445,0.85,1.0663527462791478,0.6625379198604701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522060066353966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.586374312206,1535.1389185710775,0.3773407202007853,0.12563231269070638,6.112874298809886,3.484013116913564
3942.0,-30.11850240280334,5.0091932233344005,35.004502962840284,24.09710845621305,4.995219026890835,-26.607147001197273,-40.12265238035468,1.4838636252852833,-0.06833321686156069,-5.015027875013257,40.00895105880237,42249.894781221876,25751.17618794237,25751.17618794237,68001.07096916424,77329.4419240459,77329.4419240459,25751.17618794237,103080.61811198827,103080.61811198827,103080.61811198827,127873.12685595526,91544.32650940256,56464.779366580624,38977.274603135476,24792.508743966984,0.0,63769.783347102464,21073.632432371935,1535.1378047953078,0.0,0.8868098470577863,2.8158950970423895,0.0014959135982669303,354448.29943210096,1554919.2078877161,4.386871683060735,1554919.2078877161,4.386871683060735,0.8499999999999999,0.09557617774084899,4.027634451161993,1.2671641553612427,1.0,0.0,4.027634451161928,1.284802687815345,1.2850989396249446,3.1348272301722138,19319.697076913923,1970.0608339151415,4632.441516551485,4632.441516551485,5.558877774481273,5.0091932233344005,-2.3452480667488445,7.354441290083245,3.484025485127602,3.484025485127602,0.9954358528936006,0.0,0.0,0.00023056955751932855,7.776816220889209e-05,0.00015280139531043645,0.0006154281639379365,0.09557617774091745,0.0717032019248255,0.023872975816091956,0.0955761660103929,0.07170320192477414,0.023872975816074855,0.3773405085907336,0.3773405085907336,0.12563233710905644,0.0,4.9462439112141965,4.925687399596825,5.007997026834516,4.946694658151671,4.92631748184283,5.007908943309644,24792.508743966984,21073.632432371935,0.85,1.0663525481814897,0.662537844158155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522057729611222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.583202290307,1535.1378047953078,0.3773405085907336,0.12563233710905644,6.112874298809886,3.484025485127602
3943.0,-30.118463386510662,5.009183352930704,35.004500949557176,24.097092041652672,4.995218713972027,-26.607111912373977,-40.12260907385496,1.4838672398358705,-0.06833002938134314,-5.01502244622264,40.008947284531075,42249.883816017835,25751.18444844353,25751.18444844353,68001.06826446137,77329.37687045256,77329.37687045256,25751.18444844353,103080.56131889609,103080.56131889609,103080.56131889609,127873.0594845524,91544.24558103972,56464.75252660728,38977.21450492494,24792.498165656318,0.0,63769.712670581255,21073.62344080787,1535.1371399815732,0.0,0.8868098883520328,2.8158956888754703,0.0014959135982669303,354448.3744427539,1554919.0451215245,4.386870295472764,1554919.0451215245,4.386870295472764,0.85,0.09557612335324644,4.027634451161993,1.2671639619441706,1.0,0.0,4.027634451163312,1.2848026689702463,1.2850989219797029,3.1348272761529152,19319.679997630974,1970.0590923129687,4632.441516551485,4632.441516551485,5.558879557666475,5.009183352930704,-2.345234160109474,7.354417513040179,3.4840378666966365,3.4840378666966365,0.9954393904847533,0.0,0.0,0.00023057049473684357,7.7768543732983e-05,0.00015280195100386056,0.0006154304020679157,0.0955761233533054,0.07170314786386796,0.023872975489437436,0.09557614915803368,0.07170314786382373,0.023872975489422712,0.37734029883278697,0.37734029883278697,0.12563236027398283,0.0,4.946331558549048,4.925802035995218,5.008003537117304,4.946692416841302,4.926270893318815,5.008039901926452,24792.498165656318,21073.62344080787,0.85,1.0663536876155968,0.6625384065045173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522055388676778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.58003296794,1535.1371399815732,0.37734029883278697,0.12563236027398283,6.112874298809886,3.4840378666966365
