time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3944.0,-30.118424304151556,5.009173581398659,35.00449893669235,24.097100283857458,4.995228832383407,-26.607075720856308,-40.122569364588685,1.4838802490886511,-0.06812911582807146,-5.015009140061117,40.00894327014755,42249.88814471314,25751.172583845535,25751.172583845535,68001.06072855867,77329.36933052615,77329.36933052615,25751.172583845535,103080.54191437169,103080.54191437169,103080.54191437169,127873.02534102208,91544.22636292705,56464.745177115976,38977.20131756785,24792.483426650386,0.0,63769.68474421823,21073.610912652828,1535.1360649568146,0.0,0.8868099706052808,2.815894602333451,0.0014959135982669303,354448.55829662224,1554918.8720004596,4.386867531562132,1554918.8720004596,4.386867531562132,0.85,0.09557605956261361,4.027634451161993,1.2671638405090202,1.0,0.0,4.027634451161113,1.2848026061712112,1.2850988603724331,3.134827429378109,19319.675941802176,1970.0586787335305,4632.441516551485,4632.441516551485,5.558876996468896,5.009173581398659,-2.345214485471394,7.354388066870053,3.484050211163746,3.484050211163746,0.995442917475356,0.0,0.0,0.00023057143354486876,7.776889356748092e-05,0.00015280253997738784,0.000615432774237985,0.0955760595626802,0.07170308656255801,0.023872973000122193,0.09557605421388465,0.07170308656250805,0.02387297300010556,0.3773400884393042,0.3773400884393042,0.12563238453223233,0.0,4.946436204694692,4.925951685698976,5.0079729194865195,4.946880024233053,4.926575558569482,5.007875752683788,24792.483426650386,21073.610912652828,0.85,1.0663540364251853,0.6625387645270394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522053049037944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.576864514245,1535.1360649568146,0.3773400884393042,0.12563238453223233,6.112874298809886,3.484050211163746
3945.0,-30.118385212861195,5.009163647765061,35.00449691431845,24.097084951959573,4.995221577127223,-26.607041258787238,-40.12252993471918,1.483877623053802,-0.06796488978341131,-5.015008166856325,40.008938967445395,42249.89356188208,25751.19203603174,25751.19203603174,68001.08559791383,77329.33683985654,77329.33683985654,25751.19203603174,103080.52887588828,103080.52887588828,103080.52887588828,127873.00006900262,91544.1751566602,56464.73187868793,38977.159197746965,24792.471193114343,0.0,63769.630390861304,21073.60051414719,1535.1354094337994,0.0,0.8868099911374334,2.815892558181853,0.0014959135982669303,354448.57174358866,1554918.6864456143,4.38686684163156,1554918.6864456143,4.38686684163156,0.85,0.0955760084096808,4.027634451161993,1.2671636597299951,1.0,0.0,4.027634451160622,1.284802616517323,1.2850988719274565,3.1348274041343287,19319.66513512959,1970.0575767596063,4632.441516551485,4632.441516551485,5.558881195590708,5.009163647765061,-2.345203888772819,7.354367536537881,3.484062569006463,3.484062569006463,0.9954464482875609,0.0,0.0,0.0002305723725709603,7.776924094196093e-05,0.00015280313162899936,0.0006154351571943987,0.09557600840974415,0.07170303501841264,0.023872973391331504,0.09557594623271369,0.07170303501836511,0.023872973391315677,0.3773398797379574,0.3773398797379574,0.12563240741705373,0.0,4.946557258279256,4.9260994770352795,5.008013591785755,4.947043277072908,4.926692491789993,5.008178131753823,24792.471193114343,21073.60051414719,0.85,1.0663553353079953,0.6625394141838531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522050705438112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.573698684622,1535.1354094337994,0.3773398797379574,0.12563240741705373,6.112874298809886,3.484062569006463
3946.0,-30.11834609225014,5.00915386711675,35.00449487544123,24.09708750145512,4.995234306152717,-26.607004771734374,-40.12248641867188,1.4838929856374747,-0.06791164970098862,-5.014992419817417,40.00893444200295,42249.882194583945,25751.17367779735,25751.17367779735,68001.05587238129,77329.29575964501,77329.29575964501,25751.17367779735,103080.46943744237,103080.46943744237,103080.46943744237,127872.92207733168,91544.12343983634,56464.70987477723,38977.126183399014,24792.45263988931,0.0,63769.57882328832,21073.584743905914,1535.1340573518025,0.0,0.8868100876632035,2.8158936968444386,0.0014959135982669303,354448.78932364617,1554918.4912850715,4.386863598129771,1554918.4912850715,4.386863598129771,0.85,0.09557594110377106,4.027634451161993,1.2671634998312222,1.0,0.0,4.02763445116091,1.28480254270694,1.2850987993074896,3.134827584226447,19319.654220708035,1970.0564637983446,4632.441516551485,4632.441516551485,5.558877232619059,5.00915386711675,-2.3451824784691926,7.354336345585943,3.484074861662659,3.484074861662659,0.9954499604750454,0.0,0.0,0.00023057331230490018,7.776962431705681e-05,0.00015280368798784337,0.000615437398004446,0.09557594110384615,0.07170297096262512,0.023872970141221035,0.09557591110455896,0.07170297096256878,0.023872970141202276,0.3773396723773448,0.3773396723773448,0.12563243350764333,0.0,4.946655986198209,4.926239332713067,5.007988701232307,4.947080770116429,4.926828665559583,5.007919084424657,24792.45263988931,21073.584743905914,0.85,1.066355731481602,0.6625397716936858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204836130343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.570534336668,1535.1340573518025,0.3773396723773448,0.12563243350764333,6.112874298809886,3.484074861662659
3947.0,-30.118307012992595,5.009144044448338,35.004492864945455,24.097081215027742,4.995236543016414,-26.606969371257374,-40.12244304232297,1.4838989012817527,-0.0678008742812608,-5.014985779860051,40.00893119092106,42249.87130995813,25751.178720209475,25751.178720209475,68001.05003016761,77329.26132168743,77329.26132168743,25751.178720209475,103080.4400418969,103080.4400418969,103080.4400418969,127872.88455313821,91544.07413390653,56464.68412217953,38977.100013029994,24792.44451124131,0.0,63769.5445242713,21073.57783455511,1535.1335074697452,0.0,0.8868101332268854,2.8158930164694196,0.0014959135982669303,354448.88106932654,1554918.3510815753,4.386862067078861,1554918.3510815753,4.386862067078861,0.85,0.09557588805943797,4.027634451161993,1.2671633163047957,1.0,0.0,4.027634451163056,1.284802513093631,1.2850987708935155,3.134827656480834,19319.64381508636,1970.055402720232,4632.441516551485,4632.441516551485,5.558878321118958,5.009144044448338,-2.3451677309571894,7.354311775405527,3.4840871839133603,3.4840871839133603,0.995453481118103,0.0,0.0,0.0002305742510489936,7.777000646315248e-05,0.00015280424458584112,0.0006154396397777171,0.09557588805949013,0.07170291783642274,0.02387297022306739,0.09557585868707044,0.0717029178363836,0.02387297022305436,0.3773394657064172,0.3773394657064172,0.12563245821248264,0.0,4.94675925600643,4.926377668424266,5.0079865669624155,4.947184905578808,4.926943623785689,5.007990656768072,24792.44451124131,21073.57783455511,0.85,1.0663562134160414,0.6625399573596988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204601541124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.567371879146,1535.1335074697452,0.3773394657064172,0.12563245821248264,6.112874298809886,3.4840871839133603
3948.0,-30.118267867770815,5.009134315381766,35.00449086566243,24.097078875079774,4.995246824785458,-26.60693310683118,-40.12239956120027,1.4839120638463346,-0.06778426860944364,-5.014972754575294,40.00892749652351,42249.860183321114,25751.167487988725,25751.167487988725,68001.02767130984,77329.21042963516,77329.21042963516,25751.167487988725,103080.37791762389,103080.37791762389,103080.37791762389,127872.80952725913,91544.01160437602,56464.66135806405,38977.05582923553,24792.431609635238,0.0,63769.48743887077,21073.56686818995,1535.1325383982967,0.0,0.8868102128919425,2.8158943187535397,0.0014959135982669303,354449.0610424663,1554918.1917600187,4.386859390138785,1554918.1917600187,4.386859390138785,0.85,0.09557582662229192,4.027634451161993,1.2671631036559123,1.0,0.0,4.027634451162811,1.284802449574234,1.285098708567676,3.134827811463697,19319.630618729647,1970.0540570663425,4632.441516551485,4632.441516551485,5.558875896431952,5.009134315381766,-2.345148303305878,7.354282618687644,3.484099477186917,3.484099477186917,0.9954569934819764,0.0,0.0,0.00023057519138117708,7.777038953404866e-05,0.00015280480184712842,0.0006154418842224762,0.09557582662235352,0.07170285840363093,0.023872968218722587,0.09557585114110652,0.07170285840358472,0.0238729682187072,0.37733925958826336,0.37733925958826336,0.12563248317267586,0.0,4.94684016161159,4.92649762057448,5.007950108539262,4.947188485965853,4.927002169578543,5.007829044432981,24792.431609635238,21073.56686818995,0.85,1.0663568173806544,0.6625403759724695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522043671999565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.564209897198,1535.1325383982967,0.37733925958826336,0.12563248317267586,6.112874298809886,3.484099477186917
3949.0,-30.118228710477428,5.009124442856955,35.00448886153241,24.097068572323792,4.995240997121667,-26.60689844258594,-40.12236009640617,1.4839107292307054,-0.06756902288901756,-5.014970928739216,40.00892335677742,42249.86576056764,25751.18470297733,25751.18470297733,68001.05046354498,77329.1925280897,77329.1925280897,25751.18470297733,103080.37723106703,103080.37723106703,103080.37723106703,127872.79711484828,91543.97553853963,56464.64877101999,38977.029741688486,24792.41988378125,0.0,63769.44962546974,21073.556901214062,1535.1318934078997,0.0,0.886810237173243,2.8158917037950575,0.0014959135982669303,354449.08627043886,1554918.0132327445,4.386858574227971,1554918.0132327445,4.386858574227971,0.85,0.09557577550868654,4.027634451161993,1.2671629904629667,1.0,0.0,4.027634451161436,1.284802453875475,1.28509871407849,3.134827800968971,19319.62300732367,1970.0532809189347,4632.441516551485,4632.441516551485,5.558879612612404,5.009124442856955,-2.345137118490242,7.354261561347196,3.484111782325915,3.484111782325915,0.9954605092359757,0.0,0.0,0.00023057613200687873,7.777073722239633e-05,0.0001528053947844824,0.0006154442723573904,0.09557577550874831,0.07170280695612698,0.02387296855262133,0.09557572484580756,0.07170280695608064,0.0238729685526059,0.37733905288928304,0.37733905288928304,0.12563250625339742,0.0,4.946951825486849,4.926636969633307,5.007978545486878,4.9474019058501995,4.9271978346492915,5.008095765414794,24792.41988378125,21073.556901214062,0.85,1.0663578071149782,0.6625408562988899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522041324633024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.561050539374,1535.1318934078997,0.37733905288928304,0.12563250625339742,6.112874298809886,3.484111782325915
3950.0,-30.118189522789773,5.00911474617544,35.00448685139329,24.09706556880849,4.995255734484789,-26.60686169431791,-40.12231651050968,1.4839279060133912,-0.06765181616555083,-5.014954100925693,40.00891917348957,42249.85452209,25751.16360178175,25751.16360178175,68001.01812387175,77329.12073102058,77329.12073102058,25751.16360178175,103080.28433280233,103080.28433280233,103080.28433280233,127872.6872295928,91543.89389082471,56464.62768189609,38976.96245436513,24792.40289679047,0.0,63769.365351155604,21073.5424622719,1535.130602745153,0.0,0.886810337960242,2.8158947559466254,0.0014959135982669303,354449.31878404896,1554917.8328277399,4.386855187539762,1554917.8328277399,4.386855187539762,0.85,0.09557570835076261,4.027634451161993,1.2671628008922564,1.0,0.0,4.027634451162282,1.284802371574502,1.2850986329680631,3.134828001777581,19319.60577622722,1970.051523836093,4632.441516551485,4632.441516551485,5.5588750575207735,5.00911474617544,-2.3451149409023606,7.354229687077801,3.4841240279732335,3.4841240279732335,0.9954640079923525,0.0,0.0,0.00023057707336624126,7.777112121969296e-05,0.0001528059521465483,0.0006154465172080488,0.09557570835083294,0.0717027431660322,0.023872965184800737,0.0955757589474357,0.07170274316597944,0.023872965184783167,0.3773388469823554,0.3773388469823554,0.12563253174322184,0.0,4.94701553206437,4.926736272460289,5.0079352549314535,4.9473022847601555,4.927165446465835,5.00779409337963,24792.40289679047,21073.5424622719,0.85,1.066358709223683,0.6625415556425067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038976543334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.557892728226,1535.130602745153,0.3773388469823554,0.12563253174322184,6.112874298809886,3.4841240279732335
3951.0,-30.11815032395872,5.009104988671588,35.00448487285577,24.097059422079496,4.9952569781163385,-26.606826285544116,-40.12227694094179,1.4839329397022438,-0.06751738213966973,-5.014948334500242,40.00891607367714,42249.8598252231,25751.170900462206,25751.170900462206,68001.03072568531,77329.09094440693,77329.09094440693,25751.170900462206,103080.26184486914,103080.26184486914,103080.26184486914,127872.65774956485,91543.84878583747,56464.617666655744,38976.92346575748,24792.39590469572,0.0,63769.3193704532,21073.53651899136,1535.1301379584522,0.0,0.8868103785305519,2.8158936627569098,0.0014959135982669303,354449.39846004907,1554917.6991478077,4.38685382427886,1554917.6991478077,4.38685382427886,0.85,0.09557565630049601,4.027634451161993,1.267162631652318,1.0,0.0,4.027634451161298,1.2848023460812352,1.2850986086787899,3.1348280639793713,19319.59625718084,1970.0505531635006,4632.441516551485,4632.441516551485,5.5588766330788095,5.009104988671588,-2.3451008577662593,7.354205846437847,3.4841363102124046,3.4841363102124046,0.9954675172035442,0.0,0.0,0.00023057801499683125,7.777146983414138e-05,0.00015280654516268985,0.0006154489056602907,0.09557565630054525,0.07170269097203619,0.023872965328509063,0.09557569727819977,0.07170269097199924,0.023872965328496764,0.3773386393724979,0.3773386393724979,0.125632554827818,0.0,4.947096433824811,4.9268470177675,5.007926445034798,4.947430952360548,4.927300952131191,5.007902171164687,24792.39590469572,21073.53651899136,0.85,1.0663596757344853,0.6625421165275773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522036626631754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.554736831218,1535.1301379584522,0.3773386393724979,0.125632554827818,6.112874298809886,3.4841363102124046
3952.0,-30.11811107561114,5.009095198520676,35.00448287317684,24.097058618813776,4.995257561461822,-26.60679089816732,-40.1222373713739,1.4839373840185286,-0.0672707616465118,-5.014941336338689,40.00891150081058,42249.865353502806,25751.174818109455,25751.174818109455,68001.04017161226,77329.08554277377,77329.08554277377,25751.174818109455,103080.26036088323,103080.26036088323,103080.26036088323,127872.64027599538,91543.82777878559,56464.607589516694,38976.91132140988,24792.379915112153,0.0,63769.29123652204,21073.52292784533,1535.129133698851,0.0,0.886810430703044,2.815891239349924,0.0014959135982669303,354449.49515524285,1554917.5019421857,4.386852071156593,1554917.5019421857,4.386852071156593,0.85,0.09557559774958006,4.027634451161993,1.2671625135140494,1.0,0.0,4.027634451161958,1.2848023233427297,1.2850985871464462,3.134828119459739,19319.591823810755,1970.050101085565,4632.441516551485,4632.441516551485,5.558877478776965,5.009095198520676,-2.3450859147092142,7.35418111322989,3.484148557942368,3.484148557942368,0.9954710165549623,0.0,0.0,0.00023057895782045189,7.77718184500347e-05,0.0001528071393704172,0.0006154512989118044,0.09557559774965182,0.07170263385281025,0.023872963896841563,0.09557555812279529,0.07170263385275642,0.023872963896823644,0.3773384311606755,0.3773384311606755,0.12563257805119782,0.0,4.947208611616077,4.926993882181762,5.007934359856108,4.947670574692154,4.927594632933449,5.007979327189787,24792.379915112153,21073.52292784533,0.85,1.066360294320891,0.6625424955218163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522034276052684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.55158246371,1535.129133698851,0.3773384311606755,0.12563257805119782,6.112874298809886,3.484148557942368
3953.0,-30.11807178785065,5.009085390931141,35.00448085405863,24.097047163546108,4.9952590957197245,-26.606755380215816,-40.122193995024986,1.4839426880854285,-0.06722268307788681,-5.014933684385107,40.00890693524255,42249.85529090067,25751.176910744274,25751.176910744274,68001.03220164494,77329.03309602544,77329.03309602544,25751.176910744274,103080.21000676972,103080.21000676972,103080.21000676972,127872.57381696948,91543.76009569042,56464.582290567836,38976.86422791398,24792.36381019976,0.0,63769.22803811374,21073.509238669794,1535.12810315744,0.0,0.8868104861763645,2.815891500877586,0.0014959135982669303,354449.60088405374,1554917.3050513298,4.386850207118639,1554917.3050513298,4.386850207118639,0.8499999999999999,0.09557553905623571,4.027634451161993,1.2671623393287885,1.0,0.0,4.027634451164491,1.2848022965801464,1.2850985615903179,3.1348281847585784,19319.57753983548,1970.0486445254478,4632.441516551485,4632.441516551485,5.558877930511716,5.009085390931141,-2.3450705231816755,7.354155914112816,3.4841607795612957,3.4841607795612957,0.9954745084460844,0.0,0.0,0.00023057990159440427,7.777220060609836e-05,0.0001528077009883059,0.0006154535609033614,0.09557553905630747,0.07170257655173787,0.023872962504569602,0.09557550881758911,0.07170257655168404,0.023872962504551676,0.37733822473233725,0.37733822473233725,0.1256326023943642,0.0,4.947306190796439,4.927118815059032,5.007949708231195,4.947711001307198,4.927633081229715,5.008025653071286,24792.36381019976,21073.509238669794,0.85,1.066361226154438,0.6625429943365266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522031922505054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.548430394807,1535.12810315744,0.37733822473233725,0.1256326023943642,6.112874298809886,3.4841607795612957
3954.0,-30.11803248982058,5.009075706573573,35.00447884990149,24.097044544201367,4.995271339820017,-26.606718781994935,-40.12215047897769,1.483957631994899,-0.06725303479078093,-5.014919370648451,40.0089033327812,42249.84461633262,25751.16212290811,25751.16212290811,68001.00673924074,77328.97298787948,77328.97298787948,25751.16212290811,103080.13511078758,103080.13511078758,103080.13511078758,127872.48614166187,91543.68908284322,56464.56071129833,38976.80930171655,24792.351030874284,0.0,63769.160332590836,21073.49837624314,1535.1271109934712,0.0,0.8868105720655135,2.8158935705298886,0.0014959135982669303,354449.79866032704,1554917.1496946202,4.386847321035478,1554917.1496946202,4.386847321035478,0.85,0.09557547663511368,4.027634451161993,1.2671620981069283,1.0,0.0,4.027634451162038,1.2848022247195958,1.2850984909261443,3.1348283600933304,19319.562553142714,1970.0471163080883,4632.441516551485,4632.441516551485,5.558874738277965,5.009075706573573,-2.345050233346872,7.354125939920445,3.4841729796026537,3.4841729796026537,0.9954779941721867,0.0,0.0,0.0002305808456186167,7.777258399468276e-05,0.00015280826162393393,0.0006154558189387314,0.0955754766351747,0.07170251627048291,0.02387296036469179,0.09557552655013427,0.07170251627043712,0.023872960364676545,0.37733801849818266,0.37733801849818266,0.1256326280896053,0.0,4.947372789795509,4.927218818869392,5.0079158950762235,4.947666335857662,4.927646021826831,5.007807862181551,24792.351030874284,21073.49837624314,0.85,1.0663619590500881,0.6625435303832874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202956659474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.545280423754,1535.1271109934712,0.37733801849818266,0.1256326280896053,6.112874298809886,3.4841729796026537
3955.0,-30.117993181486533,5.009065897368061,35.00447685343268,24.09703399697321,4.995267221760394,-26.606683810832944,-40.122110944334395,1.4839578511073708,-0.06707998235214063,-5.014916738983919,40.0088995484054,42249.85065440537,25751.17710466142,25751.17710466142,68001.02775906678,77328.94705594885,77328.94705594885,25751.17710466142,103080.12416061027,103080.12416061027,103080.12416061027,127872.4652683665,91543.64561774446,56464.549216203275,38976.773779490206,24792.341107756238,0.0,63769.11488724644,21073.4899415928,1535.1265499441097,0.0,0.8868105991610439,2.8158916040189457,0.0014959135982669303,354449.8350226656,1554916.9864928338,4.386846410560195,1554916.9864928338,4.386846410560195,0.85,0.09557542583913271,4.027634451161993,1.267161959637888,1.0,0.0,4.027634451162025,1.284802221744593,1.2850984891637254,3.134828367352131,19319.553380181664,1970.046180926378,4632.441516551485,4632.441516551485,5.558877972372396,5.009065897368061,-2.34503852630163,7.354104423669691,3.4841852004730063,3.4841852004730063,0.9954814858494304,0.0,0.0,0.00023058178989391573,7.777293230749557e-05,0.00015280885758642016,0.0006154582192577726,0.09557542583918988,0.07170246491969871,0.023872960919491155,0.09557542779372812,0.07170246491965583,0.023872960919476882,0.37733781099030017,0.37733781099030017,0.12563265189427225,0.0,4.947464592026677,4.927333600249085,5.007938610484757,4.947836756631773,4.927797724888649,5.008034476639182,24792.341107756238,21073.4899415928,0.85,1.0663630486216253,0.6625440972343677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522027210069335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.542131968028,1535.1265499441097,0.37733781099030017,0.12563265189427225,6.112874298809886,3.4841852004730063
3956.0,-30.117953853210068,5.009056263453745,35.00447485771659,24.097041400987678,4.995282191276302,-26.60664691280815,-40.1220673584379,1.4839752508749007,-0.06699516545842243,-5.014899992652637,40.00889557739176,42249.83992740374,25751.156069717967,25751.156069717967,68000.9959971217,77328.91674175354,77328.91674175354,25751.156069717967,103080.0728114715,103080.0728114715,103080.0728114715,127872.39812501128,91543.6054901067,56464.52867575886,38976.75201594204,24792.32531353978,0.0,63769.07732948182,21073.47651650881,1535.1253334932271,0.0,0.8868106987645014,2.8158924444494726,0.0014959135982669303,354450.06641080085,1554916.8152422747,4.3868430636437115,1554916.8152422747,4.3868430636437115,0.8499999999999999,0.09557535922470656,4.027634451161993,1.2671618134761231,1.0,0.0,4.027634451162123,1.2848021383934554,1.285098407007258,3.1348285707231427,19319.54491156503,1970.0453173678097,4632.441516551485,4632.441516551485,5.558873431582538,5.009056263453745,-2.3450164719492514,7.354072735402997,3.4841973675402995,3.4841973675402995,0.9954849621543713,0.0,0.0,0.0002305827346518406,7.777331631481309e-05,0.00015280941833702752,0.0006154604777562372,0.09557535922477367,0.07170240142892892,0.023872957795844755,0.09557539131882029,0.07170240142887857,0.02387295779582799,0.37733760342661044,0.37733760342661044,0.12563267759333732,0.0,4.947546284668363,4.927458471535374,5.00789052519616,4.947904827194236,4.927989765181451,5.007730029729601,24792.32531353978,21073.47651650881,0.85,1.0663631785947665,0.6625443192334025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522024852926783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.538985028661,1535.1253334932271,0.37733760342661044,0.12563267759333732,6.112874298809886,3.4841973675402995
3957.0,-30.1179145145949,5.009046524273289,35.00447288511135,24.09703581305223,4.995280101963362,-26.606611711518436,-40.12202782379461,1.483977298887457,-0.06678441148028469,-5.014896402366936,40.00889225911353,42249.845955504745,25751.16870165468,25751.16870165468,68001.01465715942,77328.90258121825,77328.90258121825,25751.16870165468,103080.07128287293,103080.07128287293,103080.07128287293,127872.38898606048,91543.5746054539,56464.51797974256,38976.729584123714,24792.317703187546,0.0,63769.04728731126,21073.470047709412,1535.1248838719248,0.0,0.8868107290509595,2.8158900944920324,0.0014959135982669303,354450.11601866764,1554916.6721410395,4.386842045945747,1554916.6721410395,4.386842045945747,0.85,0.09557530892094564,4.027634451161993,1.267161645884626,1.0,0.0,4.027634451162003,1.2848021268609127,1.2850983966862697,3.1348285988617515,19319.53839360636,1970.0446527209965,4632.441516551485,4632.441516551485,5.558876158424671,5.009046524273289,-2.345004060608784,7.354050584882073,3.484209571138427,3.484209571138427,0.9954884488966934,0.0,0.0,0.00023058367966169354,7.777366463065793e-05,0.00015281001503103563,0.0006154628810215811,0.09557530892099664,0.07170235059938823,0.02387295832160841,0.09557528682906685,0.07170235059934997,0.02387295832159567,0.3773373965069169,0.3773373965069169,0.1256327005278222,0.0,4.947658070338207,4.927605995087902,5.007894890726504,4.948111990886673,4.92820290960924,5.007919180301428,24792.317703187546,21073.470047709412,0.85,1.0663639735870767,0.6625447258941817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220224945891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.535839799082,1535.1248838719248,0.3773373965069169,0.1256327005278222,6.112874298809886,3.484209571138427
3958.0,-30.1178751363757,5.009036743390789,35.004470876056445,24.097024707030528,4.995279280779377,-26.606576347681184,-40.1219844474457,1.4839804920854063,-0.0666808540423176,-5.014889956233998,40.00888725222573,42249.83637412116,25751.173705900004,25751.173705900004,68001.01008002117,77328.86117823057,77328.86117823057,25751.173705900004,103080.03488413057,103080.03488413057,103080.03488413057,127872.33421103864,91543.51697608143,56464.492171974074,38976.69422678595,24792.299326908076,0.0,63768.993553694025,21073.454427871864,1535.123751433177,0.0,0.8868107799854588,2.8158894863389983,0.0014959135982669303,354450.20508649695,1554916.4562182897,4.386840334423961,1554916.4562182897,4.386840334423961,0.85,0.09557525023100025,4.027634451161993,1.267161459610798,1.0,0.0,4.027634451162018,1.2848021099689524,1.2850983810058552,3.1348286400769703,19319.526231388765,1970.04341251995,4632.441516551485,4632.441516551485,5.558877238685548,5.009036743390789,-2.344989613722352,7.354026357113141,3.4842217269247464,3.4842217269247464,0.995491921978499,0.0,0.0,0.0002305846256265055,7.777404679510889e-05,0.00015281057883139663,0.0006154651518033386,0.09557525023107809,0.07170229343828564,0.02387295679279244,0.09557520117246243,0.07170229343822725,0.023872956792772994,0.37733719155990525,0.37733719155990525,0.12563272440060239,0.0,4.947765835953135,4.92774241836662,5.007916509074562,4.948209102191697,4.9283003560631755,5.00801524075689,24792.299326908076,21073.454427871864,0.85,1.0663648003596566,0.6625451339222791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202013563219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.532696087565,1535.123751433177,0.37733719155990525,0.12563272440060239,6.112874298809886,3.4842217269247464
3959.0,-30.11783573725763,5.009027127133326,35.0044688808367,24.09703218089419,4.9952941309821455,-26.606539397835512,-40.121940861549206,1.4839977915605937,-0.06659915164999575,-5.01487375089887,40.00888363709723,42249.82591920325,25751.15395089554,25751.15395089554,68000.97987009879,77328.83141893953,77328.83141893953,25751.15395089554,103079.98536983508,103079.98536983508,103079.98536983508,127872.27105202895,91543.47732639157,56464.471826657464,38976.67277748234,24792.28568219388,0.0,63768.958459676214,21073.442829864798,1535.1226695371017,0.0,0.8868108755469736,2.8158903045406616,0.0014959135982669303,354450.42899973894,1554916.300315371,4.386837123327381,1554916.300315371,4.386837123327381,0.85,0.09557518611655774,4.027634451161993,1.267161315097474,1.0,0.0,4.027634451163984,1.2848020270834832,1.2850982993173632,3.1348288423118182,19319.51786363921,1970.042559246961,4632.441516551485,4632.441516551485,5.5588729741946965,5.009027127133326,-2.3449679924643174,7.353995119597643,3.4842338538989805,3.4842338538989805,0.9954953868282802,0.0,0.0,0.00023058557209694117,7.777443080751295e-05,0.00015281114128942822,0.000615467417178684,0.09557518611661951,0.07170223199857689,0.02387295411804262,0.09557517188467302,0.07170223199853056,0.023872954118027194,0.37733698761597156,0.37733698761597156,0.12563275007360014,0.0,4.947861439579583,4.92788464303743,5.007871993323249,4.948274599248862,4.928484323044984,5.0077247471869555,24792.28568219388,21073.442829864798,0.85,1.0663649134727307,0.6625453345912743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522017774301135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.529554480736,1535.1226695371017,0.37733698761597156,0.12563275007360014,6.112874298809886,3.4842338538989805
3960.0,-30.117796344462036,5.00901733444655,35.00446689434599,24.09701164523142,4.995286692920929,-26.606504682673524,-40.12190136183051,1.4839950311329648,-0.06652853371963374,-5.014873603324865,40.00887990090915,42249.83247467883,25751.175122413097,25751.175122413097,68001.00759709193,77328.77847461241,77328.77847461241,25751.175122413097,103079.95359702551,103079.95359702551,103079.95359702551,127872.23034944876,91543.40547067291,56464.459470741385,38976.60666659058,24792.276752423244,0.0,63768.88341901383,21073.435239559756,1535.1222177965417,0.0,0.8868108898259973,2.8158893939342713,0.0014959135982669303,354450.4310388068,1554916.139191753,4.386836643517903,1554916.139191753,4.386836643517903,0.85,0.09557513900166156,4.027634451161993,1.267161177727394,1.0,0.0,4.02763445116264,1.2848020380432394,1.2850983114955468,3.134828815570765,19319.502699065164,1970.0410128907592,4632.441516551485,4632.441516551485,5.558877544466654,5.00901733444655,-2.3449581651659464,7.3539754996124955,3.484246014233631,3.484246014233631,0.9954988612096088,0.0,0.0,0.0002305865184190733,7.777477882026894e-05,0.00015281173959880438,0.0006154698269501399,0.09557513900171594,0.07170218373595583,0.023872955265760117,0.09557511439145484,0.07170218373591503,0.023872955265746534,0.37733678491740025,0.37733678491740025,0.1256327731890488,0.0,4.947958118073302,4.92800209482391,5.007906214509944,4.948345069605239,4.928472182868745,5.008043379942251,24792.276752423244,21073.435239559756,0.85,1.0663666031325902,0.662546217048569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201541171761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.52641460519,1535.1222177965417,0.37733678491740025,0.1256327731890488,6.112874298809886,3.484246014233631
3961.0,-30.11775692454395,5.009007633036367,35.0044648776685,24.097014928143494,4.995294683044639,-26.6064684001099,-40.12185788070781,1.484006158611156,-0.06637007421034014,-5.014860963298377,40.00887504867139,42249.82251411179,25751.164169221876,25751.164169221876,68000.98668333367,77328.75960530501,77328.75960530501,25751.164169221876,103079.92377452689,103079.92377452689,103079.92377452689,127872.18085185162,91543.37392544345,56464.436834252745,38976.59676798967,24792.25707732472,0.0,63768.85384531439,21073.41851572601,1535.12087287252,0.0,0.8868109717222881,2.8158887874603877,0.0014959135982669303,354450.60568934924,1554915.929938359,4.386833891606133,1554915.929938359,4.386833891606133,0.85,0.0955750747474227,4.027634451161993,1.2671609985968098,1.0,0.0,4.027634451160567,1.2848019840307745,1.285098258687368,3.134828947357479,19319.496041697083,1970.0403340281425,4632.441516551485,4632.441516551485,5.558875180013443,5.009007633036367,-2.344939218802216,7.353946851838582,3.4842581053183417,3.4842581053183417,0.9955023158052405,0.0,0.0,0.00023058746539634113,7.777516191289831e-05,0.0001528123034834428,0.000615472098071336,0.09557507474750124,0.0717021222105302,0.023872952536971047,0.09557501889962972,0.07170212221047127,0.023872952536951427,0.37733658180704693,0.37733658180704693,0.12563279900548863,0.0,4.94805987796758,4.9281399183876715,5.007899575512056,4.948490889088021,4.928715222042797,5.007897056365721,24792.25707732472,21073.41851572601,0.85,1.0663667697130839,0.6625463681156663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522013049513942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.523275916286,1535.12087287252,0.37733658180704693,0.12563279900548863,6.112874298809886,3.4842581053183417
3962.0,-30.117717509301755,5.008998032364802,35.004462899691404,24.09701234372335,4.995306537120254,-26.606431735414557,-40.12181432973591,1.4840207632335383,-0.0664004288128126,-5.0148477639439974,40.00887214255171,42249.8123014885,25751.15208058783,25751.15208058783,68000.96438207633,77328.70131887285,77328.70131887285,25751.15208058783,103079.85339946067,103079.85339946067,103079.85339946067,127872.10192812397,91543.30452898554,56464.415511603256,38976.54335264698,24792.2485286633,0.0,63768.79188131027,21073.411249363802,1535.1201468514782,0.0,0.8868110494185465,2.815890727060367,0.0014959135982669303,354450.7880683429,1554915.8046115753,4.386831280825835,1554915.8046115753,4.386831280825835,0.85,0.09557501669079739,4.027634451161993,1.2671608090261,1.0,0.0,4.027634451160534,1.284801913751648,1.285098189608637,3.134829118833749,19319.481396130326,1970.0388405959554,4632.441516551485,4632.441516551485,5.55887257045345,5.008998032364802,-2.344919823974926,7.353917856339727,3.4842702076170147,3.4842702076170147,0.9955057736048614,0.0,0.0,0.00023058841226486406,7.777554562268616e-05,0.0001528128666421779,0.000615474366268859,0.09557501669084775,0.0717020654234631,0.023872951267384653,0.09557504790452255,0.07170206542342532,0.023872951267372076,0.377336379681457,0.377336379681457,0.12563282452668428,0.0,4.948132362515935,4.928250808811697,5.007856624494991,4.9484473351311635,4.928719442039608,5.007709920969035,24792.2485286633,21073.411249363802,0.85,1.0663674561789283,0.6625468517598075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522010685684605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.52013908383,1535.1201468514782,0.377336379681457,0.12563282452668428,6.112874298809886,3.4842702076170147
3963.0,-30.117678032406165,5.008988346225908,35.004460936082644,24.097006616089516,4.995305298028361,-26.606396324614412,-40.12177476016802,1.4840235902371117,-0.0662117590935054,-5.014843326801105,40.00886860510417,42249.81879490107,25751.162336667232,25751.162336667232,68000.9811315683,77328.6831603878,77328.6831603878,25751.162336667232,103079.84549705502,103079.84549705502,103079.84549705502,127872.08468814523,91543.26993482861,56464.40556934372,38976.51596164988,24792.239191090215,0.0,63768.755152740094,21073.403312426683,1535.119578022752,0.0,0.8868110848083006,2.815888766130226,0.0014959135982669303,354450.8493775439,1554915.6520587076,4.386830091645476,1554915.6520587076,4.386830091645476,0.85,0.09557496549786915,4.027634451161993,1.2671606287965553,1.0,0.0,4.027634451161626,1.2848018985679035,1.2850981756399007,3.1348291558810515,19319.474095310517,1970.0380961195228,4632.441516551485,4632.441516551485,5.558874784421908,5.008988346225908,-2.34490686590047,7.353895212126378,3.484282324136153,3.484282324136153,0.9955092354674723,0.0,0.0,0.00023058936061807195,7.777589425547056e-05,0.00015281346636260138,0.0006154767817234977,0.095574965497924,0.07170201409823979,0.023872951399684223,0.09557494974736765,0.07170201409819862,0.02387295139967052,0.37733617680161635,0.37733617680161635,0.12563284760432944,0.0,4.948230525989061,4.928381544778006,5.00785688018459,4.948631567707594,4.928912917359639,5.0078663408064585,24792.239191090215,21073.403312426683,0.85,1.0663683330291003,0.6625473351910904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008322136395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.517003471698,1535.119578022752,0.37733617680161635,0.12563284760432944,6.112874298809886,3.484282324136153
3964.0,-30.117638568186646,5.008978680982225,35.00445895306324,24.097000015340768,4.99530931411494,-26.606360399623615,-40.12173131396992,1.484031145552477,-0.06613789949346938,-5.014833963081457,40.00886411250843,42249.80924131946,25751.159829241962,25751.159829241962,68000.96907056142,77328.64034962091,77328.64034962091,25751.159829241962,103079.80017886288,103079.80017886288,103079.80017886288,127872.02285726396,91543.21282127564,56464.38171297647,38976.47900922129,24792.22267840109,0.0,63768.70168762238,21073.389276640926,1535.1184851919713,0.0,0.886811148728617,2.815888888747763,0.0014959135982669303,354450.97875861335,1554915.4583149697,4.386827943770164,1554915.4583149697,4.386827943770164,0.85,0.09557490585534478,4.027634451161993,1.2671604601060973,1.0,0.0,4.027634451160344,1.2848018612646381,1.2850981395461558,3.1348292468984815,19319.462041952494,1970.036867019063,4632.441516551485,4632.441516551485,5.558874243146803,5.008978680982225,-2.344890330347454,7.35386901132968,3.484294398871528,3.484294398871528,0.9955126853918651,0.0,0.0,0.00023059030867035436,7.777627704546916e-05,0.0001528140316248852,0.000615479058393346,0.09557490585541664,0.07170195637509699,0.023872949480319643,0.09557489275958267,0.07170195637504309,0.02387294948030169,0.377335974596265,0.377335974596265,0.12563287131970707,0.0,4.948320083908129,4.928502800353215,5.007851158784717,4.948696063587988,4.92900560890422,5.00784607963584,24792.22267840109,21073.389276640926,0.85,1.0663690379595816,0.6625477408695656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522005954891852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.51387040853,1535.1184851919713,0.377335974596265,0.12563287131970707,6.112874298809886,3.484294398871528
3965.0,-30.11759912923992,5.008969001690025,35.00445696644605,24.096988385450118,4.995311753857499,-26.606324655045754,-40.12168786777181,1.4840372796638648,-0.06611829599739849,-5.014826260514118,40.00886004167743,42249.79968904288,25751.161515064083,25751.161515064083,68000.96120410696,77328.5836447749,77328.5836447749,25751.161515064083,103079.74515983899,103079.74515983899,103079.74515983899,127871.95438484252,91543.14118558024,56464.35722985052,38976.426617477475,24792.20922500353,0.0,63768.635842481,21073.377841253,1535.1176034607934,0.0,0.8868112026679043,2.8158895303132185,0.0014959135982669303,354451.0851871162,1554915.2827599042,4.386826131281437,1554915.2827599042,4.386826131281437,0.85,0.09557484952619985,4.027634451161993,1.2671602727333084,1.0,0.0,4.027634451162531,1.2848018306113436,1.2850981101031398,3.1348293216904395,19319.446923812597,1970.0353253978267,4632.441516551485,4632.441516551485,5.55887460706335,5.008969001690025,-2.344875027272322,7.353844028962347,3.484306463766727,3.484306463766727,0.9955161325047791,0.0,0.0,0.0002305912561190942,7.77766598372102e-05,0.000152814596281884,0.0006154813326253274,0.0955748495262646,0.07170190111908459,0.023872948407180024,0.09557486545268709,0.071701901119036,0.02387294840716385,0.3773357724425187,0.3773357724425187,0.12563289518283105,0.0,4.948394741675372,4.928601277171708,5.0078542087154005,4.9487079645167,4.9290098152761175,5.007881055970188,24792.20922500353,21073.377841253,0.85,1.0663700156936162,0.6625482751960825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003588408172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.510738407314,1535.1176034607934,0.3773357724425187,0.12563289518283105,6.112874298809886,3.484306463766727
3966.0,-30.11755962608774,5.008959421962066,35.004454993235115,24.09699655780571,4.995322346712325,-26.606288037320923,-40.12164812358094,1.4840507579460118,-0.06593988854939425,-5.014813182016314,40.00885645892967,42249.80556211604,25751.149567354965,25751.149567354965,68000.955129471,77328.57385055923,77328.57385055923,25751.149567354965,103079.7234179142,103079.7234179142,103079.7234179142,127871.92013984472,91543.11973536276,56464.35144692164,38976.40920937903,24792.19672193052,0.0,63768.60593130955,21073.36721364094,1535.1166592180198,0.0,0.8868112821989055,2.815888712937586,0.0014959135982669303,354451.2658963934,1554915.1282534976,4.386823458850339,1554915.1282534976,4.386823458850339,0.85,0.0955747888424633,4.027634451161993,1.2671601436054334,1.0,0.0,4.027634451160656,1.2848017655971233,1.2850980462932609,3.134829480320735,19319.442396915958,1970.034863782837,4632.441516551485,4632.441516551485,5.5588720279246635,5.008959421962066,-2.3448557743896763,7.353815196351743,3.4843185083152166,3.4843185083152166,0.9955195738043476,0.0,0.0,0.00023059220511384716,7.777701001317418e-05,0.00015281519510067297,0.0006154837444485118,0.09557478884252357,0.0717018424442315,0.02387294639829207,0.09557478749367707,0.07170184244418629,0.023872946398277018,0.3773355690289822,0.3773355690289822,0.1256329196924652,0.0,4.948485490913299,4.92873360336722,5.007819995990644,4.9488732934669315,4.929287750520075,5.007708015751064,24792.19672193052,21073.36721364094,0.85,1.066370420622343,0.6625486780693749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001223440721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.507607215273,1535.1166592180198,0.3773355690289822,0.1256329196924652,6.112874298809886,3.4843185083152166
3967.0,-30.11752012547291,5.0089497535842415,35.00445302835062,24.096985591482394,4.99532055812283,-26.60625266011614,-40.12160474723203,1.4840530927665807,-0.06582526825957302,-5.01480896312598,40.00885275503266,42249.79649715483,25751.160205338976,25751.160205338976,68000.9567024938,77328.5369775301,77328.5369775301,25751.160205338976,103079.69718286907,103079.69718286907,103079.69718286907,127871.88369385463,91543.06619465219,56464.325714279126,38976.37831152562,24792.18651098556,0.0,63768.56482251118,21073.358534337727,1535.1160434537044,0.0,0.8868113170805609,2.8158876994523374,0.0014959135982669303,354451.3241900018,1554914.968522526,4.386822286743728,1554914.968522526,4.386822286743728,0.85,0.09557473736918147,4.027634451161993,1.2671599710686134,1.0,0.0,4.027634451161903,1.2848017527147215,1.2850980346271481,3.1348295117529252,19319.431097577715,1970.033711570997,4632.441516551485,4632.441516551485,5.558874324334447,5.0089497535842415,-2.344843030839575,7.353792784423817,3.484330566766766,3.484330566766766,0.9955230190762189,0.0,0.0,0.00023059315405124444,7.77773921928227e-05,0.00015281576185842172,0.0006154860271415462,0.09557473736923841,0.07170179098021877,0.02387294638901964,0.09557471851719523,0.07170179098017605,0.02387294638900542,0.37733536672679363,0.37733536672679363,0.12563294246073972,0.0,4.948583536963042,4.928861276737166,5.007828984058847,4.948983694866399,4.92937998439794,5.007872959153019,24792.18651098556,21073.358534337727,0.85,1.0663711327322913,0.6625489630313911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521998854623908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.504478624112,1535.1160434537044,0.37733536672679363,0.12563294246073972,6.112874298809886,3.484330566766766
3968.0,-30.117480626246135,5.00894011638453,35.00445104418151,24.096978920884453,4.99532518513076,-26.60621664251602,-40.12156507289035,1.4840612014011583,-0.06576663572008101,-5.014799179813926,40.008848263556615,42249.80271787687,25751.156463965384,25751.156463965384,68000.95918184225,77328.4912984249,77328.4912984249,25751.156463965384,103079.64776239028,103079.64776239028,103079.64776239028,127871.81760895897,91543.00644597184,56464.317865426,38976.32064505094,24792.16984656869,0.0,63768.490491619625,21073.344369583385,1535.114932034152,0.0,0.8868113831320923,2.8158880711149985,0.0014959135982669303,354451.45936883724,1554914.7748271397,4.386820067255294,1554914.7748271397,4.386820067255294,0.85,0.09557467743165476,4.027634451161993,1.2671598397428174,1.0,0.0,4.0276344511633715,1.2848017128211426,1.285097995943591,3.1348296090905667,19319.41848809716,1970.0324257618208,4632.441516551485,4632.441516551485,5.558873516688289,5.00894011638453,-2.344826240086513,7.353766356471043,3.484342582509392,3.484342582509392,0.9955264521455406,0.0,0.0,0.00023059410295889137,7.777774175640472e-05,0.00015281636120248666,0.0006154884410803503,0.09557467743172679,0.07170173302741957,0.023872944404307227,0.09557466905465654,0.07170173302736553,0.023872944404289234,0.3773351651196295,0.3773351651196295,0.12563296643396613,0.0,4.94866962928387,4.928976948471984,5.007826162052311,4.949032544093825,4.929458218706031,5.007833478376767,24792.16984656869,21073.344369583385,0.85,1.0663724146140616,0.6625498328744238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452199648595998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.501351298893,1535.114932034152,0.3773351651196295,0.12563296643396613,6.112874298809886,3.484342582509392
3969.0,-30.117441080296665,5.008930449654282,35.004449056096234,24.096972739230864,4.995326530716482,-26.606180911043186,-40.12152546839786,1.4840663614635032,-0.0656363952869583,-5.014792271932001,40.0088441811528,42249.8093125325,25751.16000762976,25751.16000762976,68000.96932016226,77328.46100999361,77328.46100999361,25751.16000762976,103079.62101762337,103079.62101762337,103079.62101762337,127871.77754172654,91542.96074053134,56464.30904307219,38976.2796638435,24792.15652410317,0.0,63768.436187946674,21073.333045487696,1535.1140782667203,0.0,0.8868114330689166,2.8158871662928733,0.0014959135982669303,354451.5548170522,1554914.5987730538,4.3868183892594645,1554914.5987730538,4.3868183892594645,0.85,0.0955746220934638,4.027634451161993,1.267159668304958,1.0,0.0,4.027634451159787,1.2848016867193437,1.2850979710564414,3.1348296727771987,19319.408842329925,1970.0314421672974,4632.441516551485,4632.441516551485,5.558874281655179,5.008930449654282,-2.3448115735882618,7.353742023242544,3.484354591543453,3.484354591543453,0.9955298832981294,0.0,0.0,0.00023059505299258604,7.777809070600658e-05,0.00015281696228657948,0.0006154908620273505,0.09557462209352831,0.0717016784848466,0.023872943608681713,0.09557459057108747,0.0717016784847982,0.0238729436086656,0.37733496342550127,0.37733496342550127,0.12563299066066821,0.0,4.948764262301722,4.929099403588793,5.007837160622842,4.9491558766450225,4.9296023457668525,5.007894291223465,24792.15652410317,21073.333045487696,0.85,1.066373481697762,0.6625505005016642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521994117380033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.498225262556,1535.1140782667203,0.37733496342550127,0.12563299066066821,6.112874298809886,3.484354591543453
