time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3970.0,-30.11740148766787,5.008920895735388,35.0044470802712,24.09697025958451,4.995337873948328,-26.606144137730062,-40.121478110644944,1.4840805240110642,-0.06565170024913414,-5.014778639871761,40.00884056208871,42249.784113572554,25751.146470267362,25751.146470267362,68000.93058383992,77328.40510802116,77328.40510802116,25751.146470267362,103079.55157828852,103079.55157828852,103079.55157828852,127871.69519946465,91542.89345025075,56464.272455804436,38976.24554938479,24792.14362117613,0.0,63768.38917056091,21073.32207799971,1535.1130935414196,0.0,0.8868115155484461,2.8158889586654725,0.0014959135982669303,354451.74317525496,1554914.4427005525,4.386815617751783,1554914.4427005525,4.386815617751783,0.8500000000000001,0.09557456122623616,4.027634451161993,1.2671594397211452,1.0,0.0,4.027634451161324,1.2848016184995172,1.2850979040429968,3.134829839228994,19319.39464125503,1970.029994060666,4632.441516551485,4632.441516551485,5.558871359359807,5.008920895735388,-2.344791969345165,7.353712865080553,3.484366575607136,3.484366575607136,0.9955333073163245,0.0,0.0,0.00023059600415129323,7.777850797039368e-05,0.00015281749618089956,0.0006154930123585074,0.09557456122629708,0.07170161966603189,0.02387294156026519,0.09557459898745342,0.07170161966598619,0.02387294156024997,0.3773347621504414,0.3773347621504414,0.12563301592671788,0.0,4.94883162625041,4.9292003214369515,5.007803668732038,4.949126939622602,4.9296298864882715,5.007695624483972,24792.14362117613,21073.32207799971,0.85,1.0663736604974958,0.6625505938462287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521991745999085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.495101478868,1535.1130935414196,0.3773347621504414,0.12563301592671788,6.112874298809886,3.484366575607136
3971.0,-30.117361865939568,5.008911333673205,35.00444513311089,24.096974136214726,4.9953422274598775,-26.606108037273444,-40.121438436303265,1.484088398794259,-0.06542150716194328,-5.014770639140401,40.0088374453607,42249.79080885176,25751.14744746194,25751.14744746194,68000.9382563137,77328.40328509118,77328.40328509118,25751.14744746194,103079.55073255312,103079.55073255312,103079.55073255312,127871.6861682121,91542.87739733008,56464.264921092625,38976.23608470829,24792.13543565898,0.0,63768.37152036727,21073.315120310133,1535.1125112426819,0.0,0.886811567550394,2.8158868681703564,0.0014959135982669303,354451.8537237594,1554914.308291355,4.3868138703632535,1554914.308291355,4.3868138703632535,0.85,0.0955745077559969,4.027634451161993,1.267159312791191,1.0,0.0,4.027634451161858,1.2848015796938572,1.2850978664514048,3.1348299339122065,19319.391253414662,1970.0296485970912,4632.441516551485,4632.441516551485,5.5588715703057145,5.008911333673205,-2.344776480509895,7.3536878141831,3.484378577591027,3.484378577591027,0.9955367364545792,0.0,0.0,0.00023059695601269459,7.777885753861221e-05,0.0001528180984740824,0.0006154954381752802,0.0955745077560478,0.07170156661952878,0.023872941136519013,0.0955744973846862,0.07170156661949059,0.023872941136506298,0.3773345599856787,0.3773345599856787,0.12563303933248998,0.0,4.948932095556415,4.929341513575423,5.0077817441562615,4.949349131978465,4.929921479900031,5.0077092603751225,24792.13543565898,21073.315120310133,0.85,1.066374075972672,0.6625508822246998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521989371819748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.491979948521,1535.1125112426819,0.3773345599856787,0.12563303933248998,6.112874298809886,3.484378577591027
3972.0,-30.117322292559912,5.008901656131947,35.00444316171386,24.096953181456797,4.995337129373998,-26.6060729255041,-40.121395129803545,1.4840877623187423,-0.06540126238309085,-5.0147677951738805,40.00883284509068,42249.78221690927,25751.161304951005,25751.161304951005,68000.94352186027,77328.33935120763,77328.33935120763,25751.161304951005,103079.50065615863,103079.50065615863,103079.50065615863,127871.62110203589,91542.79542668792,56464.238292391856,38976.1745936623,24792.120445877255,0.0,63768.29503953955,21073.302378995668,1535.1116503225794,0.0,0.886811598680364,2.8158869341605532,0.0014959135982669303,354451.8930197042,1554914.1099042804,4.386812824322655,1554914.1099042804,4.386812824322655,0.85,0.09557445505304038,4.027634451161993,1.2671591413533316,1.0,0.0,4.027634451161585,1.2848015807082203,1.2850978686875305,3.1348299314372285,19319.373954167004,1970.0278845647601,4632.441516551485,4632.441516551485,5.558874561706473,5.008901656131947,-2.344764824295351,7.353666480427298,3.4843905611951604,3.4843905611951604,0.9955401603414744,0.0,0.0,0.00023059790671619583,7.777923911121259e-05,0.00015281866760498324,0.0006154977304265037,0.09557445505310963,0.07170151434935997,0.023872940703749672,0.09557444937945932,0.07170151434930801,0.02387294070373237,0.3773343596197392,0.3773343596197392,0.12563306192946255,0.0,4.949017910595501,4.929446152635762,5.007810960855011,4.949366532790805,4.92987011130009,5.007933235887208,24792.120445877255,21073.302378995668,0.85,1.0663754375069345,0.6625515421215555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986995896188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.488860320891,1535.1116503225794,0.3773343596197392,0.12563306192946255,6.112874298809886,3.4843905611951604
3973.0,-30.11728268360553,5.008892174577001,35.00444119199775,24.09696044577288,4.995353357646324,-26.60603564894325,-40.12135147405786,1.4841063229845675,-0.06535257276669881,-5.01475028268036,40.00882895125864,42249.77246284536,25751.137786593456,25751.137786593456,68000.9102494388,77328.30311286388,77328.30311286388,25751.137786593456,103079.44089945735,103079.44089945735,103079.44089945735,127871.54547676026,91542.74977123496,56464.219121218724,38976.145166684706,24792.10457730292,0.0,63768.249743987624,21073.28889070748,1535.1104102056718,0.0,0.886811701902765,2.815888338696734,0.0014959135982669303,354452.1349951952,1554913.9419824241,4.386809355806255,1554913.9419824241,4.386809355806255,0.85,0.09557438897311038,4.027634451161993,1.267158976509236,1.0,0.0,4.027634451162851,1.2848014919121633,1.285097781093628,3.134830148093684,19319.36431894924,1970.0269020459832,4632.441516551485,4632.441516551485,5.558869484824776,5.008892174577001,-2.344742406145365,7.353634580722366,3.484402494026336,3.484402494026336,0.9955435697218104,0.0,0.0,0.00023059885827795396,7.777962376276315e-05,0.0001528192345151908,0.0006155000137335864,0.09557438897317652,0.07170145166310612,0.0238729373100704,0.0955744309672101,0.07170145166305651,0.023872937310053875,0.37733415856943303,0.37733415856943303,0.12563308696734976,0.0,4.949087224296477,4.929555265810791,5.007760654737808,4.949397709913683,4.930024983041449,5.007592732791977,24792.10457730292,21073.28889070748,0.85,1.0663756731985616,0.6625518597807974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521984622872615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.485741045397,1535.1104102056718,0.37733415856943303,0.12563308696734976,6.112874298809886,3.484402494026336
3974.0,-30.11724306944596,5.008882638209071,35.004439261844816,24.096959467884176,4.995355209618375,-26.60599980548658,-40.12131179971618,1.4841119456594876,-0.0651543914837589,-5.0147444757251,40.00882616419006,42249.779281829506,25751.14436415163,25751.14436415163,68000.92364598114,77328.29173494726,77328.29173494726,25751.14436415163,103079.43609909888,103079.43609909888,103079.43609909888,127871.53512232889,91542.72315356006,56464.21070044424,38976.124947906465,24792.099023230006,0.0,63768.22397113647,21073.284169745504,1535.1100267493753,0.0,0.8868117415465768,2.815886412717581,0.0014959135982669303,354452.21523170517,1554913.8217898498,4.38680802368072,1554913.8217898498,4.38680802368072,0.85,0.09557433898879018,4.027634451161993,1.2671587979281322,1.0,0.0,4.027634451162712,1.2848014636427434,1.2850977540404858,3.134830217069189,19319.35870150209,1970.0263292257896,4632.441516551485,4632.441516551485,5.558870904714946,5.008882638209071,-2.3447285466160164,7.353611184825088,3.484414469850814,3.484414469850814,0.9955469913859468,0.0,0.0,0.000230599809968381,7.777997333561796e-05,0.00015281983663276304,0.000615502438843064,0.09557433898883484,0.07170140144883688,0.023872937539997956,0.09557434599624672,0.07170140144880338,0.023872937539986802,0.37733395731282243,0.37733395731282243,0.12563310915306233,0.0,4.949185597886867,4.929691933816287,5.007743931970197,4.949590084241322,4.930249636661301,5.007688083632502,24792.099023230006,21073.284169745504,0.85,1.0663763142715175,0.6625522344946145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198224771653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.482623801698,1535.1100267493753,0.37733395731282243,0.12563310915306233,6.112874298809886,3.484414469850814
3975.0,-30.117203422243204,5.008873058685674,35.00443731141652,24.096953530702763,4.99535503954475,-26.6059641344313,-40.121272195223696,1.4841157517333856,-0.06498683850117004,-5.014738215877933,40.008821713317595,42249.786347085,25751.149542807707,25751.149542807707,68000.9358898927,77328.26854994017,77328.26854994017,25751.149542807707,103079.41809274787,103079.41809274787,103079.41809274787,127871.50171096539,91542.68389712178,56464.2016942688,38976.09133650331,24792.083618217504,0.0,63768.17495472082,21073.271075484878,1535.1090686526168,0.0,0.8868117895194809,2.8158849420229055,0.0014959135982669303,354452.3017259792,1554913.6298456052,4.386806411678155,1554913.6298456052,4.386806411678155,0.85,0.09557428304104967,4.027634451161993,1.2671586896805094,1.0,0.0,4.02763445116213,1.284801443870155,1.285097735487159,3.134830265312992,19319.350416745136,1970.0254844156912,4632.441516551485,4632.441516551485,5.558872022625676,5.008873058685674,-2.344714399173913,7.353587457859587,3.4844264133374505,3.4844264133374505,0.9955504038107001,0.0,0.0,0.0002306007624562587,7.778032229447578e-05,0.0001528204401617829,0.0006155048696373367,0.09557428304111922,0.07170134687533168,0.023872936165787534,0.09557424159932365,0.07170134687527951,0.023872936165770166,0.37733375763557014,0.37733375763557014,0.12563313106088764,0.0,4.9492963831698376,4.929837608844707,5.007749850740936,4.949751377376742,4.930432200160169,5.0077854297833255,24792.083618217504,21073.271075484878,0.85,1.0663773259651448,0.6625528545718119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521979872249058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.479507982574,1535.1090686526168,0.37733375763557014,0.12563313106088764,6.112874298809886,3.4844264133374505
3976.0,-30.1171637159492,5.0088635395153265,35.00443535504084,24.096951679699146,4.995362171603898,-26.605927679932552,-40.1212286791764,1.4841261355877893,-0.06490441529439295,-5.01472710416898,40.00881763923186,42249.7775092837,25751.14230044163,25751.14230044163,68000.91980972532,77328.23239578455,77328.23239578455,25751.14230044163,103079.37469622618,103079.37469622618,103079.37469622618,127871.44344158065,91542.6346039399,56464.17971744124,38976.06098499851,24792.06874535447,0.0,63768.12973035299,21073.2584335513,1535.1080296362372,0.0,0.8868118608199143,2.8158851561777136,0.0014959135982669303,354452.4552599916,1554913.4541503321,4.386804015815887,1554913.4541503321,4.386804015815887,0.85,0.09557422362754911,4.027634451161993,1.2671585220890123,1.0,0.0,4.02763445116125,1.2848013933222617,1.285097686153259,3.134830388646502,19319.340013813813,1970.0244236119179,4632.441516551485,4632.441516551485,5.5588704592241625,5.0088635395153265,-2.3446967055804455,7.353560245095772,3.484438327911574,3.484438327911574,0.9955538079747354,0.0,0.0,0.00023060171636738193,7.778070572007564e-05,0.00015282101064730628,0.0006155071673444846,0.0955742236276155,0.07170128962944117,0.023872933998174327,0.0955741918641724,0.07170128962939136,0.023872933998157743,0.3773335598593426,0.3773335598593426,0.1256331541088413,0.0,4.949397430034878,4.92997752454329,5.007734076030033,4.949822688874576,4.930558294390721,5.007692107626326,24792.06874535447,21073.2584335513,0.85,1.0663778300739086,0.6625531858616395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219774948009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.47639414589,1535.1080296362372,0.3773335598593426,0.1256331541088413,6.112874298809886,3.484438327911574
3977.0,-30.11712403525337,5.008854019517096,35.00443341147494,24.096945078950398,4.995366228240836,-26.60589155606436,-40.121185198053695,1.4841337490523587,-0.06484313909754746,-5.014718847830601,40.00881409959365,42249.768762611806,25751.142399787623,25751.142399787623,68000.91116239942,77328.18938006672,77328.18938006672,25751.142399787623,103079.33177985434,103079.33177985434,103079.33177985434,127871.38967819931,91542.57721432869,56464.15659687606,38976.0229082807,24792.05789834496,0.0,63768.08080662566,21073.249213593215,1535.1072842900708,0.0,0.8868119156538206,2.8158853148647935,0.0014959135982669303,354452.5693404758,1554913.3015031675,4.386802173267836,1554913.3015031675,4.386802173267836,0.85,0.09557416935514969,4.027634451161993,1.2671583110885698,1.0,0.0,4.027634451163475,1.2848013557361533,1.2850976497833473,3.1348304803541223,19319.327902195906,1970.0231885706032,4632.441516551485,4632.441516551485,5.558870480669872,5.008854019517096,-2.3446811047827563,7.353535124299852,3.4844502447263284,3.4844502447263284,0.9955572127789509,0.0,0.0,0.00023060266966716436,7.778108883969525e-05,0.0001528215808274691,0.0006155094638217517,0.09557416935520707,0.07170123635772377,0.0238729329974833,0.09557415675532298,0.07170123635768072,0.023872932997468968,0.3773333633516522,0.3773333633516522,0.12563317675677224,0.0,4.949489956458251,4.93010410530195,5.007724246487783,4.949875708733032,4.930626111609001,5.007700628870509,24792.05789834496,21073.249213593215,0.85,1.066378512607423,0.6625535570175408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521975113810068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.47328281457,1535.1072842900708,0.3773333633516522,0.12563317675677224,6.112874298809886,3.4844502447263284
3978.0,-30.11708432245511,5.0088445446263625,35.00443147686489,24.096943297795974,4.995373121239607,-26.605855119638903,-40.121141682006396,1.4841439184239007,-0.06475927714035379,-5.014708424988119,40.00881047331961,42249.759963692646,25751.136986887956,25751.136986887956,68000.8969505806,77328.15434693967,77328.15434693967,25751.136986887956,103079.29133382763,103079.29133382763,103079.29133382763,127871.33709525847,91542.52894268342,56464.13455943849,38975.99375916103,24792.045761430843,0.0,63768.039520591876,21073.238897216215,1535.1064168284906,0.0,0.8868119818270286,2.8158854297052827,0.0014959135982669303,354452.71335628524,1554913.1451198342,4.386799949692816,1554913.1451198342,4.386799949692816,0.85,0.09557411246457925,4.027634451161993,1.2671581467939546,1.0,0.0,4.027634451164436,1.284801306191329,1.2850976014529574,3.134830601240227,19319.317714851702,1970.0221497505981,4632.441516551485,4632.441516551485,5.558869312193238,5.0088445446263625,-2.3446639189782714,7.3535084636046335,3.484462145426055,3.484462145426055,0.9955606129788729,0.0,0.0,0.00023060362374181754,7.778147226878859e-05,0.00015282215147302894,0.0006155117621734679,0.09557411246463876,0.07170118113172883,0.023872931332909932,0.0955741137775534,0.07170118113168418,0.023872931332895066,0.37733316714308224,0.37733316714308224,0.12563319943484214,0.0,4.949577842128804,4.930228853076471,5.007701340604285,4.949949147847747,4.930747642645429,5.007629537533205,24792.045761430843,21073.238897216215,0.85,1.066378980157009,0.6625538479985639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521972734354978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.470172293979,1535.1064168284906,0.37733316714308224,0.12563319943484214,6.112874298809886,3.484462145426055
3979.0,-30.117044643326338,5.008834984962741,35.00442953580295,24.09692716263237,4.995370869572075,-26.60581962803868,-40.12110207751391,1.4841458542849284,-0.06472429215767761,-5.014704157096212,40.008806416173684,42249.76727478532,25751.14715963459,25751.14715963459,68000.91443441992,77328.09834345347,77328.09834345347,25751.14715963459,103079.24550308807,103079.24550308807,103079.24550308807,127871.2787401384,91542.45601206076,56464.124943394585,38975.92340962909,24792.033237050335,0.0,63767.95664667942,21073.228251492783,1535.1056643531615,0.0,0.8868120182369308,2.815885468247187,0.0014959135982669303,354452.77232715074,1554912.9701551348,4.386798726234789,1554912.9701551348,4.386798726234789,0.85,0.09557406075845976,4.027634451161993,1.267157980301418,1.0,0.0,4.027634451161443,1.284801295166414,1.2850975916503256,3.134830628140294,19319.302323427775,1970.0205802621463,4632.441516551485,4632.441516551485,5.558871508172746,5.008834984962741,-2.344651273526882,7.353486258489623,3.484474043866545,3.484474043866545,0.9955640125332986,0.0,0.0,0.00023060457701121542,7.778182123386367e-05,0.00015282275577735175,0.0006155141960903774,0.0955740607585221,0.07170112991586765,0.023872930842654443,0.09557407216137286,0.07170112991582088,0.023872930842638872,0.3773329711469948,0.3773329711469948,0.1256332213371721,0.0,4.949656632889059,4.930328183727852,5.007718379795335,4.949979864938541,4.930733613472512,5.007794652545215,24792.033237050335,21073.228251492783,0.85,1.0663806402201994,0.6625548237162369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197035297561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.467063739194,1535.1056643531615,0.3773329711469948,0.1256332213371721,6.112874298809886,3.484474043866545
3980.0,-30.117004900163774,5.00882553916276,35.004427591110336,24.096935300063365,4.9953815665272385,-26.60578278383769,-40.121058526542015,1.4841594502017084,-0.06455125765768344,-5.014690559092307,40.008802428298985,42249.758358375264,25751.13349599781,25751.13349599781,68000.89185437307,77328.08804460565,77328.08804460565,25751.13349599781,103079.22154060347,103079.22154060347,103079.22154060347,127871.23945412909,91542.43400257286,56464.10431634489,38975.92187358663,24792.017913525615,0.0,63767.93978711225,21073.215226496774,1535.1045455908095,0.0,0.88681210187818,2.8158847821290403,0.0014959135982669303,354452.96021529374,1554912.7981777757,4.38679591569309,1554912.7981777757,4.38679591569309,0.8500000000000001,0.09557399912125825,4.027634451161993,1.267157849525102,1.0,0.0,4.0276344511620845,1.2848012295899127,1.2850975272855079,3.1348307881426507,19319.297678501593,1970.0201066114926,4632.441516551485,4632.441516551485,5.558868558618664,5.00882553916276,-2.344631794973116,7.353457334135875,3.4844859009423965,3.4844859009423965,0.9955674002692562,0.0,0.0,0.00023060553182263096,7.778220497402644e-05,0.0001528233268486045,0.0006155164961566291,0.09557399912132448,0.07170107093357427,0.023872928187750223,0.09557398823508483,0.07170107093352457,0.023872928187733674,0.3773327738620864,0.3773327738620864,0.12563324502697407,0.0,4.949748007511005,4.930459298182427,5.0076903166202555,4.950139301434604,4.931009585725121,5.007603922376802,24792.017913525615,21073.215226496774,0.85,1.0663805680627667,0.6625548590627999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521967973615981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.46395583366,1535.1045455908095,0.3773327738620864,0.12563324502697407,6.112874298809886,3.4844859009423965
3981.0,-30.11696517181995,5.008815933918042,35.00442564101159,24.0969146945514,4.995374440744331,-26.605747735385773,-40.12101899189872,1.4841570043106402,-0.06449270419852837,-5.014689859226495,40.00879838144867,42249.76614945185,25751.152629366166,25751.152629366166,68000.91877881801,77328.03361255072,77328.03361255072,25751.152629366166,103079.18624191688,103079.18624191688,103079.18624191688,127871.19291033965,91542.36065019736,56464.093187100414,38975.85273677438,24792.006668422782,0.0,63767.85940519716,21073.205668159364,1535.1039471504664,0.0,0.8868121200926259,2.8158840945176675,0.0014959135982669303,354452.96988557413,1554912.6236571062,4.386795303645132,1554912.6236571062,4.386795303645132,0.85,0.09557395140733199,4.027634451161993,1.2671576654491945,1.0,0.0,4.027634451162748,1.2848012390613779,1.2850975379855112,3.134830765032897,19319.282198070105,1970.0185280467954,4632.441516551485,4632.441516551485,5.55887268891762,5.008815933918042,-2.344621802631542,7.3534377365495835,3.48449777643434,3.48449777643434,0.9955707932669543,0.0,0.0,0.0002306064862816714,7.778255332667584e-05,0.00015282393295499555,0.0006155189373316107,0.09557395140739157,0.07170102262705079,0.023872928780340776,0.09557392960161767,0.07170102262700609,0.023872928780325896,0.3773325775405591,0.3773325775405591,0.1256332674219029,0.0,4.949837579081304,4.930564922113035,5.007731619175047,4.950197155027979,4.930988747695437,5.007898160360753,24792.006668422782,21073.205668159364,0.85,1.0663823345037022,0.662555816418207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521965590417314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.460850533573,1535.1039471504664,0.3773325775405591,0.1256332674219029,6.112874298809886,3.48449777643434
3982.0,-30.11692540515479,5.00880652834215,35.00442368520658,24.096921958867483,4.995390520257585,-26.60571033173299,-40.12097533615304,1.4841754468363224,-0.0644441932505515,-5.014672281292247,40.00879431504405,42249.75699405136,25751.12866910701,25751.12866910701,68000.88566315836,77327.99806136779,77327.99806136779,25751.12866910701,103079.1267304748,103079.1267304748,103079.1267304748,127871.11630001913,91542.31555805188,56464.07449073786,38975.823408126686,24791.98956954433,0.0,63767.81297767101,21073.19113411268,1535.1026342170935,0.0,0.8868122242725247,2.815885509040182,0.0014959135982669303,354453.21276585944,1554912.4482931686,4.3867918029573465,1554912.4482931686,4.3867918029573465,0.85,0.09557388552783298,4.027634451161993,1.2671575028030202,1.0,0.0,4.027634451160259,1.2848011508101616,1.285097450941484,3.134830980360092,19319.272681733873,1970.017557650561,4632.441516551485,4632.441516551485,5.5588675166431125,5.00880652834215,-2.344599439810095,7.353405968152245,3.4845095880841215,3.4845095880841215,0.9955741680240348,0.0,0.0,0.0002306074416650121,7.77829379933797e-05,0.0001528245036716324,0.0006155212359695992,0.09557388552790166,0.07170096021022501,0.023872925317676652,0.09557390709778248,0.07170096021017348,0.0238729253176595,0.37733238053072116,0.37733238053072116,0.125633292970412,0.0,4.9499090095590645,4.930674343170665,5.007688866985745,4.950228088041683,4.9311454167442434,5.0075512850883115,24791.98956954433,21073.19113411268,0.85,1.066382591590049,0.6625561552321947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521963208107995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.457746261387,1535.1026342170935,0.37733238053072116,0.125633292970412,6.112874298809886,3.4845095880841215
3983.0,-30.116885671787298,5.00879694182798,35.00442174278598,24.09691197043287,4.995382860330688,-26.605675332197926,-40.120935801509745,1.4841725207417908,-0.06420311899796616,-5.014672596218261,40.00879079328436,42249.76483640096,25751.150381700434,25751.150381700434,68000.91521810139,77327.9887162486,77327.9887162486,25751.150381700434,103079.13909794902,103079.13909794902,103079.13909794902,127871.12074333693,91542.28707424994,56464.06319440414,38975.80431093978,24791.981645387907,0.0,63767.78595632769,21073.18439857972,1535.102253068792,0.0,0.8868122354213201,2.8158823049191635,0.0014959135982669303,354453.2084144187,1554912.2964170873,4.386791428331829,1554912.2964170873,4.386791428331829,0.85,0.09557384066973439,4.027634451161993,1.2671573687298223,1.0,0.0,4.027634451160704,1.2848011625278626,1.2850974638884058,3.134830951769666,19319.266670455556,1970.016944670765,4632.441516551485,4632.441516551485,5.558872203716517,5.00879694182798,-2.3445902069573696,7.35338714878535,3.4845214439585908,3.4845214439585908,0.9955775554167402,0.0,0.0,0.00023060839625203085,7.778328634906422e-05,0.00015282510990296663,0.0006155236776478062,0.09557384066978518,0.07170091391545944,0.023872926754325747,0.0955737758184405,0.07170091391542133,0.023872926754313056,0.3773321832710097,0.3773321832710097,0.12563331596999927,0.0,4.950021230803998,4.930811518692622,5.007726073725053,4.950469477220281,4.931359623401704,5.007874301867389,24791.981645387907,21073.18439857972,0.85,1.0663835069430327,0.6625565589706429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196082350149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.454644081186,1535.102253068792,0.3773321832710097,0.12563331596999927,6.112874298809886,3.4845214439585908
3984.0,-30.116845856276203,5.008787447499414,35.00441977005748,24.096909979730867,4.995390767801721,-26.605638701809095,-40.12089221561325,1.4841836133351616,-0.06413897312472727,-5.014660166709557,40.00878602565877,42249.75635985988,25751.139319427948,25751.139319427948,68000.89567928783,77327.94891707886,77327.94891707886,25751.139319427948,103079.08823650681,103079.08823650681,103079.08823650681,127871.05041554643,91542.23440603269,56464.04184881601,38975.76950801853,24791.96217903962,0.0,63767.73168705815,21073.167852183677,1535.1009206406784,0.0,0.8868123159391249,2.8158829130428313,0.0014959135982669303,354453.3801572368,1554912.0908129907,4.386788722746066,1554912.0908129907,4.386788722746066,0.85,0.09557377833913482,4.027634451161993,1.2671571895992382,1.0,0.0,4.0276344511619335,1.2848011086588702,1.285097411236049,3.134831083206496,19319.25555525004,1970.0158112352376,4632.441516551485,4632.441516551485,5.558869815716053,5.008787447499414,-2.344571671296507,7.353359118795922,3.4845332295740534,3.4845332295740534,0.9955809227354439,0.0,0.0,0.00023060935281618444,7.778367040364572e-05,0.00015282568241253874,0.0006155259835070825,0.09557377833921228,0.07170085418973358,0.023872924149478697,0.09557372218080412,0.07170085418967546,0.023872924149459348,0.37733198756811764,0.37733198756811764,0.12563334175278926,0.0,4.950116508367046,4.930940187954377,5.00772098618188,4.950521193584848,4.931478475333165,5.007724272385872,24791.96217903962,21073.167852183677,0.85,1.066384108078425,0.6625569899083393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195844089242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.451542559476,1535.1009206406784,0.37733198756811764,0.12563334175278926,6.112874298809886,3.4845332295740534
3985.0,-30.116806071507874,5.008777988909633,35.004417822709456,24.096908198576443,4.995397618687965,-26.605602204828067,-40.120848699565954,1.4841937520086732,-0.06406181606519112,-5.014650320503311,40.008782819465324,42249.74783264703,25751.135030773792,25751.135030773792,68000.88286342082,77327.91407661537,77327.91407661537,25751.135030773792,103079.04910738916,103079.04910738916,103079.04910738916,127871.0017196068,91542.18628088792,56464.020036921655,38975.74027107363,24791.952612217636,0.0,63767.69288329127,21073.15972038499,1535.1002126656979,0.0,0.8868123776565604,2.815883048668875,0.0014959135982669303,354453.5162057185,1554911.9525457446,4.386786648896724,1554911.9525457446,4.386786648896724,0.85,0.09557372430758933,4.027634451161993,1.2671570258541034,1.0,0.0,4.027634451161787,1.2848010592540535,1.2850973630479527,3.134831203751038,19319.245398823594,1970.0147755679661,4632.441516551485,4632.441516551485,5.558868889929047,5.008777988909633,-2.344555009350245,7.353332998259878,3.4845450270213156,3.4845450270213156,0.9955842934346616,0.0,0.0,0.0002306103086453979,7.778405384450463e-05,0.00015282625480089328,0.0006155282888781387,0.09557372430764248,0.07170080077384251,0.023872923533799967,0.09557368935774328,0.07170080077380264,0.02387292353378669,0.377331792686085,0.377331792686085,0.12563336722109278,0.0,4.9502071741879945,4.9310667130311,5.007703873756498,4.950588504438144,4.9315915167443904,5.007654147938808,24791.952612217636,21073.15972038499,0.85,1.0663845560145513,0.6625572593628759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195605335837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.448444007823,1535.1002126656979,0.377331792686085,0.12563336722109278,6.112874298809886,3.4845450270213156
3986.0,-30.116766243068923,5.008768530180646,35.004415887841546,24.096901597827696,4.995401621712808,-26.605565953330558,-40.12080521844325,1.4842013319749796,-0.06400391477330913,-5.014642157939551,40.00877928827825,42249.73964161051,25751.135047478434,25751.135047478434,68000.87468908895,77327.87130237557,77327.87130237557,25751.135047478434,103079.006349854,103079.006349854,103079.006349854,127870.94803418391,91542.12905142248,56463.9973906596,38975.70184529209,24791.941684329915,0.0,63767.643529622,21073.150431680428,1535.0994639497449,0.0,0.8868124319824395,2.8158832407543706,0.0014959135982669303,354453.62899075384,1554911.8002631445,4.386784823421022,1554911.8002631445,4.386784823421022,0.85,0.09557367094160366,4.027634451161993,1.2671568154031414,1.0,0.0,4.027634451161027,1.284801021817278,1.2850973268320105,3.134831295094343,19319.233321003176,1970.0135439730363,4632.441516551485,4632.441516551485,5.558868893535062,5.008768530180646,-2.3445395877685655,7.3533081179492115,3.4845568194258973,3.4845568194258973,0.9955876626931135,0.0,0.0,0.00023061126552745387,7.778443697937147e-05,0.00015282682854808241,0.0006155305997220839,0.09557367094166067,0.07170074802670275,0.023872922914957927,0.09557365511786503,0.07170074802665997,0.023872922914943688,0.3773315984164389,0.3773315984164389,0.12563339170490592,0.0,4.95029029426513,4.931181795738496,5.0076909234936124,4.950638243166225,4.931657631825715,5.007654644646038,24791.941684329915,21073.150431680428,0.85,1.0663852531652747,0.6625576437050591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195366766855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.445346167473,1535.0994639497449,0.3773315984164389,0.12563339170490592,6.112874298809886,3.4845568194258973
3987.0,-30.116726399586934,5.008759060147823,35.00441395044655,24.096889967937045,4.99540418382807,-26.605529832378117,-40.12076550917698,1.4842076166197866,-0.06399687084336847,-5.01463455192983,40.00877534493457,42249.74727482142,25751.136403938748,25751.136403938748,68000.88367876018,77327.81399599054,77327.81399599054,25751.136403938748,103078.95039992928,103078.95039992928,103078.95039992928,127870.8789828993,91542.05670044263,56463.98997927581,38975.62969018536,24791.92858297003,0.0,63767.55827315539,21073.139295524525,1535.098602208897,0.0,0.8868124849682528,2.8158840360619997,0.0014959135982669303,354453.73408570956,1554911.6302062876,4.386783042974795,1554911.6302062876,4.386783042974795,0.85,0.09557361664615446,4.027634451161993,1.2671566670434555,1.0,0.0,4.027634451160672,1.284800990439558,1.2850972966769902,3.1348313716539495,19319.218051908218,1970.0119869586676,4632.441516551485,4632.441516551485,5.5588691863526405,5.008759060147823,-2.344524593583919,7.353283653731742,3.4845685960241695,3.4845685960241695,0.995591027435477,0.0,0.0,0.0002306122227745816,7.77847868799666e-05,0.00015282743589461502,0.0006155330458919024,0.09557361664621737,0.07170069465448811,0.02387292199172926,0.09557363417064474,0.07170069465444091,0.023872921991713543,0.3773314040268816,0.3773314040268816,0.125633415642223,0.0,4.950356889363206,4.931272107583595,5.007686222824418,4.950637681086448,4.931647802851046,5.007681883981718,24791.92858297003,21073.139295524525,0.85,1.0663868198852913,0.6625586492404172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521951279360779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.442250528149,1535.098602208897,0.3773314040268816,0.125633415642223,6.112874298809886,3.4845685960241695
3988.0,-30.116686585103523,5.00874960161668,35.004412008935724,24.096888640802376,4.995408122352782,-26.605493599873796,-40.12072206297887,1.4842151371235535,-0.0638459674833598,-5.014625897994859,40.008771350262506,42249.73903557638,25751.13502373714,25751.13502373714,68000.87405931352,77327.79281605005,77327.79281605005,25751.13502373714,103078.92783978718,103078.92783978718,103078.92783978718,127870.84266832612,91542.02104487458,56463.967264402985,38975.615311635105,24791.91482853894,0.0,63767.53014017404,21073.127604258098,1535.097683401025,0.0,0.8868125434729066,2.8158830635999808,0.0014959135982669303,354453.85366025293,1554911.4579359049,4.386781077082889,1554911.4579359049,4.386781077082889,0.85,0.09557356074289236,4.027634451161993,1.2671565456083047,1.0,0.0,4.027634451164701,1.2848009532816431,1.2850972607395512,3.134831462316863,19319.210527086092,1970.0112196403556,4632.441516551485,4632.441516551485,5.558868888410055,5.00874960161668,-2.344508847069471,7.353258448686151,3.484580353447902,3.484580353447902,0.9955943866994005,0.0,0.0,0.00023061317932866887,7.778516971042894e-05,0.00015282800961823994,0.0006155353566409396,0.09557356074295652,0.07170063999604223,0.023872920746914283,0.09557355026557507,0.0717006399959941,0.02387292074689826,0.3773312081153515,0.3773312081153515,0.12563343963418505,0.0,4.950438217129317,4.931382702903875,5.007679577717738,4.950779930511487,4.931841522797356,5.007669453890628,24791.91482853894,21073.127604258098,0.85,1.0663871395024038,0.6625588123407451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521948890151704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.439156517801,1535.097683401025,0.3773312081153515,0.12563343963418505,6.112874298809886,3.484580353447902
3989.0,-30.116646713341563,5.008740192633048,35.00441007727401,24.096881586033874,4.995415173067794,-26.605457004583563,-40.12067847708238,1.4842254643103143,-0.06385580549073211,-5.014615435982342,40.00876775411783,42249.73082144005,25751.129078035865,25751.129078035865,68000.85989947591,77327.735741501,77327.735741501,25751.129078035865,103078.86481953687,103078.86481953687,103078.86481953687,127870.76765205835,91541.95073150743,56463.94581144867,38975.56102228751,24791.902832521475,0.0,63767.463854808986,21073.117407643254,1535.0968205247586,0.0,0.8868126097360718,2.8158844140933206,0.0014959135982669303,354453.9982176982,1554911.3028520409,4.386778850487242,1554911.3028520409,4.386778850487242,0.85,0.0955735042181474,4.027634451161993,1.267156290649437,1.0,0.0,4.027634451161531,1.2848009029905842,1.2850972116677124,3.134831585023808,19319.195688012984,1970.009706476012,4632.441516551485,4632.441516551485,5.55886760491813,5.008740192633048,-2.3444917734842585,7.353231966117306,3.48459209855792,3.48459209855792,0.99559774244512,0.0,0.0,0.00023061413726255259,7.778555377360813e-05,0.00015282858348894445,0.0006155376679823596,0.09557350421820651,0.0717005848858562,0.02387291933235031,0.09557354952203535,0.07170058488581187,0.023872919332335544,0.3773310122769819,0.3773310122769819,0.12563346354876676,0.0,4.950498532259985,4.93147068151012,5.007656739527874,4.950759630491632,4.931842468799061,5.007585281673755,24791.902832521475,21073.117407643254,0.85,1.0663880259422873,0.662559372247228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521946502682277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.436063254634,1535.0968205247586,0.3773310122769819,0.12563346354876676,6.112874298809886,3.48459209855792
3990.0,-30.116606818878655,5.008730772984403,35.004408155380055,24.096880363672994,4.995418347890845,-26.60542077648085,-40.1206388027407,1.4842323054935536,-0.06368845993489458,-5.014607798444524,40.008764175301174,42249.73860806097,25751.130357837395,25751.130357837395,68000.86896589836,77327.71813880662,77327.71813880662,25751.130357837395,103078.84849664402,103078.84849664402,103078.84849664402,127870.74034813885,91541.9183116391,56463.93878089553,38975.53281193731,24791.89185149484,0.0,63767.424663432146,21073.10807377061,1535.0960837029297,0.0,0.8868126615624036,2.8158831069631813,0.0014959135982669303,354454.10374837596,1554911.1485154629,4.386777109002754,1554911.1485154629,4.386777109002754,0.85,0.09557345042512708,4.027634451161993,1.2671561802038926,1.0,0.0,4.027634451163039,1.2848008690067054,1.2850971789075198,3.134831667942289,19319.188846059373,1970.0090087909095,4632.441516551485,4632.441516551485,5.5588678811874646,5.008730772984403,-2.344476775701975,7.3532075486863775,3.4846038428505524,3.4846038428505524,0.9956010979573007,0.0,0.0,0.00023061509574550475,7.77859033711027e-05,0.00015282919237440205,0.0006155401203504055,0.09557345042518453,0.0717005319157099,0.023872918509474636,0.09557346486858222,0.07170053191566679,0.023872918509460283,0.3773308151987903,0.3773308151987903,0.12563348641463376,0.0,4.950579799185846,4.931583050034135,5.007644524022737,4.950919338509607,4.9320470321573,5.007610185780891,24791.89185149484,21073.10807377061,0.85,1.0663888235225205,0.6625599015650598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219441117789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.432972466095,1535.0960837029297,0.3773308151987903,0.12563348641463376,6.112874298809886,3.4846038428505524
3991.0,-30.11656694512645,5.0087213616776,35.0044062304844,24.096879071462922,4.995422151622845,-26.60538450410811,-40.1205952866934,1.4842397106050365,-0.06353344097396985,-5.014599293163601,40.00876024408148,42249.73059858389,25751.129356816255,25751.129356816255,68000.85995540014,77327.69758718363,77327.69758718363,25751.129356816255,103078.82694399988,103078.82694399988,103078.82694399988,127870.7054638892,91541.8832058879,56463.91621729034,38975.51887621952,24791.878519889324,0.0,63767.39739610884,21073.096741905923,1535.0951925509387,0.0,0.8868127190807227,2.8158820630805836,0.0014959135982669303,354454.2212690083,1554910.9789815058,4.386775176254501,1554910.9789815058,4.386775176254501,0.85,0.09557339453159505,4.027634451161993,1.267156014260836,1.0,0.0,4.027634451162423,1.284800832385665,1.285097143508923,3.1348317572952804,19319.181437271687,1970.0082533048176,4632.441516551485,4632.441516551485,5.558867665098144,5.0087213616776,-2.344461158338385,7.353182520015985,3.484615568244266,3.484615568244266,0.9956044480697903,0.0,0.0,0.00023061605373454058,7.778628682213838e-05,0.0001528297669124022,0.0006155424343794484,0.09557339453165825,0.07170047742558043,0.023872917106077817,0.09557338015500778,0.07170047742553302,0.02387291710606203,0.3773306186670485,0.3773306186670485,0.12563350907074639,0.0,4.950673785642607,4.93171188423355,5.007633773443274,4.951065852189629,4.93224337753918,5.00760694502236,24791.878519889324,21073.096741905923,0.85,1.066389138214219,0.6625600592750868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194171951502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.42988346139,1535.0951925509387,0.3773306186670485,0.12563350907074639,6.112874298809886,3.484615568244266
3992.0,-30.11652705871332,5.008711931859155,35.004404300097406,24.09686754634606,4.995424075345959,-26.605348408351173,-40.120551840495295,1.48424542498434,-0.06351021287440517,-5.014592080520351,40.008756234343196,42249.72275061675,25751.131578213426,25751.131578213426,68000.85432883017,77327.6432727236,77327.6432727236,25751.131578213426,103078.77485093701,103078.77485093701,103078.77485093701,127870.64004542468,91541.81357106604,56463.89304896137,38975.467246782966,24791.865194487666,0.0,63767.33244127063,21073.085415314516,1535.0943274005792,0.0,0.8868127703049462,2.815882599834936,0.0014959135982669303,354454.32092880906,1554910.8060614462,4.386773455002527,1554910.8060614462,4.386773455002527,0.85,0.0955733400610504,4.027634451161993,1.267155833481811,1.0,0.0,4.027634451162388,1.2848008036736165,1.2850971160215372,3.1348318273508418,19319.166741400128,1970.0067547429683,4632.441516551485,4632.441516551485,5.55886814462868,5.008711931859155,-2.344446507625055,7.3531584394842096,3.4846272804550216,3.4846272804550216,0.9956077944157204,0.0,0.0,0.0002306170120314282,7.778666965942641e-05,0.0001528303423720018,0.000615544752120357,0.09557334006111387,0.07170042408712879,0.02387291597398508,0.09557335003007682,0.07170042408708117,0.023872915973969223,0.37733042364629643,0.37733042364629643,0.12563353163978402,0.0,4.950752669061956,4.9318167054997275,5.007634689270105,4.951081867645939,4.932249691478432,5.007652068351604,24791.865194487666,21073.085415314516,0.85,1.0663901362262347,0.6625606111017505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939328493803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.426795371597,1535.0943274005792,0.37733042364629643,0.12563353163978402,6.112874298809886,3.4846272804550216
3993.0,-30.11648716438397,5.00870259239602,35.004402379235806,24.096875788550847,4.995433749734083,-26.60531153036045,-40.12051202645523,1.484258115711088,-0.06331946787383913,-5.014579724442982,40.00875265101745,42249.73014209887,25751.120735576205,25751.120735576205,68000.85087767508,77327.63776068717,77327.63776068717,25751.120735576205,103078.75849626337,103078.75849626337,103078.75849626337,127870.61100814656,91541.7958733131,56463.88825472689,38975.45290954023,24791.85251188319,0.0,63767.30542142342,21073.07463510071,1535.0933874773584,0.0,0.8868128461606828,2.815881536076518,0.0014959135982669303,354454.4916574219,1554910.6515304504,4.386770906075192,1554910.6515304504,4.386770906075192,0.85,0.09557328148555924,4.027634451161993,1.2671557169919834,1.0,0.0,4.027634451161897,1.2848007423242478,1.2850970558895534,3.1348319770393864,19319.16300643108,1970.006373882119,4632.441516551485,4632.441516551485,5.5588658040406385,5.00870259239602,-2.344428081217672,7.353130673613691,3.4846389713959196,3.4846389713959196,0.9956111346845484,0.0,0.0,0.00023061797052218163,7.778702049255337e-05,0.00015283095002962827,0.0006155471995431479,0.09557328148561917,0.07170036757145605,0.023872913914163112,0.09557326358174145,0.0717003675714111,0.023872913914148145,0.3773302284634411,0.3773302284634411,0.1256335548397566,0.0,4.950849499058563,4.9319563925431,5.007602719390206,4.951260256569128,4.9325386120193,5.0074983365767025,24791.85251188319,21073.07463510071,0.85,1.066390533962085,0.6625610077590726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521936936714126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.42370886457,1535.0933874773584,0.3773302284634411,0.1256335548397566,6.112874298809886,3.4846389713959196
3994.0,-30.116447195362618,5.008693199033912,35.00440047066527,24.096859234292083,4.995434269669214,-26.60527550065591,-40.120468580257125,1.4842625749630607,-0.06335552836458191,-5.0145741430376285,40.00874916729761,42249.72268818524,25751.127203452965,25751.127203452965,68000.84989163821,77327.56873532172,77327.56873532172,25751.127203452965,103078.69593877469,103078.69593877469,103078.69593877469,127870.53866777949,91541.71092582085,56463.86487868657,38975.384496815874,24791.8427290048,0.0,63767.22722582067,21073.066319654077,1535.092759730602,0.0,0.8868128871787399,2.815882661374114,0.0014959135982669303,354454.5687778399,1554910.5012949705,4.386769527774195,1554910.5012949705,4.386769527774195,0.85,0.0955732308120951,4.027634451161993,1.2671555098379033,1.0,0.0,4.0276344511620135,1.2848007194798565,1.2850970342737376,3.134832032778247,19319.145078943053,1970.004545787099,4632.441516551485,4632.441516551485,5.558867200254005,5.008693199033912,-2.344414627475013,7.353107826508925,3.4846506738776393,3.4846506738776393,0.9956144782507541,0.0,0.0,0.00023061893081114478,7.778740333317992e-05,0.00015283152747796487,0.0006155495252939621,0.09557323081214977,0.07170031729391955,0.023872913518230215,0.09557326711296778,0.07170031729387853,0.023872913518216556,0.37733003533597453,0.37733003533597453,0.12563357655002147,0.0,4.950921208923205,4.932052732433874,5.007600391898222,4.951218614673053,4.9324486943307875,5.007601695687072,24791.8427290048,21073.066319654077,0.85,1.066391826177809,0.6625617033427705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521934544460513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.420623845677,1535.092759730602,0.37733003533597453,0.12563357655002147,6.112874298809886,3.4846506738776393
3995.0,-30.11640725124793,5.008683859307523,35.004398557367985,24.096857488062255,4.995440925381569,-26.60523887972623,-40.12042499436063,1.4842725538604153,-0.06326753494835202,-5.0145635329341545,40.00874521247893,42249.714768576545,25751.12076716666,25751.12076716666,68000.8355357432,77327.53479966879,77327.53479966879,25751.12076716666,103078.65556683546,103078.65556683546,103078.65556683546,127870.4840342554,91541.66356228842,56463.84353119834,38975.35559010009,24791.828467419935,0.0,63767.18405752002,21073.054197306945,1535.091765921267,0.0,0.8868129554940657,2.8158827438018794,0.0014959135982669303,354454.7153817448,1554910.3307433599,4.386767232222414,1554910.3307433599,4.386767232222414,0.85,0.09557317293096515,4.027634451161993,1.26715534884017,1.0,0.0,4.027634451161251,1.2848006708145558,1.2850969868302933,3.1348321515184896,19319.135083248795,1970.0035265099496,4632.441516551485,4632.441516551485,5.558865810860035,5.008683859307523,-2.344397502697538,7.353081362005062,3.4846623445340636,3.4846623445340636,0.9956178127240182,0.0,0.0,0.00023061989050538452,7.77877874065548e-05,0.0001528321030988297,0.0006155518436843881,0.09557317293102974,0.07170026148333328,0.023872911447696463,0.09557321539955015,0.07170026148328482,0.02387291144768033,0.37732984131621633,0.37732984131621633,0.12563359884551176,0.0,4.950992142600683,4.932153937163434,5.007580340074355,4.951295997985824,4.9325789105403715,5.007520309254858,24791.828467419935,21073.054197306945,0.85,1.0663923229604164,0.6625620276797226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521932147728764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.417541652925,1535.091765921267,0.37732984131621633,0.12563359884551176,6.112874298809886,3.4846623445340636
