time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3996.0,-30.116367336034525,5.008674521381178,35.004396654667495,24.09685612600299,4.995444965002582,-26.60520254645828,-40.12038528509436,1.4842801754268835,-0.06312197125095054,-5.014555341536787,40.00874169453932,42249.72258037511,25751.120551161373,25751.120551161373,68000.84313153649,77327.51313861464,77327.51313861464,25751.120551161373,103078.633689776,103078.633689776,103078.633689776,127870.4512364215,91541.62742580673,56463.83686756928,38975.32284248606,24791.817546645492,0.0,63767.14038913155,21073.044914648668,1535.0910190220684,0.0,0.8868130099184965,2.815881787512259,0.0014959135982669303,354454.8285654846,1554910.1790321772,4.3867654034367645,1554910.1790321772,4.3867654034367645,0.85,0.09557311902753561,4.027634451161993,1.2671552257565781,1.0,0.0,4.027634451162411,1.2848006331788064,1.2850969504180563,3.134832243347334,19319.12745693369,1970.0027488422336,4632.441516551485,4632.441516551485,5.558865764231213,5.008674521381178,-2.3443821513493046,7.353056672730483,3.4846740157149925,3.4846740157149925,0.9956211473471407,0.0,0.0,0.00023062084950891922,7.778813732108415e-05,0.00015283271218783506,0.0006155542968722499,0.09557311902759247,0.07170020872680455,0.023872910300787923,0.09557314230659865,0.07170020872676189,0.02387291030077372,0.37732964694198495,0.37732964694198495,0.1256336205323546,0.0,4.951077283050381,4.932272035911922,5.007566421869797,4.951433370285827,4.932759991191688,5.007526326034849,24791.817546645492,21073.044914648668,0.85,1.066393172354433,0.6625626039140394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521929752491294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.414460293512,1535.0910190220684,0.37732964694198495,0.1256336205323546,6.112874298809886,3.4846740157149925
3997.0,-30.116327352823195,5.008665078782611,35.00439472902221,24.09684561369943,4.995440480317486,-26.605167004437885,-40.12034187382085,1.4842801319327446,-0.06295018968415889,-5.014552250514953,40.00873722082065,42249.715483460204,25751.133111828003,25751.133111828003,68000.8485952882,77327.48888082338,77327.48888082338,25751.133111828003,103078.62199265139,103078.62199265139,103078.62199265139,127870.42478941154,91541.5852141799,56463.81181681903,38975.30377484541,24791.80279676015,0.0,63767.10657160556,21073.032377246127,1535.0901683769093,0.0,0.8868130418472524,2.8158798913965564,0.0014959135982669303,354454.8712753488,1554909.986103029,4.3867643305574395,1554909.986103029,4.3867643305574395,0.8500000000000001,0.09557306758261348,4.027634451161993,1.2671550037665296,1.0,0.0,4.0276344511617115,1.2848006313985458,1.2850969498716815,3.1348322476910573,19319.118548507853,1970.0018404356078,4632.441516551485,4632.441516551485,5.558868475688356,5.008665078782611,-2.3443705848183463,7.3530356636009575,3.4846856718727244,3.4846856718727244,0.9956244776779213,0.0,0.0,0.00023062181014985793,7.778851985903709e-05,0.00015283329029082085,0.0006155566252597518,0.09557306758268114,0.07170015787136116,0.02387290971131997,0.09557302843178095,0.07170015787131041,0.023872909711303073,0.3773294533765487,0.3773294533765487,0.12563364209101785,0.0,4.95118107162358,4.932399726865299,5.0075983596572655,4.951602060830794,4.932916362841183,5.007731988823252,24791.80279676015,21073.032377246127,0.85,1.0663938235762427,0.6625628439957052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927358987639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.411379686577,1535.0901683769093,0.3773294533765487,0.12563364209101785,6.112874298809886,3.4846856718727244
3998.0,-30.116287366292767,5.0086557372550295,35.004392788660944,24.096843448374443,4.995449621823672,-26.60513009671426,-40.12030209470538,1.4842923522457006,-0.06292047605472817,-5.014539519141934,40.008732940896415,42249.723252001655,25751.12098330985,25751.12098330985,68000.84423531151,77327.44328090783,77327.44328090783,25751.12098330985,103078.56426421768,103078.56426421768,103078.56426421768,127870.35018497265,91541.52717571899,56463.80714681491,38975.244476560096,24791.78592075496,0.0,63767.03039731506,21073.018032641714,1535.0889757629093,0.0,0.8868131221349703,2.8158809871447024,0.0014959135982669303,354455.04718977964,1554909.8015312843,4.386761632706464,1554909.8015312843,4.386761632706464,0.85,0.09557300695399222,4.027634451161993,1.2671548944199462,1.0,0.0,4.027634451162423,1.284800572245281,1.2850968919391774,3.1348323920212873,19319.10629995542,1970.0005914308576,4632.441516551485,4632.441516551485,5.558865857518624,5.0086557372550295,-2.344351967043947,7.353007704298976,3.4846972808911256,3.4846972808911256,0.9956277945403216,0.0,0.0,0.00023062277087422924,7.778887039212446e-05,0.0001528339004821048,0.0006155590828871888,0.09557300695406257,0.07170009980761802,0.02387290714644455,0.0955730000241209,0.07170009980756524,0.023872907146426977,0.37732926111880816,0.37732926111880816,0.1256336663197888,0.0,4.951263835732277,4.9325138833177675,5.007586769373518,4.951619043087192,4.9329946932052735,5.0075646185616165,24791.78592075496,21073.018032641714,0.85,1.0663950290866095,0.6625637573014628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521924961407258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.408301772377,1535.0889757629093,0.37732926111880816,0.1256336663197888,6.112874298809886,3.4846972808911256
3999.0,-30.11624734488753,5.008646403056065,35.00439087256388,24.096841981541388,4.995454522435016,-26.605093581767804,-40.12025477187706,1.4843007593158453,-0.06280140829312586,-5.014531137048812,40.00872976692264,42249.700047433034,25751.1201038758,25751.1201038758,68000.82015130884,77327.41757354286,77327.41757354286,25751.1201038758,103078.53767741866,103078.53767741866,103078.53767741866,127870.31454234815,91541.48729858318,56463.76977247565,38975.241695675024,24791.776864929485,0.0,63767.01856060451,21073.01033519006,1535.0883302280065,0.0,0.8868131762843904,2.815880401233237,0.0014959135982669303,354455.1630085218,1554909.6646536668,4.386759813162275,1554909.6646536668,4.386759813162275,0.85,0.09557295487408796,4.027634451161993,1.2671546707814563,1.0,0.0,4.0276344511609565,1.2848005309294843,1.2850968518493366,3.1348324928292297,19319.097884205214,1969.9997332631647,4632.441516551485,4632.441516551485,5.558865667676176,5.008646403056065,-2.3443365230663007,7.352982926122365,3.484708904661609,3.484708904661609,0.9956311156176026,0.0,0.0,0.0002306237324402008,7.778928740221997e-05,0.00015283444503798083,0.0006155612761591957,0.09557295487413994,0.07170004824084666,0.023872906633293285,0.09557294578331409,0.07170004824080767,0.023872906633280296,0.3773290691712584,0.3773290691712584,0.1256336900652348,0.0,4.951353836840099,4.932637391059814,5.007576064395266,4.9517297287557085,4.933147344681458,5.007549184089555,24791.776864929485,21073.01033519006,0.85,1.0663948493480293,0.6625635163933327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521922563628604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.405225257442,1535.0883302280065,0.3773290691712584,0.1256336900652348,6.112874298809886,3.484708904661609
4000.0,-30.116207365119067,5.0086370404260485,35.00438895452378,24.09683052627372,4.995455932204645,-26.60505745338086,-40.12021509753538,1.484306020466959,-0.06277206344515207,-5.014524473742425,40.0087258781319,42249.708260296306,25751.123515601903,25751.123515601903,68000.8317758982,77327.36566381073,77327.36566381073,25751.123515601903,103078.48917941263,103078.48917941263,103078.48917941263,127870.25340938524,91541.41982271685,56463.76241920438,38975.174892791634,24791.76422997261,0.0,63766.93912276425,21072.99959547672,1535.0875161463348,0.0,0.8868132242749074,2.8158807934996606,0.0014959135982669303,354455.2550781202,1554909.4969495777,4.3867582005714185,1554909.4969495777,4.3867582005714185,0.85,0.09557290233539567,4.027634451161993,1.2671545389061798,1.0,0.0,4.027634451164431,1.2848005043330584,1.2850968264809808,3.1348325577228375,19319.083643963935,1969.998281162674,4632.441516551485,4632.441516551485,5.558866404161695,5.0086370404260485,-2.3443223611671553,7.352959401593203,3.4847205150736795,3.4847205150736795,0.9956344328781942,0.0,0.0,0.00023062469300948304,7.778963701522884e-05,0.0001528350559942542,0.0006155637368677304,0.09557290233545691,0.07169999642079616,0.023872905914660753,0.09557291358525022,0.07169999642075021,0.02387290591464546,0.3773288781152772,0.3773288781152772,0.1256337134700025,0.0,4.951431027135527,4.932739047009306,5.00757971161903,4.951752410297274,4.933158328384707,5.007606971631105,24791.76422997261,21072.99959547672,0.85,1.0663963601104147,0.6625644705786657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521920163759459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.40215077405,1535.0875161463348,0.3773288781152772,0.1256337134700025,6.112874298809886,3.4847205150736795
4001.0,-30.116167342388014,5.008627766873127,35.00438704427969,24.0968388383277,4.995465387020035,-26.60502048176631,-40.12017147671429,1.4843185263988932,-0.06258067026453773,-5.014512269014671,40.008722269127404,42249.70046466988,25751.112826350512,25751.112826350512,68000.81329102039,77327.3611731247,77327.3611731247,25751.112826350512,103078.4739994752,103078.4739994752,103078.4739994752,127870.22526644215,91541.40300560539,56463.742297152996,38975.178564947106,24791.751266966956,0.0,63766.929831914065,21072.98857692191,1535.0865627442765,0.0,0.8868132994531449,2.8158797035709884,0.0014959135982669303,354455.423715826,1554909.3413112853,4.386755674411368,1554909.3413112853,4.386755674411368,0.85,0.09557284467302495,4.027634451161993,1.2671543839527297,1.0,0.0,4.027634451162626,1.2848004438417968,1.2850967672113027,3.1348327053177245,19319.080094847224,1969.9979192534888,4632.441516551485,4632.441516551485,5.558864096684884,5.008627766873127,-2.344304134900082,7.352931901773209,3.4847321013520514,3.4847321013520514,0.9956377432434432,0.0,0.0,0.00023062565461469235,7.779002140655974e-05,0.0001528356332081326,0.0006155660616742329,0.09557284467308527,0.07169994064748261,0.023872904025602666,0.09557282533659424,0.07169994064743734,0.0238729040255876,0.37732868652921386,0.37732868652921386,0.12563373746579115,0.0,4.951526511289899,4.932876296007919,5.007549679235865,4.95193159875015,4.93344847607716,5.007452758549562,24791.751266966956,21072.98857692191,0.85,1.0663962256026218,0.6625644448625273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219177663878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.399076790583,1535.0865627442765,0.37732868652921386,0.12563373746579115,6.112874298809886,3.4847321013520514
4002.0,-30.116127319508077,5.008618359610448,35.004385129440834,24.09681798834356,4.995459845160462,-26.604985009784443,-40.1201319071464,1.4843175354373357,-0.06256659201267212,-5.014510587157644,40.0087183148063,42249.70926086882,25751.128871521498,25751.128871521498,68000.83813239032,77327.29929055348,77327.29929055348,25751.128871521498,103078.42816207497,103078.42816207497,103078.42816207497,127870.16807345473,91541.32272510098,56463.732695418505,38975.10003298053,24791.73991137975,0.0,63766.83994436028,21072.97892467279,1535.0859332451187,0.0,0.8868133223298721,2.815879714929747,0.0014959135982669303,354455.44695473637,1554909.1707812275,4.386754905701274,1554909.1707812275,4.386754905701274,0.85,0.09557279744550656,4.027634451161993,1.267154218009673,1.0,0.0,4.027634451161793,1.2848004464919933,1.285096771097655,3.134832698851411,19319.063152289604,1969.9961915934193,4632.441516551485,4632.441516551485,5.558867560338104,5.008618359610448,-2.344293652430662,7.35291201204111,3.4847436988976304,3.4847436988976304,0.9956410568278944,0.0,0.0,0.00023062661622717478,7.779037009933484e-05,0.00015283624612783995,0.000615568530290762,0.09557279744556532,0.07169989301163376,0.023872904433931554,0.09557278899563126,0.07169989301158969,0.02387290443391688,0.3773284967461671,0.3773284967461671,0.12563375989359857,0.0,4.951609376505701,4.932976971681853,5.007578997002895,4.951943995144973,4.933382869559807,5.007699466373481,24791.73991137975,21072.97892467279,0.85,1.0663981183907563,0.6625655167753925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521915366440663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.396005000457,1535.0859332451187,0.3773284967461671,0.12563375989359857,6.112874298809886,3.4847436988976304
4003.0,-30.116087272429038,5.008609136774549,35.00438321299372,24.096830665972107,4.995474999704262,-26.60494744622479,-40.12008818155152,1.4843351735005297,-0.06241838170541314,-5.01449394497768,40.00871443828477,42249.701210144034,25751.10674030796,25751.10674030796,68000.807950452,77327.28935032249,77327.28935032249,25751.10674030796,103078.39609063046,103078.39609063046,103078.39609063046,127870.1199583174,91541.3027562423,56463.714616066,38975.097933529214,24791.723867686953,0.0,63766.82180121617,21072.96528753391,1535.0847026474382,0.0,0.886813421059228,2.815879710339376,0.0014959135982669303,354455.6769066445,1554909.0036062903,4.386751588170551,1554909.0036062903,4.386751588170551,0.85,0.09557273433976188,4.027634451161993,1.2671540685510263,1.0,0.0,4.027634451163083,1.2848003619902646,1.285096687812733,3.134832905030355,19319.058938021877,1969.9957618577066,4632.441516551485,4632.441516551485,5.558862782897642,5.008609136774549,-2.3442722026363865,7.352881339410935,3.484755240651511,3.484755240651511,0.9956443544718603,0.0,0.0,0.00023062757842477432,7.779075541730309e-05,0.00015283682300747123,0.000615570853751039,0.0955727343398276,0.07169983309964138,0.023872901240186224,0.09557272286430758,0.07169983309959208,0.023872901240169806,0.37732830627825126,0.37732830627825126,0.12563378464757521,0.0,4.951696297420199,4.933108260533288,5.00753258099229,4.952075563272274,4.933665029121414,5.0073785641962445,24791.723867686953,21072.96528753391,0.85,1.0663979484885522,0.6625655790381298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521912966485357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.392934547406,1535.0847026474382,0.37732830627825126,0.12563378464757521,6.112874298809886,3.484755240651511
4004.0,-30.116047193983857,5.008599721824641,35.004381304359775,24.096815578546398,4.995466232634306,-26.604912246788274,-40.12004864690823,1.4843312854392348,-0.0622466714754637,-5.014495022635953,40.008710832966216,42249.710409936946,25751.12979398889,25751.12979398889,68000.84020392584,77327.26388487837,77327.26388487837,25751.12979398889,103078.39367886726,103078.39367886726,103078.39367886726,127870.10906382273,91541.25756462268,56463.70408968322,38975.0594165994,24791.715384955478,0.0,63766.77480155487,21072.958077212155,1535.0843032735688,0.0,0.8868134286288899,2.815877328563743,0.0014959135982669303,354455.66201618913,1554908.848126992,4.38675133381273,1554908.848126992,4.38675133381273,0.85,0.09557269140386238,4.027634451161993,1.2671539081027734,1.0,0.0,4.02763445116237,1.2848003781909647,1.285096705254439,3.134832865501656,19319.049400692427,1969.9947893207598,4632.441516551485,4632.441516551485,5.558867759470115,5.008599721824641,-2.3442637627453995,7.35286348457004,3.484766822362032,3.484766822362032,0.9956476635320091,0.0,0.0,0.00023062854137970246,7.779110380535651e-05,0.00015283743757434597,0.0006155733290017563,0.09557269140391397,0.07169978877153406,0.023872902632379917,0.09557261797657138,0.07169978877149535,0.023872902632367028,0.3773281171867567,0.3773281171867567,0.12563380668751656,0.0,4.951807125132973,4.933243052618138,5.007571373188796,4.952248351160506,4.933780174689616,5.00772449273893,24791.715384955478,21072.958077212155,0.85,1.0663992402869296,0.6625662116583437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191056507972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.38986591324,1535.0843032735688,0.3773281171867567,0.12563380668751656,6.112874298809886,3.484766822362032
4005.0,-30.116007113842162,5.008590422950332,35.00437936656961,24.09681334337222,4.9954756012235135,-26.604875232070892,-40.120001254230715,1.4843437194528013,-0.06222487931751175,-5.014481699165198,40.008706166459255,42249.6871536454,25751.11586491707,25751.11586491707,68000.80301856247,77327.21721332849,77327.21721332849,25751.11586491707,103078.33307824556,103078.33307824556,103078.33307824556,127870.0289450636,91541.19850876227,56463.66844908136,38975.033399645465,24791.695866818045,0.0,63766.72926646351,21072.94148679534,1535.0829450869116,0.0,0.8868135133293393,2.8158785975014875,0.0014959135982669303,354455.84611219354,1554908.6468839764,4.386748487685576,1554908.6468839764,4.386748487685576,0.85,0.09557262981250239,4.027634451161993,1.267153707542457,1.0,0.0,4.027634451160574,1.2848003180332854,1.2850966463202111,3.1348330122826518,19319.036937425975,1969.993518421273,4632.441516551485,4632.441516551485,5.5588647526168655,5.008590422950332,-2.344244801757674,7.352835224708006,3.4847783307467677,3.4847783307467677,0.9956509516419336,0.0,0.0,0.00023062950437909588,7.779152144205174e-05,0.00015283798293704414,0.0006155755255233479,0.0955726298125785,0.07169973009143729,0.023872899721141205,0.09557258561412878,0.0716997300913802,0.023872899721122196,0.37732792949645455,0.37732792949645455,0.12563383169458353,0.0,4.951892008686002,4.93336043342623,5.007558584399703,4.952256819847662,4.93385526576634,5.007532765480448,24791.695866818045,21072.94148679534,0.85,1.0663994186436305,0.6625663200804239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908161793988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.386799242344,1535.0829450869116,0.37732792949645455,0.12563383169458353,6.112874298809886,3.4847783307467677
4006.0,-30.11596705266755,5.008581195913147,35.00437746853718,24.096816346887522,4.995485362469273,-26.604838195244472,-40.119961405266054,1.4843565050467489,-0.06213778048874019,-5.014470341384044,40.008703448911604,42249.69516376151,25751.10724446224,25751.10724446224,68000.80240822375,77327.1899917224,77327.1899917224,25751.10724446224,103078.29723618463,103078.29723618463,103078.29723618463,127869.98550593165,91541.15906912067,56463.66424116219,38974.9942532872,24791.68826974701,0.0,63766.68252303421,21072.93502928496,1535.0823144085296,0.0,0.88681358096951,2.8158787789666353,0.0014959135982669303,354456.0030474959,1554908.5296897995,4.386746214822738,1554908.5296897995,4.386746214822738,0.8500000000000001,0.09557257696573886,4.027634451161993,1.267153589404188,1.0,0.0,4.02763445116215,1.2848002562317744,1.2850965857411918,3.134833163074509,19319.02861400542,1969.992669668584,4632.441516551485,4632.441516551485,5.558862891728866,5.008581195913147,-2.3442272441341694,7.352808440047317,3.484789858456059,3.484789858456059,0.9956542452731597,0.0,0.0,0.00023063046692647156,7.779187260317704e-05,0.00015283859432329452,0.0006155779879636729,0.09557257696578561,0.07169967808296275,0.023872898882822853,0.09557255979744582,0.07169967808292768,0.023872898882811175,0.3773277419606836,0.3773277419606836,0.12563385597196602,0.0,4.951975810639624,4.933484379259312,5.007521741365281,4.952332560895286,4.934001737890355,5.007395967494119,24791.68826974701,21072.93502928496,0.85,1.066400190783958,0.6625669313830119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190575840728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.383733941382,1535.0823144085296,0.3773277419606836,0.12563385597196602,6.112874298809886,3.484789858456059
4007.0,-30.115926937349382,5.008571825664228,35.004375565447326,24.096795601677172,4.995479172141677,-26.60480270490748,-40.11991802891714,1.4843549397002687,-0.06211170764788676,-5.0144691620759945,40.0086995055358,42249.688664410176,25751.124429870266,25751.124429870266,68000.81309428044,77327.13114497902,77327.13114497902,25751.124429870266,103078.25557484929,103078.25557484929,103078.25557484929,127869.93258891872,91541.0815245953,56463.63904402828,38974.93608951891,24791.677014069424,0.0,63766.61310358833,21072.92546195901,1535.0817016055753,0.0,0.8868136012490567,2.8158785740750143,0.0014959135982669303,354456.0193425004,1554908.3596318255,4.38674553338411,1554908.3596318255,4.38674553338411,0.85,0.09557253083137052,4.027634451161993,1.2671533910417931,1.0,0.0,4.027634451163082,1.2848002615644456,1.2850965923135147,3.134833150063121,19319.012248854273,1969.9910008875888,4632.441516551485,4632.441516551485,5.558866601523791,5.008571825664228,-2.34421718529401,7.352789010958238,3.484801392338092,3.484801392338092,0.9956575406680263,0.0,0.0,0.0002306314307784605,7.779225485034505e-05,0.00015283917592811544,0.0006155803304552865,0.0955725308314288,0.07169963143118883,0.023872899400239966,0.09557251687640168,0.0716996314311451,0.023872899400225408,0.37732755502506965,0.37732755502506965,0.1256338781977842,0.0,4.952051698656021,4.933576482623948,5.007548875375733,4.952357454428125,4.933947136605468,5.007659654049576,24791.677014069424,21072.92546195901,0.85,1.0664015192999774,0.6625675507616487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521903356158687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.380669596452,1535.0817016055753,0.37732755502506965,0.1256338781977842,6.112874298809886,3.484801392338092
4008.0,-30.11588685515016,5.00856264039467,35.00437365815933,24.096808314230316,4.995494201233944,-26.604765122277612,-40.119874373171456,1.484372468361973,-0.06196243455570993,-5.014452556562261,40.00869557707636,42249.680752674314,25751.102232347024,25751.102232347024,68000.78298502133,77327.12179088811,77327.12179088811,25751.102232347024,103078.22402323513,103078.22402323513,103078.22402323513,127869.8846082166,91541.06207692418,56463.62103871269,38974.93448690165,24791.660584981466,0.0,63766.595071883115,21072.911497234247,1535.0804493640585,0.0,0.886813699979673,2.81587855124664,0.0014959135982669303,354456.24878806673,1554908.1902171343,4.386742215812454,1554908.1902171343,4.386742215812454,0.85,0.09557246793935628,4.027634451161993,1.2671532432315873,1.0,0.0,4.0276344511610205,1.2848001775727635,1.2850965095398645,3.1348333549976424,19319.00814457901,1969.990582367986,4632.441516551485,4632.441516551485,5.558861809769126,5.00856264039467,-2.3441958201259663,7.352758460520636,3.484812867639523,3.484812867639523,0.995660819325578,0.0,0.0,0.00023063239383840607,7.779263956140532e-05,0.00015283975427700077,0.0006155826598331818,0.09557246793942284,0.07169957182683143,0.023872896112591416,0.0955724487786579,0.0716995718267815,0.02387289611257479,0.3773273667204355,0.3773273667204355,0.12563390263906296,0.0,4.952133080635463,4.933700997333517,5.007500633031896,4.952490122006566,4.934230599882767,5.007339241150305,24791.660584981466,21072.911497234247,0.85,1.066401348674256,0.6625676140469299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521900950664166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.377607671571,1535.0804493640585,0.3773273667204355,0.12563390263906296,6.112874298809886,3.484812867639523
4009.0,-30.115846739060206,5.00855328129215,35.00437176200351,24.09679298233243,4.9954867475860265,-26.604729757606417,-40.11983476867897,1.4843697661327795,-0.06182313552636742,-5.014452824068581,40.00869208674945,42249.690013522224,25751.12309230242,25751.12309230242,68000.81310582464,77327.0901613419,77327.0901613419,25751.12309230242,103078.21325364432,103078.21325364432,103078.21325364432,127869.86568171387,91541.01123774375,56463.61108992625,38974.88905313055,24791.65242806954,0.0,63766.541481200096,21072.90456385911,1535.0800492391345,0.0,0.8868137112558911,2.815876689874835,0.0014959135982669303,354456.24509181525,1554908.0396969046,4.386741836906089,1554908.0396969046,4.386741836906089,0.85,0.09557242476141417,4.027634451161993,1.267153105312027,1.0,0.0,4.027634451162973,1.2848001882239684,1.285096521431981,3.1348333290093584,19318.997415377067,1969.9894882938688,4632.441516551485,4632.441516551485,5.558866312784506,5.00855328129215,-2.344186838443149,7.352740119735298,3.4848243831259804,3.4848243831259804,0.9956641094645658,0.0,0.0,0.00023063335771635854,7.779298857280142e-05,0.00015284036914355712,0.0006155851362909071,0.09557242476146452,0.07169952745308693,0.02387289730837759,0.09557236190660208,0.07169952745304915,0.02387289730836501,0.3773271793482756,0.3773271793482756,0.12563392429796735,0.0,4.9522325111881855,4.933823360568908,5.007531128800281,4.952629688542231,4.934312306017205,5.0076526032182755,24791.65242806954,21072.90456385911,0.85,1.0664027172600055,0.6625683161125877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521898547156364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.374546420384,1535.0800492391345,0.3773271793482756,0.12563392429796735,6.112874298809886,3.4848243831259804
4010.0,-30.1158065959673,5.008544068679116,35.00436984832584,24.096795671526365,4.9954986348489365,-26.60469243435193,-40.119791112933285,1.4843844732341005,-0.06177493148271651,-5.014438085127999,40.0086877840751,42249.682520208386,25751.105513564013,25751.105513564013,68000.7880337724,77327.05296062148,77327.05296062148,25751.105513564013,103078.1584741855,103078.1584741855,103078.1584741855,127869.79293296307,91540.96264694915,56463.59220653811,38974.85604490116,24791.63445877757,0.0,63766.490503678724,21072.889289960935,1535.078748148237,0.0,0.8868138018422493,2.815877777033988,0.0014959135982669303,354456.448746229,1554907.8541442375,4.386738793000391,1554907.8541442375,4.386738793000391,0.85,0.09557236289775758,4.027634451161993,1.2671529146423568,1.0,0.0,4.027634451161599,1.2848001174291395,1.285096451860117,3.13483350174439,19318.987160678957,1969.9884426056765,4632.441516551485,4632.441516551485,5.5588625180817886,5.008544068679116,-2.344166877938746,7.352710946617862,3.484835830864044,3.484835830864044,0.9956673802468697,0.0,0.0,0.00023063432224683267,7.779337328721648e-05,0.0001528409489596162,0.0006155874715780419,0.0955723628978291,0.07169946873523612,0.023872894162592972,0.09557232756340761,0.07169946873518247,0.023872894162575112,0.3773269926745822,0.3773269926745822,0.1256339484755895,0.0,4.952313046201311,4.933940926752882,5.007500371476681,4.95266315364529,4.934439189564102,5.007405370096478,24791.63445877757,21072.889289960935,0.85,1.066403176600246,0.6625687282848188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189614161708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.371487184215,1535.078748148237,0.3773269926745822,0.1256339484755895,6.112874298809886,3.484835830864044
4011.0,-30.115766478334976,5.008534741337842,35.00436794536112,24.096785019524418,4.99549492916573,-26.604656693467653,-40.1197514735162,1.4843851442989724,-0.06163602172193805,-5.014435619018561,40.008684268758905,42249.691559260886,25751.119280952917,25751.119280952917,68000.8108402138,77327.02503921438,77327.02503921438,25751.119280952917,103078.1443201673,103078.1443201673,103078.1443201673,127869.76951889803,91540.91703267358,56463.583552722506,38974.814977723414,24791.625198730733,0.0,63766.44017645415,21072.881418921123,1535.0782233353864,0.0,0.8868138271204937,2.8158762398742017,0.0014959135982669303,354456.4828215549,1554907.7025463707,4.386737943594511,1554907.7025463707,4.386737943594511,0.85,0.09557231698524915,4.027634451161993,1.267152769030072,1.0,0.0,4.027634451160641,1.284800112299239,1.2850964479675453,3.134833514261033,19318.977534151352,1969.9874609730493,4632.441516551485,4632.441516551485,5.558865490032727,5.008534741337842,-2.3441559222544996,7.352690663592341,3.4848473071945993,3.4848473071945993,0.995670659198457,0.0,0.0,0.00023063528616926765,7.779372260942907e-05,0.00015284156355983858,0.0006155899469630713,0.09557231698530208,0.0716994222402681,0.02387289474503399,0.0955722454414087,0.07169942224022838,0.023872894745020766,0.3773268063502163,0.3773268063502163,0.12563397097249546,0.0,4.9524094265999,4.934062240261369,5.007521807205137,4.952799597296632,4.934552179460411,5.0076122397478,24791.625198730733,21072.881418921123,0.85,1.0664043759074888,0.6625693929651361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521893734459346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.368429826207,1535.0782233353864,0.3773268063502163,0.12563397097249546,6.112874298809886,3.4848473071945993
4012.0,-30.11572636035767,5.008525481165906,35.004366024766036,24.096777999680512,4.995501625911824,-26.604619911913574,-40.119704115763284,1.4843951774682385,-0.06164436905515913,-5.014424664654603,40.00867994930608,42249.66860679367,25751.111220632338,25751.111220632338,68000.77982742601,77326.96960852505,77326.96960852505,25751.111220632338,103078.08082915738,103078.08082915738,103078.08082915738,127869.68925033991,91540.84812062394,56463.54711889462,38974.778890810354,24791.608421182533,0.0,63766.38731199289,21072.867158005152,1535.077073981206,0.0,0.8868138985075782,2.8158776282449915,0.0014959135982669303,354456.6341828826,1554907.516270163,4.3867355448280465,1554907.516270163,4.3867355448280465,0.85,0.09557225942775772,4.027634451161993,1.2671525602275504,1.0,0.0,4.027634451161037,1.28480006337133,1.2850964002668788,3.134833633642136,19318.96299081508,1969.9859779654703,4632.441516551485,4632.441516551485,5.558863750060284,5.008525481165906,-2.3441387725301084,7.352664253696014,3.484858733561113,3.484858733561113,0.9956739238746037,0.0,0.0,0.0002306362501037068,7.779413995134838e-05,0.0001528421101523584,0.000615592148437935,0.09557225942782793,0.07169936678012706,0.02387289264770087,0.0955722286992811,0.0716993667800744,0.02387289264768333,0.3773266206110277,0.3773266206110277,0.12563399527070207,0.0,4.952479445079177,4.934158130353126,5.007514060875565,4.952780295599439,4.934562499629067,5.007503906607326,24791.608421182533,21072.867158005152,0.85,1.0664047736421902,0.6625695823110798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521891328829104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.365373296241,1535.077073981206,0.3773266206110277,0.12563399527070207,6.112874298809886,3.484858733561113
4013.0,-30.115686226387183,5.008516222395907,35.00436411746759,24.096771398931764,4.995505483053016,-26.60458339998355,-40.11966437157241,1.4844026566499173,-0.06159287847623318,-5.014416773760811,40.00867649541038,42249.677247678046,25751.111052399803,25751.111052399803,68000.78830007785,77326.9274979218,77326.9274979218,25751.111052399803,103078.03855032161,103078.03855032161,103078.03855032161,127869.63626259222,91540.7913724168,56463.541122175346,38974.72250026828,24791.597712270606,0.0,63766.32021253889,21072.858055430013,1535.0763422123637,0.0,0.8868139511704842,2.8158778728534175,0.0014959135982669303,354456.7432149097,1554907.3673210775,4.386733775236224,1554907.3673210775,4.386733775236224,0.8499999999999999,0.09557220796343255,4.027634451161993,1.2671524393418805,1.0,0.0,4.027634451162662,1.284800026390738,1.2850963645167832,3.1348337238725232,19318.95101456037,1969.9847567273607,4632.441516551485,4632.441516551485,5.558863713744116,5.008516222395907,-2.3441238650293292,7.352640087425236,3.4848701646448093,3.4848701646448093,0.995677189898517,0.0,0.0,0.00023063721442613373,7.779449020007299e-05,0.00015284272422606073,0.0006155946217023339,0.09557220796348824,0.07169931588889202,0.02387289207459622,0.0955721971177683,0.07169931588885024,0.023872892074582312,0.3773264338785025,0.3773264338785025,0.1256340192538615,0.0,4.952545343959287,4.934247829583683,5.007508417838039,4.952823895284553,4.9346216161274015,5.007500851172665,24791.597712270606,21072.858055430013,0.85,1.0664060286594097,0.6625704150224768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521888923178927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.362318110441,1535.0763422123637,0.3773264338785025,0.1256340192538615,6.112874298809886,3.4848701646448093
4014.0,-30.115646086126663,5.008507080372018,35.004362234746395,24.09677932681518,4.995517419318207,-26.604546074430644,-40.11962071582673,1.4844174076226966,-0.06146608128665321,-5.014403401333879,40.00867339667883,42249.66974092432,25751.09704286671,25751.09704286671,68000.76678379103,77326.91135823174,77326.91135823174,25751.09704286671,103078.00840109844,103078.00840109844,103078.00840109844,127869.5955563988,91540.76386342202,56463.522246116685,38974.712908117035,24791.587155300345,0.0,63766.30006341738,21072.849082005294,1535.0754977164677,0.0,0.886814030443261,2.8158777679261986,0.0014959135982669303,354456.9279878037,1554907.2336884383,4.386731111493299,1554907.2336884383,4.386731111493299,0.85,0.09557215145365458,4.027634451161993,1.2671522481227293,1.0,0.0,4.0276344511636974,1.284799955390796,1.2850962947396902,3.1348338971080616,19318.945209007295,1969.984164725701,4632.441516551485,4632.441516551485,5.558860689521779,5.008507080372018,-2.344104920557997,7.352612000930016,3.484881580717803,3.484881580717803,0.9956804516336579,0.0,0.0,0.00023063817890341066,7.779487492135366e-05,0.000152843303982057,0.0006155969567475579,0.09557215145370782,0.07169926117848217,0.023872890275225645,0.0955721495223336,0.07169926117844223,0.02387289027521235,0.3773262460396559,0.3773262460396559,0.12563404310741869,0.0,4.9526186649436,4.9343616962958095,5.007459888327389,4.952937320047226,4.934842565554959,5.0072911996398375,24791.587155300345,21072.849082005294,0.85,1.0664060282023946,0.6625705066611335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521886516570501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.359264582306,1535.0754977164677,0.3773262460396559,0.12563404310741869,6.112874298809886,3.484881580717803
4015.0,-30.115605912407688,5.008497834924121,35.004360363869296,24.096768570039444,4.995514564409128,-26.60451019797847,-40.119581076409645,1.4844188499804465,-0.0613454625055283,-5.014400386310223,40.008669976220055,42249.67893803041,25751.10945374767,25751.10945374767,68000.78839177809,77326.87944185155,77326.87944185155,25751.10945374767,103077.98889559922,103077.98889559922,103077.98889559922,127869.5671248114,91540.71457596995,56463.51407215099,38974.66722646551,24791.578229212173,0.0,63766.24545567769,21072.841494830347,1535.0749790380348,0.0,0.8868140581714699,2.8158765351554256,0.0014959135982669303,354456.96964776487,1554907.0861813396,4.386730179763428,1554907.0861813396,4.386730179763428,0.85,0.09557210484000589,4.027634451161993,1.2671520898723978,1.0,0.0,4.027634451161134,1.284799946649806,1.2850962872369465,3.134833918435547,19318.9348072852,1969.9831040452348,4632.441516551485,4632.441516551485,5.558863368644856,5.008497834924121,-2.344093581641689,7.35259141656581,3.484893016577923,3.484893016577923,0.9956837190222637,0.0,0.0,0.00023063914418833855,7.779522424980028e-05,0.00015284391993853827,0.0006155994375951022,0.09557210484005796,0.07169921430889391,0.023872890531164058,0.09557207837746859,0.07169921430885484,0.02387289053115105,0.3773260588417122,0.3773260588417122,0.1256340642517527,0.0,4.952704778172517,4.934475398733753,5.007463078158537,4.9530549238047,4.934935936299439,5.007481570909135,24791.578229212173,21072.841494830347,0.85,1.066407280307004,0.662571218300709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521884109585659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.356212517978,1535.0749790380348,0.3773260588417122,0.1256340642517527,6.112874298809886,3.484893016577923
4016.0,-30.11556574654276,5.008488637536316,35.004358473364334,24.09676172481852,4.995519996602313,-26.604473499782348,-40.11953749051315,1.484427749842443,-0.06132248142006347,-5.014390317434612,40.00866566276074,42249.67192196963,25751.103686536608,25751.103686536608,68000.77560850624,77326.82994020349,77326.82994020349,25751.103686536608,103077.9336267401,103077.9336267401,103077.9336267401,127869.49538911789,91540.65106167522,56463.493043443545,38974.62002025742,24791.561762377787,0.0,63766.181782635205,21072.827498021117,1535.073868078207,0.0,0.8868141250304387,2.815877408563514,0.0014959135982669303,354457.10877405346,1554906.9001636554,4.386727933152616,1554906.9001636554,4.386727933152616,0.85,0.09557204768892484,4.027634451161993,1.2671519459085543,1.0,0.0,4.027634451160288,1.2847999030213615,1.285096244838464,3.1348340248863082,19318.921403101882,1969.9817371989295,4632.441516551485,4632.441516551485,5.558862123683416,5.008488637536316,-2.344077102486324,7.35256574002264,3.4849044060017604,3.4849044060017604,0.9956869731433601,0.0,0.0,0.0002306401092882715,7.779560835887632e-05,0.00015284450092939518,0.0006156017776138933,0.0955720476889944,0.07169915942779367,0.02387288826120072,0.09557204605956053,0.0716991594277415,0.023872888261183348,0.377325872222436,0.377325872222436,0.1256340863339952,0.0,4.952773570690681,4.93457160494421,5.007449474417626,4.953067836014554,4.934975556762481,5.007414206615806,24791.561762377787,21072.827498021117,0.85,1.066408144685624,0.6625717698762239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521881700595258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.353162461945,1535.073868078207,0.377325872222436,0.1256340863339952,6.112874298809886,3.4849044060017604
4017.0,-30.115525547663953,5.008479458109554,35.00435659278416,24.096754984371387,4.995524843153807,-26.604436830473787,-40.11949393954126,1.4844361259641796,-0.06129118137664591,-5.0143816379134645,40.00866217083328,42249.665064907,25751.10153121139,25751.10153121139,68000.7665961184,77326.78318365972,77326.78318365972,25751.10153121139,103077.8847148711,103077.8847148711,103077.8847148711,127869.4352750525,91540.59004191261,56463.471923162055,38974.57568750062,24791.550560181393,0.0,63766.12624768201,21072.817976154183,1535.0730898096238,0.0,0.8868141818443304,2.81587801049654,0.0014959135982669303,354457.22870302654,1554906.7495744992,4.386726024079031,1554906.7495744992,4.386726024079031,0.85,0.09557199473690947,4.027634451161993,1.2671517640305683,1.0,0.0,4.027634451161647,1.2847998618414456,1.2850962048900987,3.1348341253628145,19318.908525369596,1969.9804240356898,4632.441516551485,4632.441516551485,5.558861658415755,5.008479458109554,-2.344061638737484,7.352541096847038,3.484915794514646,3.484915794514646,0.9956902270041846,0.0,0.0,0.00023064107518518408,7.779599216192388e-05,0.0001528450830232602,0.0006156041220751979,0.09557199473696633,0.07169910771002054,0.023872887026945785,0.09557202415807949,0.07169910770997788,0.023872887026931584,0.37732568508045766,0.37732568508045766,0.12563410814988102,0.0,4.952833656776193,4.934656745121572,5.007434253422616,4.953090456536813,4.935013793558255,5.007389874579587,24791.550560181393,21072.817976154183,0.85,1.0664089321027295,0.6625722393861558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521879292076587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.350113587692,1535.0730898096238,0.37732568508045766,0.12563410814988102,6.112874298809886,3.484915794514646
4018.0,-30.115485327916733,5.008470316916278,35.004354723283605,24.096753273066156,4.995531093907645,-26.60440000195376,-40.119450353644766,1.4844457679452094,-0.0612041561089427,-5.014371988246031,40.00865873239015,42249.65820058942,25751.096943193137,25751.096943193137,68000.75514378256,77326.75112903489,77326.75112903489,25751.096943193137,103077.84807222802,103077.84807222802,103077.84807222802,127869.387395957,91540.5442841309,56463.45135568763,38974.54769827029,24791.539323728983,0.0,63766.08702199927,21072.808425169635,1535.0722891923842,0.0,0.8868142434016708,2.8158779935459655,0.0014959135982669303,354457.3620369986,1554906.6012918588,4.386723955615164,1554906.6012918588,4.386723955615164,0.85,0.09557194064561153,4.027634451161993,1.2671516085276382,1.0,0.0,4.027634451163406,1.284799814738523,1.2850961590180094,3.1348342402911076,19318.898868556167,1969.979439314768,4632.441516551485,4632.441516551485,5.558860668005357,5.008470316916278,-2.344045463237507,7.3525157801537855,3.4849271731168003,3.4849271731168003,0.9956934780333715,0.0,0.0,0.00023064204158725098,7.779637627450553e-05,0.00015284566531274547,0.0006156064673243892,0.09557194064566787,0.0716990551345473,0.02387288551112058,0.09557198037122468,0.07169905513450503,0.023872885511106508,0.3773254969131157,0.3773254969131157,0.12563412964549894,0.0,4.952896832078238,4.934749073202283,5.007409808027546,4.953167832137069,4.935136716195132,5.0073303764366415,24791.539323728983,21072.808425169635,0.85,1.0664094085045916,0.6625725393187967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521876881579028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.347066713679,1535.0722891923842,0.3773254969131157,0.12563412964549894,6.112874298809886,3.4849271731168003
4019.0,-30.115445136482716,5.008461177356911,35.00435286264099,24.096746707242005,4.995534890747513,-26.604363444326594,-40.11940680267287,1.4844531985919247,-0.061146792224178625,-5.014364052135016,40.00865525139524,42249.65137949449,25751.096747124015,25751.096747124015,68000.7481266185,77326.70929742044,77326.70929742044,25751.096747124015,103077.80604454446,103077.80604454446,103077.80604454446,127869.3344777007,91540.48776731586,56463.42984939209,38974.50879769308,24791.52843315624,0.0,63766.037230849324,21072.799168182803,1535.0715461322952,0.0,0.886814296392681,2.815878166269453,0.0014959135982669303,354457.47169398854,1554906.4511741889,4.386722174999251,1554906.4511741889,4.386722174999251,0.85,0.09557188807406572,4.027634451161993,1.2671514002745976,1.0,0.0,4.0276344511635545,1.2847997779821045,1.2850961234939415,3.1348343299745594,19318.886941134908,1969.9782230562842,4632.441516551485,4632.441516551485,5.5588606256801345,5.008461177356911,-2.344030548208784,7.352491725565695,3.4849385479536776,3.4849385479536776,0.995696727986765,0.0,0.0,0.00023064300731273282,7.779676008105597e-05,0.00015284624723167686,0.0006156088110811251,0.095571888074122,0.07169900380141676,0.023872884272705227,0.09557194568222582,0.07169900380137455,0.023872884272691172,0.3773253084183091,0.3773253084183091,0.12563415031514158,0.0,4.952957908982057,4.934836217797226,5.00739253326492,4.9532172599108435,4.935199871791724,5.007338525659009,24791.52843315624,21072.799168182803,0.85,1.0664101311555312,0.6625729497120854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187446983087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.344021597693,1535.0715461322952,0.3773253084183091,0.12563415031514158,6.112874298809886,3.4849385479536776
4020.0,-30.115404911771744,5.008452023685461,35.004350996705284,24.09674565950411,4.995537002083053,-26.604327025289713,-40.119367058482,1.4844591156015565,-0.06096081310624868,-5.014356887729887,40.00865137593651,42249.660465695815,25751.098440574013,25751.098440574013,68000.75890626982,77326.69666137971,77326.69666137971,25751.098440574013,103077.79510195373,103077.79510195373,103077.79510195373,127869.31058279384,91540.45975033187,56463.423554650275,38974.48466186843,24791.515480840117,0.0,63766.00014270855,21072.7881587141,1535.0707057593893,0.0,0.8868143468846712,2.815876559143554,0.0014959135982669303,354457.57068797736,1554906.2840453058,4.386720478356102,1554906.2840453058,4.386720478356102,0.85,0.09557183485329185,4.027634451161993,1.267151258508675,1.0,0.0,4.027634451162978,1.2847997483051525,1.285096095052005,3.1348344023845423,19318.881028374777,1969.9776201225473,4632.441516551485,4632.441516551485,5.558860991243301,5.008452023685461,-2.344016218048975,7.352468241734436,3.4849499080481294,3.4849499080481294,0.995699973728037,0.0,0.0,0.00023064397384152944,7.779711034068624e-05,0.0001528468635008432,0.0006156112931880506,0.09557183485335334,0.0716989519913055,0.023872882862047837,0.09557184425658624,0.07169895199125938,0.023872882862032475,0.377325119408618,0.377325119408618,0.12563417074272545,0.0,4.953042826659612,4.934951115963258,5.00738734419906,4.95339607462364,4.93542431858782,5.007380211878285,24791.515480840117,21072.7881587141,0.85,1.0664109204604941,0.6625734775764658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521872059781262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.340977255159,1535.0707057593893,0.377325119408618,0.12563417074272545,6.112874298809886,3.4849499080481294
4021.0,-30.115364664536386,5.008442885892378,35.004349125163955,24.09673905875536,4.995541015331009,-26.60429039577266,-40.1193235424347,1.4844667465677892,-0.06090674136476082,-5.014348335956773,40.00864748078947,42249.65384005049,25751.09653517002,25751.09653517002,68000.75037522051,77326.65381077334,77326.65381077334,25751.09653517002,103077.75034594335,103077.75034594335,103077.75034594335,127869.2523089937,91540.4022796912,56463.40230897031,38974.4444119121,24791.50196305035,0.0,63765.946374962456,21072.776668592796,1535.069798435496,0.0,0.8868144045083078,2.8158768469868045,0.0014959135982669303,354457.68885191734,1554906.1160673804,4.386718542073938,1554906.1160673804,4.386718542073938,0.85,0.0955717803918002,4.027634451161993,1.2671511348756033,1.0,0.0,4.027634451161728,1.2847997106088151,1.2850960585895335,3.1348344943613493,19318.868899656256,1969.9763833374554,4632.441516551485,4632.441516551485,5.558860579925861,5.008442885892378,-2.344000885739169,7.352443771631547,3.4849612486528363,3.4849612486528363,0.9957032139008104,0.0,0.0,0.00023064494091528032,7.779749384279726e-05,0.00015284744707248305,0.000615613643601292,0.09557178039186283,0.07169889923824779,0.023872881153615036,0.09557180374716362,0.0716988992382008,0.02387288115359939,0.37732493172883247,0.37732493172883247,0.12563419169834472,0.0,4.953119337574094,4.935055478158404,5.007380145287584,4.953441594591993,4.935489172243308,5.007367611823156,24791.50196305035,21072.776668592796,0.85,1.066411685876285,0.6625739323558398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521869647736987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.337934918984,1535.069798435496,0.37732493172883247,0.12563419169834472,6.112874298809886,3.4849612486528363
