time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4022.0,-30.115324436934536,5.008433803729799,35.00434726481266,24.096737172827147,4.995548395987319,-26.604253447183346,-40.119283728394635,1.4844774062366848,-0.06084650162495109,-5.014337887654593,40.00864406364126,42249.662617120426,25751.08985950946,25751.08985950946,68000.75247662989,77326.61645500046,77326.61645500046,25751.08985950946,103077.70631450992,103077.70631450992,103077.70631450992,127869.19685098762,91540.35167504069,56463.39783716295,38974.39315319748,24791.49053647769,0.0,63765.883689675175,21072.766956006035,1535.0689680799323,0.0,0.8868144700527342,2.81587727517547,0.0014959135982669303,354457.8332211476,1554905.9687031296,4.386716339635857,1554905.9687031296,4.386716339635857,0.85,0.09557172563687055,4.027634451161993,1.2671509628882633,1.0,0.0,4.02763445116238,1.284799658744518,1.285096007955233,3.134834620907139,19318.858219949976,1969.975294310491,4632.441516551485,4632.441516551485,5.558859138858437,5.008433803729799,-2.3439841580415566,7.352417961771356,3.484972578791399,3.484972578791399,0.995706451083257,0.0,0.0,0.00023064590752100517,7.779784472105922e-05,0.00015284806279994596,0.0006156161235264342,0.0955717256369272,0.07169884624650241,0.023872879390424796,0.09557177364667972,0.0716988462464599,0.023872879390410644,0.37732474455038784,0.37732474455038784,0.1256342129510023,0.0,4.953189783880873,4.935157483207661,5.007355743539051,4.953491386029668,4.935585351338602,5.007278005206103,24791.49053647769,21072.766956006035,0.85,1.066412767171302,0.6625747213468226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521867234342822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.334894374873,1535.0689680799323,0.37732474455038784,0.1256342129510023,6.112874298809886,3.484972578791399
4023.0,-30.11528419571594,5.008424698707123,35.004345413193114,24.09673612508925,4.995550616149136,-26.604217002420985,-40.119240212347336,1.4844834228547108,-0.06066770239414154,-5.014331126008713,40.008640597269405,42249.65607793528,25751.092602721117,25751.092602721117,68000.7486806564,77326.60330730016,77326.60330730016,25751.092602721117,103077.69591002128,103077.69591002128,103077.69591002128,127869.17590616934,91540.32318372418,56463.37595436138,38974.38581040311,24791.479996148064,0.0,63765.86580655117,21072.757996725853,1535.0682740608484,0.0,0.8868145170138144,2.8158757153715257,0.0014959135982669303,354457.92665009527,1554905.8192161226,4.386714761639553,1554905.8192161226,4.386714761639553,0.85,0.09557167467666888,4.027634451161993,1.2671507777133955,1.0,0.0,4.027634451160617,1.2847996286007395,1.2850959790468859,3.1348346944561647,19318.85220708577,1969.9746811689793,4632.441516551485,4632.441516551485,5.558859731032488,5.008424698707123,-2.343970139352609,7.352394838059732,3.484983910482175,3.484983910482175,0.9957096887091929,0.0,0.0,0.000230646874457654,7.77982282265172e-05,0.00015284864623113682,0.0006156184733739984,0.09557167467672405,0.07169879623274346,0.023872878443980585,0.09557168255854302,0.07169879623270208,0.023872878443966808,0.37732455769959056,0.37732455769959056,0.12563423339285248,0.0,4.953281949317329,4.935282907825865,5.007347952866326,4.953663423614557,4.935797451353096,5.0073296482112255,24791.479996148064,21072.757996725853,0.85,1.0664130067166773,0.6625748046158363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186482212673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.331854779013,1535.0682740608484,0.37732455769959056,0.12563423339285248,6.112874298809886,3.484983910482175
4024.0,-30.115243940059266,5.008415530939119,35.004343540179235,24.09672519369053,4.995548791585651,-26.60418094912951,-40.11919673122463,1.4844858006564525,-0.06056667624369538,-5.014326323032246,40.008636270873154,42249.649838343,25751.100132160474,25751.100132160474,68000.74997050347,77326.56655181623,77326.56655181623,25751.100132160474,103077.6666839767,103077.6666839767,103077.6666839767,127869.13180673162,91540.26944140713,56463.352727936195,38974.351903856594,24791.46512275492,0.0,63765.81702661151,21072.74535434168,1535.0673741153544,0.0,0.8868145571210467,2.8158749487277754,0.0014959135982669303,354457.99301516655,1554905.6326406484,4.386713413947805,1554905.6326406484,4.386713413947805,0.85,0.09557162331622492,4.027634451161993,1.267150604627095,1.0,0.0,4.027634451160579,1.284799615479409,1.285095967165364,3.134834726471431,19318.840865200094,1969.9735246185085,4632.441516551485,4632.441516551485,5.558861356404191,5.008415530939119,-2.3439575965916974,7.352373127530816,3.484995220139884,3.484995220139884,0.9957129200399669,0.0,0.0,0.0002306478417449626,7.779861142593197e-05,0.00015284923031903065,0.0006156208258665221,0.09557162331629152,0.07169874595296902,0.023872877363322498,0.0955716048311449,0.07169874595291906,0.023872877363305862,0.3773243725997017,0.3773243725997017,0.12563425417752752,0.0,4.95337567059488,4.9354008831082865,5.007368772509153,4.953759646788569,4.9358819085557,5.007461184507292,24791.46512275492,21072.74535434168,0.85,1.0664138427352792,0.6625752136244232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186240909489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.32881679686,1535.0673741153544,0.3773243725997017,0.12563425417752752,6.112874298809886,3.484995220139884
4025.0,-30.115203636403297,5.00840646077657,35.00434166337014,24.09672299344095,4.995558116536404,-26.60414373761438,-40.11915688225997,1.4844982177480135,-0.060552207499313226,-5.014313984208826,40.0086324143027,42249.65878164963,25751.088419505846,25751.088419505846,68000.74720115548,77326.52006979137,77326.52006979137,25751.088419505846,103077.60848929721,103077.60848929721,103077.60848929721,127869.05890465024,91540.21046705899,56463.34917891931,38974.2903201552,24791.45041535303,0.0,63765.74073550823,21072.732853050074,1535.0663119753897,0.0,0.8868146338773608,2.8158761989418486,0.0014959135982669303,354458.16350676166,1554905.4663263897,4.386710834766056,1554905.4663263897,4.386710834766056,0.85,0.09557156585613498,4.027634451161993,1.2671504919836298,1.0,0.0,4.027634451161655,1.2847995553897193,1.2850959083061357,3.1348348730867106,19318.82841913615,1969.972255473189,4632.441516551485,4632.441516551485,5.558858828006458,5.00840646077657,-2.343939534389726,7.352345995166296,3.4850064956943814,3.4850064956943814,0.9957161416269661,0.0,0.0,0.00023064881018937245,7.779896261664704e-05,0.00015284984757272542,0.0006156233119387683,0.09557156585619904,0.07169869086039446,0.023872874995804583,0.09557158940806675,0.0716986908603464,0.023872874995788582,0.37732418853222965,0.37732418853222965,0.1256342769669611,0.0,4.953448209988551,4.935503820120061,5.007349952497691,4.953761776709484,4.935939007432921,5.007298136132306,24791.45041535303,21072.732853050074,0.85,1.0664150751923904,0.662576146600344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859995198048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.325780445326,1535.0663119753897,0.37732418853222965,0.1256342769669611,6.112874298809886,3.4850064956943814
4026.0,-30.115163368901367,5.0083974102634805,35.004339814000595,24.09672135198491,4.995563907382718,-26.604106912121548,-40.11911329636348,1.4845074506034535,-0.06046240620185017,-5.014305245701914,40.008629459921416,42249.652123938795,25751.08606157072,25751.08606157072,68000.73818550952,77326.49016943901,77326.49016943901,25751.08606157072,103077.57623100973,103077.57623100973,103077.57623100973,127869.01832823697,91540.1666580018,56463.328612503785,38974.2644949978,24791.442097227227,0.0,63765.706592225026,21072.72578264314,1535.0656978882055,0.0,0.8868146890449249,2.8158760391650595,0.0014959135982669303,354458.28425105003,1554905.338918964,4.386708981014196,1554905.338918964,4.386708981014196,0.85,0.09557151530308317,4.027634451161993,1.2671503430744635,1.0,0.0,4.027634451163923,1.2847995101983645,1.2850958643475672,3.1348349833509457,19318.81917358543,1969.9713126893926,4632.441516551485,4632.441516551485,5.558858319001624,5.0083974102634805,-2.3439240937434924,7.352321504006973,3.4850177854135778,3.4850177854135778,0.9957193672610222,0.0,0.0,0.0002306497777687917,7.779934674278733e-05,0.0001528504310260044,0.0006156256618752952,0.09557151530313195,0.07169864106138095,0.023872874241750993,0.09557155169816904,0.07169864106134435,0.02387287424173881,0.37732400445701947,0.37732400445701947,0.12563429896927564,0.0,4.9535238221680515,4.93561148122177,5.007329244791094,4.953842839500055,4.936058725805026,5.00726303123264,24791.442097227227,21072.72578264314,0.85,1.0664155048162027,0.6625763969671169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521857578423738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.322746397233,1535.0656978882055,0.37732400445701947,0.12563429896927564,6.112874298809886,3.4850177854135778
4027.0,-30.11512302655409,5.00838829297055,35.00433795800535,24.096715624351077,4.995562533861395,-26.604070735705093,-40.11906978031618,1.4845102430129473,-0.06028938050951638,-5.014300624574198,40.008625568192784,42249.64618103961,25751.09407515164,25751.09407515164,68000.74025619125,77326.4725828767,77326.4725828767,25751.09407515164,103077.56665802834,103077.56665802834,103077.56665802834,127868.99633626519,91540.13223215734,56463.30583032255,38974.25155759421,24791.429678236844,0.0,63765.681235831056,21072.715226501317,1535.0649437236987,0.0,0.886814726652866,2.815874305359714,0.0014959135982669303,354458.3481034787,1554905.1710885337,4.386707717304496,1554905.1710885337,4.386707717304496,0.85,0.09557146598367945,4.027634451161993,1.267150163394399,1.0,0.0,4.027634451162724,1.2847994951330868,1.2850958505243404,3.1348350201093345,19318.811908286614,1969.970571835093,4632.441516551485,4632.441516551485,5.558860048884428,5.00838829297055,-2.343911700636256,7.352299993606806,3.485029065943423,3.485029065943423,0.9957225902695495,0.0,0.0,0.0002306507471504014,7.779973025509041e-05,0.00015285101689531101,0.0006156280215426985,0.09557146598373961,0.07169859231233244,0.023872873671407165,0.09557144995190821,0.07169859231228731,0.02387287367139214,0.3773238207308382,0.3773238207308382,0.12563432021482807,0.0,4.953619557394177,4.935735317935723,5.007340519882575,4.954011244064702,4.93623944377191,5.007394407846164,24791.429678236844,21072.715226501317,0.85,1.0664159613491346,0.6625765672412951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521855163818138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.319712968307,1535.0649437236987,0.3773238207308382,0.12563432021482807,6.112874298809886,3.485029065943423
4028.0,-30.115082763965507,5.008379199568634,35.00433608457394,24.09670374998825,4.995566452294808,-26.604034101833427,-40.11902626426888,1.4845177901632522,-0.06032436379024375,-5.01429179747613,40.00862134833644,42249.6396186843,25751.09120822988,25751.09120822988,68000.73082691418,77326.40888528353,77326.40888528353,25751.09120822988,103077.5000935134,103077.5000935134,103077.5000935134,127868.91408181853,91540.05387001434,56463.28460341728,38974.188073996724,24791.41398830512,0.0,63765.60206230184,21072.701890059354,1535.0639026792596,0.0,0.8868147868531693,2.8158757953561286,0.0014959135982669303,354458.47007192584,1554904.9891076416,4.3867056944417895,1554904.9891076416,4.3867056944417895,0.8500000000000001,0.09557141141511884,4.027634451161993,1.267149952943437,1.0,0.0,4.027634451162629,1.2847994578280566,1.2850958144537734,3.1348351111314114,19318.79537058381,1969.9688854587257,4632.441516551485,4632.441516551485,5.5588594300052145,5.008379199568634,-2.3438962515729695,7.352275451141604,3.4850403112438286,3.4850403112438286,0.9957258032125225,0.0,0.0,0.0002306517146192414,7.780011376914214e-05,0.00015285160085009924,0.0006156303734991214,0.09557141141518632,0.07169853950023454,0.02387287191495178,0.09557144219617845,0.07169853950018391,0.023872871914934927,0.3773236383369747,0.3773236383369747,0.1256343427814554,0.0,4.953685785244318,4.935822987837412,5.007342294184525,4.953967433685875,4.936190435788944,5.007366177108793,24791.41398830512,21072.701890059354,0.85,1.0664171375732394,0.6625772870050614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521852744725272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.316682381033,1535.0639026792596,0.3773236383369747,0.1256343427814554,6.112874298809886,3.4850403112438286
4029.0,-30.115042417973896,5.008370144605139,35.0043342197751,24.096707347221695,4.995572505256193,-26.60399717944997,-40.11898267837239,1.4845272667327898,-0.06015188884435929,-5.014282264559106,40.00861785291694,42249.63323846243,25751.086595619407,25751.086595619407,68000.71983408184,77326.39904073745,77326.39904073745,25751.086595619407,103077.48563635685,103077.48563635685,103077.48563635685,127868.8878365228,91540.03019130505,56463.26438903224,38974.184224747565,24791.40220016595,0.0,63765.58642491352,21072.691870141058,1535.0630741837726,0.0,0.8868148480223972,2.8158746421395175,0.0014959135982669303,354458.60179306456,1554904.8383680305,4.386703639021278,1554904.8383680305,4.386703639021278,0.85,0.09557135845139053,4.027634451161993,1.2671498001879082,1.0,0.0,4.02763445116404,1.2847994114926438,1.2850957693533207,3.1348352241870976,19318.790373381824,1969.9683758859371,4632.441516551485,4632.441516551485,5.558858434286121,5.008370144605139,-2.3438802826668343,7.352250427271973,3.485051548555868,3.485051548555868,0.9957290138731052,0.0,0.0,0.000230652684095922,7.780049790053813e-05,0.00015285218619538385,0.0006156327310559556,0.09557135845144783,0.07169848777288904,0.023872870678558797,0.0955713580666899,0.07169848777284604,0.023872870678544485,0.3773234548974032,0.3773234548974032,0.12563436583607818,0.0,4.953771087737039,4.935940608293436,5.00733046864633,4.954130375714726,4.9364291995375424,5.007301294403305,24791.40220016595,21072.691870141058,0.85,1.0664172266988459,0.6625773494330368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521850330415835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.313651540673,1535.0630741837726,0.3773234548974032,0.12563436583607818,6.112874298809886,3.485051548555868
4030.0,-30.115002125674916,5.008361020592334,35.00433235013765,24.096696345973783,4.995570971209752,-26.60396106414003,-40.11894674096254,1.4845299096753795,-0.06006511626122801,-5.01427782640347,40.008613982383764,42249.65847946318,25751.094881536592,25751.094881536592,68000.75336099978,77326.36091987618,77326.36091987618,25751.094881536592,103077.45580141278,103077.45580141278,103077.45580141278,127868.84576764154,91539.97518636387,56463.27274595281,38974.11382267895,24791.389966228762,0.0,63765.50378890771,21072.681471294447,1535.0623324145072,0.0,0.8868148846224057,2.815874020179514,0.0014959135982669303,354458.6631173195,1554904.671451692,4.386702409180633,1554904.671451692,4.386702409180633,0.85,0.09557130991934021,4.027634451161993,1.2671497106226166,1.0,0.0,4.027634451162815,1.2847993971290668,1.2850957562304255,3.1348352592333835,19318.77876502943,1969.9671921634229,4632.441516551485,4632.441516551485,5.5588602229578505,5.008361020592334,-2.343868073157527,7.352229093749861,3.485062782307828,3.485062782307828,0.9957322235165222,0.0,0.0,0.0002306536522861674,7.780081462557962e-05,0.0001528528376605878,0.0006156353549196548,0.09557130991939988,0.07169843948134676,0.023872870438053133,0.09557129471985523,0.07169843948130199,0.023872870438038225,0.3773232724967122,0.3773232724967122,0.12563438845722322,0.0,4.953857732654683,4.936049922304619,5.007348973872865,4.954212710142258,4.9364956096413835,5.007431434443049,24791.389966228762,21072.681471294447,0.85,1.066419134491788,0.6625786039318127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521847911105976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.31062371324,1535.0623324145072,0.3773232724967122,0.12563438845722322,6.112874298809886,3.485062782307828
4031.0,-30.11496178666731,5.008351913938645,35.00433046192717,24.096689849998825,4.9955743134389,-26.603924419102007,-40.11889941813422,1.4845369458741693,-0.06000186915701988,-5.014269388940673,40.00860970212901,42249.636557213606,25751.092798442616,25751.092798442616,68000.72935565622,77326.3212109507,77326.3212109507,25751.092798442616,103077.41400939331,103077.41400939331,103077.41400939331,127868.7880118547,91539.92054877663,56463.23589504193,38974.094059705225,24791.37400246139,0.0,63765.46806216662,21072.66790209218,1535.0612868240296,0.0,0.8868149430584655,2.8158741741360687,0.0014959135982669303,354458.7797020612,1554904.4868661694,4.386700445600861,1554904.4868661694,4.386700445600861,0.8499999999999999,0.09557125594045904,4.027634451161993,1.2671495089633393,1.0,0.0,4.027634451160016,1.2847993622105676,1.2850957225493136,3.1348353444324784,19318.76723420415,1969.9660163464744,4632.441516551485,4632.441516551485,5.558859773282672,5.008351913938645,-2.343852961747025,7.35220487568567,3.4850739801383073,3.4850739801383073,0.9957354228966592,0.0,0.0,0.00023065462160253022,7.780123169487323e-05,0.000152853389907657,0.0006156375791689762,0.09557125594052719,0.07169838691105607,0.02387286902947113,0.09557124114545257,0.07169838691100493,0.023872869029454104,0.37732309050161494,0.37732309050161494,0.12563441256376875,0.0,4.953936490804665,4.936151892505052,5.007357960687671,4.9542675197836274,4.936575801688491,5.007409952730882,24791.37400246139,21072.66790209218,0.85,1.0664193555257924,0.6625786313686796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521845495016519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.307596155031,1535.0612868240296,0.37732309050161494,0.12563441256376875,6.112874298809886,3.4850739801383073
4032.0,-30.114921464370653,5.008342933554174,35.00432859939809,24.09669767310845,4.9955867766867605,-26.603886876991,-40.118859499320365,1.4845521893076308,-0.05989497976520397,-5.014255753552312,40.008606673736224,42249.64537979808,25751.077646136513,25751.077646136513,68000.7230259346,77326.30258671711,77326.30258671711,25751.077646136513,103077.38023285363,103077.38023285363,103077.38023285363,127868.74372096469,91539.89069510829,56463.233488191334,38974.06356324106,24791.363488111067,0.0,63765.42705135213,21072.658964894406,1535.060437027293,0.0,0.8868150234142209,2.8158743614695028,0.0014959135982669303,354458.96810926264,1554904.3562670695,4.386697745471536,1554904.3562670695,4.386697745471536,0.85,0.09557120065090159,4.027634451161993,1.2671493512624874,1.0,0.0,4.027634451163573,1.2847992888976882,1.2850956504644542,3.134835523311629,19318.7609338265,1969.9653738867503,4632.441516551485,4632.441516551485,5.5588565023711975,5.008342933554174,-2.3438340138717804,7.352176947425955,3.485085167998765,3.485085167998765,0.9957386194282185,0.0,0.0,0.0002306555905210937,7.780158351212807e-05,0.00015285400700896563,0.0006156400646274668,0.095571200650954,0.07169833326634581,0.023872867384608188,0.09557120325602196,0.0716983332663065,0.023872867384595098,0.3773229084583442,0.3773229084583442,0.1256344372935212,0.0,4.954016172833406,4.936271731812383,5.007316963280289,4.95436077378713,4.936776991695751,5.007178902912415,24791.363488111067,21072.658964894406,0.85,1.0664199421290108,0.6625791958669582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521843076126992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.304570875627,1535.060437027293,0.3773229084583442,0.1256344372935212,6.112874298809886,3.485085167998765
4033.0,-30.11488116266199,5.00833383226448,35.004326748713,24.096681852266215,4.995582686904628,-26.60385100882366,-40.11881605312226,1.4845525330668419,-0.05984119808772448,-5.0142537493078905,40.00860329365819,42249.63945011785,25751.09215476327,25751.09215476327,68000.73160488112,77326.25516395712,77326.25516395712,25751.09215476327,103077.34731872039,103077.34731872039,103077.34731872039,127868.70217601892,91539.82534968323,56463.20963584613,38974.017459819006,24791.354857298527,0.0,63765.37231711754,21072.65162870375,1535.0599548409155,0.0,0.8868150458521643,2.815873888838084,0.0014959135982669303,354458.99580294965,1554904.2105015933,4.386696991507569,1554904.2105015933,4.386696991507569,0.85,0.09557115668005704,4.027634451161993,1.2671492105955258,1.0,0.0,4.027634451162759,1.2847992852896957,1.2850956480999292,3.134835532114921,19318.747143197786,1969.9639676339818,4632.441516551485,4632.441516551485,5.558859634332326,5.00833383226448,-2.3438236071933685,7.352157439457848,3.4850963787726803,3.4850963787726803,0.9957418225064801,0.0,0.0,0.0002306565589486876,7.78019664190175e-05,0.00015285459252967012,0.0006156424228908279,0.09557115668010785,0.07169828852624827,0.02387286815385958,0.09557115961255679,0.07169828852621016,0.02387286815384689,0.37732272752857393,0.37732272752857393,0.1256344594954542,0.0,4.954094693786203,4.93637143114637,5.007331823827201,4.954412551220173,4.9367740362180825,5.007395077316573,24791.354857298527,21072.65162870375,0.85,1.0664209920503611,0.6625796716123952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521840658240288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.30154660608,1535.0599548409155,0.37732272752857393,0.1256344594954542,6.112874298809886,3.4850963787726803
4034.0,-30.11484083526344,5.008324865754111,35.00432489252764,24.096689815074228,4.995594306325512,-26.603813546470015,-40.11877236245198,1.4845670175326338,-0.05970907382561563,-5.0142397454705465,40.008599432080274,42249.63266246563,25751.075981244252,25751.075981244252,68000.70864370988,77326.24049798054,77326.24049798054,25751.075981244252,103077.3164792248,103077.3164792248,103077.3164792248,127868.6557956958,91539.79911074245,56463.191275229714,38974.008706125256,24791.339316471003,0.0,63765.348022596256,21072.638419000352,1535.0588096244978,0.0,0.8868151310996291,2.815873787645283,0.0014959135982669303,354459.1893012954,1554904.0439714983,4.3866941270065585,1554904.0439714983,4.3866941270065585,0.85,0.09557109806259288,4.027634451161993,1.2671490237722174,1.0,0.0,4.02763445116096,1.284799215527169,1.2850955795664083,3.1348357023314377,19318.741605679443,1969.9634029642584,4632.441516551485,4632.441516551485,5.558856142972756,5.008324865754111,-2.3438044143916543,7.352129280145766,3.485107538106213,3.485107538106213,0.9957450108874895,0.0,0.0,0.0002306575279973429,7.780235148228573e-05,0.00015285517651505715,0.0006156447749704918,0.0955710980626573,0.07169823259533234,0.023872865467324967,0.09557109406516116,0.071698232595284,0.023872865467308876,0.3773225463476718,0.3773225463476718,0.125634483036516,0.0,4.954176574607004,4.9364935055730825,5.007292917113034,4.954530671644932,4.937008405949598,5.007163920141295,24791.339316471003,21072.638419000352,0.85,1.0664210382669401,0.6625798176071086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521838241588894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.298523268166,1535.0588096244978,0.3773225463476718,0.125634483036516,6.112874298809886,3.485107538106213
4035.0,-30.114800469106868,5.008315786347166,35.00432304611559,24.0966739243828,4.995590621144532,-26.603777579824538,-40.1187326881103,1.4845677318627513,-0.059664548347598156,-5.0142373843024455,40.00859600437868,42249.64262970815,25751.08952883343,25751.08952883343,68000.73215854158,77326.19117277607,77326.19117277607,25751.08952883343,103077.2807016095,103077.2807016095,103077.2807016095,127868.61097239894,91539.73200067697,56463.18345761122,38973.94282562861,24791.330270789433,0.0,63765.273096418045,21072.63073017102,1535.0582953582946,0.0,0.8868151555263787,2.8158734782864254,0.0014959135982669303,354459.22192679864,1554903.8961522828,4.386693306214487,1554903.8961522828,4.386693306214487,0.85,0.09557105356040146,4.027634451161993,1.267148877060972,1.0,0.0,4.0276344511629745,1.2847992101823535,1.2850955754666593,3.134835715372478,19318.7274426375,1969.9619587359089,4632.441516551485,4632.441516551485,5.558859067475771,5.008315786347166,-2.3437937664713626,7.352109552818528,3.4851187229293594,3.4851187229293594,0.9957482065512455,0.0,0.0,0.00023065849798109482,7.780270114957717e-05,0.00015285579683151765,0.0006156472733784387,0.09557105356045315,0.07169818762270785,0.023872865937745284,0.09557105418027559,0.0716981876226691,0.02387286593773237,0.3773223663897528,0.3773223663897528,0.12563450439690732,0.0,4.9542549363878265,4.936593147417966,5.007307313775357,4.954572835954821,4.936996200564579,5.007369390452482,24791.330270789433,21072.63073017102,0.85,1.0664226601165683,0.6625807524704459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521835823397795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.295501788294,1535.0582953582946,0.3773223663897528,0.12563450439690732,6.112874298809886,3.4851187229293594
4036.0,-30.114760100727416,5.008306844742888,35.0043211965001,24.096676578652136,4.995602543717419,-26.60374005026853,-40.118689032364614,1.484582493259084,-0.059627120164179814,-5.014223249751339,40.00859221824692,42249.635976860925,25751.072992513276,25751.072992513276,68000.7089693742,77326.1537911084,77326.1537911084,25751.072992513276,103077.22678362168,103077.22678362168,103077.22678362168,127868.54192168385,91539.68315222251,56463.16533797722,38973.908682494766,24791.315138062168,0.0,63765.22382055693,21072.61786735284,1535.0571680890873,0.0,0.8868152411658119,2.8158746364715364,0.0014959135982669303,354459.41723138234,1554903.7328758226,4.386690428542966,1554903.7328758226,4.386690428542966,0.85,0.09557099509704864,4.027634451161993,1.2671487270528452,1.0,0.0,4.0276344511631015,1.2847991391222455,1.2850955056365323,3.1348358887550387,19318.717133562335,1969.9609075028002,4632.441516551485,4632.441516551485,5.558855497798723,5.008306844742888,-2.343774495114881,7.352081339857769,3.4851298587511876,3.4851298587511876,0.995751388214625,0.0,0.0,0.00023065946802201896,7.780308590839959e-05,0.00015285638211361938,0.0006156496306807953,0.09557099509711234,0.07169813195344268,0.023872863143669654,0.09557103253588632,0.07169813195339489,0.023872863143653743,0.37732218613069324,0.37732218613069324,0.12563452722056265,0.0,4.954317810506097,4.936690246785133,5.007267331642879,4.954596129587173,4.937105495061132,5.0071342815519415,24791.315138062168,21072.61786735284,0.85,1.0664231205513595,0.6625811601595961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521833402883388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.292482429122,1535.0571680890873,0.37732218613069324,0.12563452722056265,6.112874298809886,3.4851298587511876
4037.0,-30.114719683128907,5.008297794074957,35.00431935830457,24.096671130415075,4.995599190162535,-26.603704004156217,-40.11864555124191,1.484583511190395,-0.05941577161132727,-5.014220714769905,40.0085888516473,42249.63043570128,25751.08608015181,25751.08608015181,68000.71651585308,77326.14548818991,77326.14548818991,25751.08608015181,103077.23156834173,103077.23156834173,103077.23156834173,127868.53789984646,91539.65717792767,56463.14212544136,38973.90561387368,24791.30633150473,0.0,63765.21194537841,21072.61038177902,1535.0566677794957,0.0,0.8868152662558496,2.8158721556808937,0.0014959135982669303,354459.4522585733,1554903.5876916433,4.386689585463113,1554903.5876916433,4.386689585463113,0.8500000000000001,0.09557095036921247,4.027634451161993,1.2671485759457575,1.0,0.0,4.027634451161204,1.2847991323545511,1.285095500115174,3.134835905267823,19318.711651895395,1969.960348528335,4632.441516551485,4632.441516551485,5.558858323012702,5.008297794074957,-2.343763735015671,7.352061529090628,3.485141021011142,3.485141021011142,0.9957545774317549,0.0,0.0,0.00023066043924942987,7.780346912993424e-05,0.00015285697011949563,0.00061565199895352,0.09557095036926332,0.07169808687509428,0.023872863494169033,0.09557091989283696,0.07169808687505613,0.02387286349415633,0.37732200554290546,0.37732200554290546,0.1256345479254467,0.0,4.954414280406297,4.936814673721244,5.007279777585609,4.954804943158592,4.937317197668278,5.007334381904911,24791.30633150473,21072.61038177902,0.85,1.0664234375022987,0.6625811966545726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521830982236457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.289464460022,1535.0566677794957,0.37732200554290546,0.1256345479254467,6.112874298809886,3.485141021011142
4038.0,-30.11467933801176,5.008288787936444,35.00431749873085,24.096664355043345,4.995604188052425,-26.603667188037,-40.118602000270016,1.4845920380781854,-0.05939139755969336,-5.014211033254572,40.00858455256899,42249.624116467916,25751.080736621487,25751.080736621487,68000.70485308941,77326.09801179265,77326.09801179265,25751.080736621487,103077.17874841414,103077.17874841414,103077.17874841414,127868.46846975619,91539.59544072201,56463.12154539934,38973.85988369185,24791.289721342047,0.0,63765.149605033905,21072.59626314074,1535.0555556795587,0.0,0.8868153310909049,2.815872965571128,0.0014959135982669303,354459.5860332612,1554903.402294456,4.386687406864346,1554903.402294456,4.386687406864346,0.8499999999999999,0.09557089513288095,4.027634451161993,1.2671483501093466,1.0,0.0,4.027634451162895,1.284799090461948,1.2850954594585713,3.134836007483366,19318.698622752498,1969.9590199255097,4632.441516551485,4632.441516551485,5.558857169510752,5.008288787936444,-2.343747769184634,7.352036557121078,3.4851521354675548,3.4851521354675548,0.9957577529907299,0.0,0.0,0.0002306614087388833,7.78038529688364e-05,0.0001528575557700469,0.0006156543577398566,0.0955708951329502,0.07169803377451832,0.023872861358431884,0.095570885129636,0.07169803377446636,0.02387286135841458,0.37732182641474055,0.37732182641474055,0.12563457008929557,0.0,4.954491679067189,4.936919581442396,5.007274497862625,4.954819635694889,4.937357604146598,5.007271789414972,24791.289721342047,21072.59626314074,0.85,1.0664242971951112,0.6625817453289962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828558638934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.286448822553,1535.0555556795587,0.37732182641474055,0.12563457008929557,6.112874298809886,3.4851521354675548
4039.0,-30.114638928263908,5.008279749284391,35.004315638057314,24.09665296962487,4.995605099857174,-26.603630722406756,-40.11856222115455,1.4845968940005743,-0.05936483329270459,-5.014204985119878,40.0085808013884,42249.63396755439,25751.084638246408,25751.084638246408,68000.7186058008,77326.0484089412,77326.0484089412,25751.084638246408,103077.13304718761,103077.13304718761,103077.13304718761,127868.41058815786,91539.5298965895,56463.11545520477,38973.79382376082,24791.27754097025,0.0,63765.07136473107,21072.585909824713,1535.0547787480548,0.0,0.8868153754518509,2.815873322564583,0.0014959135982669303,354459.66960360116,1554903.2405252983,4.386685916240275,1554903.2405252983,4.386685916240275,0.85,0.09557084580626311,4.027634451161993,1.2671482248278338,1.0,0.0,4.027634451162138,1.284799065739689,1.285095435978274,3.1348360678042595,19318.68479018817,1969.9576093964984,4632.441516551485,4632.441516551485,5.558858011750186,5.008279749284391,-2.343734479030469,7.35201422831486,3.4851632482725616,3.4851632482725616,0.9957609280778748,0.0,0.0,0.00023066237978516997,7.780420356580232e-05,0.00015285817621936765,0.000615656856682916,0.09557084580632208,0.07169798509632415,0.023872860709997924,0.09557085365581644,0.07169798509627992,0.023872860709983196,0.3773216473530595,0.3773216473530595,0.12563459235325652,0.0,4.954559082006767,4.937006019819989,5.00728467933061,4.95484015182717,4.937363262913777,5.007336906388218,24791.27754097025,21072.585909824713,0.85,1.066425821384911,0.6625827128129426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521826139388445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.283433080294,1535.0547787480548,0.3773216473530595,0.12563459235325652,6.112874298809886,3.4851632482725616
4040.0,-30.114598545751978,5.0082707477257085,35.00431377344575,24.0966567065567,4.9956103468837885,-26.603593847732892,-40.118518635258056,1.4846056488652777,-0.05917604906755969,-5.014195686122647,40.008576965337916,42249.62777301417,25751.080187041942,25751.080187041942,68000.70796005611,77326.0423427465,77326.0423427465,25751.080187041942,103077.12252978844,103077.12252978844,103077.12252978844,127868.38624234547,91539.50965527026,56463.09508554036,38973.79396636656,24791.263712557036,0.0,63765.05767892359,21072.57415567348,1535.0538385757686,0.0,0.8868154366637321,2.8158719277876636,0.0014959135982669303,354459.79809289216,1554903.0750961506,4.38668385938837,1554903.0750961506,4.38668385938837,0.85,0.09557079261540123,4.027634451161993,1.2671480836113918,1.0,0.0,4.027634451163554,1.284799022778694,1.2850953942541972,3.134836172626628,19318.680518419824,1969.9571737973542,4632.441516551485,4632.441516551485,5.558857050873628,5.0082707477257085,-2.3437188195290237,7.351989567254732,3.4851743362590866,3.4851743362590866,0.9957640960740247,0.0,0.0,0.00023066335018074056,7.780458771586645e-05,0.0001528587624648741,0.0006156592178655146,0.09557079261546332,0.07169793332719337,0.02387285928826995,0.09557075437966062,0.07169793332714679,0.02387285928825444,0.37732146729403054,0.37732146729403054,0.12563461563176626,0.0,4.9546476660634085,4.937125741377429,5.007279683975412,4.955019637055102,4.937622292977778,5.007277385597433,24791.263712557036,21072.57415567348,0.85,1.066425883317793,0.6625827578758551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182371626322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.280419977644,1535.0538385757686,0.37732146729403054,0.12563461563176626,6.112874298809886,3.4851743362590866
4041.0,-30.11455819058104,5.0082617561700875,35.004311918112805,24.096650070883356,4.995614466238843,-26.603557110462116,-40.11847508428616,1.4846133861204454,-0.05913897920754607,-5.014187648278933,40.00857350637495,42249.621544801375,25751.078986674518,25751.078986674518,68000.70053147589,77325.99898703712,77325.99898703712,25751.078986674518,103077.07797371164,103077.07797371164,103077.07797371164,127868.33048441965,91539.4516788596,56463.07423662591,38973.752713592985,24791.25251070802,0.0,63765.005224301,21072.564634101815,1535.053072978363,0.0,0.8868154900922489,2.8158723790164326,0.0014959135982669303,354459.90915617027,1554902.925928862,4.386682064074537,1554902.925928862,4.386682064074537,0.85,0.09557074233013255,4.027634451161993,1.267147870413028,1.0,0.0,4.027634451162143,1.2847989845796446,1.285095357292325,3.1348362658301276,19318.668282962593,1969.9559261279433,4632.441516551485,4632.441516551485,5.558856791751646,5.0082617561700875,-2.3437040864729513,7.351965842643039,3.485185420371024,3.485185420371024,0.9957672629631498,0.0,0.0,0.00023066431992306268,7.780497155986982e-05,0.00015285934836319287,0.0006156615776497683,0.09557074233018847,0.07169788381314678,0.02387285851704169,0.09557072778702765,0.07169788381310482,0.023872858517027726,0.3773212885139284,0.3773212885139284,0.1256346388079754,0.0,4.954724818941202,4.937230834168361,5.007272864135643,4.955048669071402,4.937666474843638,5.007260869596564,24791.25251070802,21072.564634101815,0.85,1.0664266440859735,0.6625832052578573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521821294771935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.277407676358,1535.053072978363,0.3773212885139284,0.1256346388079754,6.112874298809886,3.485185420371024
4042.0,-30.114517756455307,5.0082527404191755,35.00431005982435,24.096638650540285,4.995615789398273,-26.603520581745602,-40.11843530517069,1.4846186146891291,-0.059122910263113226,-5.014181249877243,40.00856970962281,42249.631462090445,25751.081890109475,25751.081890109475,68000.71335219992,77325.94745278092,77325.94745278092,25751.081890109475,103077.0293428904,103077.0293428904,103077.0293428904,127868.26924499159,91539.3843600395,56463.068369351095,38973.684434098235,24791.23990210119,0.0,63764.92433619943,21072.55391678601,1535.0522631895071,0.0,0.8868155364006572,2.8158729147836703,0.0014959135982669303,354459.9975664018,1554902.7621944759,4.386680508011888,1554902.7621944759,4.386680508011888,0.85,0.0955706926923405,4.027634451161993,1.2671477390872319,1.0,0.0,4.027634451162041,1.284798958112838,1.2850953320678444,3.134836330407628,19318.654075864662,1969.9544774071333,4632.441516551485,4632.441516551485,5.558857418512923,5.0082527404191755,-2.3436905746822556,7.3519433151014315,3.485196492497955,3.485196492497955,0.9957704264279872,0.0,0.0,0.0002306652915664488,7.780532216149623e-05,0.00015285996940495256,0.0006156640789789551,0.09557069269240039,0.07169783482300214,0.02387285786939824,0.09557070054497559,0.07169783482295722,0.023872857869383278,0.37732110994930357,0.37732110994930357,0.1256346617883284,0.0,4.954789098363904,4.937314876242283,5.00727773748946,4.9550583396141406,4.937663199532835,5.007309398148436,24791.23990210119,21072.55391678601,0.85,1.0664281979488812,0.6625842012974095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521818874920898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.274396173423,1535.0522631895071,0.37732110994930357,0.1256346617883284,6.112874298809886,3.485196492497955
4043.0,-30.114477338341118,5.008243826111185,35.00430821288774,24.096646822895877,4.995625931868342,-26.60348318546159,-40.11839164942501,1.4846317789893992,-0.058962737745730465,-5.014168915582338,40.00856632369338,42249.625103401435,25751.069716958908,25751.069716958908,68000.69482036034,77325.93970932967,77325.93970932967,25751.069716958908,103077.00942628858,103077.00942628858,103077.00942628858,127868.23703872811,91539.36440897368,56463.04980304785,38973.68289547314,24791.227612439536,0.0,63764.910507912675,21072.543470573604,1535.0513418468615,0.0,0.8868156114293432,2.8158722502174665,0.0014959135982669303,354460.1679961802,1554902.6161767712,4.38667798688604,1554902.6161767712,4.38667798688604,0.85,0.09557063784279417,4.027634451161993,1.2671475736936553,1.0,0.0,4.027634451159404,1.2847988945217874,1.2850952697100666,3.1348364855661797,19318.649865351977,1969.9540480543283,4632.441516551485,4632.441516551485,5.558854790708442,5.008243826111185,-2.343672704243802,7.351916530354988,3.4852075423400466,3.4852075423400466,0.9957735835257276,0.0,0.0,0.00023066626282884295,7.780570693230194e-05,0.000152860555896541,0.000615666441152682,0.09557063784285122,0.07169778179571151,0.0238728560471397,0.095570628713533,0.07169778179566871,0.02387285604712545,0.37732093035004566,0.37732093035004566,0.12563468531683705,0.0,4.954867833791241,4.937431197435728,5.007243521882117,4.955206177836601,4.937919913614053,5.007130114463905,24791.227612439536,21072.543470573604,0.85,1.06642813859077,0.6625842452669736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521816450336196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.27138759739,1535.0513418468615,0.37732093035004566,0.12563468531683705,6.112874298809886,3.4852075423400466
4044.0,-30.114436928187715,5.00823482933211,35.0043063760029,24.09663585657256,4.995624148886429,-26.603446988979787,-40.118348168302305,1.4846342096790355,-0.058877368773153194,-5.0141652302076345,40.00856292259903,42249.61943919713,25751.079613488986,25751.079613488986,68000.69905268612,77325.90274826897,77325.90274826897,25751.079613488986,103076.98236175795,103076.98236175795,103076.98236175795,127868.20052841841,91539.31041540735,56463.02710633784,38973.648121188344,24791.218166660467,0.0,63764.86628784881,21072.535441661395,1535.0507755305239,0.0,0.8868156424985647,2.815871558836179,0.0014959135982669303,354460.21891905396,1554902.46950509,4.3866769428931995,1554902.46950509,4.3866769428931995,0.85,0.09557059231429213,4.027634451161993,1.2671473995083944,1.0,0.0,4.02763445116126,1.2847988811452282,1.2850952575781227,3.1348365182042266,19318.638470442154,1969.9528860968992,4632.441516551485,4632.441516551485,5.558856927061387,5.00823482933211,-2.343661184452071,7.351896013784181,3.485218607757835,3.485218607757835,0.9957767450736671,0.0,0.0,0.00023066723390370285,7.780609016577253e-05,0.00015286114373793032,0.0006156688087629135,0.09557059231434432,0.07169773609253408,0.023872856221810252,0.09557057333811517,0.07169773609249491,0.023872856221797214,0.3773207519373759,0.3773207519373759,0.1256347069157221,0.0,4.95495044546351,4.937539299271975,5.007249521596464,4.955287861434499,4.937978708048263,5.007280528584602,24791.218166660467,21072.535441661395,0.85,1.0664289445180646,0.6625846159305492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521814026712383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.268380048396,1535.0507755305239,0.3773207519373759,0.1256347069157221,6.112874298809886,3.485218607757835
4045.0,-30.114396476875672,5.00822585873032,35.00430452099426,24.096634529437893,4.995628025321055,-26.603410189426462,-40.11830835426224,1.48464173787235,-0.05874332979448127,-5.014156503788924,40.00855872093351,42249.6292657253,25751.076472214823,25751.076472214823,68000.70573794012,77325.88181640624,77325.88181640624,25751.076472214823,103076.95828862107,103076.95828862107,103076.95828862107,127868.16062315567,91539.27472583597,56463.02217515686,38973.61394519902,24791.2023345346,0.0,63764.81627973361,21072.521984354407,1535.0497317998888,0.0,0.8868157021202652,2.815870816469852,0.0014959135982669303,354460.339496863,1554902.2883089127,4.38667493947563,1554902.2883089127,4.38667493947563,0.85,0.09557053875805505,4.027634451161993,1.2671472780732436,1.0,0.0,4.027634451161383,1.2847988439194202,1.2850952215927038,3.134836609033093,19318.630938443897,1969.9521180468253,4632.441516551485,4632.441516551485,5.558856248958029,5.00822585873032,-2.343646000171374,7.351871858901694,3.485229633439666,3.485229633439666,0.995779895268476,0.0,0.0,0.0002306682059713967,7.780644107987927e-05,0.00015286176489151743,0.0006156713105425004,0.09557053875812216,0.07169768426750249,0.02387285449061967,0.09557048958604633,0.07169768426745214,0.023872854490602908,0.3773205740528831,0.3773205740528831,0.12563472938782738,0.0,4.95503968161006,4.937659470340634,5.007245788377077,4.95541317399443,4.938156732417781,5.0072474497034705,24791.2023345346,21072.521984354407,0.85,1.0664298857166599,0.6625852896741351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218116035667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.265373687189,1535.0497317998888,0.3773205740528831,0.12563472938782738,6.112874298809886,3.485229633439666
4046.0,-30.114356016276815,5.008216851233793,35.004302659718746,24.096623283717804,4.995628321354039,-26.60337373959772,-40.118261066358514,1.4846460446755378,-0.05870494423521677,-5.014150770721691,40.00855482838105,42249.60798324811,25751.08089958323,25751.08089958323,68000.68888283134,77325.83509882844,77325.83509882844,25751.08089958323,103076.91599841167,103076.91599841167,103076.91599841167,127868.10533977713,91539.21179718232,56462.9846816043,38973.58568397557,24791.189341365465,0.0,63764.775025341034,21072.510940160646,1535.0489153073452,0.0,0.886815745389587,2.815870981379415,0.0014959135982669303,354460.4187138772,1554902.120443206,4.3866734855333265,1554902.120443206,4.3866734855333265,0.85,0.09557048981039593,4.027634451161993,1.2671470736665649,1.0,0.0,4.027634451161972,1.2847988217634878,1.2850952006809286,3.1348366630923175,19318.617657855437,1969.950763803688,4632.441516551485,4632.441516551485,5.558857204689122,5.008216851233793,-2.3436330287333926,7.351849879967185,3.4852406520236796,3.4852406520236796,0.9957830434353371,0.0,0.0,0.00023066917826603547,7.780685786923608e-05,0.0001528623203967994,0.0006156735479147118,0.09557048981045699,0.07169763594209672,0.02387285386836027,0.09557044901219885,0.0716976359420509,0.023872853868345013,0.3773203973951999,0.3773203973951999,0.12563475197204405,0.0,4.955118738560088,4.937760578153927,5.007258565894006,4.955445826486482,4.938175900707279,5.007320578001668,24791.189341365465,21072.510940160646,0.85,1.0664303113404994,0.6625853845866705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521809177953764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.262369497535,1535.0489153073452,0.3773203973951999,0.12563475197204405,6.112874298809886,3.4852406520236796
4047.0,-30.114315553550373,5.008207971535669,35.0043008117065,24.09662593798714,4.99564019365643,-26.603336130160997,-40.11822114754466,1.4846607702676167,-0.05867459121361662,-5.014137257085365,40.00855149215209,42249.6173669321,25751.065563774806,25751.065563774806,68000.68293070691,77325.79794657665,77325.79794657665,25751.065563774806,103076.86351035145,103076.86351035145,103076.86351035145,127868.04041896143,91539.1631196405,56462.982539998375,38973.533977380146,24791.17690860999,0.0,63764.710885990135,21072.50037231849,1535.0479556645212,0.0,0.8868158262398701,2.8158721600384524,0.0014959135982669303,354460.6054394463,1554901.9765688695,4.386670768790126,1554901.9765688695,4.386670768790126,0.85,0.09557043440257529,4.027634451161993,1.267146924207918,1.0,0.0,4.027634451160714,1.2847987508661534,1.285095131016578,3.1348368360778243,19318.60738485002,1969.9497162486703,4632.441516551485,4632.441516551485,5.558853894165209,5.008207971535669,-2.3436143423464104,7.35182231388208,3.485251644526777,3.485251644526777,0.9957861841505078,0.0,0.0,0.00023067015061557436,7.78072097100115e-05,0.00015286294090556286,0.0006156760470971848,0.09557043440263195,0.07169758261051516,0.023872851792116786,0.09557043798255084,0.07169758261047265,0.023872851792102634,0.3773202206425742,0.3773202206425742,0.12563477564511233,0.0,4.955182395257793,4.937858105641567,5.0072204332275305,4.955462665871721,4.938273887302046,5.007093600202893,24791.17690860999,21072.50037231849,0.85,1.066431290691345,0.6625861982260606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521806751784732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.259366842303,1535.0479556645212,0.3773202206425742,0.12563477564511233,6.112874298809886,3.485251644526777
