time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4048.0,-30.11427509738081,5.008199052730208,35.00429899053201,24.09661968648436,4.995641983648174,-26.603299534953088,-40.118177596572764,1.4846664212209615,-0.058588603066709766,-5.01413154269751,40.00854857783486,42249.611657836416,25751.07025665533,25751.07025665533,68000.68191449175,77325.76551154321,77325.76551154321,25751.07025665533,103076.83576819854,103076.83576819854,103076.83576819854,127868.0052987733,91539.11507999328,56462.961226288455,38973.50428189425,24791.16953057477,0.0,63764.673812469024,21072.494100988555,1535.0474617107627,0.0,0.886815865872201,2.815871697369478,0.0014959135982669303,354460.68439840345,1554901.8508894176,4.3866694370587895,1554901.8508894176,4.3866694370587895,0.85,0.0955703885602763,4.027634451161993,1.2671467445278544,1.0,0.0,4.027634451161132,1.2847987224222113,1.2850951038152152,3.134836905479448,19318.597246467143,1969.948682421331,4632.441516551485,4632.441516551485,5.558854907212111,5.008199052730208,-2.343601363674921,7.351800416405129,3.4852626605698998,3.4852626605698998,0.9957893315913999,0.0,0.0,0.00023067112281132342,7.780759356597462e-05,0.00015286352924534882,0.0006156784167147758,0.09557038856032284,0.07169753675922962,0.023872851801093217,0.09557039579768144,0.07169753675919471,0.023872851801081594,0.37732004366419336,0.37732004366419336,0.12563479710922912,0.0,4.955252339108824,4.937955945011765,5.007206539751735,4.955542939630789,4.938358158308631,5.007161832356132,24791.16953057477,21072.494100988555,0.85,1.0664318947899079,0.6625864939275297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180432548889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.25636557838,1535.0474617107627,0.37732004366419336,0.12563479710922912,6.112874298809886,3.4852626605698998
4049.0,-30.11423462239393,5.008190073519163,35.004297147823436,24.09660875508564,4.995640099469623,-26.60326329019217,-40.11813785238189,1.4846687672684222,-0.05849638980095051,-5.014126923279371,40.008544308257235,42249.62192278006,25751.07750532535,25751.07750532535,68000.6994281054,77325.72902084625,77325.72902084625,25751.07750532535,103076.8065261716,103076.8065261716,103076.8065261716,127867.96120037194,91539.06148981492,56462.95439175115,38973.45233118197,24791.154674200337,0.0,63764.607005382306,21072.481473070286,1535.0465648623542,0.0,0.8868159048392215,2.815871025101587,0.0014959135982669303,354460.7482275494,1554901.6667645974,4.386668127683389,1554901.6667645974,4.386668127683389,0.85,0.09557033918992233,4.027634451161993,1.267146659907885,1.0,0.0,4.027634451162475,1.2847987094383728,1.2850950920781083,3.1348369371592866,19318.58593668912,1969.9475291449294,4632.441516551485,4632.441516551485,5.5588564719744475,5.008190073519163,-2.3435892313131332,7.351779304832297,3.485273650016145,3.485273650016145,0.9957924714331844,0.0,0.0,0.00023067209546304414,7.780794387069818e-05,0.00015286415159234597,0.0006156809233009821,0.09557033918998797,0.07169748830252418,0.023872850887463805,0.0955703213435746,0.07169748830247492,0.023872850887447408,0.37731986658914757,0.37731986658914757,0.12563481825127382,0.0,4.955326229038064,4.93804971231458,5.0072206807864745,4.955630533478427,4.938433557249084,5.007286029236411,24791.154674200337,21072.481473070286,0.85,1.0664332867662076,0.6625873491106722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801899587001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.25336553186,1535.0465648623542,0.37731986658914757,0.12563481825127382,6.112874298809886,3.485273650016145
4050.0,-30.114194146661355,5.008181245673033,35.00429531309323,24.09661643849688,4.995653273640467,-26.60322553884534,-40.11809416171161,1.484684665824968,-0.05840674949882896,-5.014112311529638,40.00854085522856,42249.615595488554,25751.059341535678,25751.059341535678,68000.67493702423,77325.7070511261,77325.7070511261,25751.059341535678,103076.76639266178,103076.76639266178,103076.76639266178,127867.90756083197,91539.02851665074,56462.93706101515,38973.43495070621,24791.141168170183,0.0,63764.576118876386,21072.469992944654,1535.0455206284278,0.0,0.8868159917005916,2.815871553032781,0.0014959135982669303,354460.95012652397,1554901.5178533262,4.386665208955479,1554901.5178533262,4.386665208955479,0.85,0.09557028185415631,4.027634451161993,1.2671464500064031,1.0,0.0,4.027634451162787,1.284798633053008,1.2850950169248772,3.1348371235353127,19318.57897796685,1969.9468195527372,4632.441516551485,4632.441516551485,5.558852550977366,5.008181245673033,-2.343569762429254,7.351751008102287,3.4852846063753637,3.4852846063753637,0.9957956018215325,0.0,0.0,0.00023067306813646674,7.780832896131726e-05,0.00015286473917514948,0.0006156832898697244,0.09557028185421515,0.07169743365340327,0.023872848200811876,0.09557028360948634,0.07169743365335912,0.02387284820079718,0.3773196892549573,0.3773196892549573,0.12563484082715887,0.0,4.955396549426894,4.938158450018705,5.007175554001208,4.955705562030801,4.938621158800629,5.007022832671623,24791.141168170183,21072.469992944654,0.85,1.0664334192428486,0.6625875708280807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179947255753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.25036721085,1535.0455206284278,0.3773196892549573,0.12563484082715887,6.112874298809886,3.4852846063753637
4051.0,-30.114153697816523,5.008172292797729,35.00429349225698,24.09660065257924,4.995648876452377,-26.6031895689811,-40.11805068058891,1.4846847476175253,-0.058350582526827566,-5.014110687748744,40.008537590459454,42249.61023481578,25751.074345036355,25751.074345036355,68000.68457985214,77325.66106048785,77325.66106048785,25751.074345036355,103076.7354055242,103076.7354055242,103076.7354055242,127867.86856252837,91538.96441949085,56462.91359382108,38973.38980629974,24791.133157004162,0.0,63764.5229633039,21072.463183453536,1535.0450816560704,0.0,0.8868160117847234,2.815871004660276,0.0014959135982669303,354460.97256324627,1554901.3770607277,4.386664534085731,1554901.3770607277,4.386664534085731,0.8499999999999999,0.09557023913381575,4.027634451161993,1.2671463137352843,1.0,0.0,4.027634451162073,1.284798630663112,1.2850950157833592,3.1348371293665256,19318.565450774506,1969.9454401630023,4632.441516551485,4632.441516551485,5.558855789766377,5.008172292797729,-2.343559823007179,7.351732115804908,3.4852955934309793,3.4852955934309793,0.9957987409802798,0.0,0.0,0.00023067404016752268,7.780871220672868e-05,0.00015286532796079401,0.0006156856612830707,0.09557023913386459,0.07169739035280226,0.023872848781062325,0.09557023983228252,0.07169739035276562,0.023872848781050126,0.37731951268416736,0.37731951268416736,0.12563486096396245,0.0,4.95546864995498,4.93824973350354,5.007189992532858,4.955760105221941,4.938617952449874,5.007250834453998,24791.133157004162,21072.463183453536,0.85,1.0664344594718622,0.6625880391064821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521797045484122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.247370253946,1535.0450816560704,0.37731951268416736,0.12563486096396245,6.112874298809886,3.4852955934309793
4052.0,-30.114113235169413,5.008163480860497,35.0042916657514,24.09660330684858,4.9956607755357,-26.603151956916033,-40.11800702484322,1.484699497282858,-0.058316026109878294,-5.014096579793793,40.00853378365461,42249.60393608747,25751.05743246791,25751.05743246791,68000.66136855539,77325.62378262353,77325.62378262353,25751.05743246791,103076.68121509143,103076.68121509143,103076.68121509143,127867.79897150134,91538.91562729835,56462.89578076436,38973.35538503777,24791.1177564099,0.0,63764.47314144767,21072.450092948417,1535.043938852203,0.0,0.8868160973631402,2.8158721974698926,0.0014959135982669303,354461.16750109347,1554901.2128929435,4.386661658468263,1554901.2128929435,4.386661658468263,0.85,0.095570181058008,4.027634451161993,1.267146163727157,1.0,0.0,4.027634451161427,1.2847985596531433,1.2850949460063694,3.1348373026269054,19318.555153572976,1969.9443901406676,4632.441516551485,4632.441516551485,5.55885213886903,5.008163480860497,-2.343540741597787,7.3517042224582845,3.4853065280563844,3.4853065280563844,0.995801865158967,0.0,0.0,0.00023067501253403846,7.780909699303311e-05,0.00015286591554100533,0.0006156880278413726,0.09557018105807184,0.07169733528194049,0.023872845776131354,0.09557021838890176,0.0716973352818926,0.023872845776115408,0.37731933573770016,0.37731933573770016,0.12563488273304557,0.0,4.955525675854631,4.938339281774461,5.007149281589534,4.955780553683894,4.938724275679363,5.007013265577655,24791.1177564099,21072.450092948417,0.85,1.0664349287056862,0.6625884580331414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179462002378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.244374107582,1535.043938852203,0.37731933573770016,0.12563488273304557,6.112874298809886,3.4853065280563844
4053.0,-30.11407277823113,5.008154640466307,35.00428986740746,24.096596950572007,4.995663346274689,-26.603115282939054,-40.11796343894673,1.4847058509831828,-0.058246925020796425,-5.014090370575672,40.00853095091275,42249.59818256855,25751.06084730276,25751.06084730276,68000.65902987131,77325.58768488352,77325.58768488352,25751.06084730276,103076.64853218629,103076.64853218629,103076.64853218629,127867.75921188854,91538.8642407105,56462.87473839784,38973.3216692363,24791.110679702255,0.0,63764.43234893856,21072.444077746917,1535.0434505434325,0.0,0.8868161392182183,2.815872014424412,0.0014959135982669303,354461.25329751015,1554901.090731461,4.386660252048438,1554901.090731461,4.386660252048438,0.85,0.0955701345641771,4.027634451161993,1.2671459730574859,1.0,0.0,4.027634451164471,1.2847985279215344,1.2850949155166291,3.134837380050275,19318.544308845085,1969.943284286182,4632.441516551485,4632.441516551485,5.558852876025631,5.008154640466307,-2.3435274338933887,7.351682074359696,3.4853174902766493,3.4853174902766493,0.9958049972218997,0.0,0.0,0.00023067598476713975,7.780948116543525e-05,0.00015286650360170448,0.0006156903963349038,0.09557013456422277,0.07169728917297787,0.023872845391244905,0.0955701862854099,0.0716972891729436,0.023872845391233494,0.37731915844627717,0.37731915844627717,0.1256349024718432,0.0,4.955586876534937,4.938427075965876,5.007130557828532,4.955843445554876,4.938790048549436,5.007067470248273,24791.110679702255,21072.444077746917,0.85,1.066435574267341,0.6625887916850851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179219373657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.24137958602,1535.0434505434325,0.37731915844627717,0.1256349024718432,6.112874298809886,3.4853174902766493
4054.0,-30.114032296667272,5.008145800585693,35.00428806248363,24.096590524446242,4.9956661934549444,-26.603078559106073,-40.11792365983126,1.4847124558942781,-0.05817709847360675,-5.01408284269675,40.00852716256971,42249.60818489978,25751.06078567373,25751.06078567373,68000.6689705735,77325.55028865689,77325.55028865689,25751.06078567373,103076.61107433062,103076.61107433062,103076.61107433062,127867.70868166596,91538.81165779142,56462.869554036384,38973.26900417226,24791.097607335338,0.0,63764.3666115076,21072.432966235036,1535.0425896721642,0.0,0.8868161912438576,2.8158719757743027,0.0014959135982669303,354461.3573146608,1554900.9273598604,4.38665850387621,1554900.9273598604,4.38665850387621,0.85,0.09557008321723903,4.027634451161993,1.2671458197524772,1.0,0.0,4.027634451161255,1.2847984950134812,1.2850948838509384,3.134837460344108,19318.53321164107,1969.9421526862964,4632.441516551485,4632.441516551485,5.558852862721842,5.008145800585693,-2.343513182406661,7.351658982992354,3.485328429225836,3.485328429225836,0.9958081226359532,0.0,0.0,0.0002306769575958055,7.780983178584831e-05,0.00015286712580995718,0.0006156929023622982,0.09557008321729937,0.0716972394531556,0.02387284376414377,0.09557013698337892,0.07169723945311034,0.023872843764128703,0.37731898083217424,0.37731898083217424,0.12563492189316086,0.0,4.955647795651998,4.93851229669184,5.007118438035775,4.9559057442231165,4.9388674804358175,5.007084273879514,24791.097607335338,21072.432966235036,0.85,1.0664368295991413,0.6625896316403614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178976779246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.238386298844,1535.0425896721642,0.37731898083217424,0.12563492189316086,6.112874298809886,3.485328429225836
4055.0,-30.11399179198116,5.008136960856306,35.00428625229718,24.09658933700996,4.99566903665085,-26.603041814859477,-40.11788010885937,1.4847190595297277,-0.05802044567900566,-5.014075353487815,40.008523399437095,42249.60259331478,25751.060767526407,25751.060767526407,68000.6633608412,77325.53420030708,77325.53420030708,25751.060767526407,103076.59496783349,103076.59496783349,103076.59496783349,127867.67965229097,91538.7803717983,56462.848764808296,38973.25734110001,24791.08468445749,0.0,63764.342025557504,21072.421981788866,1535.0417404912534,0.0,0.8868162429814079,2.815870791900582,0.0014959135982669303,354461.4607975081,1554900.7650754692,4.386656765384521,1554900.7650754692,4.386656765384521,0.85,0.09557003195732097,4.027634451161993,1.2671456252364441,1.0,0.0,4.027634451161001,1.284798462110242,1.2850948521907815,3.1348375406261986,19318.52660898274,1969.9414794025217,4632.441516551485,4632.441516551485,5.558852858804399,5.008136960856306,-2.3434989740788423,7.351635934935148,3.485339353595961,3.485339353595961,0.9958112438845603,0.0,0.0,0.0002306779309839131,7.781021565377042e-05,0.00015286771533014267,0.000615695276734107,0.0955700319573811,0.07169718976259802,0.023872842194783084,0.09557004950948245,0.0716971897625529,0.02387284219476806,0.37731880286233327,0.37731880286233327,0.12563494144865278,0.0,4.955726378345048,4.9386191462244255,5.007112069544121,4.956054907808834,4.939060771936283,5.007100837050359,24791.08468445749,21072.421981788866,0.85,1.0664371528147458,0.6625897994270943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521787340372483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.235394853564,1535.0417404912534,0.37731880286233327,0.12563494144865278,6.112874298809886,3.485339353595961
4056.0,-30.11395127533554,5.0081280404187725,35.00428442049545,24.096578650083416,4.995665813013988,-26.603005666556633,-40.117840364668496,1.484720204235615,-0.05789752300734108,-5.014071743459047,40.00851914947254,42249.61309547484,25751.07045250401,25751.07045250401,68000.68354797884,77325.50399047209,77325.50399047209,25751.07045250401,103076.5744429761,103076.5744429761,103076.5744429761,127867.64470370926,91538.73250337604,56462.84160838088,38973.212105550185,24791.070260733166,0.0,63764.282366283354,21072.40972162319,1535.0408917827897,0.0,0.8868162767405607,2.815869598357852,0.0014959135982669303,354461.5106794284,1554900.5817965565,4.38665563100529,1554900.5817965565,4.38665563100529,0.85,0.09556998358449968,4.027634451161993,1.2671455598482861,1.0,0.0,4.027634451161394,1.2847984547444125,1.2850948460742995,3.1348375585984174,19318.516506735526,1969.9404492599947,4632.441516551485,4632.441516551485,5.558854949489748,5.0081280404187725,-2.343487647707373,7.351615688126145,3.4853502632785722,3.4853502632785722,0.9958143609367349,0.0,0.0,0.00023067890466321313,7.781056596940841e-05,0.00015286833869380473,0.0006156977874150678,0.09556998358456432,0.07169714222554739,0.02387284135901693,0.09556995979938299,0.0716971422254989,0.023872841359000783,0.3773186259768632,0.3773186259768632,0.1256349614523165,0.0,4.9558145812201815,4.938727040036099,5.007141084926673,4.9561742204517145,4.939165473692299,5.007264011325049,24791.070260733166,21072.40972162319,0.85,1.0664384671870089,0.6625905840636446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784911566795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.232405220888,1535.0408917827897,0.3773186259768632,0.1256349614523165,6.112874298809886,3.4853502632785722
4057.0,-30.11391075496401,5.008119233903384,35.00428258331317,24.096576310135447,4.995675870701,-26.6029681866852,-40.11779670892281,1.4847333024227463,-0.0579099965556793,-5.014058988106204,40.008515329149866,42249.60712443498,25751.056781846553,25751.056781846553,68000.66390628154,77325.45405632252,77325.45405632252,25751.056781846553,103076.51083816907,103076.51083816907,103076.51083816907,127867.56607554697,91538.67028609668,56462.82335421144,38973.16325765026,24791.055237377903,0.0,63764.218495028166,21072.396951771218,1535.0397996846518,0.0,0.8868163554844071,2.8158712511511075,0.0014959135982669303,354461.6869277884,1554900.4170458827,4.386652985045037,1554900.4170458827,4.386652985045037,0.85,0.0955699272920573,4.027634451161993,1.2671453482983637,1.0,0.0,4.0276344511622195,1.2847983914575172,1.285094784023971,3.134837713014968,19318.503376276913,1969.9391103258415,4632.441516551485,4632.441516551485,5.5588519984201215,5.008119233903384,-2.3434696222433726,7.351588856146757,3.4853611338813435,3.4853611338813435,0.995817466823241,0.0,0.0,0.0002306798784358382,7.78109507641891e-05,0.0001528689276716491,0.0006157001596025248,0.09556992729212094,0.07169708843820699,0.02387283885391395,0.09556995638795683,0.07169708843815924,0.023872838853898057,0.3773184500934759,0.3773184500934759,0.12563498395689374,0.0,4.955876622424114,4.938815985890358,5.007122266557587,4.956148991550549,4.939196000779873,5.007071248657439,24791.055237377903,21072.396951771218,0.85,1.0664392273792815,0.66259115412399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521782482044743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.229417177956,1535.0397996846518,0.3773184500934759,0.12563498395689374,6.112874298809886,3.4853611338813435
4058.0,-30.113870241282232,5.008110427087833,35.004280773479735,24.096580186765664,4.995680129436882,-26.602931292815526,-40.11775312302632,1.4847411809707054,-0.05770844345693149,-5.0140515386120965,40.00851245138046,42249.60148060158,25751.056817866203,25751.056817866203,68000.65829846778,77325.45261748724,77325.45261748724,25751.056817866203,103076.50943535345,103076.50943535345,103076.50943535345,127867.5568016678,91538.65421892061,56462.80308203713,38973.167929870535,24791.047366314346,0.0,63764.21529618488,21072.390261367193,1535.0392410745103,0.0,0.8868164038141683,2.8158694727540725,0.0014959135982669303,354461.78986194864,1554900.292942643,4.3866513610627145,1554900.292942643,4.3866513610627145,0.85,0.09556987985242144,4.027634451161993,1.2671452213684096,1.0,0.0,4.027634451163728,1.2847983525895075,1.2850947463979598,3.1348378078507864,19318.49998542806,1969.9387645554866,4632.441516551485,4632.441516551485,5.55885200619564,5.008110427087833,-2.3434554691824183,7.351565896270252,3.4853720239832326,3.4853720239832326,0.9958205782809236,0.0,0.0,0.00023068085205148534,7.781133494505257e-05,0.00015286951710643276,0.0006157025336303662,0.09556987985246838,0.07169704140489652,0.023872838447571862,0.09556986645952795,0.0716970414048613,0.023872838447560128,0.3773182739341746,0.3773182739341746,0.12563500557963106,0.0,4.955967092389642,4.9389409881650295,5.007108962575103,4.956343095155148,4.939455149645312,5.007069912594261,24791.047366314346,21072.390261367193,0.85,1.0664391929329737,0.6625910988530498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521780052300053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.22643056022,1535.0392410745103,0.3773182739341746,0.12563500557963106,6.112874298809886,3.4853720239832326
4059.0,-30.113829770906907,5.008101581850379,35.004278957789445,24.09656890612098,4.9956803898631,-26.602894837747375,-40.11770960697902,1.484745456704099,-0.05767163520164331,-5.014045930127072,40.00850866111834,42249.595917718274,25751.061428494482,25751.061428494482,68000.65734621276,77325.40606629,77325.40606629,25751.061428494482,103076.46749478448,103076.46749478448,103076.46749478448,127867.50230581293,91538.59143828748,56462.781289717925,38973.1223872995,24791.034811028454,0.0,63764.15719832796,21072.379589374184,1535.0384514527093,0.0,0.8868164460789267,2.8158696438462094,0.0014959135982669303,354461.86735778936,1554900.1294883478,4.386649940877423,1554900.1294883478,4.386649940877423,0.85,0.09556983161724619,4.027634451161993,1.2671450175112113,1.0,0.0,4.027634451161383,1.2847983305783555,1.2850947256313625,3.134837861556796,19318.486736078146,1969.9374134977945,4632.441516551485,4632.441516551485,5.558853001486843,5.008101581850379,-2.343442691818991,7.35154427366937,3.485382899317047,3.485382899317047,0.9958236855191563,0.0,0.0,0.00023068182463017992,7.78117185119919e-05,0.000152870106118188,0.0006157049059544038,0.09556983161730558,0.0716969939256242,0.023872837691681373,0.09556982766011562,0.07169699392557966,0.023872837691666544,0.3773180998008622,0.3773180998008622,0.12563502681889036,0.0,4.956046407874794,4.939044762509525,5.0071147671238805,4.956374294925411,4.939470514733728,5.007148650408283,24791.034811028454,21072.379589374184,0.85,1.066440149670729,0.6625916153225053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521777622957275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.223445159147,1535.0384514527093,0.3773180998008622,0.12563502681889036,6.112874298809886,3.485382899317047
4060.0,-30.11378927566203,5.008092710796558,35.00427712230918,24.096557625476294,4.995680732784949,-26.60285835202568,-40.11766982786355,1.4847498091491411,-0.0576353255153208,-5.014039798094936,40.00850445331198,42249.60612339922,25751.06452645852,25751.06452645852,68000.67064985774,77325.35912641183,77325.35912641183,25751.06452645852,103076.42365287035,103076.42365287035,103076.42365287035,127867.44331852134,91538.52829240427,56462.775289393976,38973.05889223366,24791.019665651,0.0,63764.07855788466,21072.36671580335,1535.0375019563942,0.0,0.8868164925197837,2.815869882601551,0.0014959135982669303,354461.95208781323,1554899.9480275535,4.386648380366499,1554899.9480275535,4.386648380366499,0.85,0.09556978161201915,4.027634451161993,1.2671448587113994,1.0,0.0,4.027634451161697,1.2847983082070888,1.2850947045053402,3.1348379161414672,19318.473409645132,1969.936054579814,4632.441516551485,4632.441516551485,5.558853670240897,5.008092710796558,-2.343429563971895,7.3515222747684525,3.4853937483822284,3.4853937483822284,0.9958267852520652,0.0,0.0,0.000230682797810318,7.781206914172604e-05,0.00015287072866859198,0.0006157074133598584,0.09556978161208476,0.07169694501795273,0.02387283659413203,0.09556978165359402,0.07169694501790351,0.023872836594115637,0.3773179260838479,0.3773179260838479,0.1256350489017488,0.0,4.956115696887821,4.939131699143957,5.007131007158478,4.956404472579607,4.939491094978337,5.007207627970558,24791.019665651,21072.36671580335,0.85,1.066441673553349,0.6625925925526435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775196212086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.220460240957,1535.0375019563942,0.3773179260838479,0.1256350489017488,6.112874298809886,3.4853937483822284
4061.0,-30.113748727211526,5.008083961338223,35.00427529896375,24.096560349594824,4.9956920967824106,-26.602820716255916,-40.11762613719327,1.4847640858273239,-0.057596453391511204,-5.014026693650397,40.008501135805915,42249.600178078515,25751.04993500012,25751.04993500012,68000.65011307863,77325.32435291585,77325.32435291585,25751.04993500012,103076.37428791597,103076.37428791597,103076.37428791597,127867.38160580285,91538.48175324296,56462.75757840783,38973.02686092792,24791.007317886873,0.0,63764.03417881479,21072.35622020384,1535.0365558361093,0.0,0.8868165712194847,2.8158709015735868,0.0014959135982669303,354462.13315996045,1554899.8049607908,4.386645735890499,1554899.8049607908,4.386645735890499,0.85,0.09556972712503368,4.027634451161993,1.2671447163959968,1.0,0.0,4.027634451163637,1.2847982394055577,1.28509463693999,3.134838084013466,19318.463587927792,1969.935053043373,4632.441516551485,4632.441516551485,5.558850520398992,5.008083961338223,-2.343411312152014,7.3514952734902375,3.4854045749174096,3.4854045749174096,0.9958298785478313,0.0,0.0,0.0002306837722728832,7.781245425122109e-05,0.00015287131802166213,0.0006157097870585877,0.09556972712509001,0.07169689253163851,0.0238728345934515,0.09556976581399769,0.07169689253159625,0.02387283459343743,0.37731775174756726,0.37731775174756726,0.12563507229644244,0.0,4.956173632008927,4.939219840207329,5.007098165477032,4.9564302402588964,4.939597299225625,5.006991718167342,24791.007317886873,21072.35622020384,0.85,1.0664420937104295,0.662592960470429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521772767976406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.21747717,1535.0365558361093,0.37731775174756726,0.12563507229644244,6.112874298809886,3.4854045749174096
4062.0,-30.113708183964516,5.00807518213983,35.00427350228482,24.09655402824285,4.995694429488781,-26.60278398839106,-40.11758255129678,1.4847702339158502,-0.057526230762562136,-5.014020654189236,40.00849826583444,42249.59476180373,25751.053503807158,25751.053503807158,68000.64826561089,77325.28936598371,77325.28936598371,25751.053503807158,103076.34286979087,103076.34286979087,103076.34286979087,127867.34280350518,91538.43134626998,56462.736742092304,38972.99400464186,24790.99993371431,0.0,63763.99393835617,21072.349943657162,1535.0360530841815,0.0,0.8868166123453353,2.815870683982102,0.0014959135982669303,354462.21661092434,1554899.6811938733,4.386644353975278,1554899.6811938733,4.386644353975278,0.85,0.09556968151286047,4.027634451161993,1.267144529023208,1.0,0.0,4.027634451162843,1.284798208631505,1.285094607410735,3.1348381591004886,19318.45294993978,1969.9339682704879,4632.441516551485,4632.441516551485,5.5588512907934,5.00807518213983,-2.3433982284930135,7.351473410632844,3.4854154233488064,3.4854154233488064,0.995832978099659,0.0,0.0,0.00023068474661418743,7.781283843894777e-05,0.00015287190817523966,0.000615712163981468,0.09556968151290654,0.07169684695928093,0.023872834553625617,0.09556973156022364,0.07169684695924636,0.02387283455361411,0.37731757704690005,0.37731757704690005,0.12563509377380677,0.0,4.956235501508786,4.939306773076851,5.0070847081938155,4.956494423426648,4.939665978020798,5.007042363686139,24790.99993371431,21072.349943657162,0.85,1.066442737751818,0.6625932936799492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770336551105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.214496514769,1535.0360530841815,0.37731757704690005,0.12563509377380677,6.112874298809886,3.4854154233488064
4063.0,-30.113667611969802,5.008066406753738,35.00427169977985,24.096558114420645,4.995697433358062,-26.602747167486346,-40.11754273725671,1.4847769888751148,-0.05729084358398495,-5.014013079221472,40.008494502778845,42249.60509282894,25751.053046331082,25751.053046331082,68000.65813916002,77325.29381007122,77325.29381007122,25751.053046331082,103076.3468564023,103076.3468564023,103076.3468564023,127867.33363118654,91538.42063060674,56462.7319133664,38972.98746360037,24790.986774784244,0.0,63763.97423838462,21072.338758566606,1535.0351895989895,0.0,0.8868166645188795,2.81586847573476,0.0014959135982669303,354462.3212789522,1554899.5189129016,4.3866426008344,1554899.5189129016,4.3866426008344,0.85,0.0955696310150211,4.027634451161993,1.267144420226105,1.0,0.0,4.027634451162369,1.2847981750169528,1.2850945750412177,3.1348382411181808,19318.450688484856,1969.933737666263,4632.441516551485,4632.441516551485,5.558851192038548,5.008066406753738,-2.343384041408343,7.351450448162081,3.485426248226188,3.485426248226188,0.995836070921768,0.0,0.0,0.00023068572165015725,7.781318938119262e-05,0.00015287253226896463,0.0006157146776028554,0.09556963101508123,0.07169679776130569,0.023872833253775545,0.09556960847597994,0.07169679776126058,0.023872833253760523,0.37731740204018716,0.37731740204018716,0.12563511487140003,0.0,4.956329975925314,4.939436157326213,5.007074275709101,4.956722235637471,4.939968085211433,5.007046950302822,24790.986774784244,21072.338758566606,0.85,1.066443222076095,0.6625936604088823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521767905438605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.211517106909,1535.0351895989895,0.37731740204018716,0.12563511487140003,6.112874298809886,3.485426248226188
4064.0,-30.113627099200777,5.008057538665514,35.00426987486771,24.096542258653812,4.995693333733882,-26.602711110277653,-40.11749929105861,1.4847773448113317,-0.05723999317524431,-5.0140101247109365,40.00849024511151,42249.59995327853,25751.06417058683,25751.06417058683,68000.66412386535,77325.2464191934,77325.2464191934,25751.06417058683,103076.31058978023,103076.31058978023,103076.31058978023,127867.2829532393,91538.35522805942,56462.70876214696,38972.9405176805,24790.972363459066,0.0,63763.912881139564,21072.326508940205,1535.0343536278403,0.0,0.8868166949699225,2.815868152550672,0.0014959135982669303,354462.3621032634,1554899.335301919,4.38664157761534,1554899.335301919,4.38664157761534,0.85,0.0955695843311101,4.027634451161993,1.2671442328533158,1.0,0.0,4.027634451162194,1.2847981713412833,1.285094572615666,3.134838250086616,19318.436885800947,1969.9323301842064,4632.441516551485,4632.441516551485,5.558853593419269,5.008057538665514,-2.34337328196481,7.351430820630323,3.4854370596216167,3.4854370596216167,0.9958391598918904,0.0,0.0,0.00023068669526659033,7.78135723408903e-05,0.00015287312292570004,0.0006157170565522718,0.09556958433117438,0.07169675155635591,0.023872832774818473,0.09556954874219817,0.07169675155630768,0.02387283277480242,0.3773172294219767,0.3773172294219767,0.12563513583970937,0.0,4.956416890495575,4.939542155309255,5.007103828989727,4.956770131535677,4.939971760419667,5.007227660437707,24790.972363459066,21072.326508940205,0.85,1.0664443421253553,0.6625942173911875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452176547260307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.208539626406,1535.0343536278403,0.3773172294219767,0.12563513583970937,6.112874298809886,3.4854370596216167
4065.0,-30.11358654218568,5.00804874845173,35.00426803422871,24.096545681264274,4.99570049053836,-26.60267388751657,-40.11745563531292,1.484787835869776,-0.057102161677732965,-5.01399918965521,40.00848613720954,42249.594295537754,25751.054825653977,25751.054825653977,68000.64912119173,77325.23138199322,77325.23138199322,25751.054825653977,103076.2862076472,103076.2862076472,103076.2862076472,127867.24227494787,91538.32671856043,56462.68963210715,38972.93009605921,24790.956067300685,0.0,63763.88616335989,21072.31265720558,1535.033232605925,0.0,0.8868167654913569,2.815867618190021,0.0014959135982669303,354462.5131997666,1554899.1581495525,4.386639207947072,1554899.1581495525,4.386639207947072,0.85,0.09556952993222784,4.027634451161993,1.2671441103192045,1.0,0.0,4.027634451163282,1.2847981202492187,1.2850945227641513,3.1348383747485036,19318.430869099477,1969.9317166514027,4632.441516551485,4632.441516551485,5.558851576139003,5.00804874845173,-2.3433566910604844,7.351405439512215,3.4854478284262584,3.4854478284262584,0.9958422366932167,0.0,0.0,0.00023068766995015054,7.7813957149416e-05,0.00015287371280073455,0.0006157194323532827,0.09556952993229499,0.07169669926098414,0.023872830671310852,0.09556946841248794,0.07169669926093376,0.02387283067129408,0.3773170573820575,0.3773170573820575,0.12563515912343964,0.0,4.956508768703088,4.939666322204573,5.007098674468693,4.956897027977504,4.940183763840423,5.007098850445232,24790.956067300685,21072.31265720558,0.85,1.0664445536926257,0.6625944062960091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452176304331969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.205562311812,1535.033232605925,0.3773170573820575,0.12563515912343964,6.112874298809886,3.4854478284262584
4066.0,-30.11354598257088,5.008039928418336,35.004266204188205,24.096534225996606,4.995701899019429,-26.60263723732373,-40.11741208434103,1.4847931537728167,-0.0571002265963898,-5.0139933011310065,40.0084827646368,42249.58899664334,25751.058404007315,25751.058404007315,68000.64740065066,77325.17943895314,77325.17943895314,25751.058404007315,103076.23784296046,103076.23784296046,103076.23784296046,127867.1835944737,91538.2589747922,56462.66853248469,38972.87826923057,24790.945751513238,0.0,63763.82402074381,21072.303888786253,1535.0325634315573,0.0,0.8868168076687992,2.8158682801267063,0.0014959135982669303,354462.5945652097,1554899.012708107,4.386637790696574,1554899.012708107,4.386637790696574,0.85,0.09556948387580526,4.027634451161993,1.2671438894281164,1.0,0.0,4.027634451161103,1.2847980933581062,1.2850944971192568,3.1348384403613743,19318.416572319642,1969.9302587855836,4632.441516551485,4632.441516551485,5.558852348594162,5.008039928418336,-2.3433438010831584,7.351383729501494,3.4854586059428763,3.4854586059428763,0.995845315983679,0.0,0.0,0.00023068864469998431,7.781434103615384e-05,0.00015287430366383046,0.0006157218121338436,0.09556948387585854,0.07169665333508389,0.023872830540774645,0.09556945376163106,0.07169665333504392,0.02387283054076134,0.377316886977684,0.377316886977684,0.12563518217360226,0.0,4.956583398390023,4.939763088291045,5.0071067709205295,4.956893074534605,4.940161339516237,5.007150354330236,24790.945751513238,21072.303888786253,0.85,1.0664455660395857,0.6625949689419285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760611383943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.202587234042,1535.0325634315573,0.377316886977684,0.12563518217360226,6.112874298809886,3.4854586059428763
4067.0,-30.1135053886041,5.008031135013288,35.00426437174321,24.09652752047407,4.995706343454107,-26.60260025257528,-40.11737227030096,1.484801207425805,-0.05707864111889194,-5.013984785144569,40.00847903451924,42249.599322406204,25751.055208605856,25751.055208605856,68000.65453101206,77325.13454203353,77325.13454203353,25751.055208605856,103076.18975063939,103076.18975063939,103076.18975063939,127867.12219690278,91538.19949246966,56462.66427284429,38972.816910694855,24790.93244626339,0.0,63763.749356958244,21072.29257932388,1535.0316646372487,0.0,0.886816864511815,2.8158689906018273,0.0014959135982669303,354462.71223597665,1554898.8518476335,4.386635880652207,1554898.8518476335,4.386635880652207,0.85,0.09556943376656084,4.027634451161993,1.2671437592012804,1.0,0.0,4.027634451161411,1.284798053666882,1.2850944586723634,3.1348385372058356,19318.40401905177,1969.928978708506,4632.441516551485,4632.441516551485,5.5588516588063985,5.008031135013288,-2.3433290007263934,7.3513601357396805,3.4854693598135555,3.4854693598135555,0.9958483885181587,0.0,0.0,0.00023068962027918092,7.78146919846635e-05,0.00015287492829451743,0.0006157243279179178,0.09556943376662105,0.07169660426842112,0.02387282949819993,0.09556942804269805,0.07169660426837594,0.02387282949818489,0.37731671630220925,0.37731671630220925,0.12563520583736676,0.0,4.956644717569532,4.939845987194644,5.007103229028758,4.956906144025652,4.940193761009596,5.007105255426666,24790.93244626339,21072.29257932388,0.85,1.0664469266124086,0.6625959067414172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758179293083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.199613560253,1535.0316646372487,0.37731671630220925,0.12563520583736676,6.112874298809886,3.4854693598135555
4068.0,-30.113464818279855,5.008022447992815,35.00426256630423,24.096530314441793,4.995717378100099,-26.602562630073603,-40.11732857963068,1.4848151898944235,-0.05703820898042977,-5.013972448030536,40.00847615623829,42249.593479015566,25751.04244245673,25751.04244245673,68000.6359214723,77325.10131210006,77325.10131210006,25751.04244245673,103076.14375455679,103076.14375455679,103076.14375455679,127867.06652959087,91538.15435462116,56462.646521539085,38972.7864812023,24790.922775034072,0.0,63763.709256236376,21072.28435877896,1535.0308882687366,0.0,0.8868169377161096,2.8158698995096576,0.0014959135982669303,354462.88270573254,1554898.7277224287,4.386633420834848,1554898.7277224287,4.386633420834848,0.85,0.0955693821498068,4.027634451161993,1.267143621831201,1.0,0.0,4.027634451162065,1.2847979862406087,1.285094392483297,3.134838701722345,19318.39449307028,1969.9280073287289,4632.441516551485,4632.441516551485,5.558848902991982,5.008022447992815,-2.3433113759629625,7.351333823955777,3.485480107017063,3.485480107017063,0.9958514591477323,0.0,0.0,0.00023069059529398327,7.781507710615969e-05,0.00015287551818782359,0.0006157267037925202,0.09556938214985639,0.0716965540535511,0.02387282809630529,0.09556941844375778,0.0716965540535139,0.0238728280962929,0.3773165446330885,0.3773165446330885,0.12563522929135085,0.0,4.956697939758101,4.939931351489406,5.007059859292042,4.956934239050099,4.940296245942022,5.0069098406062835,24790.922775034072,21072.28435877896,0.85,1.0664473054446961,0.6625962318038041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521755745143143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.196641926635,1535.0308882687366,0.3773165446330885,0.12563522929135085,6.112874298809886,3.485480107017063
4069.0,-30.113424247417978,5.008013732297288,35.004260786232315,24.09652395816522,4.995719696259145,-26.602525878803494,-40.11728499373419,1.4848213276451838,-0.056969811025055606,-5.013966421289122,40.008473284229964,42249.58816699732,25751.045883463303,25751.045883463303,68000.63405046062,77325.06639154248,77325.06639154248,25751.045883463303,103076.11227500578,103076.11227500578,103076.11227500578,127867.02753941467,91538.10399699923,56462.625772456224,38972.75358282556,24790.915264408894,0.0,63763.668847234454,21072.277974747558,1535.0303779608207,0.0,0.8868169787845,2.8158697044087355,0.0014959135982669303,354462.96598107746,1554898.6038677364,4.386632040851181,1554898.6038677364,4.386632040851181,0.85,0.09556933689274824,4.027634451161993,1.2671434344584123,1.0,0.0,4.027634451160885,1.2847979555135047,1.2850943630018878,3.134838776694845,19318.383865497402,1969.9269236178923,4632.441516551485,4632.441516551485,5.558849645798245,5.008013732297288,-2.3432983700182497,7.3513121023155374,3.485490871657576,3.485490871657576,0.9958545347593074,0.0,0.0,0.00023069157032550402,7.781546130585942e-05,0.00015287610901964458,0.0006157290834471172,0.09556933689279432,0.07169650895044946,0.023872827942344858,0.09556938447668786,0.07169650895041489,0.02387282794233335,0.3773163723738839,0.3773163723738839,0.1256352501589268,0.0,4.956755389713749,4.94001529826744,5.007037677675839,4.956996610264071,4.940362534770827,5.006960411643377,24790.915264408894,21072.277974747558,0.85,1.0664479519423062,0.662596568403541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521753312411672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.193671172508,1535.0303779608207,0.3773163723738839,0.1256352501589268,6.112874298809886,3.485490871657576
4070.0,-30.11338365229667,5.008005024897993,35.00425900100438,24.096522735804342,4.995723003364252,-26.60248900675641,-40.117241407837696,1.4848283578245258,-0.05683025575433476,-5.013958694263914,40.00846957390416,42249.582885592135,25751.044887915417,25751.044887915417,68000.62777350756,77325.0481207615,77325.0481207615,25751.044887915417,103076.09300867691,103076.09300867691,103076.09300867691,127866.99531131543,91538.07067989743,56462.60544473026,38972.73915018574,24790.90230263852,0.0,63763.64145282426,21072.26695724274,1535.0295195085737,0.0,0.8868170315408067,2.8158687729350733,0.0014959135982669303,354463.07275035477,1554898.4438608089,4.386630268129257,1554898.4438608089,4.386630268129257,0.85,0.09556928663748028,4.027634451161993,1.2671432745596394,1.0,0.0,4.027634451161298,1.2847979206102265,1.285094329344095,3.1348388618569927,19318.376834189854,1969.9262066240617,4632.441516551485,4632.441516551485,5.558849430890429,5.008005024897993,-2.3432841381652496,7.351289163063242,3.485501613169413,3.485501613169413,0.9958576037626895,0.0,0.0,0.00023069254594384702,7.78158455073123e-05,0.0001528767004365347,0.0006157314654581589,0.09556928663753969,0.07169646018974135,0.023872826447798347,0.09556930510192982,0.07169646018969678,0.023872826447783504,0.3773161996135257,0.3773161996135257,0.1256352702138757,0.0,4.956827069076098,4.9401169994743555,5.007019136210488,4.957128438509585,4.94053848390962,5.006959664017359,24790.90230263852,21072.26695724274,0.85,1.0664483116733232,0.662596770243284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521750879648738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.1907017815,1535.0295195085737,0.3773161996135257,0.1256352702138757,6.112874298809886,3.485501613169413
4071.0,-30.113343108800528,5.007996217409648,35.00425719248591,24.0965069848113,4.9957183646761765,-26.602452975798542,-40.11720173349602,1.484828231674727,-0.0567671305851718,-5.0139561472476935,40.008465325060975,42249.593574410086,25751.05689860143,25751.05689860143,68000.65047301151,77325.00325666596,77325.00325666596,25751.05689860143,103076.06015526739,103076.06015526739,103076.06015526739,127866.94819548918,91538.0075734908,56462.597891237114,38972.67742472632,24790.88804022179,0.0,63763.56546494811,21072.254834188523,1535.028701349081,0.0,0.8868170598861114,2.815868240924466,0.0014959135982669303,354463.10794412147,1554898.2606304612,4.386629315667964,1554898.2606304612,4.386629315667964,0.85,0.0955692402863907,4.027634451161993,1.2671431415854024,1.0,0.0,4.027634451160871,1.2847979191882752,1.2850943291737642,3.1348388653264783,19318.363516088055,1969.9248485556286,4632.441516551485,4632.441516551485,5.558852023623865,5.007996217409648,-2.3432737448493284,7.351269962258977,3.485512342657788,3.485512342657788,0.9958606693307965,0.0,0.0,0.00023069352032528226,7.78161952306722e-05,0.00015287732509461005,0.0006157339813525433,0.09556924028645453,0.07169641445601321,0.02387282583044131,0.09556923916267819,0.07169641445596533,0.023872825830425364,0.37731602758531124,0.37731602758531124,0.12563528982477104,0.0,4.956898496725614,4.940203302996224,5.007045843996082,4.957189016662539,4.940553356020587,5.0071575185583015,24790.88804022179,21072.254834188523,0.85,1.0664499385686423,0.6625977275005958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521748445431908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.18773422885,1535.028701349081,0.37731602758531124,0.12563528982477104,6.112874298809886,3.485512342657788
4072.0,-30.11330251543796,5.007987566929498,35.00425538169417,24.096509464457654,4.995731278971666,-26.60241514454526,-40.117154201120115,1.4848439080795086,-0.05676274613392707,-5.013941503085308,40.00846164181164,42249.57202242152,25751.038057617956,25751.038057617956,68000.61008003948,77324.96120735239,77324.96120735239,25751.038057617956,103075.99926497035,103075.99926497035,103075.99926497035,127866.87224627283,91537.95436809359,56462.5651831648,38972.65464992088,24790.87298130248,0.0,63763.52763122336,21072.24203410711,1535.0275643270418,0.0,0.8868171477452662,2.815869892715152,0.0014959135982669303,354463.31029201724,1554898.1017912282,4.386626363417578,1554898.1017912282,4.386626363417578,0.85,0.09556918296809601,4.027634451161993,1.2671429349808023,1.0,0.0,4.027634451160861,1.2847978438362624,1.2850942550578603,3.134839049181409,19318.352287515012,1969.9237035598305,4632.441516551485,4632.441516551485,5.558847956441711,5.007987566929498,-2.343254481593947,7.351242048523445,3.485523027440301,3.485523027440301,0.9958637221258002,0.0,0.0,0.00023069449590895437,7.781661422333687e-05,0.00015287788168561752,0.0006157362230976602,0.0955691829681584,0.07169636014240857,0.023872822825749828,0.09556923390214031,0.07169636014236176,0.023872822825734247,0.3773158552764863,0.3773158552764863,0.12563531181318377,0.0,4.95694898974557,4.940282929099055,5.007008785703988,4.957178756951407,4.940629253601628,5.006888399813363,24790.87298130248,21072.24203410711,0.85,1.0664499378597951,0.6625977826504847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521746014311472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.184766995144,1535.0275643270418,0.3773158552764863,0.12563531181318377,6.112874298809886,3.485523027440301
4073.0,-30.11326191341365,5.0079788507908445,35.004253596553575,24.096508765965723,4.995731146041407,-26.60237861035134,-40.11711442200465,1.4848478429796688,-0.05655076159393957,-5.013937274907759,40.00845876737358,42249.58265644627,25751.04593663838,25751.04593663838,68000.62859308465,77324.95907402743,77324.95907402743,25751.04593663838,103076.0050106658,103076.0050106658,103076.0050106658,127866.87107626497,91537.93579278862,56462.55937520976,38972.6404639765,24790.866065599177,0.0,63763.50652957568,21072.2361557593,1535.0271322941883,0.0,0.8868171796696105,2.8158676012753605,0.0014959135982669303,354463.36871550814,1554897.97783179,4.386625290693294,1554897.97783179,4.386625290693294,0.85,0.09556913940583914,4.027634451161993,1.2671428250847385,1.0,0.0,4.027634451161479,1.2847978234129707,1.2850942358836221,3.1348390990131656,19318.348367345636,1969.9233038138036,4632.441516551485,4632.441516551485,5.558849657277089,5.0079788507908445,-2.3432428430662444,7.351221693857089,3.485533744907805,3.485533744907805,0.9958667842593728,0.0,0.0,0.00023069547170459804,7.781696487346695e-05,0.0001528785068311311,0.0006157387409552677,0.09556913940588381,0.071696316399259,0.02387282300662481,0.09556913267427988,0.07169631639922548,0.02387282300661365,0.3773156823956119,0.3773156823956119,0.12563533185294024,0.0,4.957034893705156,4.940398107093529,5.0070067157562335,4.957386513313793,4.9408668520198376,5.007006476232448,24790.866065599177,21072.2361557593,0.85,1.0664505811257987,0.6625981687009243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521743580201658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.181802111882,1535.0271322941883,0.3773156823956119,0.12563533185294024,6.112874298809886,3.485533744907805
