time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4074.0,-30.11322136132945,5.007970116799886,35.004251791092756,24.096502654161327,4.9957319296419795,-26.602342029393895,-40.117074677813775,1.4848525977069678,-0.056439991043589544,-5.0139308831611205,40.008454605220166,42249.59304814963,25751.048078915108,25751.048078915108,68000.64112706474,77324.93135373361,77324.93135373361,25751.048078915108,103075.97943264872,103075.97943264872,103075.97943264872,127866.83035651587,91537.89202196532,56462.55371638354,38972.59811731309,24790.85092386715,0.0,63763.44904118024,21072.223285287077,1535.026178342765,0.0,0.886817227266612,2.8158668921067815,0.0014959135982669303,354463.45703445957,1554897.7983399595,4.386623691335263,1554897.7983399595,4.386623691335263,0.85,0.09556908947783949,4.027634451161993,1.2671426602406428,1.0,0.0,4.027634451160405,1.2847977991568322,1.2850942128741158,3.1348391581968684,19318.33912986387,1969.9223618528113,4632.441516551485,4632.441516551485,5.5588501197279845,5.007970116799886,-2.343229657018297,7.351199773818182,3.48554442815086,3.48554442815086,0.9958698366145314,0.0,0.0,0.0002306964463038179,7.781731521719752e-05,0.00015287913108662037,0.0006157412552281826,0.0955690894779048,0.07169626788687626,0.023872821591028527,0.09556905434283823,0.07169626788682727,0.02387282159101222,0.3773155112669968,0.3773155112669968,0.12563535243169238,0.0,4.957123670372823,4.940513992948354,5.007014022163503,4.957490892117505,4.940989679522943,5.007055402286994,24790.85092386715,21072.223285287077,0.85,1.0664517391954127,0.6625989290645751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521741145573241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.178838755253,1535.026178342765,0.3773155112669968,0.12563535243169238,6.112874298809886,3.48554442815086
4075.0,-30.113180769216076,5.007961417510544,35.004249981409956,24.096495913714193,4.99573682628073,-26.602305001089167,-40.11703109191728,1.4848610581543646,-0.05642832254119412,-5.013922032192264,40.008450871325316,42249.587659090095,25751.043914720914,25751.043914720914,68000.63157381101,77324.8843355565,77324.8843355565,25751.043914720914,103075.92825027741,103075.92825027741,103075.92825027741,127866.76568847954,91537.83060221444,56462.53392575022,38972.55186273802,24790.837438202132,0.0,63763.38930094015,21072.21182247181,1535.0252612267082,0.0,0.8868172858278418,2.8158677719697605,0.0014959135982669303,354463.57933412364,1554897.6373166856,4.386621723556574,1554897.6373166856,4.386621723556574,0.85,0.09556903879380055,4.027634451161993,1.267142523420043,1.0,0.0,4.027634451161729,1.2847977575625869,1.2850941725237433,3.134839259684646,19318.32616771726,1969.9210400817058,4632.441516551485,4632.441516551485,5.558849220808013,5.007961417510544,-2.3432146780845238,7.3511760955950685,3.4855550914815723,3.4855550914815723,0.9958728832804492,0.0,0.0,0.00023069742186886848,7.781769942711311e-05,0.00015287972244175537,0.0006157436369904972,0.09556903879386101,0.07169621873715806,0.02387282005670295,0.09556903341719467,0.0716962187371127,0.023872820056687845,0.377315341659918,0.377315341659918,0.1256353740090933,0.0,4.957194320665735,4.940610007032944,5.007008445521308,4.957493709651089,4.941010878217071,5.007002969880148,24790.837438202132,21072.21182247181,0.85,1.0664525885359168,0.6625994653403274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738713940169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.17587575156,1535.0252612267082,0.377315341659918,0.1256353740090933,6.112874298809886,3.4855550914815723
4076.0,-30.1131401574479,5.007952738728874,35.00424818225129,24.096494481805735,4.995741499019547,-26.602267977500773,-40.1169874361716,1.4848693190729656,-0.05632761112968865,-5.01391382982358,40.00844755849829,42249.58235712142,25751.04145380039,25751.04145380039,68000.62381092181,77324.85965715279,77324.85965715279,25751.04145380039,103075.90111095319,103075.90111095319,103075.90111095319,127866.72766743357,91537.79142358877,56462.51412355949,38972.53033336587,24790.826556480388,0.0,63763.356889846254,21072.20257300833,1535.0245097203206,0.0,0.886817339563817,2.815867406306826,0.0014959135982669303,354463.6926716824,1554897.494451867,4.38661991791659,1554897.494451867,4.38661991791659,0.85,0.0955689902900203,4.027634451161993,1.267142343739979,1.0,0.0,4.027634451160909,1.2847977169007974,1.2850941331066534,3.1348393588972865,19318.317899382033,1969.9201969461574,4632.441516551485,4632.441516551485,5.558848689571835,5.007952738728874,-2.343200173644098,7.351152912372973,3.485565750723954,3.485565750723954,0.9958759287782726,0.0,0.0,0.0002306983979100941,7.781808425450804e-05,0.00015288031365558608,0.0006157460181836898,0.09556899029007421,0.07169617122413505,0.023872819065939167,0.09556898000973746,0.07169617122409461,0.0238728190659257,0.37731517214177135,0.37731517214177135,0.12563539560871254,0.0,4.957269589182999,4.9407139236364515,5.006997620825302,4.957586218693905,4.94114517282236,5.006969919594098,24790.826556480388,21072.20257300833,0.85,1.0664530088714683,0.6625997189907875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521736279907604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.172914901521,1535.0245097203206,0.37731517214177135,0.12563539560871254,6.112874298809886,3.485565750723954
4077.0,-30.113099577322362,5.007944091706956,35.00424639474326,24.09648763658481,4.9957469923402265,-26.60223090033341,-40.11694762213153,1.4848783153518506,-0.05633310311787909,-5.013905082732333,40.00844429953073,42249.59256771419,25751.03764263021,25751.03764263021,68000.6302103444,77324.80984061274,77324.80984061274,25751.03764263021,103075.84748324295,103075.84748324295,103075.84748324295,127866.66328336172,91537.72745180596,56462.510178909826,38972.463636551256,24790.81580011877,0.0,63763.279436670025,21072.193430100953,1535.023750296322,0.0,0.8868173958768213,2.8158684994931424,0.0014959135982669303,354463.813536065,1554897.353909732,4.3866180256832585,1554897.353909732,4.3866180256832585,0.85,0.0955689414308866,4.027634451161993,1.2671421981276945,1.0,0.0,4.027634451163256,1.284797672800408,1.2850940902491983,3.134839466499938,19318.304398649518,1969.918820254574,4632.441516551485,4632.441516551485,5.558847866858766,5.007944091706956,-2.34318526966179,7.351129361368746,3.485576401654001,3.485576401654001,0.9958789719011432,0.0,0.0,0.00023069937319463807,7.781843521862567e-05,0.00015288093797601239,0.0006157485327181473,0.09556894143093989,0.07169612351708692,0.023872817913852967,0.09556897589957401,0.07169612351704693,0.023872817913839654,0.37731500323819933,0.37731500323819933,0.1256354169040067,0.0,4.95732674913279,4.940796543148167,5.006978266608996,4.957571979614443,4.941143638637641,5.006917483139375,24790.81580011877,21072.193430100953,0.85,1.0664544046528055,0.6626006839826467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173384469725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.169955798303,1535.023750296322,0.37731500323819933,0.1256354169040067,6.112874298809886,3.485576401654001
4078.0,-30.113058984629586,5.007935458940557,35.00424461804995,24.096486204676353,4.995751342612067,-26.602193926168557,-40.116904001310445,1.484886284151564,-0.05622427541891284,-5.013897146275068,40.00844103951604,42249.587214083156,25751.035931967886,25751.035931967886,68000.62314605105,77324.78667626495,77324.78667626495,25751.035931967886,103075.82260823283,103075.82260823283,103075.82260823283,127866.62787880965,91537.68966436708,56462.49020218758,38972.4438468661,24790.80527057682,0.0,63763.24911744292,21072.184479990297,1535.023024916336,0.0,0.8868174480683344,2.815867996162364,0.0014959135982669303,354463.9231994061,1554897.2133224504,4.386616271940691,1554897.2133224504,4.386616271940691,0.85,0.09556889317503126,4.027634451161993,1.2671420695492994,1.0,0.0,4.027634451161526,1.2847976335061457,1.285094052199372,3.1348395623758964,19318.29642391312,1969.9180070577743,4632.441516551485,4632.441516551485,5.558847497579992,5.007935458940557,-2.343170961496349,7.351106420436906,3.4855870477002706,3.4855870477002706,0.9958820136286487,0.0,0.0,0.0002307003487850169,7.781881974151915e-05,0.00015288152904349776,0.0006157509133219144,0.09556889317508416,0.07169607633742195,0.02387281683766221,0.09556891927990055,0.07169607633738226,0.023872816837648993,0.37731483360354123,0.37731483360354123,0.12563543743116679,0.0,4.9573929633508556,4.940891108044752,5.006959281759009,4.957672870856129,4.941284445194128,5.006898434254197,24790.80527057682,21072.184479990297,0.85,1.0664548009591461,0.6626009150861395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731411385075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.166997414903,1535.023024916336,0.37731483360354123,0.12563543743116679,6.112874298809886,3.4855870477002706
4079.0,-30.113018387356565,5.007926712448701,35.004242820177524,24.096475832071178,4.995745865976225,-26.60215793060359,-40.11686055511234,1.4848854092237518,-0.05605880660408502,-5.013895315693122,40.00843686924063,42249.58247434187,25751.04957902277,25751.04957902277,68000.63205336464,77324.76703027291,77324.76703027291,25751.04957902277,103075.81660929568,103075.81660929568,103075.81660929568,127866.60814219824,91537.65141511589,56462.46685918683,38972.42728436562,24790.79153290255,0.0,63763.21881726817,21072.172802967165,1535.0222547811234,0.0,0.8868174724832117,2.8158660359737944,0.0014959135982669303,354463.9484937855,1554897.0334804293,4.38661545155047,1554897.0334804293,4.38661545155047,0.85,0.09556884843288362,4.027634451161993,1.2671418607467784,1.0,0.0,4.027634451163057,1.2847976355843986,1.285094055531752,3.134839557305067,19318.28835171494,1969.917183922638,4632.441516551485,4632.441516551485,5.558850443554558,5.007926712448701,-2.3431611726503077,7.351087885099009,3.485597683635252,3.485597683635252,0.9958850524672148,0.0,0.0,0.00023070132448927815,7.781920272683546e-05,0.0001528821217624427,0.0006157533005771569,0.09556884843294595,0.07169603188925733,0.02387281654368863,0.09556880743556206,0.07169603188921056,0.023872816543673056,0.37731466416378057,0.37731466416378057,0.12563545735332504,0.0,4.957480982754248,4.940998093288442,5.006990295569437,4.95783650908902,4.941429512388652,5.007117831869891,24790.79153290255,21072.172802967165,0.85,1.066455447430281,0.6626011556195146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728977320096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.164040635937,1535.0222547811234,0.37731466416378057,0.12563545735332504,6.112874298809886,3.485597683635252
4080.0,-30.11297775070841,5.00791806410156,35.004241004908735,24.09647380644458,4.99575419595888,-26.602120518832248,-40.116820636298485,1.4848969640832796,-0.05603832820492016,-5.013883565112092,40.00843276679032,42249.592723975635,25751.03780165696,25751.03780165696,68000.63052563259,77324.7251932851,77324.7251932851,25751.03780165696,103075.76299494207,103075.76299494207,103075.76299494207,127866.53785848021,91537.59654866726,56462.46407936031,38972.36941034106,24790.774863538147,0.0,63763.14427387921,21072.158634007425,1535.0210903525733,0.0,0.8868175471346722,2.815867138562099,0.0014959135982669303,354464.1108594843,1554896.8565633586,4.386612943107649,1554896.8565633586,4.386612943107649,0.85,0.09556879367787477,4.027634451161993,1.2671417623898016,1.0,0.0,4.027634451161969,1.284797579511628,1.2850940007009133,3.1348396941197234,19318.276772590292,1969.9160031805247,4632.441516551485,4632.441516551485,5.5588479011876935,5.00791806410156,-2.3431441306456797,7.351062194747239,3.48560827087511,3.48560827087511,0.9958880773928885,0.0,0.0,0.0002307023011436786,7.781955461922127e-05,0.00015288274652445734,0.0006157558168901708,0.09556879367794187,0.07169597961398073,0.023872814063961134,0.09556878040556147,0.0716959796139304,0.023872814063944373,0.3773144956964822,0.3773144956964822,0.12563547981207732,0.0,4.957549374030748,4.941093043658725,5.006978869541513,4.95784523690719,4.941495168599886,5.006955510214198,24790.774863538147,21072.158634007425,0.85,1.0664566702286868,0.6626020909900976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726542981264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.161085301821,1535.0210903525733,0.3773144956964822,0.12563547981207732,6.112874298809886,3.48560827087511
4081.0,-30.112937095997427,5.007909430553968,35.00423921420094,24.096472304686927,4.995759095219837,-26.602083433952966,-40.116773278545566,1.484905433175868,-0.05594732432547289,-5.013875669754904,40.00842985164634,42249.57188823894,25751.036025710935,25751.036025710935,68000.60791394988,77324.69944929081,77324.69944929081,25751.036025710935,103075.73547500174,103075.73547500174,103075.73547500174,127866.50181379303,91537.55637875677,56462.42881770684,38972.36395672214,24790.766338791294,0.0,63763.13029551343,21072.1513879726,1535.0204800398703,0.0,0.8868175978683148,2.815866864599364,0.0014959135982669303,354464.2199549901,1554896.7308485664,4.386611238352936,1554896.7308485664,4.386611238352936,0.85,0.09556874716309843,4.027634451161993,1.2671415376523512,1.0,0.0,4.027634451160416,1.2847975378737986,1.2850939603089084,3.1348397957138787,19318.268295052334,1969.9151387122345,4632.441516551485,4632.441516551485,5.558847517816201,5.007909430553968,-2.3431298973639247,7.351039327917893,3.4856188731444697,3.4856188731444697,0.9958911066127056,0.0,0.0,0.00023070327823600963,7.781997208926051e-05,0.00015288330614674913,0.0006157580708441929,0.09556874716314633,0.07169593360099519,0.023872813562151138,0.0955687385773795,0.07169593360095926,0.02387281356213917,0.37731432734836146,0.37731432734836146,0.12563550174609717,0.0,4.957622173835944,4.941194589492284,5.006965282623355,4.957928345429423,4.941615772434204,5.006925948679282,24790.766338791294,21072.1513879726,0.85,1.066456549400847,0.6626019094801522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521724106282148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.158132109758,1535.0204800398703,0.37731432734836146,0.12563550174609717,6.112874298809886,3.4856188731444697
4082.0,-30.112896492688094,5.0079007559319875,35.0042374209739,24.096461093891435,4.995759145551241,-26.60204688023949,-40.1167334994301,1.4849095331031923,-0.055914471064454574,-5.013870439843024,40.00842619685066,42249.582516139904,25751.04095463772,25751.04095463772,68000.62347077762,77324.6538746745,77324.6538746745,25751.04095463772,103075.69482931223,103075.69482931223,103075.69482931223,127866.44924399303,91537.49443597974,56462.42307744732,38972.301509480465,24790.7544146808,0.0,63763.055924161265,21072.14125247868,1535.0197335870241,0.0,0.8868176377157218,2.8158670434646806,0.0014959135982669303,354464.2922202444,1554896.5732365076,4.38660989939822,1554896.5732365076,4.38660989939822,0.85,0.09556870104108009,4.027634451161993,1.2671414244594055,1.0,0.0,4.027634451161439,1.2847975166783512,1.2850939403624198,3.1348398474296792,19318.25522252525,1969.9138056854536,4632.441516551485,4632.441516551485,5.558848581818145,5.0079007559319875,-2.34311764028427,7.351018396216258,3.485629465464449,3.485629465464449,0.9958941329898426,0.0,0.0,0.00023070425409676208,7.782032275337975e-05,0.00015288393134338233,0.0006157605889076915,0.09556870104113727,0.0716958879888199,0.02387281305231736,0.09556870246878552,0.07169588798877702,0.023872813052303078,0.3773141595590079,0.3773141595590079,0.12563552312161969,0.0,4.957686951267021,4.94127887165962,5.006971435530829,4.957955968778549,4.941625936143225,5.007005992304812,24790.7544146808,21072.14125247868,0.85,1.0664580372630892,0.6626028489975585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521721668500716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.155180634112,1535.0197335870241,0.3773141595590079,0.12563552312161969,6.112874298809886,3.485629465464449
4083.0,-30.112855887543336,5.007892188262229,35.00423563558882,24.096469266247027,4.995769264952155,-26.60200931790157,-40.116689808759816,1.4849226953109476,-0.05576589575940716,-5.0138582300294186,40.00842283881084,42249.57685880962,25751.028120370986,25751.028120370986,68000.6049791806,77324.6462267699,77324.6462267699,25751.028120370986,103075.67434714088,103075.67434714088,103075.67434714088,127866.41613954189,91537.47449566207,56462.40512770398,38972.29929773121,24790.741792401,0.0,63763.04109013221,21072.13052354085,1535.0187931881806,0.0,0.8868177120088355,2.815866516771455,0.0014959135982669303,354464.46093159897,1554896.4284219712,4.386607402997221,1554896.4284219712,4.386607402997221,0.85,0.09556864829938949,4.027634451161993,1.2671412590658293,1.0,0.0,4.027634451160562,1.284797453087632,1.2850938780109395,3.13484000258777,19318.251014280875,1969.9133765639517,4632.441516551485,4632.441516551485,5.558845811299254,5.007892188262229,-2.3431002621040657,7.350992450366295,3.4856400310044084,3.4856400310044084,0.9958971517155453,0.0,0.0,0.00023070523000543242,7.782070790064056e-05,0.00015288452210479185,0.0006157629682786969,0.09556864829944592,0.0716958372795367,0.023872811019909217,0.09556863405119195,0.07169583727949437,0.023872811019895124,0.3773139912370362,0.3773139912370362,0.12563554523883586,0.0,4.957763393704965,4.941392396358481,5.006936448607519,4.95809233427002,4.941869691301292,5.006819718989448,24790.741792401,21072.13052354085,0.85,1.0664579953622098,0.6626029144232276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521719233802264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.152229483876,1535.0187931881806,0.3773139912370362,0.12563554523883586,6.112874298809886,3.4856400310044084
4084.0,-30.11281528762991,5.007883608379134,35.004233875755865,24.09646277027207,4.9957725747914505,-26.60197244130615,-40.11664999471975,1.4849297284682523,-0.05572570016363443,-5.013851571148925,40.008420012301656,42249.587276145576,25751.029585971326,25751.029585971326,68000.6168621169,77324.60665205902,77324.60665205902,25751.029585971326,103075.63623803035,103075.63623803035,103075.63623803035,127866.37036009395,91537.41987364688,56462.40049773585,38972.24375101226,24790.734122063608,0.0,63762.97787307587,21072.124003754067,1535.0182578008732,0.0,0.8868177561291731,2.8158667659775674,0.0014959135982669303,354464.5529419372,1554896.3065295566,4.386605920463521,1554896.3065295566,4.386605920463521,0.85,0.0955686033949967,4.027634451161993,1.2671410986175764,1.0,0.0,4.027634451162072,1.2847974181701003,1.2850938443391051,3.134840087784762,19318.239486741946,1969.9122010821175,4632.441516551485,4632.441516551485,5.55884612767677,5.007883608379134,-2.343086940827955,7.350970549207089,3.4856506143505843,3.4856506143505843,0.9959001755287383,0.0,0.0,0.00023070620579217373,7.782105887569796e-05,0.00015288514691647577,0.0006157654847917606,0.09556860339504258,0.07169579278707225,0.02387281060797033,0.09556861393109826,0.07169579278703783,0.02387281060795887,0.37731382431920496,0.37731382431920496,0.12563556545769244,0.0,4.957833364391945,4.941492758015102,5.006915092319673,4.9581258709852705,4.941906855301056,5.006842329623964,24790.734122063608,21072.124003754067,0.85,1.0664592390505399,0.6626037347290458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521716798994535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.149279723853,1535.0182578008732,0.37731382431920496,0.12563556545769244,6.112874298809886,3.4856506143505843
4085.0,-30.112774694652845,5.0078749438505055,35.00423209644956,24.096452083345525,4.9957690778207855,-26.6019362516294,-40.11660647867245,1.4849306347978473,-0.05560843215744171,-5.013848406531552,40.008415925430455,42249.582400268424,25751.039743435504,25751.039743435504,68000.62214370392,77324.57771932184,77324.57771932184,25751.039743435504,103075.61746275733,103075.61746275733,103075.61746275733,127866.33775855837,91537.37314085494,56462.37782180337,38972.217021168406,24790.720295801028,0.0,63762.93731696943,21072.112251430874,1535.0174507666209,0.0,0.8868177870308216,2.8158655947590825,0.0014959135982669303,354464.59666964103,1554896.130284394,4.386604882104907,1554896.130284394,4.386604882104907,0.85,0.09556855794754593,4.027634451161993,1.2671409491589296,1.0,0.0,4.027634451162119,1.284797411915438,1.285093839336544,3.134840103045819,19318.229624160416,1969.9111953786887,4632.441516551485,4632.441516551485,5.55884832035727,5.0078749438505055,-2.343076223413924,7.35095116726443,3.4856611797329546,3.4856611797329546,0.9959031942094156,0.0,0.0,0.00023070718141600545,7.782144248695211e-05,0.00015288573892905335,0.0006157678692020136,0.0955685579476078,0.0716957480081714,0.0238728099394364,0.09556852726579375,0.07169574800812499,0.023872809939420942,0.3773136578018114,0.3773136578018114,0.125635584961462,0.0,4.957913489494729,4.94159357380164,5.0069330314539116,4.9582399743741234,4.9420028493853465,5.0070108058006895,24790.720295801028,21072.112251430874,0.85,1.0664600001983708,0.6626040797061024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171436450127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.146331212534,1535.0174507666209,0.3773136578018114,0.125635584961462,6.112874298809886,3.4856611797329546
4086.0,-30.112734113711724,5.007866338307168,35.00423029975716,24.096450476814084,4.995774876142841,-26.601899143190444,-40.11656289277596,1.484939905622148,-0.05553184809105005,-5.013838534793026,40.00841186041089,42249.57691494189,25751.0326652005,25751.0326652005,68000.6095801424,77324.54776268448,77324.54776268448,25751.0326652005,103075.58042788498,103075.58042788498,103075.58042788498,127866.28477555669,91537.32915226948,56462.3583045292,38972.18983082253,24790.704347671704,0.0,63762.89417849423,21072.09869552095,1535.0163706828655,0.0,0.8868178519853228,2.815865740940513,0.0014959135982669303,354464.73307429894,1554895.9549815946,4.386602699500925,1554895.9549815946,4.386602699500925,0.85,0.09556850561735675,4.027634451161993,1.2671407997002824,1.0,0.0,4.027634451162456,1.284797366530579,1.2850937951943913,3.134840213782562,19318.22034072169,1969.9102487313908,4632.441516551485,4632.441516551485,5.558846792386549,5.007866338307168,-2.3430606110115866,7.350926949318755,3.485671705280783,3.485671705280783,0.9959062015087952,0.0,0.0,0.00023070815675436436,7.782182671570777e-05,0.0001528863300386566,0.000615770249975416,0.09556850561742268,0.07169569782925841,0.023872807788164262,0.09556847198210143,0.07169569782920895,0.02387280778814779,0.3773134916992263,0.3773134916992263,0.12563560626284667,0.0,4.957988383176087,4.941695473090988,5.006926768046526,4.958306686701974,4.942121824606488,5.006920486383024,24790.704347671704,21072.09869552095,0.85,1.0664605246710626,0.6626044419607244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171193042471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.143383915587,1535.0163706828655,0.3773134916992263,0.12563560626284667,6.112874298809886,3.485671705280783
4087.0,-30.112693497391934,5.007857805183427,35.004228528783926,24.096443072799616,4.995783578878626,-26.601861712492713,-40.11651920210568,1.484951793979967,-0.05561712193156154,-5.013827958344986,40.00840901615403,42249.571385517644,25751.02397484889,25751.02397484889,68000.59536036654,77324.48288761904,77324.48288761904,25751.02397484889,103075.50686246794,103075.50686246794,103075.50686246794,127866.20213519761,91537.25140664475,56462.339904545755,38972.123891221105,24790.695272729667,0.0,63762.81916395077,21072.090981820216,1535.0156636993352,0.0,0.8868179161060374,2.8158680958030478,0.0014959135982669303,354464.8792164628,1554895.832323843,4.38660054491409,1554895.832323843,4.38660054491409,0.85,0.0955684567880023,4.027634451161993,1.2671406073821707,1.0,0.0,4.027634451163269,1.284797308898613,1.2850937388034034,3.1348403544016334,19318.20393313013,1969.9085756226777,4632.441516551485,4632.441516551485,5.55884491641001,5.007857805183427,-2.343044459069045,7.350902264252472,3.485682234181627,3.485682234181627,0.9959092097661791,0.0,0.0,0.0002307091329468303,7.782221186984993e-05,0.0001528869210769804,0.0006157726304617309,0.09556845678805048,0.07169565030132918,0.023872806486721306,0.09556851479839204,0.07169565030129303,0.023872806486709273,0.377313326061431,0.377313326061431,0.12563562754599533,0.0,4.958028860254046,4.94175980275304,5.006895560190628,4.9582108364134,4.942037214276127,5.006790840824465,24790.695272729667,21072.090981820216,0.85,1.0664615563110431,0.6626051347711434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521709497070643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.140437730617,1535.0156636993352,0.377313326061431,0.12563562754599533,6.112874298809886,3.485682234181627
4088.0,-30.112652882177066,5.0078492153290695,35.00422676741937,24.096442444156878,4.99578322866517,-26.601825188135443,-40.11647942299021,1.4849555346240566,-0.055403061566323686,-5.013823458989993,40.00840575407962,42249.58208239938,25751.030782522892,25751.030782522892,68000.61286492227,77324.4817727424,77324.4817727424,25751.030782522892,103075.51255526529,103075.51255526529,103075.51255526529,127866.19829822126,91537.23375657732,56462.33406623637,38972.1107670455,24790.68574295597,0.0,63762.79651000147,21072.082881512575,1535.0150748262952,0.0,0.8868179508137101,2.815865808770274,0.0014959135982669303,354464.9413872049,1554895.6916478404,4.386599378665569,1554895.6916478404,4.386599378665569,0.85,0.09556841256864479,4.027634451161993,1.2671404590224844,1.0,0.0,4.027634451162634,1.2847972893833337,1.2850937205378667,3.134840402017927,19318.20020822473,1969.9081957880348,4632.441516551485,4632.441516551485,5.558846385975027,5.0078492153290695,-2.343032772243286,7.350881987572356,3.4856927705864775,3.4856927705864775,0.995912220167565,0.0,0.0,0.00023071010911654546,7.782256254329962e-05,0.00015288754657324585,0.0006157751497320387,0.09556841256869561,0.07169560636293353,0.023872806205762088,0.09556840425584695,0.0716956063628954,0.023872806205749393,0.37731315858417624,0.37731315858417624,0.12563564729708301,0.0,4.958105463556251,4.9418622586321135,5.006894470885754,4.958420397423652,4.942280630304651,5.006898669572195,24790.68574295597,21072.082881512575,0.85,1.0664622097347327,0.6626055379451927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521707061595943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.1374936071,1535.0150748262952,0.37731315858417624,0.12563564729708301,6.112874298809886,3.4856927705864775
4089.0,-30.112612249773935,5.0078406060623095,35.00422498488252,24.096431128587597,4.9957838051720485,-26.60178855558875,-40.11643590694291,1.4849601109874104,-0.055379564972781736,-5.013817283155455,40.008401614660755,42249.57710659482,25751.033112011166,25751.033112011166,68000.61021860599,77324.43372776703,77324.43372776703,25751.033112011166,103075.4668397782,103075.4668397782,103075.4668397782,127866.13746242723,91537.16954481836,56462.31292364846,38972.062912411,24790.67062264903,0.0,63762.73353506003,21072.070029251678,1535.0141237574603,0.0,0.8868179972293897,2.8158662209763254,0.0014959135982669303,354465.02672305406,1554895.5131366313,4.386597819004248,1554895.5131366313,4.386597819004248,0.8500000000000001,0.09556836377132666,4.027634451161993,1.2671403381368145,1.0,0.0,4.027634451159116,1.284797265957532,1.2850936983614414,3.1348404591756998,19318.186656847174,1969.9068139320946,4632.441516551485,4632.441516551485,5.558846888839069,5.0078406060623095,-2.3430198926971553,7.350860498759465,3.4857032756557182,3.4857032756557182,0.9959152216159195,0.0,0.0,0.0002307110857031805,7.782294616140666e-05,0.00015288813954177386,0.0006157775379925105,0.0955683637713916,0.07169555894934569,0.023872804822045922,0.09556836403528177,0.07169555894929697,0.0238728048220297,0.377312991991231,0.377312991991231,0.1256356676289088,0.0,4.958169573240639,4.94194476832439,5.006903276073899,4.958437718182665,4.942286540011651,5.006950240704327,24790.67062264903,21072.070029251678,0.85,1.066463221518189,0.6626061143279535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170462618828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.134550815326,1535.0141237574603,0.377312991991231,0.1256356676289088,6.112874298809886,3.4857032756557182
4090.0,-30.112571625611327,5.007832113106199,35.00422321429802,24.09643392255532,4.995794691373532,-26.601750899453847,-40.11639218134803,1.484973965216577,-0.05533744891909009,-5.013804682854235,40.00839839772682,42249.57147394668,25751.019154733352,25751.019154733352,68000.59062868003,77324.40119058453,77324.40119058453,25751.019154733352,103075.42034531788,103075.42034531788,103075.42034531788,127866.07901403222,91537.12501796086,56462.29530132509,38972.033018484195,24790.65866871434,0.0,63762.69168719853,21072.05986840719,1535.0132098855515,0.0,0.8868180729985737,2.8158671384846246,0.0014959135982669303,354465.2008303277,1554895.3744073184,4.386595273005663,1554895.3744073184,4.386595273005663,0.85,0.09556831119357931,4.027634451161993,1.2671401612041517,1.0,0.0,4.027634451160441,1.2847971991284235,1.2850936327714453,3.1348406222353584,19318.177259810444,1969.9058557010237,4632.441516551485,4632.441516551485,5.558843875897025,5.007832113106199,-2.3430022903229637,7.350834403429163,3.485713760552461,3.485713760552461,0.9959182173007032,0.0,0.0,0.0002307120620955646,7.782333162855282e-05,0.0001528887304670118,0.000615779918023357,0.09556831119363382,0.07169550852735243,0.02387280266628139,0.09556834644339574,0.07169550852731153,0.023872802666267772,0.3773128249639685,0.3773128249639685,0.12563568902486477,0.0,4.958224322654019,4.942029674503999,5.006867402440719,4.958467233935153,4.9423932371533965,5.006747868489242,24790.65866871434,21072.05986840719,0.85,1.0664636142130168,0.662606460862897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170218975074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.13160972173,1535.0132098855515,0.3773128249639685,0.12563568902486477,6.112874298809886,3.485713760552461
4091.0,-30.112531004994164,5.00782358187877,35.00422146656477,24.096432979591214,4.995796154541212,-26.601714188896487,-40.116352402232565,1.4849793384440935,-0.05516765328565043,-5.013799309080653,40.008395522149414,42249.58208097939,25751.02374729141,25751.02374729141,68000.6058282708,77324.39156836878,77324.39156836878,25751.02374729141,103075.41531566018,103075.41531566018,103075.41531566018,127866.06638986726,91537.09959247448,56462.29010508729,38972.01054154132,24790.65107420708,0.0,63762.661615748395,21072.053413076017,1535.0127108205827,0.0,0.8868181107566718,2.8158655350569375,0.0014959135982669303,354465.2750835787,1554895.2503989122,4.386594004256937,1554895.2503989122,4.386594004256937,0.85,0.09556826735724099,4.027634451161993,1.2671400282299143,1.0,0.0,4.0276344511617665,1.2847971719753046,1.2850936068664884,3.134840688487606,19318.17189396514,1969.9053085370786,4632.441516551485,4632.441516551485,5.558844867287429,5.00782358187877,-2.342989977826619,7.350813559705389,3.4857242661874714,3.4857242661874714,0.9959212189107062,0.0,0.0,0.0002307130384065424,7.782368230666729e-05,0.00015288935609987508,0.0006157824378438309,0.09556826735728667,0.07169546492039898,0.023872802436887688,0.09556826502206361,0.07169546492036472,0.023872802436876273,0.3773126577896456,0.3773126577896456,0.12563570856747985,0.0,4.958303752773588,4.942139445128532,5.006855658398138,4.9586316557949885,4.942588737075084,5.006818900909593,24790.65107420708,21072.053413076017,0.85,1.0664643555512383,0.6626069397100637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521699753808108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.12866981746,1535.0127108205827,0.3773126577896456,0.12563570856747985,6.112874298809886,3.4857242661874714
4092.0,-30.112490380581455,5.007814993791775,35.00421969721258,24.096416774578415,4.995794324885119,-26.60167780417805,-40.116308886185266,1.484981748482271,-0.05517634687015516,-5.013794898741725,40.008391396982596,42249.57722150447,25751.030570439434,25751.030570439434,68000.60779194391,77324.33352101022,77324.33352101022,25751.030570439434,103075.36409144965,103075.36409144965,103075.36409144965,127866.0006882989,91537.02440740111,56462.268107897406,38971.951443893005,24790.636596849254,0.0,63762.58804074226,21072.041107321864,1535.01183515941,0.0,0.8868181481362615,2.8158661640798757,0.0014959135982669303,354465.3360243769,1554895.072502355,4.386592748226934,1554895.072502355,4.386592748226934,0.85,0.09556822055749634,4.027634451161993,1.2671398540446535,1.0,0.0,4.02763445115999,1.2847971586843807,1.285093594827047,3.1348407209167943,19318.15602675744,1969.9036905321836,4632.441516551485,4632.441516551485,5.558846340192807,5.007814993791775,-2.34297841324834,7.350793407040115,3.4857347461223744,3.4857347461223744,0.9959242131778213,0.0,0.0,0.00023071401481255285,7.782406592987803e-05,0.00015288994888267482,0.0006157848253562572,0.09556822055755974,0.07169541916510976,0.023872801392449988,0.09556823588108235,0.07169541916506218,0.023872801392434147,0.37731249206272155,0.37731249206272155,0.12563572806736828,0.0,4.958365042201763,4.942216148485102,5.0068706144630255,4.958618551871552,4.942531340798382,5.006938825362056,24790.636596849254,21072.041107321864,0.85,1.066465616930318,0.6626076280735083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521697318078843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.125731196305,1535.01183515941,0.37731249206272155,0.12563572806736828,6.112874298809886,3.4857347461223744
4093.0,-30.11244976262678,5.007806505257933,35.0042179257517,24.09642512155699,4.995803460443314,-26.60164032869071,-40.116265195514984,1.4849940265078252,-0.055005137070850196,-5.013783131222027,40.00838779685963,42249.57167202739,25751.018624061013,25751.018624061013,68000.5902960884,77324.33048766728,77324.33048766728,25751.018624061013,103075.34911172828,103075.34911172828,103075.34911172828,127865.97173203995,91537.00867820163,56462.24986256414,38971.95423959721,24790.62262031167,0.0,63762.57685990888,21072.02922726492,1535.0108273786964,0.0,0.8868182210548148,2.815865288406406,0.0014959135982669303,354465.4986246289,1554894.9172481655,4.3865902980159,1554894.9172481655,4.3865902980159,0.85,0.09556816761965094,4.027634451161993,1.2671397029375657,1.0,0.0,4.027634451162873,1.2847970992293611,1.2850935366126641,3.134840865984071,19318.152707235837,1969.903352035184,4632.441516551485,4632.441516551485,5.558843761341378,5.007806505257933,-2.342961457531144,7.350767962789076,3.485745194685929,3.485745194685929,0.995927198481694,0.0,0.0,0.0002307149910671507,7.78244510942657e-05,0.00015289053997288502,0.0006157872060515515,0.09556816761971079,0.07169536854329707,0.023872799076413726,0.09556815127615467,0.07169536854325216,0.023872799076398773,0.377312325560816,0.377312325560816,0.12563574914505257,0.0,4.95844316625363,4.942328336354933,5.006846379042429,4.9587779941511485,4.942799444004038,5.006771814291085,24790.62262031167,21072.02922726492,0.85,1.0664655295455006,0.6626076572289863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521694882122775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.122794005205,1535.0108273786964,0.377312325560816,0.12563574914505257,6.112874298809886,3.485745194685929
4094.0,-30.1124091004234,5.007797877478739,35.004216149287736,24.09640437634664,4.99579697999243,-26.601604375088225,-40.116225521173305,1.48499225465779,-0.05499915032669378,-5.0137826316314245,40.008384108211956,42249.58291694959,25751.03533350331,25751.03533350331,68000.6182504529,77324.27296485844,77324.27296485844,25751.03533350331,103075.30829836175,103075.30829836175,103075.30829836175,127865.92029264275,91536.9321194447,56462.242071538276,38971.877831007136,24790.611994281004,0.0,63762.48982528814,21072.02019513885,1535.0102602366783,0.0,0.8868182369524846,2.8158652680716894,0.0014959135982669303,354465.5055278309,1554894.758176388,4.38658976382204,1554894.758176388,4.38658976382204,0.85,0.09556812686411015,4.027634451161993,1.267139549632557,1.0,0.0,4.027634451161124,1.2847971055002514,1.285093544140727,3.134840850683412,19318.136550123225,1969.9017044682155,4632.441516551485,4632.441516551485,5.55884736839011,5.007797877478739,-2.342952787999906,7.350750665478644,3.4857556589678724,3.4857556589678724,0.995930188276535,0.0,0.0,0.00023071596838908123,7.782480085338238e-05,0.00015289116753569885,0.0006157897336451607,0.09556812686416423,0.07169532729342475,0.023872799570739487,0.095568116989564,0.07169532729338417,0.023872799570725977,0.377312160642788,0.377312160642788,0.12563576911732746,0.0,4.958511045121497,4.942406710287855,5.006882701220718,4.958783481304749,4.94272115539394,5.007028940006535,24790.611994281004,21072.02019513885,0.85,1.0664674236651894,0.662608738032583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521692446554728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.11985803888,1535.0102602366783,0.377312160642788,0.12563576911732746,6.112874298809886,3.4857556589678724
4095.0,-30.112368450332887,5.007789431256075,35.00421436881131,24.096411920059495,4.995811276760899,-26.601566354507746,-40.11618176065383,1.4850091809362467,-0.054947739576959975,-5.013767052816067,40.008380438412935,42249.577174193175,25751.01354671961,25751.01354671961,68000.59072091279,77324.24571698431,77324.24571698431,25751.01354671961,103075.25926370392,103075.25926370392,103075.25926370392,127865.85559197795,91536.8942523209,56462.22570953171,38971.85393643243,24790.596328274034,0.0,63762.450264706466,21072.006879032928,1535.0090670141967,0.0,0.8868183295185589,2.815866411147386,0.0014959135982669303,354465.7207915791,1554894.599917465,4.386586653414989,1554894.599917465,4.386586653414989,0.85,0.09556806997752391,4.027634451161993,1.2671394111635164,1.0,0.0,4.027634451160493,1.284797024298177,1.2850934641752734,3.134841048812435,19318.128558569962,1969.9008895565728,4632.441516551485,4632.441516551485,5.558842665301335,5.007789431256075,-2.342933066540383,7.350722497796458,3.485766067096579,3.485766067096579,0.995933162027594,0.0,0.0,0.00023071694542368813,7.782518663691028e-05,0.00015289175878677785,0.0006157921149883758,0.09556806997758632,0.07169527351302078,0.023872796464565544,0.09556809147119283,0.07169527351297396,0.023872796464549956,0.3773119950152751,0.3773119950152751,0.12563579186294555,0.0,4.958566784049765,4.942494262206367,5.006842842052777,4.9588193132391325,4.94287406649687,5.006713029837215,24790.596328274034,21072.006879032928,0.85,1.0664676535894073,0.6626090590746792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521690008334185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.116924312932,1535.0090670141967,0.3773119950152751,0.12563579186294555,6.112874298809886,3.485766067096579
4096.0,-30.11232781466489,5.007780798943215,35.00421259582858,24.09640214117246,4.995802325113555,-26.601530671946918,-40.11614212123675,1.4850051823961334,-0.05471381568833067,-5.013768769175649,40.00837709573036,42249.58847007116,25751.035877543258,25751.035877543258,68000.62434761442,77324.24237039719,77324.24237039719,25751.035877543258,103075.27824794044,103075.27824794044,103075.27824794044,127865.86662031218,91536.87087994315,56462.21697961932,38971.83766702648,24790.588372371738,0.0,63762.42603939821,21072.000116515977,1535.0087080575493,0.0,0.8868183328868586,2.8158631376251906,0.0014959135982669303,354465.69707539363,1554894.4557653447,4.386586540233325,1554894.4557653447,4.386586540233325,0.85,0.09556803279548613,4.027634451161993,1.2671392529131844,1.0,0.0,4.0276344511620605,1.2847970409872655,1.2850934821231286,3.134841008091887,19318.123626016793,1969.900386576129,4632.441516551485,4632.441516551485,5.558847485831408,5.007780798943215,-2.3429260396634817,7.350706838606697,3.4857765156152065,3.4857765156152065,0.9959361473186304,0.0,0.0,0.00023071792211545755,7.782553609119354e-05,0.000152892386024264,0.0006157946412716841,0.09556803279553312,0.07169523485604108,0.023872797939492037,0.09556795838539418,0.07169523485600583,0.0238727979394803,0.37731182942922137,0.37731182942922137,0.12563581222978465,0.0,4.958665075946897,4.942611488669911,5.006884224423175,4.959054953487339,4.943077134412704,5.007046490178027,24790.588372371738,21072.000116515977,0.85,1.0664685861481722,0.6626094879759677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521687570840747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.11399169973,1535.0087080575493,0.37731182942922137,0.12563581222978465,6.112874298809886,3.4857765156152065
4097.0,-30.112287178059006,5.007772272536615,35.00421079296708,24.09639487685638,4.9958104343342455,-26.60149328227561,-40.11609846549106,1.4850165385514023,-0.054779546746487995,-5.01375684822649,40.00837267948024,42249.58305270494,25751.023168792006,25751.023168792006,68000.60622149694,77324.1802783153,77324.1802783153,25751.023168792006,103075.2034471073,103075.2034471073,103075.2034471073,127865.77306350727,91536.79566910617,56462.198443498,38971.77469512019,24790.569616399967,0.0,63762.34431152016,21071.98417393997,1535.0074171750139,0.0,0.8868184095410117,2.815865392674628,0.0014959135982669303,354465.86179582274,1554894.2653159846,4.38658396449931,1554894.2653159846,4.38658396449931,0.85,0.09556797785522374,4.027634451161993,1.267139069386758,1.0,0.0,4.0276344511629825,1.284796985843991,1.2850934282220807,3.134841142638746,19318.107753371893,1969.898768016794,4632.441516551485,4632.441516551485,5.5588447424074054,5.007772272536615,-2.342909052922169,7.350681325458783,3.4857868939195873,3.4857868939195873,0.9959391125484535,0.0,0.0,0.00023071889883357979,7.782592095441742e-05,0.00015289297787916237,0.0006157970250468629,0.09556797785529578,0.07169518253913744,0.023872795316158334,0.09556796281145863,0.0716951825390834,0.02387279531614034,0.37731166573495867,0.37731166573495867,0.12563583559568112,0.0,4.958722996481811,4.942691083856857,5.00687700326182,4.95897730147999,4.943032112088019,5.006870787289358,24790.569616399967,21071.98417393997,0.85,1.066469668826324,0.6626102523189625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521685134212903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.111060152603,1535.0074171750139,0.37731166573495867,0.12563583559568112,6.112874298809886,3.4857868939195873
4098.0,-30.112246518233693,5.007763834495999,35.004209030022096,24.096403049211972,4.995820711585004,-26.601455654967715,-40.116054739896185,1.4850298483195814,-0.054646209443774296,-5.013745631938092,40.008370236414585,42249.5775905353,25751.012564873923,25751.012564873923,68000.59015540923,77324.17188617137,77324.17188617137,25751.012564873923,103075.1844510453,103075.1844510453,103075.1844510453,127865.74691185734,91536.7750262387,56462.180730604916,38971.77143959309,24790.562460812045,0.0,63762.33390040514,21071.97809169024,1535.0068105292492,0.0,0.8868184754649804,2.8158649502121804,0.0014959135982669303,354466.01677949564,1554894.1599595728,4.386581749321356,1554894.1599595728,4.386581749321356,0.85,0.09556793023405057,4.027634451161993,1.2671389430062847,1.0,0.0,4.027634451161751,1.2847969215601733,1.2850933651791026,3.1348412994880914,19318.103396860006,1969.8983237762138,4632.441516551485,4632.441516551485,5.558842453351397,5.007763834495999,-2.342892541761776,7.350656376257775,3.485797289785168,3.485797289785168,0.9959420827957624,0.0,0.0,0.00023071987611360167,7.782630643518582e-05,0.00015289356967841585,0.0006157994085979244,0.09556793023409323,0.07169513575454882,0.023872794479544407,0.09556791712984074,0.07169513575451682,0.02387279447953375,0.3773115013493156,0.3773115013493156,0.12563585843979744,0.0,4.958794024867302,4.942798809239264,5.006837762306873,4.959099422494319,4.943251019816216,5.006702127229744,24790.562460812045,21071.97809169024,0.85,1.0664695909911974,0.6626102748454578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216826975296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.108129978786,1535.0068105292492,0.3773115013493156,0.12563585843979744,6.112874298809886,3.485797289785168
4099.0,-30.112205806172337,5.0077553139870155,35.00420727903847,24.096386844199174,4.995818724162398,-26.60141920717052,-40.116011223848886,1.4850321251611163,-0.05466144798378991,-5.013742457656027,40.0083670589228,42249.573068421814,25751.02246107808,25751.02246107808,68000.5955294999,77324.11457295282,77324.11457295282,25751.02246107808,103075.1370340309,103075.1370340309,103075.1370340309,127865.69080514775,91536.70047589565,56462.15897136684,38971.71278280978,24790.55377111685,0.0,63762.26655392663,21071.970705449323,1535.0062928885206,0.0,0.8868185031231265,2.815865520935886,0.0014959135982669303,354466.06064088613,1554894.0229312817,4.386580819952079,1554894.0229312817,4.386580819952079,0.85,0.09556788871793542,4.027634451161993,1.2671387710189443,1.0,0.0,4.027634451161709,1.284796908887969,1.285093353761264,3.1348413304076472,19318.087663607064,1969.896719430903,4632.441516551485,4632.441516551485,5.558844589633987,5.0077553139870155,-2.3428819387386395,7.3506372527256545,3.4858076980971435,3.4858076980971435,0.9959450565991839,0.0,0.0,0.00023072085465296723,7.782669007035518e-05,0.00015289416458261204,0.0006158018046545601,0.09556788871798394,0.0716950939443768,0.023872794773607136,0.0955679072524896,0.0716950939443404,0.023872794773595017,0.37731133817019696,0.37731133817019696,0.1256358789191414,0.0,4.95885022114112,4.942873216433952,5.006839223509644,4.959081009672218,4.943176875914617,5.006851104476198,24790.55377111685,21071.970705449323,0.85,1.0664708016925453,0.6626109037809915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521680259454781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.105201624683,1535.0062928885206,0.37731133817019696,0.1256358789191414,6.112874298809886,3.4858076980971435
