time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4100.0,-30.11216517122748,5.007746885906222,35.00420552376427,24.09639002233746,4.995827289420345,-26.60138177342138,-40.1159675681032,1.4850438916147803,-0.05456642827567748,-5.013731081497867,40.00836343198255,42249.56761724302,25751.01136969522,25751.01136969522,68000.57898693824,77324.09292310591,77324.09292310591,25751.01136969522,103075.10429280113,103075.10429280113,103075.10429280113,127865.64396206968,91536.66589245554,56462.14058659481,38971.6947842897,24790.539669268543,0.0,63762.23445355824,21071.95871887826,1535.005284219208,0.0,0.8868185741469973,2.8158656005323537,0.0014959135982669303,354466.2178336658,1554893.8665206865,4.386578433407509,1554893.8665206865,4.386578433407509,0.85,0.09556783655401413,4.027634451161993,1.2671385814482345,1.0,0.0,4.027634451162748,1.2847968518253072,1.2850932979403493,3.134841469637744,19318.08036504895,1969.8959751850991,4632.441516551485,4632.441516551485,5.558842195349499,5.007746885906222,-2.342865334622656,7.350612220528879,3.4858180674677604,3.4858180674677604,0.995948019276503,0.0,0.0,0.00023072183134260164,7.782707493885505e-05,0.0001528947564037466,0.0006158041882937506,0.09556783655407441,0.0716950440209176,0.02387279253315682,0.09556785480908465,0.07169504402087237,0.023872792533141757,0.3773111740068113,0.3773111740068113,0.1256358999497711,0.0,4.958908789825955,4.942962189561001,5.006806427017466,4.959164653222217,4.94333969471711,5.006696873765179,24790.539669268543,21071.95871887826,0.85,1.066471079153712,0.6626111518726002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521677818248526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.10227567237,1535.005284219208,0.3773111740068113,0.1256358999497711,6.112874298809886,3.4858180674677604
4101.0,-30.1121245585303,5.007738317669777,35.004203760503096,24.09637462059038,4.995820587443369,-26.601345886532624,-40.11592789376152,1.4850419154462322,-0.05446891568533374,-5.01373068687294,40.00835968879627,42249.57869075823,25751.028188373384,25751.028188373384,68000.6068791316,77324.05773364774,77324.05773364774,25751.028188373384,103075.08592202113,103075.08592202113,103075.08592202113,127865.61458337156,91536.61159735768,56462.13255447046,38971.6433809858,24790.528661350436,0.0,63762.172042336235,21071.94936214787,1535.0046995605082,0.0,0.8868185897079407,2.815864365527347,0.0014959135982669303,354466.2232864915,1554893.7050970295,4.3865779105286204,1554893.7050970295,4.3865779105286204,0.85,0.09556779578806116,4.027634451161993,1.2671384781459345,1.0,0.0,4.027634451160834,1.2847968590544392,1.28509330642538,3.1348414519990158,19318.06890650331,1969.8948067386225,4632.441516551485,4632.441516551485,5.558845825978855,5.007738317669777,-2.342856808848705,7.350595126518483,3.4858284505200325,3.4858284505200325,0.9959509858628665,0.0,0.0,0.00023072280750130418,7.782742470887347e-05,0.0001528953827924307,0.0006158067111583945,0.09556779578811572,0.07169500288838898,0.023872792899726745,0.09556777817085141,0.07169500288834804,0.023872792899713113,0.37731100998928346,0.37731100998928346,0.12563591934410331,0.0,4.9589792417170315,4.94304604423894,5.006836588166948,4.959261771187585,4.943382212959989,5.006957983213454,24790.528661350436,21071.94936214787,0.85,1.0664725604701981,0.6626119741138324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675381667172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.099349532227,1535.0046995605082,0.37731100998928346,0.12563591934410331,6.112874298809886,3.4858284505200325
4102.0,-30.112083912459063,5.007729948175308,35.004201995673164,24.09638719344514,4.995836088776102,-26.60130774911127,-40.11588409831745,1.485059925428837,-0.0543597978538628,-5.013714351182013,40.00835611658099,42249.57285999667,25751.004339336334,25751.004339336334,68000.577199333,77324.04612593043,77324.04612593043,25751.004339336334,103075.05046526676,103075.05046526676,103075.05046526676,127865.56367558627,91536.58985966185,56462.116593730265,38971.63696214621,24790.513210319503,0.0,63762.150172465714,21071.936228771578,1535.0035027230833,0.0,0.8868186857721188,2.8158648388278005,0.0014959135982669303,354466.44900889776,1554893.5510464546,4.386574682579969,1554893.5510464546,4.386574682579969,0.85,0.09556773852040386,4.027634451161993,1.2671383226430044,1.0,0.0,4.027634451161842,1.2847967727827578,1.2850932213890593,3.13484166249771,19318.064318936667,1969.894338937014,4632.441516551485,4632.441516551485,5.558840677713741,5.007729948175308,-2.34283659470311,7.350566542878418,3.4858387772452155,3.4858387772452155,0.9959539363557759,0.0,0.0,0.00023072378446598878,7.782781081232482e-05,0.00015289597365366397,0.0006158090909314534,0.09556773852046521,0.07169494901516449,0.023872789505300716,0.09556773007269534,0.07169494901511847,0.023872789505285392,0.377310845837238,0.377310845837238,0.1256359412269635,0.0,4.9590481014759575,4.94315475283571,5.00678571137621,4.959354553328126,4.9436206221961925,5.006613267918965,24790.513210319503,21071.936228771578,0.85,1.0664724607843847,0.6626121099385576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521672946420627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.096424300888,1535.0035027230833,0.377310845837238,0.1256359412269635,6.112874298809886,3.4858387772452155
4103.0,-30.112043249745692,5.007721453654726,35.00420025612857,24.096371337678306,4.995831956887795,-26.601271560211426,-40.115840652119346,1.485060267354069,-0.05432813102328282,-5.013713192396521,40.00835332341194,42249.568283775,25751.019342469845,25751.019342469845,68000.58762624484,77323.99887620687,77323.99887620687,25751.019342469845,103075.0182186767,103075.0182186767,103075.0182186767,127865.52563979174,91536.5245244718,56462.09393204211,38971.589547144096,24790.507421115035,0.0,63762.09696825913,21071.93130794778,1535.0031974627873,0.0,0.8868187017821049,2.8158645580689496,0.0014959135982669303,354466.46502070414,1554893.4305919902,4.386574144612439,1554893.4305919902,4.386574144612439,0.85,0.09556770034739873,4.027634451161993,1.2671380940591916,1.0,0.0,4.027634451160561,1.2847967691648925,1.2850932190261444,3.1348416713251255,19318.050530467972,1969.8929329045059,4632.441516551485,4632.441516551485,5.558843916423494,5.007721453654726,-2.34282749967447,7.350548953329197,3.4858491496438337,3.4858491496438337,0.9959568998982382,0.0,0.0,0.0002307247618344952,7.782819383855096e-05,0.00015289656799594425,0.0006158114847248972,0.09556770034744008,0.07169490995001371,0.02387279039742637,0.09556770326413354,0.07169490994998268,0.023872790397416042,0.377310683141286,0.377310683141286,0.1256359602044518,0.0,4.95911505857589,4.943240728876788,5.006795507127151,4.959385061373212,4.943586834817381,5.006836893657862,24790.507421115035,21071.93130794778,0.85,1.0664735141959907,0.6626125910634165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521670509173668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.093501091897,1535.0031974627873,0.377310683141286,0.1256359602044518,6.112874298809886,3.4858491496438337
4104.0,-30.11200256538146,5.00771293761896,35.00419847921741,24.096360196732007,4.99583151431478,-26.6012349827868,-40.11580083807928,1.4850639317206662,-0.054283079590732086,-5.013707298427047,40.0083487559383,42249.57924507811,25751.021924291916,25751.021924291916,68000.60116937003,77323.95560844899,77323.95560844899,25751.021924291916,103074.9775327409,103074.9775327409,103074.9775327409,127865.46727166907,91536.46465646304,56462.08829309448,38971.529292631734,24790.489738928176,0.0,63762.01903155991,21071.91627808895,1535.0021059554522,0.0,0.8868187483130013,2.815864654198832,0.0014959135982669303,354466.5464620996,1554893.2336212613,4.386572581081397,1554893.2336212613,4.386572581081397,0.85,0.09556765109821685,4.027634451161993,1.2671379880094902,1.0,0.0,4.027634451163015,1.2847967500029114,1.2850932011162008,3.1348417180794286,19318.037895804115,1969.8916445273478,4632.441516551485,4632.441516551485,5.558844473758554,5.00771293761896,-2.3428149895964694,7.350527927215429,3.4858594703770835,3.4858594703770835,0.9959598486791668,0.0,0.0,0.0002307257397272194,7.782854484482235e-05,0.00015289719488239704,0.0006158140095943715,0.09556765109828777,0.07169486238029049,0.023872788717997286,0.09556764358495613,0.07169486238023728,0.02387278871797957,0.3773105203035728,0.3773105203035728,0.12563598050452557,0.0,4.959174656253481,4.943314137844482,5.0068135869633466,4.959424218836318,4.943618971303408,5.0068971141740235,24790.489738928176,21071.91627808895,0.85,1.0664750301541137,0.6626135728883692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521668070929579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.090579571173,1535.0021059554522,0.3773105203035728,0.12563598050452557,6.112874298809886,3.4858594703770835
4105.0,-30.111961889468613,5.007704572186575,35.004196717988755,24.096362641453766,4.995844656159974,-26.601197054488917,-40.115753340627975,1.485079821180808,-0.05429799402190838,-5.013693246883935,40.00834565890548,42249.55798854707,25751.003851886195,25751.003851886195,68000.56184043326,77323.91248604526,77323.91248604526,25751.003851886195,103074.91633793146,103074.91633793146,103074.91633793146,127865.39420253948,91536.41043670646,56462.05593921036,38971.50499721788,24790.477864608027,0.0,63761.982861825905,21071.90618491682,1535.0011619223792,0.0,0.8868188310328573,2.815866490344154,0.0014959135982669303,354466.74062286696,1554893.1000627964,4.386569801529325,1554893.1000627964,4.386569801529325,0.85,0.09556759806594725,4.027634451161993,1.2671377781080082,1.0,0.0,4.027634451160205,1.2847966736499583,1.2850931260018328,3.1348419043769398,19318.02645315865,1969.890477702238,4632.441516551485,4632.441516551485,5.558840572488423,5.007704572186575,-2.3427964769283833,7.350501049114959,3.485869770462385,3.485869770462385,0.9959627915606815,0.0,0.0,0.00023072671742062407,7.782896359106018e-05,0.0001528977538295639,0.0006158162608292372,0.09556759806600058,0.07169481171021486,0.023872786355785724,0.09556765604160992,0.07169481171017485,0.023872786355772398,0.37731035664736556,0.37731035664736556,0.12563600237176606,0.0,4.959213441075633,4.943379782824763,5.0067716541542495,4.959395252862009,4.943669058051,5.006630643089068,24790.477864608027,21071.90618491682,0.85,1.0664750183160472,0.6626136153905864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665631388034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.08765983961,1535.0011619223792,0.37731035664736556,0.12563600237176606,6.112874298809886,3.485869770462385
4106.0,-30.11192122291345,5.007696120563153,35.00419497971333,24.096362222358607,4.995842891995352,-26.60116062534023,-40.115713596437104,1.4850822944226938,-0.05405818894547565,-5.013690293244148,40.0083428050101,42249.56896364127,25751.014194810567,25751.014194810567,68000.58315845183,77323.91800083079,77323.91800083079,25751.014194810567,103074.93219564136,103074.93219564136,103074.93219564136,127865.40326586651,91536.39882306592,56462.04978587848,38971.49893020826,24790.47107022514,0.0,63761.9700004334,21071.900409691367,1535.000764186445,0.0,0.8868188563964907,2.815863684691877,0.0014959135982669303,354466.7814355453,1554892.9769895591,4.386568949260748,1554892.9769895591,4.386568949260748,0.85,0.09556755742077165,4.027634451161993,1.2671376918395985,1.0,0.0,4.027634451162058,1.2847966600611627,1.2850931136658201,3.134841937532946,19318.024002192804,1969.8902277732768,4632.441516551485,4632.441516551485,5.558842805204009,5.007696120563153,-2.3427860957352937,7.350482216298447,3.485880101786314,3.485880101786314,0.9959657433675183,0.0,0.0,0.00023072769489291953,7.782931398473362e-05,0.0001528983809081859,0.0006158187864726987,0.09556755742081552,0.07169477062038555,0.02387278680042996,0.09556753879129003,0.07169477062035265,0.023872786800419005,0.3773101919142871,0.3773101919142871,0.125636021864026,0.0,4.95929605675633,4.943489376381933,5.006773199459985,4.9596321042986915,4.943933362462872,5.00678499725791,24790.47107022514,21071.900409691367,0.85,1.066475567771661,0.6626139211720418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521663192354035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.084741294886,1535.000764186445,0.3773101919142871,0.125636021864026,6.112874298809886,3.485880101786314
4107.0,-30.111880592171456,5.007687679634726,35.00419322088147,24.096350592467957,4.995845334470243,-26.601123807678324,-40.11567001054061,1.4850885499776942,-0.05408229905896178,-5.013682864109201,40.008338729706665,42249.56386873365,25751.012911411333,25751.012911411333,68000.57678014498,77323.86120231514,77323.86120231514,25751.012911411333,103074.87411372647,103074.87411372647,103074.87411372647,127865.32983563378,91536.32661388583,56462.029280306735,38971.44148175455,24790.455721907303,0.0,63761.89720366185,21071.88736362121,1534.9997698180812,0.0,0.8868189089576357,2.815864868623583,0.0014959135982669303,354466.88408954785,1554892.8012435394,4.386567183101741,1554892.8012435394,4.386567183101741,0.85,0.09556750814505245,4.027634451161993,1.2671375022688882,1.0,0.0,4.027634451162155,1.284796628779736,1.2850930836319931,3.1348420138581212,19318.008763023554,1969.8886738104811,4632.441516551485,4632.441516551485,5.558842528158043,5.007687679634726,-2.3427724695258,7.350460149160526,3.4858903931668923,3.4858903931668923,0.9959686837619692,0.0,0.0,0.00023072867150821267,7.782969824941939e-05,0.00015289897325879327,0.0006158211722444121,0.09556750814511712,0.0716947230425177,0.023872785102599423,0.09556752272858643,0.07169472304246918,0.023872785102583272,0.3773100290296887,0.3773100290296887,0.1256360420660186,0.0,4.959354140567427,4.94356710309512,5.0067722474183824,4.959600565050266,4.943892124118122,5.0067825663275585,24790.455721907303,21071.88736362121,0.85,1.066476685330494,0.6626145977712101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521660753881935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.08182391856,1534.9997698180812,0.3773100290296887,0.1256360420660186,6.112874298809886,3.4858903931668923
4108.0,-30.111839922801117,5.007679311209209,35.00419147303131,24.09634863669055,4.995853229578441,-26.601086409978212,-40.11562635479493,1.4850997167560678,-0.05406308668443671,-5.01367249238832,40.00833553191047,42249.55858711732,25751.00421106209,25751.00421106209,68000.56279817941,77323.82140318221,77323.82140318221,25751.00421106209,103074.8256142443,103074.8256142443,103074.8256142443,127865.27007556886,91536.2735958829,56462.01077982019,38971.40312895856,24790.444461324554,0.0,63761.84759028311,21071.87779212587,1534.9989442580702,0.0,0.8868189733160762,2.8158658268914296,0.0014959135982669303,354467.02740353585,1554892.6633397182,4.386565020530336,1554892.6633397182,4.386565020530336,0.85,0.09556745865187227,4.027634451161993,1.2671373220393432,1.0,0.0,4.027634451163565,1.2847965745207248,1.2850930306164774,3.134842146247506,19317.997573998575,1969.8875328474633,4632.441516551485,4632.441516551485,5.558840650023324,5.007679311209209,-2.342756676728514,7.350435987937724,3.4859006736877554,3.4859006736877554,0.9959716210536443,0.0,0.0,0.00023072964905580256,7.783008313167219e-05,0.00015289956592413038,0.0006158235592837419,0.09556745865192551,0.0716946752239001,0.023872783428025405,0.095567510788205,0.07169467522386017,0.023872783428012103,0.3773098657636815,0.3773098657636815,0.12563606268532182,0.0,4.959401257460627,4.943638764405307,5.006745604108232,4.959609405703873,4.9439451141287805,5.006658753515296,24790.444461324554,21071.87779212587,0.85,1.0664772958765745,0.6626150305211023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521658317558068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.078907180326,1534.9989442580702,0.3773098657636815,0.12563606268532182,6.112874298809886,3.4859006736877554
4109.0,-30.111799251561308,5.007670901774558,35.00418973499528,24.096347798500233,4.995853770837491,-26.601049746036573,-40.11558654075486,1.4851042653132869,-0.05387430345132316,-5.013667451096357,40.00833232206729,42249.56943978091,25751.009132158055,25751.009132158055,68000.57857193897,77323.8161024211,77323.8161024211,25751.009132158055,103074.82523457916,103074.82523457916,103074.82523457916,127865.26011098831,91536.25209823762,56462.00543559961,38971.385180708894,24790.434876409152,0.0,63761.82005711805,21071.86964494778,1534.99833855786,0.0,0.8868190105922374,2.8158639352265045,0.0014959135982669303,354467.09706293297,1554892.5249163865,4.38656376797739,1554892.5249163865,4.38656376797739,0.85,0.09556741463017905,4.027634451161993,1.2671372022526337,1.0,0.0,4.02763445116283,1.284796551222945,1.2850930085693995,3.1348422030929752,19317.993037092678,1969.8870702118134,4632.441516551485,4632.441516551485,5.558841712334839,5.007670901774558,-2.3427447967589026,7.35041569853346,3.485910962012116,3.485910962012116,0.9959745605748902,0.0,0.0,0.000230730626652145,7.783043414582131e-05,0.00015290019250632368,0.0006158260829277701,0.09556741463022952,0.07169463165519022,0.0238727829750393,0.09556741289386637,0.07169463165515236,0.023872782975026697,0.37730970187639723,0.37730970187639723,0.12563608207923518,0.0,4.959477725072361,4.943741781472568,5.006742288843327,4.95979314764503,4.944163427697845,5.00673861418403,24790.434876409152,21071.86964494778,0.85,1.0664780037806922,0.662615486853004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655878918727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.075992570306,1534.99833855786,0.37730970187639723,0.12563608207923518,6.112874298809886,3.485910962012116
4110.0,-30.11175862831656,5.007662452925259,35.0041879758613,24.096342001017206,4.995852918339903,-26.60101326464524,-40.11554679656399,1.485107554669116,-0.05373649596424457,-5.013662414160968,40.008328231470855,42249.58019770302,25751.01386191588,25751.01386191588,68000.5940596189,77323.79605260302,77323.79605260302,25751.01386191588,103074.8099145189,103074.8099145189,103074.8099145189,127865.23008806296,91536.21530679008,56461.99945189225,38971.35094988648,24790.42017354406,0.0,63761.77112343054,21071.857147512448,1534.9974388239639,0.0,0.8868190510351041,2.8158627127456435,0.0014959135982669303,354467.1666621423,1554892.3485108984,4.386562409016946,1554892.3485108984,4.386562409016946,0.85,0.09556736794482343,4.027634451161993,1.2671370610361916,1.0,0.0,4.027634451162878,1.2847965338183296,1.2850929924153685,3.1348422455594056,19317.98527255228,1969.8862784490402,4632.441516551485,4632.441516551485,5.558842733342402,5.007662452925259,-2.342732957202929,7.350395410128188,3.4859212240180115,3.4859212240180115,0.9959774925765748,0.0,0.0,0.00023073160309866055,7.783078454561561e-05,0.00015290081855304493,0.0006158286044151126,0.09556736794488667,0.07169458609771968,0.02387278184716699,0.09556731974598448,0.07169458609767224,0.02387278184715119,0.37730953944211487,0.37730953944211487,0.12563610189030922,0.0,4.959565454895369,4.943853800436898,5.006757025954698,4.959925918196745,4.944311446071708,5.006825552526209,24790.42017354406,21071.857147512448,0.85,1.0664790651436393,0.6626161640948767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521653440168063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.073079353384,1534.9974388239639,0.37730953944211487,0.12563610189030922,6.112874298809886,3.4859212240180115
4111.0,-30.111717967247884,5.007654065268337,35.004186212073144,24.09634025478738,4.995859287346238,-26.600976027019442,-40.115503140818305,1.4851173471183416,-0.05368248743656068,-5.013652656531175,40.00832457764109,42249.57497779658,25751.00651883063,25751.00651883063,68000.58149662722,77323.76341332357,77323.76341332357,25751.00651883063,103074.7699321542,103074.7699321542,103074.7699321542,127865.17631994425,91536.16883421992,56461.98039869501,38971.32048391657,24790.406387790044,0.0,63761.72687170662,21071.84542962154,1534.996483150358,0.0,0.8868191139195815,2.8158631422009672,0.0014959135982669303,354467.30149084766,1554892.1909408285,4.386560295974086,1554892.1909408285,4.386560295974086,0.8500000000000001,0.09556731817479308,4.027634451161993,1.26713690278586,1.0,0.0,4.027634451161655,1.2847964859890932,1.2850929458308693,3.1348423622604646,19317.97546488847,1969.8852783456605,4632.441516551485,4632.441516551485,5.558841148198754,5.007654065268337,-2.3427176651241717,7.350371730392508,3.4859314601180973,3.4859314601180973,0.9959804171765992,0.0,0.0,0.0002307325804581493,7.783116943283451e-05,0.0001529014110253148,0.000615830990676838,0.09556731817485278,0.071694538107102,0.02387278006775078,0.09556728159868308,0.07169453810705721,0.02387278006773587,0.3773093787850271,0.3773093787850271,0.1256361231280791,0.0,4.959642694895535,4.943960098153923,5.006746948205375,4.959970169094618,4.944403827207907,5.006725192084389,24790.406387790044,21071.84542962154,0.85,1.066479608267974,0.6626165420959489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521651004296094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.070166530668,1534.996483150358,0.3773093787850271,0.1256361231280791,6.112874298809886,3.4859314601180973
4112.0,-30.1116772914561,5.007645673355714,35.00418446108834,24.09632852012294,4.995862261202946,-26.60093911570198,-40.11545955492181,1.4851240854493988,-0.05372890213959636,-5.0136459531103705,40.008321422990825,42249.57001913714,25751.007029514716,25751.007029514716,68000.57704865186,77323.70411889671,77323.70411889671,25751.007029514716,103074.71114841143,103074.71114841143,103074.71114841143,127865.10767323832,91536.09432592629,56461.96022616902,38971.2601108414,24790.396524826894,0.0,63761.656635668296,21071.83704610286,1534.9958177522437,0.0,0.8868191594542257,2.815864534444101,0.0014959135982669303,354467.3941172123,1554892.0548977023,4.386558765920071,1554892.0548977023,4.386558765920071,0.85,0.09556727362942694,4.027634451161993,1.2671367472829296,1.0,0.0,4.027634451161413,1.2847964524468793,1.2850929135371487,3.1348424441018743,19317.959740509723,1969.8836749052657,4632.441516551485,4632.441516551485,5.558841258439557,5.007645673355714,-2.3427046099829485,7.350350283338663,3.485941700596468,3.485941700596468,0.9959833430275623,0.0,0.0,0.00023073355817535056,7.783155370599034e-05,0.00015290200446936022,0.0006158333808525203,0.09556727362947764,0.0716944941410778,0.02387277948839985,0.09556729232986308,0.07169449414103976,0.02387277948838718,0.3773092192772854,0.3773092192772854,0.1256361440115955,0.0,4.95969502398691,4.9440315159727675,5.00674190688278,4.959917050970773,4.944329922735847,5.006734488653137,24790.396524826894,21071.83704610286,0.85,1.0664807132789005,0.6626171942261412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521648566156884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.0672558198,1534.9958177522437,0.3773092192772854,0.1256361440115955,6.112874298809886,3.485941700596468
4113.0,-30.111636663053506,5.0076372677155,35.00418270581138,24.096322303544753,4.995863806235255,-26.600902389916182,-40.11541600394992,1.4851295330984813,-0.05365176611979905,-5.0136397286438354,40.00831779600185,42249.56497013918,25751.00867682571,25751.00867682571,68000.57364696488,77323.67282138382,77323.67282138382,25751.00867682571,103074.68149820954,103074.68149820954,103074.68149820954,127865.06555370268,91536.0472552802,56461.939404037745,38971.230945824944,24790.38405549314,0.0,63761.61500131809,21071.82644716917,1534.9950172090016,0.0,0.886819204261686,2.8158642476464255,0.0014959135982669303,354467.48012551095,1554891.8984851537,4.386557260300981,1554891.8984851537,4.386557260300981,0.85,0.0955672277783226,4.027634451161993,1.2671365708997473,1.0,0.0,4.027634451163871,1.284796424945072,1.2850928872837697,3.1348425112049823,19317.949806626777,1969.882661931116,4632.441516551485,4632.441516551485,5.558841614042754,5.0076372677155,-2.3426919253157963,7.350329193031296,3.4859519258116074,3.4859519258116074,0.9959862645176021,0.0,0.0,0.00023073453475727434,7.783193767298644e-05,0.0001529025970842879,0.0006158357676888192,0.09556722777837992,0.07169444913987462,0.023872778638505298,0.0955672375838944,0.07169444913983163,0.023872778638490987,0.37730905864383846,0.37730905864383846,0.12563616491053387,0.0,4.95975125161533,4.94410560543173,5.006744449634368,4.959987962524053,4.944413788862278,5.006766456934201,24790.38405549314,21071.82644716917,0.85,1.0664813563075397,0.6626175477090063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521646127135623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.064346759254,1534.9950172090016,0.37730905864383846,0.12563616491053387,6.112874298809886,3.4859519258116074
4114.0,-30.111595996195657,5.007628949145821,35.0041809612932,24.096325446758442,4.995872595042135,-26.600864905099883,-40.11537608513606,1.485141503946914,-0.05356880442491274,-5.0136287370877275,40.008314598821194,42249.57530568769,25750.998228361528,25750.998228361528,68000.57353404922,77323.65012064856,77323.65012064856,25750.998228361528,103074.64834901008,103074.64834901008,103074.64834901008,127865.02081212617,91536.01169851377,56461.936883555085,38971.19423884298,24790.372463116088,0.0,63761.56670195907,21071.816593648673,1534.9941598561243,0.0,0.8868192717720198,2.815864440766808,0.0014959135982669303,354467.63200443704,1554891.7606079385,4.386554991820735,1554891.7606079385,4.386554991820735,0.85,0.09556717811667628,4.027634451161993,1.2671364659490063,1.0,0.0,4.027634451163832,1.2847963669245588,1.2850928305058353,3.1348426527722966,19317.942302655938,1969.8818967390432,4632.441516551485,4632.441516551485,5.558839358544405,5.007628949145821,-2.3426757393350925,7.350304688480914,3.485962132899069,3.485962132899069,0.9959891808283053,0.0,0.0,0.00023073551226735964,7.783228961861187e-05,0.00015290322264874777,0.0006158382872337892,0.09556717811672988,0.07169440118034369,0.023872776936386193,0.09556719803543827,0.07169440118030347,0.023872776936372804,0.3773088973195187,0.3773088973195187,0.12563618627854942,0.0,4.959808816047882,4.944192382724452,5.006714230513069,4.96005993266283,4.94456037420963,5.006614255321949,24790.372463116088,21071.816593648673,0.85,1.066482162395798,0.6626182117383508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164369095672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.061438105204,1534.9941598561243,0.3773088973195187,0.12563618627854942,6.112874298809886,3.485962132899069
4115.0,-30.11155528659756,5.0076204831715225,35.00417920886798,24.096310149785154,4.99586532003834,-26.60082898829182,-40.11533263893796,1.4851390217331621,-0.05346247260945347,-5.013628824529039,40.008310879474294,42249.57109583644,25751.01591691581,25751.01591691581,68000.58701275225,77323.61761281114,77323.61761281114,25751.01591691581,103074.63352972695,103074.63352972695,103074.63352972695,127864.99513619406,91535.95981393907,56461.91329696679,38971.162796635865,24790.36160646711,0.0,63761.52440310297,21071.807365497043,1534.9935942072975,0.0,0.8868192847934172,2.8158630336398964,0.0014959135982669303,354467.63079619163,1554891.6002125116,4.386554554276151,1554891.6002125116,4.386554554276151,0.85,0.09556713859437121,4.027634451161993,1.2671362829720603,1.0,0.0,4.027634451161358,1.284796376516142,1.2850928413569236,3.134842629369285,19317.93135283191,1969.8807801677344,4632.441516551485,4632.441516551485,5.558843176952953,5.0076204831715225,-2.342667706399684,7.350288189571207,3.485972352243408,3.485972352243408,0.9959921006409738,0.0,0.0,0.00023073649080861358,7.783267266521598e-05,0.00015290381814339762,0.0006158406856685564,0.09556713859442514,0.07169436106957866,0.023872777524846484,0.0955671164656958,0.0716943610695382,0.02387277752483301,0.3773087362616223,0.3773087362616223,0.12563620603596826,0.0,4.959880361884871,4.944276292587858,5.0067486074253225,4.960166351919611,4.944611766224114,5.006885948848264,24790.36160646711,21071.807365497043,0.85,1.0664830812834674,0.6626185852887224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521641252472726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.05853157582,1534.9935942072975,0.3773087362616223,0.12563620603596826,6.112874298809886,3.485972352243408
4116.0,-30.1115146181485,5.007612213001751,35.004177452523,24.096322792489104,4.995880400387795,-26.60079087282326,-40.11528887841848,1.4851566550630746,-0.05334785606680725,-5.013612775818333,40.008307260452945,42249.565374605365,25750.9924203726,25750.9924203726,68000.55779497797,77323.60797850862,77323.60797850862,25750.9924203726,103074.60039888122,103074.60039888122,103074.60039888122,127864.94622476687,91535.93987021131,56461.89726631001,38971.15844877923,24790.34582588566,0.0,63761.50427466488,21071.79395200281,1534.9923843893766,0.0,0.8868193795661852,2.8158634012105033,0.0014959135982669303,354467.85255386896,1554891.4441436008,4.386551369724852,1554891.4441436008,4.386551369724852,0.85,0.0955670821803503,4.027634451161993,1.2671361335134135,1.0,0.0,4.027634451160767,1.2847962920053564,1.2850927580826628,3.1348428355716345,19317.927143867862,1969.8803509728464,4632.441516551485,4632.441516551485,5.558838104780291,5.007612213001751,-2.3426478450402697,7.350260058042021,3.4859825132564044,3.4859825132564044,0.9959950037875441,0.0,0.0,0.00023073746836458308,7.783305848482022e-05,0.00015290440987976287,0.0006158430689663271,0.09556708218041224,0.07169430791920142,0.023872774261210816,0.09556706383166773,0.07169430791915496,0.023872774261195346,0.37730857530075873,0.37730857530075873,0.12563622840358968,0.0,4.959951179724499,4.944386280693664,5.006701729634983,4.960264919751523,4.9448567234030065,5.006544736362059,24790.34582588566,21071.79395200281,0.85,1.0664829597189638,0.6626187047376937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521638811426707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.055627258229,1534.9923843893766,0.37730857530075873,0.12563622840358968,6.112874298809886,3.4859825132564044
4117.0,-30.11147393205272,5.007603750655138,35.0041757065091,24.096302536223106,4.9958710583402075,-26.60075518391388,-40.1152492390014,1.4851523102019515,-0.053286275380116876,-5.013614970606284,40.00830404867828,42249.57688319317,25751.015481593684,25751.015481593684,68000.59236478686,77323.56387844334,77323.56387844334,25751.015481593684,103074.57936003702,103074.57936003702,103074.57936003702,127864.9179553104,91535.87556594353,56461.88857069578,38971.096661386386,24790.338595273377,0.0,63761.435256659766,21071.78780598237,1534.9920721367741,0.0,0.8868193800258578,2.81586233601149,0.0014959135982669303,354467.8222267486,1554891.305637054,4.386551354278949,1554891.305637054,4.386551354278949,0.85,0.09556704702374702,4.027634451161993,1.2671360219689087,1.0,0.0,4.027634451162131,1.2847963103119135,1.2850927776500198,3.134842790904492,19317.91357296706,1969.878967126089,4632.441516551485,4632.441516551485,5.55884308298045,5.007603750655138,-2.3426413704508016,7.350245121105939,3.4859927192271427,3.4859927192271427,0.9959979197791836,0.0,0.0,0.0002307384463485461,7.783340797178182e-05,0.00015290503837676428,0.0006158456003225025,0.09556704702379154,0.07169427119928921,0.02387277582450233,0.09556700828909084,0.07169427119925581,0.023872775824491203,0.37730841605554133,0.37730841605554133,0.12563624795283915,0.0,4.960027522305722,4.944475278047946,5.0067400303621525,4.960328695226167,4.944827098087615,5.006889059780121,24790.338595273377,21071.78780598237,0.85,1.0664846562983277,0.6626196024779771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521636372848865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.052723473273,1534.9920721367741,0.37730841605554133,0.12563624795283915,6.112874298809886,3.4859927192271427
4118.0,-30.11143323182665,5.0075954641579346,35.004173943827034,24.096304980944865,4.995884235665135,-26.600717230141914,-40.115205478481926,1.485168233980942,-0.05330152193653248,-5.013599910356462,40.00830007115318,42249.571396336745,25750.994379664367,25750.994379664367,68000.56577600111,77323.52058798002,77323.52058798002,25750.994379664367,103074.51496764438,103074.51496764438,103074.51496764438,127864.83603179474,91535.82118284311,56461.871991201915,38971.0546573791,24790.321064150357,0.0,63761.37572152946,21071.772904527803,1534.9907809122797,0.0,0.8868194710664354,2.8158642942583283,0.0014959135982669303,354468.0303261681,1554891.1341078305,4.386548295137021,1554891.1341078305,4.386548295137021,0.85,0.0955669908370375,4.027634451161993,1.2671358115179463,1.0,0.0,4.027634451162846,1.2847962337971517,1.2850927023746188,3.1348429775969366,19317.902095849182,1969.8777967857711,4632.441516551485,4632.441516551485,5.558838527730428,5.0075954641579346,-2.3426222657197253,7.350217729877659,3.486002853440917,3.486002853440917,0.9960008152688334,0.0,0.0,0.0002307394246759856,7.783379379475519e-05,0.00015290563088123042,0.0006158479867139027,0.09556699083710433,0.07169421830007504,0.023872772537029296,0.09556700417017902,0.0716942183000249,0.0238727725370126,0.37730825698272735,0.37730825698272735,0.12563627038363592,0.0,4.960075977416068,4.944551936085247,5.006703736147699,4.960298388419915,4.944887180403725,5.006587197506633,24790.321064150357,21071.772904527803,0.85,1.0664852350894345,0.662620135124702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521633933213667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.049821397453,1534.9907809122797,0.37730825698272735,0.12563627038363592,6.112874298809886,3.486002853440917
4119.0,-30.111392544686293,5.007587171827264,35.004172222540156,24.096303583961003,4.99588842937371,-26.600680186651513,-40.11516185766084,1.4851760713394975,-0.053207439970606174,-5.01359328228491,40.00829775151528,42249.566406200865,25750.99507968046,25750.99507968046,68000.56148588132,77323.49815168577,77323.49815168577,25750.99507968046,103074.49323136623,103074.49323136623,103074.49323136623,127864.80920382353,91535.78402181866,56461.85227633582,38971.03527275871,24790.3159724573,0.0,63761.35124521601,21071.768576588707,1534.9903933909802,0.0,0.8868195131942601,2.8158638319505434,0.0014959135982669303,354468.1219115214,1554891.0340743524,4.386546879559646,1554891.0340743524,4.386546879559646,0.8500000000000001,0.09556694909627875,4.027634451161993,1.267135638431646,1.0,0.0,4.027634451161924,1.2847961951128695,1.2850926649380279,3.1348430719847866,19317.894253312537,1969.8769970695944,4632.441516551485,4632.441516551485,5.558838678842123,5.007587171827264,-2.342609307874157,7.350196479701422,3.486013026598686,3.486013026598686,0.9960037218853389,0.0,0.0,0.00023074040269269847,7.783417838781178e-05,0.0001529062243048867,0.0006158503768074649,0.09556694909631708,0.07169417652483545,0.02387277257148162,0.09556696889317905,0.0716941765248067,0.023872772571472047,0.3773080973585825,0.3773080973585825,0.1256362906197779,0.0,4.960135436786288,4.944639564029956,5.0066785502756375,4.960385842314281,4.945002668367238,5.006590410567981,24790.3159724573,21071.768576588707,0.85,1.0664855772011792,0.6626203112245184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521631492731966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.046920960913,1534.9903933909802,0.3773080973585825,0.1256362906197779,6.112874298809886,3.486013026598686
4120.0,-30.111351865322124,5.007578762650397,35.0041704796723,24.096293316129618,4.995882505716908,-26.600644161897314,-40.11512218331916,1.485174802292708,-0.05304381545749948,-5.013591978570363,40.00829368034574,42249.57768208613,25751.009101224146,25751.009101224146,68000.58678331028,77323.48059721146,77323.48059721146,25751.009101224146,103074.4896984356,103074.4896984356,103074.4896984356,127864.79219108148,91535.74764997726,56461.84473485434,38971.003239025464,24790.302492645875,0.0,63761.30573167134,21071.757118748992,1534.9896474569616,0.0,0.886819534568844,2.8158618345417157,0.0014959135982669303,354468.13992598705,1554890.8585067706,4.386546161331824,1554890.8585067706,4.386546161331824,0.85,0.09556690704138339,4.027634451161993,1.2671355241397393,1.0,0.0,4.027634451162954,1.284796199030483,1.2850926701129277,3.1348430624259915,19317.88657732665,1969.8762143368685,4632.441516551485,4632.441516551485,5.55884170565717,5.007578762650397,-2.3426003022280177,7.350179064878414,3.486023184185864,3.486023184185864,0.996006624053104,0.0,0.0,0.00023074138052630946,7.783452818734495e-05,0.0001529068523389645,0.0006158529062991532,0.09556690704144372,0.07169413468471256,0.023872772356731162,0.09556685696589816,0.0716941346846673,0.02387277235671609,0.37730793800998597,0.37730793800998597,0.12563630974990603,0.0,4.960217491855531,4.944740007734765,5.006705339441055,4.96054816311289,4.9451442598333415,5.006814975241468,24790.302492645875,21071.757118748992,0.85,1.0664867352227578,0.6626209610556961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521629053035696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.044021618898,1534.9896474569616,0.37730793800998597,0.12563630974990603,6.112874298809886,3.486023184185864
4121.0,-30.111311201910937,5.007570470237496,35.00416872227035,24.09629108095544,4.995891927541116,-26.60060661684424,-40.11507849264888,1.485187342474968,-0.05306083175543108,-5.0135797221638905,40.008289771274484,42249.57228576918,25750.995089548087,25750.995089548087,68000.56737531727,77323.43363635724,77323.43363635724,25750.995089548087,103074.42872590532,103074.42872590532,103074.42872590532,127864.71502282567,91535.68809089757,56461.82674031179,38970.95705620642,24790.286296920338,0.0,63761.24335312676,21071.743352382287,1534.98849551196,0.0,0.8868196110931406,2.815863488750839,0.0014959135982669303,354468.3092825904,1554890.6899296269,4.386543589965984,1554890.6899296269,4.386543589965984,0.85,0.0955668541230776,4.027634451161993,1.2671353680873287,1.0,0.0,4.027634451161349,1.2847961383466524,1.2850926106709886,3.134843210491727,19317.8740078598,1969.8749326079549,4632.441516551485,4632.441516551485,5.5588386809722365,5.007570470237496,-2.342583281806424,7.35015375204392,3.4860332927038873,3.4860332927038873,0.9960095122011107,0.0,0.0,0.00023074235798026526,7.783491339960414e-05,0.0001529074445806611,0.0006158552916322138,0.0955668541231422,0.07169408442405316,0.023872769699089032,0.09556684963529666,0.0716940844240047,0.0238727696990729,0.3773077797177362,0.3773077797177362,0.12563633113158473,0.0,4.9602731189200995,4.944821417290598,5.006683488997908,4.96051889040848,4.9451703409743,5.0066193936801255,24790.286296920338,21071.743352382287,0.85,1.0664874741966999,0.6626215246741628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162661380649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.041123477338,1534.98849551196,0.3773077797177362,0.12563633113158473,6.112874298809886,3.4860332927038873
4122.0,-30.11127054656136,5.007562224245943,35.00416700127024,24.096294468641304,4.995899244861991,-26.60056928957835,-40.11503483690319,1.4851979878795105,-0.05295138499030827,-5.013570672683055,40.008287316754256,42249.56698718695,25750.98951898646,25750.98951898646,68000.55650617341,77323.41783944395,77323.41783944395,25750.98951898646,103074.40735843041,103074.40735843041,103074.40735843041,127864.68691498488,91535.65884672939,56461.80799447458,38970.945391394234,24790.27955655447,0.0,63761.22494794871,21071.737623071298,1534.9879594799377,0.0,0.8868196660314643,2.8158631072382496,0.0014959135982669303,354468.4343265699,1554890.5840794267,4.386541743931179,1554890.5840794267,4.386541743931179,0.85,0.09556680946518391,4.027634451161993,1.2671351966494693,1.0,0.0,4.02763445116135,1.2847960865273524,1.2850925600953813,3.1348433369284296,19317.867836112277,1969.8743032648538,4632.441516551485,4632.441516551485,5.558837478461291,5.007562224245943,-2.3425685797491065,7.350130803995049,3.4860434224304133,3.4860434224304133,0.9960124064086895,0.0,0.0,0.00023074333524425203,7.783529830570056e-05,0.00015290803693855147,0.0006158576774332605,0.0955668094652258,0.07169404051012798,0.02387276895509782,0.09556680923477502,0.07169404051009655,0.023872768955087355,0.37730762118278793,0.37730762118278793,0.12563635138156046,0.0,4.960338918733328,4.944920317176866,5.006649829974322,4.960619287692737,4.945333109711044,5.006532402150015,24790.27955655447,21071.737623071298,0.85,1.0664876115803212,0.6626216328446836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521624175534649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.038226372164,1534.9879594799377,0.37730762118278793,0.12563635138156046,6.112874298809886,3.4860434224304133
4123.0,-30.111229900725505,5.00755396157238,35.00416529320371,24.09628287367525,4.99590147964503,-26.600532479142455,-40.11499505778772,1.4852040580625203,-0.05298172424130598,-5.013564586552655,40.00828425147071,42249.57764240894,25750.991520827545,25750.991520827545,68000.56916323649,77323.36201420712,77323.36201420712,25750.991520827545,103074.35353503466,103074.35353503466,103074.35353503466,127864.6238091772,91535.58752048222,56461.803148686005,38970.87152421802,24790.270274142524,0.0,63761.14179836054,21071.729733021144,1534.987340893853,0.0,0.8868197081010755,2.8158642162338783,0.0014959135982669303,354468.5184235641,1554890.4518903103,4.386540330310319,1554890.4518903103,4.386540330310319,0.85,0.09556676583434937,4.027634451161993,1.2671350515866653,1.0,0.0,4.027634451163231,1.2847960561122833,1.2850925309286552,3.134843411139801,19317.852783278948,1969.872768303034,4632.441516551485,4632.441516551485,5.558837910596502,5.00755396157238,-2.3425560555133753,7.350110017085755,3.4860535523400236,3.4860535523400236,0.9960153006685781,0.0,0.0,0.00023074431228336178,7.783564903366748e-05,0.0001529086632496943,0.0006158601999855965,0.09556676583439842,0.07169399764370725,0.023872768190691177,0.09556681289368052,0.07169399764367045,0.023872768190678923,0.37730746356903394,0.37730746356903394,0.1256363699952196,0.0,4.960385399605002,4.9449883607080665,5.0066315109763195,4.960582862311355,4.945272097711381,5.006569808198606,24790.270274142524,21071.729733021144,0.85,1.0664892008722615,0.6626226640674004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621737746975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.035330460936,1534.987340893853,0.37730746356903394,0.1256363699952196,6.112874298809886,3.4860535523400236
4124.0,-30.111189239218803,5.007545702087391,35.00416357984509,24.096281721163564,4.995904147728507,-26.60049561124431,-40.11494766511021,1.4852105197546128,-0.05284348760898183,-5.013557597443575,40.00828068119293,42249.55696849732,25750.991138198584,25750.991138198584,68000.5481066959,77323.34673673367,77323.34673673367,25750.991138198584,103074.33787493226,103074.33787493226,103074.33787493226,127864.5955994748,91535.55691119022,56461.767142956414,38970.877520259775,24790.257724542535,0.0,63761.13524480231,21071.719065861154,1534.9865195028733,0.0,0.886819756594184,2.8158632159983554,0.0014959135982669303,354468.6149977656,1554890.2979235286,4.386538700847549,1554890.2979235286,4.386538700847549,0.85,0.09556671919715261,4.027634451161993,1.2671348592685536,1.0,0.0,4.027634451163387,1.284796023864875,1.2850924999296558,3.134843489821999,19317.846323432972,1969.8721095820665,4632.441516551485,4632.441516551485,5.558837827998813,5.007545702087391,-2.3425428871992753,7.350088589286667,3.486063663473909,3.486063663473909,0.9960181895639739,0.0,0.0,0.00023074528970298076,7.783606689145844e-05,0.00015290922281152233,0.0006158624536960926,0.09556671919720935,0.07169395252832235,0.023872766668887012,0.09556673303377353,0.07169395252827977,0.023872766668872832,0.37730730488621644,0.37730730488621644,0.12563638820801434,0.0,4.96044849059723,4.94507674769676,5.006618587375215,4.960714109834612,4.945443574203296,5.006580183251742,24790.257724542535,21071.719065861154,0.85,1.0664889802481863,0.6626224079337018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161930053055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.032435714296,1534.9865195028733,0.37730730488621644,0.12563638820801434,6.112874298809886,3.486063663473909
4125.0,-30.111148576521575,5.007537349911538,35.00416184333308,24.096265935245924,4.995899689971012,-26.600459454889542,-40.11490795584393,1.485210568339498,-0.05280057267810889,-5.013555197671947,40.008276580083106,42249.56809318946,25751.002261102385,25751.002261102385,68000.57035429185,77323.30101578502,77323.30101578502,25751.002261102385,103074.30327688741,103074.30327688741,103074.30327688741,127864.54700070126,91535.49297309078,56461.76005049728,38970.814358437216,24790.24372381385,0.0,63761.05808225107,21071.70716524177,1534.985716036819,0.0,0.8868197836548004,2.8158629323316307,0.0014959135982669303,354468.64815736574,1554890.1210648497,4.386537791558251,1554890.1210648497,4.386537791558251,0.8499999999999999,0.09556667586557879,4.027634451161993,1.2671347235469148,1.0,0.0,4.027634451161479,1.2847960216191423,1.2850924989392967,3.134843495301484,19317.832829809064,1969.8707336153595,4632.441516551485,4632.441516551485,5.558840229087693,5.007537349911538,-2.342533122714634,7.350070472626172,3.486073761798558,3.486073761798558,0.996021074799588,0.0,0.0,0.00023074626715503108,7.783641700676837e-05,0.00015290985014826272,0.0006158649803791607,0.09556667586564056,0.07169390991374561,0.023872765951894952,0.09556667629964502,0.07169390991369927,0.023872765951879524,0.3773071466276802,0.3773071466276802,0.12563640641522567,0.0,4.960508810606143,4.945147652754883,5.0066470841660475,4.960754624993854,4.9454358323998235,5.006765634698297,24790.24372381385,21071.70716524177,0.85,1.0664906198164381,0.6626233843028134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521616862375248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.029542636457,1534.985716036819,0.3773071466276802,0.12563640641522567,6.112874298809886,3.486073761798558
