time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4126.0,-30.111107920627628,5.007529077046543,35.00416009035725,24.096269392780982,4.9959065649173375,-26.60042217130937,-40.11486430009825,1.4852208155996278,-0.05267154994157863,-5.013544748792494,40.008272627516,42249.562823560904,25750.99274379943,25750.99274379943,68000.55556736034,77323.2872941581,77323.2872941581,25750.99274379943,103074.28003795753,103074.28003795753,103074.28003795753,127864.50788321048,91535.46562515423,56461.741154559335,38970.80496732766,24790.22784525294,0.0,63761.0328125806,21071.693668465,1534.9846265465126,0.0,0.8868198511382284,2.8158624569947417,0.0014959135982669303,354468.79253807676,1554889.9506120263,4.386535523984107,1554889.9506120263,4.386535523984107,0.8500000000000001,0.09556662453873692,4.027634451161993,1.2671345581533386,1.0,0.0,4.027634451162047,1.2847959716623885,1.2850924502267016,3.134843617193682,19317.827058246043,1969.8701450797207,4632.441516551485,4632.441516551485,5.558838174598083,5.007529077046543,-2.342517475715705,7.350046552762248,3.4860838183956546,3.4860838183956546,0.9960239481130442,0.0,0.0,0.00023074724444735532,7.783680191973876e-05,0.00015291044252761657,0.0006158673662666545,0.0955666245388013,0.07169386091336948,0.023872763625431816,0.0955665996090059,0.07169386091332118,0.023872763625415738,0.3773069877069232,0.3773069877069232,0.1256364271221916,0.0,4.96057772246138,4.945241392322998,5.006641387385002,4.960873198850891,4.945636202258754,5.006638469533755,24790.22784525294,21071.693668465,0.85,1.066490810574562,0.6626235642661156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521614424149343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.02665093785,1534.9846265465126,0.3773069877069232,0.1256364271221916,6.112874298809886,3.4860838183956546
4127.0,-30.111067268909153,5.007520774175369,35.004158347153705,24.096263280976586,4.995907580077182,-26.60038547754229,-40.11482452098278,1.4852257887108495,-0.05258843590382867,-5.013539420004822,40.008269406204356,42249.57357493055,25750.996344540996,25750.996344540996,68000.56991947154,77323.25848080397,77323.25848080397,25750.996344540996,103074.25482534496,103074.25482534496,103074.25482534496,127864.47275542332,91535.42081467315,56461.73590880195,38970.76100652356,24790.21793007836,0.0,63760.97893660192,21071.685240566607,1534.983991892125,0.0,0.886819889918709,2.815861987118846,0.0014959135982669303,354468.8661703106,1554889.8116943026,4.386534220884802,1554889.8116943026,4.386534220884802,0.85,0.09556658151578815,4.027634451161993,1.267134431223385,1.0,0.0,4.02763445116262,1.2847959463793117,1.285092426193353,3.134843678883238,19317.817601352825,1969.8691807449868,4632.441516551485,4632.441516551485,5.558838951886162,5.007520774175369,-2.342505582008695,7.350026356184063,3.4860938849979,3.4860938849979,0.9960268242851144,0.0,0.0,0.00023074822164312507,7.78371526539705e-05,0.00015291106898915457,0.0006158698894247272,0.09556658151583884,0.07169381819332583,0.023872763322513004,0.09556654832821859,0.07169381819328781,0.02387276332250034,0.3773068296889533,0.3773068296889533,0.1256364477735491,0.0,4.960650354873962,4.945335370592659,5.006649870772833,4.960950984100975,4.945721407951055,5.00669393738707,24790.21793007836,21071.685240566607,0.85,1.0664919368174237,0.6626242927816347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521611986332157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.023760458374,1534.983991892125,0.3773068296889533,0.1256364477735491,6.112874298809886,3.4860938849979
4128.0,-30.11102659863746,5.007512499976485,35.004156601016156,24.096261883992725,4.9959118110803065,-26.600348445449868,-40.11478467201812,1.4852336578932481,-0.0524907834383157,-5.013531356566878,40.008265834337394,42249.584200367106,25750.992903865954,25750.992903865954,68000.57710423306,77323.23587074284,77323.23587074284,25750.992903865954,103074.22877460878,103074.22877460878,103074.22877460878,127864.43376798331,91535.38350201829,56461.73183164484,38970.72407819272,24790.20499337453,0.0,63760.92907156725,21071.67424436835,1534.9831230718692,0.0,0.8868199438845953,2.8158616454572774,0.0014959135982669303,354468.9775894747,1554889.657659039,4.386532407526566,1554889.657659039,4.386532407526566,0.85,0.09556653458720535,4.027634451161993,1.2671343042934318,1.0,0.0,4.027634451163334,1.2847959075469342,1.285092388608155,3.134843773632476,19317.809726815794,1969.868377765679,4632.441516551485,4632.441516551485,5.558838209151464,5.007512499976485,-2.342491698097476,7.350004198073961,3.4861039287601736,3.4861039287601736,0.9960296939314782,0.0,0.0,0.00023074919928869707,7.783750400552962e-05,0.00015291169528316745,0.0006158724119080701,0.095566534587263,0.07169377246549336,0.023872762121769635,0.09556648845635708,0.07169377246545011,0.023872762121755233,0.37730667247018723,0.37730667247018723,0.12563646923688554,0.0,4.960725339315843,4.945436444117206,5.006646457634304,4.961040573128571,4.945856058003244,5.0066481382665415,24790.20499337453,21071.67424436835,0.85,1.0664928835636491,0.6626249776402232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609548766128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.020871250448,1534.9831230718692,0.37730667247018723,0.12563646923688554,6.112874298809886,3.4861039287601736
4129.0,-30.110985957761972,5.0075042478220295,35.00415486459866,24.096255178470187,4.99591621603961,-26.60031142243582,-40.1147373142652,1.4852416807139657,-0.052487408799152035,-5.013523588443528,40.008262625180286,42249.563343986345,25750.990258534715,25750.990258534715,68000.55360252106,77323.19115584299,77323.19115584299,25750.990258534715,103074.1814143777,103074.1814143777,103074.1814143777,127864.3756653361,91535.32416675851,56461.69635490381,38970.69756872744,24790.194250958404,0.0,63760.89181968584,21071.665113314644,1534.9823838255675,0.0,0.8868199950344219,2.8158625078769104,0.0014959135982669303,354469.08492806007,1554889.5192654945,4.386530688793527,1554889.5192654945,4.386530688793527,0.85,0.09556648943130647,4.027634451161993,1.2671340866992251,1.0,0.0,4.027634451163218,1.2847958679972615,1.285092350304593,3.1348438701318875,19317.797204584338,1969.867100853435,4632.441516551485,4632.441516551485,5.558837638106751,5.0075042478220295,-2.3424780302202235,7.349982278042253,3.486113967333803,3.486113967333803,0.9960325620953723,0.0,0.0,0.0002307501762314446,7.783792156459214e-05,0.00015291225466685247,0.0006158746649010712,0.09556648943135855,0.07169372813074965,0.023872761300608905,0.09556647721302551,0.07169372813071057,0.023872761300595895,0.3773065163838819,0.3773065163838819,0.12563649063373813,0.0,4.960784560382763,4.945518815468347,5.006636109435192,4.961036179644395,4.945863059474618,5.006609488260153,24790.194250958404,21071.665113314644,0.85,1.0664931380637659,0.6626250376714777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521607110088384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.01798376926,1534.9823838255675,0.3773065163838819,0.12563649063373813,6.112874298809886,3.486113967333803
4130.0,-30.110945284050842,5.007496026872645,35.004153140106325,24.096253676712536,4.995921345365396,-26.600274297428683,-40.11469743037594,1.4852503587438024,-0.05241363300251578,-5.013515372094006,40.00825949969087,42249.5739277858,25750.98651392607,25750.98651392607,68000.56044171187,77323.16433130842,77323.16433130842,25750.98651392607,103074.15084523449,103074.15084523449,103074.15084523449,127864.33463968856,91535.2830018515,56461.69259833128,38970.65600391135,24790.18379445407,0.0,63760.839798365414,21071.65622528596,1534.981652516393,0.0,0.88682004816225,2.8158624977387663,0.0014959135982669303,354469.1984601855,1554889.384480094,4.386528903595954,1554889.384480094,4.386528903595954,0.8499999999999999,0.09556644394846563,4.027634451161993,1.267133946581744,1.0,0.0,4.027634451160975,1.2847958253807599,1.2850923089345134,3.1348439741142298,19317.78851706034,1969.866214972528,4632.441516551485,4632.441516551485,5.558836829762246,5.007496026872645,-2.342464032557692,7.349960059430337,3.486123998767169,3.486123998767169,0.9960354282191911,0.0,0.0,0.00023075115396732542,7.78382732272972e-05,0.00015291288074002822,0.0006158771864949628,0.0955664439485168,0.07169368361096898,0.023872760337547816,0.09556643706358597,0.07169368361093059,0.023872760337535034,0.37730636013632907,0.37730636013632907,0.12563651155440123,0.0,4.9608448787327575,4.945605623959636,5.006616826006905,4.961101739091475,4.945968468140165,5.006555316256197,24790.18379445407,21071.65622528596,0.85,1.0664941154594885,0.6626257442874666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521604673174084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.015097054846,1534.981652516393,0.37730636013632907,0.12563651155440123,6.112874298809886,3.486123998767169
4131.0,-30.110904619073978,5.007487741624969,35.004151410166116,24.0962479840033,4.995919488343874,-26.600237878948448,-40.11465768618507,1.485252748218864,-0.05226351743669966,-5.013511686441783,40.00825589202423,42249.58490322282,25750.994229721193,25750.994229721193,68000.57913294401,77323.14899109451,77323.14899109451,25750.994229721193,103074.1432208157,103074.1432208157,103074.1432208157,127864.31527175716,91535.2504964126,56461.68640854288,38970.62676429968,24790.172050941466,0.0,63760.79881524115,21071.646243300245,1534.9809513217278,0.0,0.8868200799798798,2.815860955850787,0.0014959135982669303,354469.249387912,1554889.2289010154,4.386527834462246,1554889.2289010154,4.386527834462246,0.85,0.09556640165458943,4.027634451161993,1.2671338614122947,1.0,0.0,4.027634451161793,1.2847958121837393,1.285092296990439,3.134844006314366,19317.781657047744,1969.8655154459213,4632.441516551485,4632.441516551485,5.5588384953623615,5.007487741624969,-2.3424533795411655,7.349941121166134,3.4861340258604754,3.4861340258604754,0.996038293102993,0.0,0.0,0.00023075213149706292,7.783862365971981e-05,0.0001529135078373431,0.0006158797122137125,0.09556640165464471,0.071693641625368,0.023872760029276716,0.09556634450716348,0.07169364162532653,0.02387276002926291,0.3773062040838789,0.3773062040838789,0.12563653154514334,0.0,4.960924141212104,4.94570764455608,5.006627698006525,4.961248169005103,4.946122729616093,5.006678194528433,24790.172050941466,21071.646243300245,0.85,1.0664950941092883,0.6626263423337732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521602234291673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.012212352933,1534.9809513217278,0.3773062040838789,0.12563653154514334,6.112874298809886,3.4861340258604754
4132.0,-30.110863951447378,5.007479599394703,35.00414968891265,24.09624532973396,4.99593170344214,-26.600200050781286,-40.114610188733764,1.4852678027766222,-0.0523522661271727,-5.013498226071544,40.00825268516457,42249.56367259479,25750.977067631877,25750.977067631877,68000.54074022667,77323.08892608366,77323.08892608366,25750.977067631877,103074.06599371553,103074.06599371553,103074.06599371553,127864.22535616829,91535.17896223409,56461.65370874753,38970.583614985066,24790.159362452752,0.0,63760.74297743782,21071.63545808484,1534.979970260499,0.0,0.8868201600882131,2.8158636929580383,0.0014959135982669303,354469.4353811094,1554889.090606576,4.386525142668027,1554889.090606576,4.386525142668027,0.85,0.0955663504039315,4.027634451161993,1.2671336646983402,1.0,0.0,4.027634451160942,1.2847957397369232,1.2850922257829829,3.1348441830813494,19317.766560332173,1969.8639760093583,4632.441516551485,4632.441516551485,5.558834790601221,5.007479599394703,-2.3424355526833467,7.349915152078049,3.486144019855547,3.486144019855547,0.9960411485301562,0.0,0.0,0.00023075310909431005,7.78390424560925e-05,0.00015291406663821755,0.0006158819628593658,0.09556635040398626,0.07169359282147401,0.023872757582512248,0.09556638495350298,0.07169359282143292,0.023872757582498565,0.3773060491682509,0.3773060491682509,0.12563655260852233,0.0,4.960963394512646,4.945774944997595,5.0065826727451395,4.961145959944361,4.94606971979465,5.006428167567492,24790.159362452752,21071.63545808484,0.85,1.066495425943972,0.6626265896485098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521599795933768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.009328831833,1534.979970260499,0.3773060491682509,0.12563655260852233,6.112874298809886,3.486144019855547
4133.0,-30.110823302511346,5.007471417571405,35.00414799718751,24.096244386769854,4.995933153027618,-26.600163316099493,-40.114570409618295,1.4852731666163166,-0.052196251715542985,-5.013493289122995,40.008250102734074,42249.57438734891,25750.981818795794,25750.981818795794,68000.55620614471,77323.07936567592,77323.07936567592,25750.981818795794,103074.0611844717,103074.0611844717,103074.0611844717,127864.21429094831,91535.1535815956,56461.64860327068,38970.56108702769,24790.153106476602,0.0,63760.71419350429,21071.630140505113,1534.979554798528,0.0,0.8868201945614702,2.81586221963605,0.0014959135982669303,354469.5035990769,1554888.9792403814,4.386523984300326,1554888.9792403814,4.386523984300326,0.85,0.09556630997882265,4.027634451161993,1.2671335317241028,1.0,0.0,4.0276344511625926,1.284795712626044,1.2850921999213534,3.1348442492306843,19317.761203951653,1969.8634298105526,4632.441516551485,4632.441516551485,5.558835816229694,5.007471417571405,-2.3424239582439625,7.349895375815367,3.4861540431854587,3.4861540431854587,0.9960440123387025,0.0,0.0,0.0002307540862460757,7.783939319965693e-05,0.00015291469304641876,0.0006158844858026175,0.09556630997886377,0.07169355244532577,0.023872757533537996,0.09556631279974923,0.07169355244529492,0.023872757533527723,0.3773058931237383,0.3773058931237383,0.12563657114615834,0.0,4.961028251844368,4.945867554852271,5.006564137444798,4.961297037407462,4.946247374171776,5.006499384189283,24790.153106476602,21071.630140505113,0.85,1.0664961499611365,0.6626270568288763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521597357417761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.006446719317,1534.979554798528,0.3773058931237383,0.12563657114615834,6.112874298809886,3.4861540431854587
4134.0,-30.11078265220008,5.007463173740045,35.004146283529366,24.096233525220327,4.995930745742066,-26.600126965833226,-40.114526893570996,1.4852750593757897,-0.052116607536788706,-5.013489499106408,40.00824608043534,42249.569660737325,25750.989259763224,25750.989259763224,68000.55892050055,77323.04531712098,77323.04531712098,25750.989259763224,103074.03457688421,103074.03457688421,103074.03457688421,127864.17348716418,91535.10215102795,56461.626494646705,38970.528507090276,24790.138910279977,0.0,63760.66741737025,21071.61807373798,1534.9787090381753,0.0,0.8868202284113818,2.815861615731126,0.0014959135982669303,354469.5559689287,1554888.8057805088,4.386522846878291,1554888.8057805088,4.386522846878291,0.85,0.09556626591643966,4.027634451161993,1.2671333663305266,1.0,0.0,4.02763445116241,1.2847957017534584,1.2850921903018118,3.134844275759309,19317.750349942176,1969.8623230096086,4632.441516551485,4632.441516551485,5.558837422503059,5.007463173740045,-2.3424132474448482,7.349876421184893,3.486164041001088,3.486164041001088,0.9960468688574536,0.0,0.0,0.0002307550634347114,7.783977689446735e-05,0.00015291528654024406,0.0006158868761787947,0.09556626591650123,0.07169350943590631,0.023872756480594916,0.09556624329565273,0.07169350943586013,0.023872756480579533,0.3773057377564228,0.3773057377564228,0.12563658924024076,0.0,4.961095744380373,4.94595359818436,5.006575879163108,4.961372891569624,4.946304972354369,5.006630053008735,24790.138910279977,21071.61807373798,0.85,1.0664969749356048,0.6626274688151605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521594920023262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.003565587953,1534.9787090381753,0.3773057377564228,0.12563658924024076,6.112874298809886,3.486164041001088
4135.0,-30.110742028364164,5.007454949968277,35.004144549723804,24.096227099094563,4.995933619802659,-26.600090111224,-40.114483307674504,1.48528170266302,-0.052072483504616685,-5.013481905041246,40.00824206628299,42249.5645144663,25750.986852612223,25750.986852612223,68000.55136707853,77323.00778518301,77323.00778518301,25750.986852612223,103073.99463779523,103073.99463779523,103073.99463779523,127864.11815272486,91535.04938595317,56461.60611523864,38970.492523016146,24790.12351492963,0.0,63760.61603794577,21071.604987690185,1534.9777084680293,0.0,0.8868202815899275,2.8158619224991117,0.0014959135982669303,354469.6609025422,1554888.632671958,4.386521059977144,1554888.632671958,4.386521059977144,0.85,0.09556621801563835,4.027634451161993,1.267133170715533,1.0,0.0,4.027634451159854,1.284795668658314,1.2850921584537705,3.134844356509989,19317.739214295656,1969.8611874896787,4632.441516551485,4632.441516551485,5.55883690287405,5.007454949968277,-2.342399774028343,7.34985472399662,3.48617400647458,3.48617400647458,0.9960497161355943,0.0,0.0,0.00023075603999071884,7.7840161206912e-05,0.00015291587878380684,0.0006158892615193717,0.09556621801570214,0.07169346334715518,0.023872754668546964,0.0955661971430721,0.07169346334710731,0.02387275466853103,0.37730558259423574,0.37730558259423574,0.12563660880392924,0.0,4.961155598744654,4.946031972216986,5.006580075786417,4.9614094215366435,4.946359896336105,5.0066113028947825,24790.12351492963,21071.604987690185,0.85,1.0664977158722784,0.6626279220596358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592482547083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.000685839104,1534.9777084680293,0.37730558259423574,0.12563660880392924,6.112874298809886,3.48617400647458
4136.0,-30.11070137305856,5.00744671244,35.00414281201007,24.096215643826895,4.995935000609879,-26.600053377643043,-40.114443528559036,1.4852870051948925,-0.05208485940744367,-5.013475915444804,40.00823848483911,42249.57525725226,25750.988503393208,25750.988503393208,68000.56376064547,77322.95596551165,77322.95596551165,25750.988503393208,103073.94446890485,103073.94446890485,103073.94446890485,127864.05568567554,91534.98171581299,56461.60100755569,38970.423009174774,24790.11121677069,0.0,63760.53422594546,21071.594534255084,1534.976919790409,0.0,0.8868203250369302,2.8158627842338797,0.0014959135982669303,354469.74366587336,1554888.478223782,4.386519600074626,1554888.478223782,4.386519600074626,0.85,0.09556617345699703,4.027634451161993,1.2671330382907766,1.0,0.0,4.027634451161539,1.2847956418339075,1.2850921328788907,3.1348444219603504,19317.724933054433,1969.859731208357,4632.441516551485,4632.441516551485,5.558837259226306,5.00744671244,-2.3423874889145786,7.349834201354579,3.4861839642596633,3.4861839642596633,0.9960525612170467,0.0,0.0,0.0002307570173070379,7.784051195513788e-05,0.00015291650535190004,0.0006158917851066099,0.09556617345705351,0.07169341965064806,0.023872753806405446,0.09556618196874062,0.07169341965060569,0.02387275380639134,0.3773054271882429,0.3773054271882429,0.1256366290933946,0.0,4.961200418992519,4.946088223670245,5.006590531372922,4.961391056037371,4.946324609066778,5.006643743337804,24790.11121677069,21071.594534255084,0.85,1.066499278686637,0.6626289407728966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521590046659205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.997806914878,1534.976919790409,0.3773054271882429,0.1256366290933946,6.112874298809886,3.4861839642596633
4137.0,-30.110660688825963,5.007438563780505,35.00414108546602,24.096218787040584,4.995943726995634,-26.600015883428235,-40.11439980296416,1.485298921598475,-0.05200661370315629,-5.013465071384321,40.00823533475301,42249.569981386485,25750.977839139516,25750.977839139516,68000.547820526,77322.93355643915,77322.93355643915,25750.977839139516,103073.91139557867,103073.91139557867,103073.91139557867,127864.0111424464,91534.94641843118,56461.58284338095,38970.40397227803,24790.09974686773,0.0,63760.50371914576,21071.58478483757,1534.9760716895,0.0,0.8868203916256402,2.8158630221014933,0.0014959135982669303,354469.89350748796,1554888.3423777274,4.386517362566594,1554888.3423777274,4.386517362566594,0.85,0.09556612493999864,4.027634451161993,1.2671328926784917,1.0,0.0,4.027634451161499,1.2847955840671215,1.2850920763553895,3.1348445629087545,19317.717483824643,1969.8589715983178,4632.441516551485,4632.441516551485,5.558834957145717,5.007438563780505,-2.3423716377537778,7.349810201534282,3.4861939041885806,3.4861939041885806,0.9960554011967373,0.0,0.0,0.0002307579953225513,7.78408975027221e-05,0.0001529170978198292,0.0006158941713508525,0.09556612494005143,0.07169337277682733,0.023872752163224095,0.09556614441544183,0.07169337277678772,0.023872752163210907,0.37730527029735156,0.37730527029735156,0.12563665034598967,0.0,4.961247910635791,4.9461597732563405,5.006565728001817,4.961458457681147,4.9464665741369345,5.006487135225598,24790.09974686773,21071.58478483757,0.85,1.0664995389631318,0.6626291750687651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521587608885118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.994929975222,1534.9760716895,0.37730527029735156,0.12563665034598967,6.112874298809886,3.4861939041885806
4138.0,-30.110620065750354,5.00743035518477,35.00413936967231,24.09621822824704,4.9959428595943995,-26.59997940371685,-40.114360058773286,1.48530219756141,-0.051794932844472896,-5.013461216661854,40.00823219479151,42249.58074030274,25750.985031488195,25750.985031488195,68000.56577179093,77322.93486729394,77322.93486729394,25750.985031488195,103073.91989878213,103073.91989878213,103073.91989878213,127864.01054357924,91534.93098154177,56461.57685455276,38970.393474432225,24790.090644797114,0.0,63760.48411922934,21071.577048077546,1534.9755193509293,0.0,0.8868204226101893,2.815860691158876,0.0014959135982669303,354469.9467714808,1554888.206968301,4.386516321426551,1554888.206968301,4.386516321426551,0.85,0.09556608384541748,4.027634451161993,1.267132793222554,1.0,0.0,4.02763445116127,1.2847955667249729,1.2850920602639702,3.1348446052228325,19317.714225992742,1969.858639391917,4632.441516551485,4632.441516551485,5.558836509750032,5.00743035518477,-2.34236091568455,7.34979127086932,3.486203857197033,3.486203857197033,0.996058244913438,0.0,0.0,0.00023075897187171298,7.784124794606775e-05,0.00015291772392564523,0.0006158966930762073,0.09556608384546608,0.07169333165481759,0.023872752190648498,0.09556603425769532,0.07169333165478112,0.023872752190636358,0.3773051131841292,0.3773051131841292,0.12563667023701547,0.0,4.961330125394568,4.946267797204769,5.006570387696797,4.961666283817408,4.946707216992195,5.00659635648401,24790.090644797114,21071.577048077546,0.85,1.0665001483463148,0.662629547499951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521585169377291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.992054970247,1534.9755193509293,0.3773051131841292,0.12563667023701547,6.112874298809886,3.486203857197033
4139.0,-30.110579396837608,5.007422207774668,35.00413764925547,24.09621651694181,4.995949105287413,-26.599942171361963,-40.1143164379522,1.4853118798122895,-0.05174511873121901,-5.013451692037659,40.008228628544714,42249.57555786308,25750.97768921222,25750.97768921222,68000.5532470753,77322.90280598386,77322.90280598386,25750.97768921222,103073.88049519608,103073.88049519608,103073.88049519608,127863.95762932024,91534.88503385421,56461.557785735495,38970.363609020795,24790.07713412417,0.0,63760.440743144965,21071.565564005545,1534.9745830681234,0.0,0.8868204839912368,2.8158611485249145,0.0014959135982669303,354470.07838137733,1554888.0531755243,4.3865142589062405,1554888.0531755243,4.3865142589062405,0.85,0.0955660355753997,4.027634451161993,1.2671326371701435,1.0,0.0,4.027634451161968,1.2847955194107237,1.2850920141949542,3.1348447206675214,19317.704529101204,1969.8576505841654,4632.441516551485,4632.441516551485,5.558834924781079,5.007422207774668,-2.3423460508587772,7.3497682586334445,3.4862137785436205,3.4862137785436205,0.9960610795838916,0.0,0.0,0.00023075994952657955,7.784163257317654e-05,0.00015291831695340302,0.0006158990815752351,0.09556603557545804,0.07169328515152375,0.02387275042393428,0.09556599810254274,0.07169328515147998,0.02387275042391971,0.37730495815351967,0.37730495815351967,0.12563669080967627,0.0,4.961401800202054,4.946369477952885,5.006551900839156,4.961706573306458,4.946794297004601,5.006496065104955,24790.07713412417,21071.565564005545,0.85,1.0665006774500094,0.6626299170054817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521582733537346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.989180096234,1534.9745830681234,0.37730495815351967,0.12563669080967627,6.112874298809886,3.4862137785436205
4140.0,-30.110538745851617,5.007413970118727,35.00413592321494,24.09620586493986,4.995945481298456,-26.59990594218563,-40.11427672868592,1.4853126776330225,-0.0516442380488229,-5.013449322082908,40.00822502390902,42249.5865885382,25750.988518712824,25750.988518712824,68000.57510725103,77322.87446519238,77322.87446519238,25750.988518712824,103073.8629839052,103073.8629839052,103073.8629839052,127863.92877444661,91534.83881811544,56461.55094146358,38970.31986294651,24790.06579054141,0.0,63760.385653487916,21071.555921960196,1534.9739326970187,0.0,0.8868205091024588,2.8158600998760663,0.0014959135982669303,354470.1111290796,1554887.8977272548,4.386513415121326,1554887.8977272548,4.386513415121326,0.85,0.09556599513862034,4.027634451161993,1.2671324893599376,1.0,0.0,4.027634451162239,1.2847955136603892,1.2850920096988958,3.1348447346980852,19317.694775639608,1969.8566560078732,4632.441516551485,4632.441516551485,5.558837262533334,5.007413970118727,-2.342336452859738,7.349750422978465,3.4862237046668807,3.4862237046668807,0.9960639156191088,0.0,0.0,0.00023076092675431206,7.78419827116317e-05,0.00015291894404268036,0.0006159016072616125,0.09556599513867454,0.0716932447109192,0.02387275042775534,0.09556592472761305,0.07169324471087854,0.0238727504277418,0.3773048044761956,0.3773048044761956,0.12563671052652733,0.0,4.961481561278447,4.946468554210355,5.006573615089167,4.961805084034097,4.946869362294194,5.006664978733681,24790.06579054141,21071.555921960196,0.85,1.0665019417668964,0.6626306625268507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521580294949696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.986307494595,1534.9739326970187,0.3773048044761956,0.12563671052652733,6.112874298809886,3.4862237046668807
4141.0,-30.110498104007544,5.007405853808903,35.00413419439826,24.096203524991893,4.995955639503868,-26.599868342914295,-40.11422923123462,1.4853258784111505,-0.05168702607176101,-5.01343701101797,40.008221490967024,42249.565386646966,25750.97395717889,25750.97395717889,68000.53934382586,77322.82405127818,77322.82405127818,25750.97395717889,103073.79800845706,103073.79800845706,103073.79800845706,127863.84951078228,91534.77611276195,56461.51744813304,38970.28740514323,24790.05150232522,0.0,63760.33890746845,21071.543776976436,1534.9728867333047,0.0,0.8868205845425627,2.8158620990262966,0.0014959135982669303,354470.2812416854,1554887.7453707545,4.386510880190261,1554887.7453707545,4.386510880190261,0.85,0.0955659445318327,4.027634451161993,1.2671322761615742,1.0,0.0,4.02763445116243,1.2847954498871421,1.2850919471662572,3.1348448903020203,19317.68154217686,1969.8553065702213,4632.441516551485,4632.441516551485,5.558834119151193,5.007405853808903,-2.3423195726448887,7.349725426453792,3.486233589986963,3.486233589986963,0.9960667399962752,0.0,0.0,0.00023076190376608889,7.784240152471334e-05,0.00015291950224137555,0.0006159038554819078,0.0955659445318918,0.07169319643962695,0.02387274809226484,0.0955659355845906,0.07169319643958262,0.02387274809225008,0.3773046517912812,0.3773046517912812,0.12563673198527325,0.0,4.961530572230345,4.946543299871223,5.006545295047545,4.961749984946209,4.946865672313265,5.0064554251812865,24790.05150232522,21071.543776976436,0.85,1.0665021627709814,0.6626308158110831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521577857437746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.983435889453,1534.9728867333047,0.3773046517912812,0.12563673198527325,6.112874298809886,3.486233589986963
4142.0,-30.110457478535828,5.007397644623957,35.00413247648321,24.096192768216156,4.995952598521119,-26.59983207842132,-40.11418952196834,1.4853271984071126,-0.05160320839496535,-5.013434762320521,40.00821835086726,42249.57628661719,25750.985102193565,25750.985102193565,68000.56138881076,77322.79297719571,77322.79297719571,25750.985102193565,103073.77807938927,103073.77807938927,103073.77807938927,127863.82096116131,91534.72740997621,56461.51071939976,38970.24076730717,24790.042881772042,0.0,63760.28364907921,21071.536449506235,1534.9723943147442,0.0,0.8868206073548132,2.8158612603830377,0.0014959135982669303,354470.31231388514,1554887.6099554058,4.386510113655288,1554887.6099554058,4.386510113655288,0.85,0.0955659059165595,4.027634451161993,1.2671321662655104,1.0,0.0,4.027634451160153,1.2847954416952259,1.2850919402272754,3.134844910289939,19317.67126384391,1969.8542584719462,4632.441516551485,4632.441516551485,5.55883652501312,5.007397644623957,-2.342310074243242,7.349707718867199,3.4862434981836974,3.4862434981836974,0.9960695709096278,0.0,0.0,0.00023076288038809277,7.784275166636585e-05,0.00015292012872172693,0.000615906378715754,0.09556590591660694,0.07169315736705602,0.02387274854955091,0.09556587892316104,0.07169315736702044,0.023872748549539063,0.3773044984902893,0.3773044984902893,0.12563675181659753,0.0,4.961589918972493,4.946617542111767,5.006559871520665,4.961831553925549,4.946918783573722,5.006622453465695,24790.042881772042,21071.536449506235,0.85,1.0665034328120149,0.662631561038034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157542047475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.9805654562,1534.9723943147442,0.3773044984902893,0.12563675181659753,6.112874298809886,3.4862434981836974
4143.0,-30.110416797905785,5.007389543992935,35.00413075505428,24.096190567966573,4.99596190531529,-26.59979452938431,-40.11414583129806,1.485339636794357,-0.05162543294579791,-5.013423061018705,40.00821481268731,42249.570962168866,25750.972075722664,25750.972075722664,68000.54303789153,77322.74655480351,77322.74655480351,25750.972075722664,103073.71863052617,103073.71863052617,103073.71863052617,127863.74740953742,91534.66833579168,56461.49274315911,38970.19510292507,24790.028779011245,0.0,63760.22388193631,21071.52446215956,1534.9713732528833,0.0,0.8868206797108606,2.8158629182116997,0.0014959135982669303,354470.4740009378,1554887.4573730428,4.386507682354749,1554887.4573730428,4.386507682354749,0.8500000000000001,0.09556585568980554,4.027634451161993,1.267131965705194,1.0,0.0,4.027634451161974,1.2847953814866515,1.2850918812613397,3.1348450571962445,19317.658796710297,1969.8529871781188,4632.441516551485,4632.441516551485,5.558833713003329,5.007389543992935,-2.342293656096183,7.3496832000891175,3.48625336483592,3.48625336483592,0.9960723899531201,0.0,0.0,0.00023076385833989776,7.784313691625178e-05,0.000152920721423646,0.0006159087659024225,0.09556585568986453,0.0716931093784567,0.02387274631140783,0.09556587941415268,0.07169310937841245,0.023872746311393096,0.37730434471572494,0.37730434471572494,0.12563677292949302,0.0,4.9616270187485725,4.946676675196102,5.006530759205759,4.9617976280729295,4.946935438800381,5.006436560737768,24790.028779011245,21071.52446215956,0.85,1.0665041447126495,0.6626320986639203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521572984494253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.977696049682,1534.9713732528833,0.37730434471572494,0.12563677292949302,6.112874298809886,3.48625336483592
4144.0,-30.110376130075593,5.007381371582509,35.00412904464849,24.096184875257336,4.995960234166621,-26.599758089767953,-40.11410608710719,1.4853421938595488,-0.051484482656860564,-5.013419824181595,40.0082116909026,42249.581937319956,25750.980689251108,25750.980689251108,68000.56262657106,77322.7303424171,77322.7303424171,25750.980689251108,103073.71103166821,103073.71103166821,103073.71103166821,127863.73097909204,91534.63503219567,56461.48662710082,38970.16489454983,24790.019947423825,0.0,63760.184841973656,21071.51695531025,1534.9708481702758,0.0,0.8868207074852389,2.815861444350923,0.0014959135982669303,354470.51872713875,1554887.3227475416,4.386506749082987,1554887.3227475416,4.386506749082987,0.85,0.09556581566023978,4.027634451161993,1.267131877788343,1.0,0.0,4.027634451159736,1.2847953675053765,1.285091868532981,3.13484509130995,19317.651768253036,1969.8522704749366,4632.441516551485,4632.441516551485,5.558835572396137,5.007381371582509,-2.3422834460119315,7.349664817594441,3.4862632505532685,3.4862632505532685,0.996075214443791,0.0,0.0,0.00023076483598781348,7.784348736891834e-05,0.00015292134861889513,0.0006159112920156155,0.09556581566028771,0.0716930692108735,0.023872746449414214,0.09556579969557309,0.07169306921083754,0.02387274644940224,0.3773041896951753,0.3773041896951753,0.12563679242690998,0.0,4.9616874581550405,4.946755196869958,5.006536855629008,4.961935341524736,4.9470754334547,5.006567396371054,24790.019947423825,21071.51695531025,0.85,1.0665051049507928,0.6626326765211452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521570545207136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.974829102353,1534.9708481702758,0.3773041896951753,0.12563679242690998,6.112874298809886,3.4862632505532685
4145.0,-30.110335523267526,5.007373276243017,35.00412732940486,24.09618302425372,4.995967443637304,-26.599720816931153,-40.1140624313615,1.4853527373014717,-0.05145724663873352,-5.013409611980817,40.0082081291778,42249.57646437039,25750.971440739097,25750.971440739097,68000.54790510949,77322.69376403632,77322.69376403632,25750.971440739097,103073.66520477542,103073.66520477542,103073.66520477542,127863.67142811313,91534.58498269603,56461.46768303231,38970.13033295969,24790.006223337714,0.0,63760.13655629741,21071.505289837056,1534.9698835985882,0.0,0.8868207723487358,2.8158622785887895,0.0014959135982669303,354470.6598380504,1554887.169149838,4.386504569546689,1554887.169149838,4.386504569546689,0.85,0.09556576664523768,4.027634451161993,1.2671317074494435,1.0,0.0,4.0276344511616635,1.284795316165365,1.2850918184353843,3.1348452165773617,19317.641205706903,1969.8511933949824,4632.441516551485,4632.441516551485,5.558833575930133,5.007373276243017,-2.342268135028307,7.349641411271325,3.4862731011161117,3.4862731011161117,0.9960780288903176,0.0,0.0,0.0002307658121725751,7.784387231421457e-05,0.0001529219398583605,0.0006159136733120551,0.09556576664529613,0.07169302219537488,0.023872744449921254,0.09556577494477864,0.07169302219533102,0.023872744449906655,0.3773040348935006,0.3773040348935006,0.1256368127485327,0.0,4.961736563436659,4.946828400547645,5.006513545830558,4.961952365342086,4.947140617528248,5.006439725789448,24790.006223337714,21071.505289837056,0.85,1.0665056817290217,0.6626330924976276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521568106688307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.971963254622,1534.9698835985882,0.3773040348935006,0.1256368127485327,6.112874298809886,3.4862731011161117
4146.0,-30.11029491105002,5.007365232174382,35.00412564172183,24.096181138325505,4.995974559698337,-26.5996835486057,-40.11401877561582,1.4853631972545578,-0.05143300242514215,-5.013400539021345,40.00820550145338,42249.57101735858,25750.96528823627,25750.96528823627,68000.53630559485,77322.65762346596,77322.65762346596,25750.96528823627,103073.62291170223,103073.62291170223,103073.62291170223,127863.62120442606,91534.53533084798,56461.448724742906,38970.09622900564,24789.99829272383,0.0,63760.09452172947,21071.498548815256,1534.9692758537794,0.0,0.8868208280331884,2.815863019150157,0.0014959135982669303,354470.78520710516,1554887.0558304715,4.386502698443834,1554887.0558304715,4.386502698443834,0.85,0.09556572185906259,4.027634451161993,1.2671315387589854,1.0,0.0,4.027634451162224,1.284795265215657,1.285091768728353,3.134845340892459,19317.630727081953,1969.8501248726072,4632.441516551485,4632.441516551485,5.558832247796188,5.007365232174382,-2.3422536362428836,7.349618868417266,3.4862829613080026,3.4862829613080026,0.9960808460880007,0.0,0.0,0.00023076678849118636,7.784425726126971e-05,0.00015292253122991666,0.0006159160551405081,0.09556572185910714,0.07169297850752389,0.023872743351583247,0.09556576824127586,0.07169297850749047,0.023872743351572124,0.37730387999664855,0.37730387999664855,0.12563683194960684,0.0,4.961779314811963,4.946897471342879,5.006477210878984,4.961967536596205,4.947190992352432,5.006349123909388,24789.99829272383,21071.498548815256,0.85,1.066506202910666,0.6626334439162399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156567182926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.969097540008,1534.9692758537794,0.37730387999664855,0.12563683194960684,6.112874298809886,3.4862829613080026
4147.0,-30.110254320132068,5.007357077614133,35.004123946156355,24.096175969485216,4.995969563691315,-26.599647510711616,-40.11397910127414,1.4853627542713739,-0.05121099456431466,-5.01339912751165,40.00820189649222,42249.581907018204,25750.9785472299,25750.9785472299,68000.5604542481,77322.65701394947,77322.65701394947,25750.9785472299,103073.63556117937,103073.63556117937,103073.63556117937,127863.62278849458,91534.51631515732,56461.44120822825,38970.08345214341,24789.987227315214,0.0,63760.07067945862,21071.489143217932,1534.9686659539316,0.0,0.8868208482681946,2.815860267362423,0.0014959135982669303,354470.8047111782,1554886.9003682407,4.386502018509417,1554886.9003682407,4.386502018509417,0.85,0.09556568176954944,4.027634451161993,1.2671314112795518,1.0,0.0,4.0276344511614806,1.284795265272963,1.2850917700394542,3.1348453407526344,19317.626713972706,1969.8497156493509,4632.441516551485,4632.441516551485,5.5588351100004,5.007357077614133,-2.342244784160682,7.349601861774815,3.4862928234743693,3.4862928234743693,0.9960836638498198,0.0,0.0,0.00023076776430155525,7.784460710268016e-05,0.00015292315719887508,0.0006159185763146504,0.09556568176960287,0.07169293857254984,0.02387274319705302,0.09556563905891986,0.07169293857250976,0.023872743197039678,0.37730372482172886,0.37730372482172886,0.12563684944850964,0.0,4.961860546838068,4.947000336902306,5.006493433221465,4.962188132947347,4.94741448131515,5.006561006672712,24789.987227315214,21071.489143217932,0.85,1.0665069804597256,0.6626338624908334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156323664663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.966233287323,1534.9686659539316,0.37730372482172886,0.12563684944850964,6.112874298809886,3.4862928234743693
4148.0,-30.110213702998152,5.007349076964016,35.004122247313745,24.09617855390536,4.995981876558312,-26.599609718202956,-40.11393537567926,1.4853778917636293,-0.051214136759256235,-5.013385285235155,40.0081984099081,42249.576162812045,25750.960078013966,25750.960078013966,68000.53624082601,77322.61778448842,77322.61778448842,25750.960078013966,103073.5778625024,103073.5778625024,103073.5778625024,127863.55052114825,91534.4656765505,56461.424054876305,38970.046246304664,24789.972658645856,0.0,63760.01890495052,21071.476759848978,1534.9675704611375,0.0,0.8868209313323037,2.81586192441115,0.0014959135982669303,354470.9959821537,1554886.750010977,4.386499227398734,1554886.750010977,4.386499227398734,0.85,0.09556562911056915,4.027634451161993,1.2671312134666368,1.0,0.0,4.027634451161959,1.2847951924406034,1.2850916984448828,3.134845518460478,19317.616027100223,1969.848625891637,4632.441516551485,4632.441516551485,5.5588311230712915,5.007349076964016,-2.3422268212539357,7.349575898217951,3.486302638902318,3.486302638902318,0.9960864682578051,0.0,0.0,0.00023076874074596647,7.78449926690172e-05,0.00015292374807694928,0.0006159209561555385,0.0955656291106283,0.07169288904001948,0.023872740070608807,0.09556563604322671,0.07169288903997512,0.023872740070594037,0.37730357152061794,0.37730357152061794,0.1256368687499279,0.0,4.9619174112066275,4.947090696211546,5.006449657101655,4.962171148475875,4.947478432671176,5.006300874607689,24789.972658645856,21071.476759848978,0.85,1.0665074667276524,0.6626343104727602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521560802741946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.963369961679,1534.9675704611375,0.37730357152061794,0.1256368687499279,6.112874298809886,3.486302638902318
4149.0,-30.110173064239884,5.007340932608903,35.00412055672607,24.09615780869501,4.995975479641336,-26.599573777365674,-40.113891929481156,1.4853761927676437,-0.05122606550924047,-5.013385435407628,40.008195252666034,42249.57163568001,25750.977322613526,25750.977322613526,68000.54895829354,77322.55987140577,77322.55987140577,25750.977322613526,103073.5371940193,103073.5371940193,103073.5371940193,127863.50194340826,91534.38877074215,56461.400535018576,38969.98692858175,24789.964749388964,0.0,63759.95167797071,21071.47003698062,1534.967170059497,0.0,0.8868209419992001,2.81586206359156,0.0014959135982669303,354470.9939070875,1554886.6138564392,4.386498868970926,1554886.6138564392,4.386498868970926,0.85,0.09556559271279647,4.027634451161993,1.2671310590626672,1.0,0.0,4.027634451162814,1.284795198371379,1.2850917056322964,3.1348455039896383,19317.599796745188,1969.84697085602,4632.441516551485,4632.441516551485,5.558834845643826,5.007340932608903,-2.3422191260142595,7.349560058623163,3.4863124871688895,3.4863124871688895,0.9960892820482542,0.0,0.0,0.00023076971771403973,7.784537577342042e-05,0.0001529243419406193,0.0006159233480213151,0.0955655927128421,0.07169285205671942,0.02387274065612268,0.0955656169876325,0.07169285205668519,0.02387274065611128,0.3773034190284186,0.3773034190284186,0.12563688586426675,0.0,4.961965864808462,4.947147475270469,5.006473077801502,4.962159369898359,4.947374306332335,5.006566475061675,24789.964749388964,21071.47003698062,0.85,1.066508790686364,0.6626349381358987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521558367266083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.960508514256,1534.967170059497,0.3773034190284186,0.12563688586426675,6.112874298809886,3.4863124871688895
4150.0,-30.110132432454005,5.007332891876706,35.00411884620119,24.09616633029657,4.995983701393991,-26.599536380789168,-40.1138520455919,1.4853876497296767,-0.051045663121499274,-5.013374017274597,40.008191290775336,42249.58187545569,25750.964887863713,25750.964887863713,68000.5467633194,77322.56112403027,77322.56112403027,25750.964887863713,103073.52601189398,103073.52601189398,103073.52601189398,127863.47420227976,91534.37695207782,56461.39770350531,38969.97694285834,24789.94819038579,0.0,63759.92513324413,21071.45596182792,1534.9660198449603,0.0,0.8868210144481723,2.815861026428677,0.0014959135982669303,354471.1516815883,1554886.443001832,4.38649643454919,1554886.443001832,4.38649643454919,0.85,0.09556554101074155,4.027634451161993,1.2671309211431074,1.0,0.0,4.02763445116398,1.2847951427564852,1.2850916512596264,3.134845639687614,19317.597302510716,1969.846716514887,4632.441516551485,4632.441516551485,5.558832161368208,5.007332891876706,-2.3422029760112477,7.349535867887953,3.486322278750037,3.486322278750037,0.9960920796428677,0.0,0.0,0.00023077069451830676,7.784572746726032e-05,0.00015292496705104642,0.0006159258657376072,0.09556554101080669,0.07169280320158634,0.02387273780922034,0.09556551798405724,0.07169280320153748,0.02387273780920407,0.3773032652063861,0.3773032652063861,0.125636905276365,0.0,4.962034028030075,4.9472446122376255,5.006454181881054,4.962328354153101,4.947654853814072,5.006400310467541,24789.94819038579,21071.45596182792,0.85,1.0665092002729508,0.6626353746050269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521555930494365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.957648853946,1534.9660198449603,0.3773032652063861,0.125636905276365,6.112874298809886,3.486322278750037
4151.0,-30.11009180186641,5.0073248008026825,35.004117146763065,24.096155154425674,4.995983408238971,-26.59949983688649,-40.11381226647643,1.4853914432596107,-0.05102518489269414,-5.013369812817117,40.00818819265301,42249.59262790062,25750.970928882765,25750.970928882765,68000.5635567834,77322.51715894902,77322.51715894902,25750.970928882765,103073.48808783179,103073.48808783179,103073.48808783179,127863.42721246852,91534.31646870996,56461.39193766387,38969.91614560677,24789.93912463673,0.0,63759.8552702435,21071.44825594122,1534.9654562042656,0.0,0.8868210470608393,2.8158612481779888,0.0014959135982669303,354471.2097783312,1554886.309396823,4.386495338702322,1554886.309396823,4.386495338702322,0.85,0.09556550034429154,4.027634451161993,1.2671308128954841,1.0,0.0,4.027634451163628,1.2847951229925978,1.2850916327462043,3.134845687910661,19317.584537980245,1969.8454148950198,4632.441516551485,4632.441516551485,5.558833465436275,5.0073248008026825,-2.3421921123235614,7.349516913126244,3.486332088016839,3.486332088016839,0.9960948822905255,0.0,0.0,0.00023077167129757255,7.784607823867457e-05,0.000152925593058898,0.0006159283870683969,0.0955655003443396,0.07169276279449317,0.023872737549846427,0.09556549393251848,0.07169276279445712,0.02387273754983442,0.37730311280671963,0.37730311280671963,0.1256369239750763,0.0,4.9620945549248745,4.94732304978362,5.006460882534611,4.962344627924438,4.947644788285913,5.00649568017451,24789.93912463673,21071.44825594122,0.85,1.0665106322554503,0.6626362693081326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521553494141506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.954790408583,1534.9654562042656,0.37730311280671963,0.1256369239750763,6.112874298809886,3.486332088016839
