time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4152.0,-30.1100511810606,5.007316816211646,35.004115454708156,24.096152884326898,4.995993117219954,-26.599462301493613,-40.11376480394972,1.485404237653504,-0.051059346798467686,-5.013358221468873,40.00818500882834,42249.5713749107,25750.958150924325,25750.958150924325,68000.52952583502,77322.46885386614,77322.46885386614,25750.958150924325,103073.42700479047,103073.42700479047,103073.42700479047,127863.35403722333,91534.25569874681,56461.35821979356,38969.886087725834,24789.92703243285,0.0,63759.81312015868,21071.437977567923,1534.9645519021176,0.0,0.8868211175741556,2.8158630499919686,0.0014959135982669303,354471.36994637834,1554886.1720959528,4.386492969322639,1554886.1720959528,4.386492969322639,0.85,0.09556545145485584,4.027634451161993,1.2671306062908845,1.0,0.0,4.0276344511633795,1.2847950611214864,1.2850915721155434,3.13484583887356,19317.57171296613,1969.8441071075374,4632.441516551485,4632.441516551485,5.558830707072594,5.007316816211646,-2.342175831464912,7.349492647676558,3.48634186869597,3.48634186869597,0.9960976767702772,0.0,0.0,0.00023077264784548943,7.784649676416125e-05,0.00015292615108132817,0.0006159306345787612,0.09556545145490954,0.07169271608360922,0.023872735371300313,0.09556550638060679,0.07169271608356895,0.0238727353712869,0.3773029604752724,0.3773029604752724,0.1256369436433396,0.0,4.962131018386401,4.947382921691656,5.006427004732188,4.9622988746704095,4.947644431900983,5.006313535186052,24789.92703243285,21071.437977567923,0.85,1.0665108035634372,0.6626363740321696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521551057861277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.951933293605,1534.9645519021176,0.3773029604752724,0.1256369436433396,6.112874298809886,3.48634186869597
4153.0,-30.11001056781286,5.007308767867108,35.004113776366026,24.096147051919274,4.995992150647238,-26.599425840550463,-40.11372505975885,1.4854074233853822,-0.05093577039036745,-5.013354615600072,40.00818202413256,42249.58210349345,25750.965801344613,25750.965801344613,68000.54790483807,77322.44933986812,77322.44933986812,25750.965801344613,103073.41514121274,103073.41514121274,103073.41514121274,127863.33390641506,91534.21940080574,56461.35216443326,38969.85248485831,24789.918765202332,0.0,63759.77125006064,21071.430950421982,1534.9640498429615,0.0,0.8868211467300353,2.8158618474569,0.0014959135982669303,354471.41977191094,1554886.0433824277,4.386491989630471,1554886.0433824277,4.386491989630471,0.85,0.0955654115202462,4.027634451161993,1.2671304667228833,1.0,0.0,4.0276344511638,1.2847950442018383,1.285091556446491,3.1348458801567896,19317.564052576323,1969.843325965169,4632.441516551485,4632.441516551485,5.558832358560315,5.007308767867108,-2.3421654055844474,7.349474173451555,3.486351668012345,3.486351668012345,0.9961004765749557,0.0,0.0,0.00023077362421551262,7.784684723081238e-05,0.00015292677698470025,0.0006159331554887457,0.09556541152029241,0.07169267628190965,0.02387273523838276,0.09556543745280667,0.07169267628187498,0.023872735238371214,0.3773028071243769,0.3773028071243769,0.12563696162995192,0.0,4.9621872181296,4.9474578469848325,5.006426930678003,4.962418845209697,4.947764399205369,5.006433491229302,24789.918765202332,21071.430950421982,0.85,1.066511792179201,0.6626369774413716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521548622168365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.94907733702,1534.9640498429615,0.3773028071243769,0.12563696162995192,6.112874298809886,3.486351668012345
4154.0,-30.109969917774137,5.007300776863138,35.004112091248395,24.096145410463237,4.995998048753301,-26.59938865994261,-40.113681404013164,1.485416790922319,-0.05087886888736648,-5.013345346400416,40.00817847009619,42249.576871969846,25750.95892047639,25750.95892047639,68000.53579244623,77322.41891045452,77322.41891045452,25750.95892047639,103073.37783093091,103073.37783093091,103073.37783093091,127863.28311449446,91534.17495192464,56461.33291344238,38969.82448720251,24789.90528356355,0.0,63759.72977076606,21071.419491029017,1534.9631205468634,0.0,0.8868212067667608,2.8158621819026424,0.0014959135982669303,354471.5478528049,1554885.890116381,4.386489972284181,1554885.890116381,4.386489972284181,0.8500000000000001,0.09556536355695361,4.027634451161993,1.2671303156157956,1.0,0.0,4.027634451162446,1.2847949983607339,1.2850915118504491,3.1348459920071607,19317.554671995887,1969.8423694121732,4632.441516551485,4632.441516551485,5.558830873194941,5.007300776863138,-2.3421508437614778,7.349451620624616,3.4863614347887624,3.4863614347887624,0.9961032670825035,0.0,0.0,0.00023077460147382677,7.7847232191469e-05,0.00015292736928235775,0.0006159355410471964,0.09556536355701158,0.07169263036634405,0.02387273319066753,0.09556539741585401,0.07169263036630057,0.02387273319065305,0.3773026539110761,0.3773026539110761,0.12563698029941894,0.0,4.9622395519999145,4.9475341670436705,5.006407188260823,4.962466477513033,4.947857058138311,5.006345844516886,24789.90528356355,21071.419491029017,0.85,1.0665122960358684,0.6626373264734466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521546186929426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.946222583047,1534.9631205468634,0.3773026539110761,0.12563698029941894,6.112874298809886,3.4863614347887624
4155.0,-30.10992931184569,5.007292790401616,35.00411041777363,24.096138879563682,4.996001416002663,-26.599351772170934,-40.11363781811667,1.485423876328406,-0.0508542875047624,-5.013338532439194,40.00817543898537,42249.57162931323,25750.95837538263,25750.95837538263,68000.53000469586,77322.37906605602,77322.37906605602,25750.95837538263,103073.33744143865,103073.33744143865,103073.33744143865,127863.23311702204,91534.12008112347,56461.31264438266,38969.78604082312,24789.89567558339,0.0,63759.681716406514,21071.41132424588,1534.9624671486065,0.0,0.8868212524159759,2.8158626543484484,0.0014959135982669303,354471.6420074771,1554885.7594012455,4.386488438385284,1554885.7594012455,4.386488438385284,0.85,0.09556532001340537,4.027634451161993,1.2671301546180622,1.0,0.0,4.027634451163004,1.2847949631980422,1.2850914779339266,3.134846077802658,19317.543091952677,1969.8411885763924,4632.441516551485,4632.441516551485,5.5588307555261585,5.007292790401616,-2.342138077591574,7.34943086799319,3.48637120544901,3.48637120544901,0.9961060586997171,0.0,0.0,0.0002307755776755002,7.78476165379441e-05,0.0001529279611375561,0.0006159379248235834,0.0955653200134542,0.07169258787027316,0.02387273214318104,0.09556537768908568,0.07169258787023652,0.023872732143168842,0.377302500942417,0.377302500942417,0.1256369983219064,0.0,4.962285905672161,4.9476008591520895,5.006392423425837,4.962484244934444,4.9478805736730465,5.006346321223134,24789.89567558339,21071.41132424588,0.85,1.0665130090697754,0.6626377436642952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521543749485222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.943369919896,1534.9624671486065,0.377302500942417,0.1256369983219064,6.112874298809886,3.48637120544901
4156.0,-30.109888727281263,5.007284690804015,35.00410872013251,24.096133885346376,4.995995424174928,-26.59931583956424,-40.11359814377499,1.4854225364584646,-0.050609034179956325,-5.013337344695918,40.00817138813715,42249.58255591194,25750.97195171209,25750.97195171209,68000.55450762404,77322.38312860166,77322.38312860166,25750.97195171209,103073.35508031375,103073.35508031375,103073.35508031375,127863.23708233092,91534.10533698031,56461.30476429299,38969.778414097025,24789.882002017177,0.0,63759.6604161142,21071.3997017146,1534.9617132643593,0.0,0.8868212731266019,2.8158595710765724,0.0014959135982669303,354471.6584196037,1554885.584710462,4.3864877424695985,1554885.584710462,4.3864877424695985,0.85,0.0955652790504386,4.027634451161993,1.267130041425116,1.0,0.0,4.027634451160206,1.2847949674513932,1.2850914834418887,3.134846067424659,19317.539980319318,1969.8408712780938,4632.441516551485,4632.441516551485,5.558833686233305,5.007284690804015,-2.3421294801627073,7.349414170966723,3.4863809641612225,3.4863809641612225,0.9961088469032064,0.0,0.0,0.0002307765533673679,7.784796639331214e-05,0.00015292858697405577,0.0006159404454642302,0.09556527905049858,0.07169254732674997,0.02387273172374861,0.09556522834402155,0.07169254732670498,0.02387273172373363,0.3773023476362557,0.3773023476362557,0.12563701611562186,0.0,4.962373939984161,4.947706698573143,5.006426949159902,4.962728310515956,4.94813231334706,5.006567310711318,24789.882002017177,21071.3997017146,0.85,1.0665137496629142,0.6626381364044099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154131468672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.94051772807,1534.9617132643593,0.3773023476362557,0.12563701611562186,6.112874298809886,3.4863809641612225
4157.0,-30.109848143561752,5.007276685244421,35.00410700352288,24.096131964493566,4.996002999281253,-26.5992785509239,-40.11355448802931,1.4854334066439099,-0.05059167940783027,-5.013326459576581,40.008167440357475,42249.57697473162,25750.960667151277,25750.960667151277,68000.5376418829,77322.34483653204,77322.34483653204,25750.960667151277,103073.30550368331,103073.30550368331,103073.30550368331,127863.17117688153,91534.05373122347,56461.285869425126,38969.74206866482,24789.865673198223,0.0,63759.607741863045,21071.38582221849,1534.9605836855112,0.0,0.886821342811924,2.8158606136728097,0.0014959135982669303,354471.80882920034,1554885.414464469,4.386485400912881,1554885.414464469,4.386485400912881,0.85,0.09556522871372976,4.027634451161993,1.2671298661408947,1.0,0.0,4.027634451163054,1.284794914583898,1.2850914318158002,3.1348461964191454,19317.529089337568,1969.8397607070272,4632.441516551485,4632.441516551485,5.5588312502477075,5.007276685244421,-2.3421137934322216,7.349390478676643,3.4863906754332823,3.4863906754332823,0.9961116215523663,0.0,0.0,0.00023077752904272384,7.784835135908476e-05,0.00015292917768363907,0.0006159428246264986,0.09556522871379426,0.07169249945435437,0.0238727292594399,0.09556520091075461,0.07169249945430597,0.023872729259423783,0.3773021964794909,0.3773021964794909,0.12563703670677107,0.0,4.96244197590039,4.9477996501998405,5.006420116483014,4.962734780168773,4.948192137863771,5.006413484446455,24789.865673198223,21071.38582221849,0.85,1.066514366229944,0.6626385963003902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521538881170017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.937666461781,1534.9605836855112,0.3773021964794909,0.12563703670677107,6.112874298809886,3.4863906754332823
4158.0,-30.109807563944905,5.007268642511687,35.004105299195864,24.096120648924284,4.9960035304324935,-26.599241970464906,-40.11351474383844,1.4854379369530404,-0.05059409782001012,-5.013321716589679,40.00816436489689,42249.58748678241,25750.965127928048,25750.965127928048,68000.55261471045,77322.29700791526,77322.29700791526,25750.965127928048,103073.26213584331,103073.26213584331,103073.26213584331,127863.11859621103,91533.98973862089,56461.28021749011,38969.67724570087,24789.85646036772,0.0,63759.533706068585,21071.37799131256,1534.959998467382,0.0,0.8868213780829292,2.815861199078293,0.0014959135982669303,354471.87436738116,1554885.2818368063,4.386484215741457,1554885.2818368063,4.386484215741457,0.8500000000000001,0.09556518827292187,4.027634451161993,1.267129704593681,1.0,0.0,4.027634451162089,1.2847948913757046,1.2850914098557367,3.1348462530461734,19317.515584211207,1969.8383835673965,4632.441516551485,4632.441516551485,5.55883221319063,5.007268642511687,-2.3421026064106316,7.349371248922319,3.4864004015741448,3.4864004015741448,0.9961144004497556,0.0,0.0,0.0002307785046232457,7.784870183345542e-05,0.00015292980278979026,0.0006159453423255687,0.09556518827297024,0.07169245908902133,0.023872729183948907,0.09556518814407322,0.07169245908898504,0.023872729183936826,0.37730204633094355,0.37730204633094355,0.12563705704980746,0.0,4.962497306724686,4.947870035192466,5.0064302018578815,4.962727618769691,4.948160586645486,5.00647956242085,24789.85646036772,21071.37799131256,0.85,1.0665158394694818,0.6626395306081281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521536447704761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.934816531386,1534.959998467382,0.37730204633094355,0.12563705704980746,6.112874298809886,3.4864004015741448
4159.0,-30.109766950539623,5.007260640836373,35.00410359311569,24.096119147166633,4.99600847657782,-26.599204918040677,-40.11347108809275,1.4854464440794484,-0.05052111619693278,-5.013313316235188,40.00816090517766,42249.58217626967,25750.960201037717,25750.960201037717,68000.54237730739,77322.27104684207,77322.27104684207,25750.960201037717,103073.23124787978,103073.23124787978,103073.23124787978,127863.07497694361,91533.94938743778,56461.26051686779,38969.65430063332,24789.843729063825,0.0,63759.49802969715,21071.367169704252,1534.9591316090834,0.0,0.8868214333567122,2.815861220861936,0.0014959135982669303,354471.99044277275,1554885.1326381927,4.386482358439599,1554885.1326381927,4.386482358439599,0.85,0.09556514255094277,4.027634451161993,1.2671295672236011,1.0,0.0,4.027634451163443,1.284794849561548,1.2850913692864645,3.1348463550709846,19317.507068417122,1969.837515198067,4632.441516551485,4632.441516551485,5.5588311496282925,5.007260640836373,-2.342088750954572,7.349349391790945,3.486410103158511,3.486410103158511,0.996117172331003,0.0,0.0,0.0002307794810198865,7.784908680259095e-05,0.00015293039421729554,0.0006159477243793644,0.09556514255099877,0.07169241462068722,0.023872727930311546,0.0955651408699565,0.07169241462064521,0.023872727930297554,0.3773018956818953,0.3773018956818953,0.1256370782161603,0.0,4.962553097662067,4.947946769265684,5.006423057367158,4.96279220003828,4.948269665784153,5.006410453153023,24789.843729063825,21071.367169704252,0.85,1.06651627567135,0.6626398180956689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521534014486288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.931967871593,1534.9591316090834,0.3773018956818953,0.1256370782161603,6.112874298809886,3.486410103158511
4160.0,-30.10972636025315,5.00725271205172,35.00410191073583,24.096117121540033,4.996016711170021,-26.599167557589105,-40.113427432347066,1.4854579085065056,-0.050527800406598544,-5.01330335812256,40.00815818334091,42249.57657968742,25750.951454158367,25750.951454158367,68000.52803384578,77322.2296604982,77322.2296604982,25750.951454158367,103073.18111465656,103073.18111465656,103073.18111465656,127863.01586821611,91533.89495153665,56461.24187072819,38969.61453423162,24789.834753559557,0.0,63759.44928779118,21071.359540525624,1534.9584424496916,0.0,0.8868214938859953,2.815862471053666,0.0014959135982669303,354472.1280431739,1554885.0152603919,4.386480324543346,1554885.0152603919,4.386480324543346,0.85,0.09556509758247983,4.027634451161993,1.2671293820487337,1.0,0.0,4.027634451161393,1.2847947939137416,1.2850913148796403,3.1348464908493394,19317.49558015608,1969.8363437214625,4632.441516551485,4632.441516551485,5.55882926144917,5.00725271205172,-2.3420737346517275,7.349326446703447,3.4864198037239773,3.4864198037239773,0.9961199439211363,0.0,0.0,0.00023078045686452403,7.7849471773486e-05,0.00015293098509103803,0.0006159501042028059,0.0955650975825261,0.07169237077328647,0.023872726809239634,0.09556514691543411,0.07169237077325176,0.02387272680922807,0.3773017450645473,0.3773017450645473,0.12563709900261139,0.0,4.962593809874704,4.948011996388004,5.006390105249238,4.962775557715986,4.948291824657588,5.006277232719015,24789.834753559557,21071.359540525624,0.85,1.0665168660242286,0.6626402368845032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531579242581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.929121241348,1534.9584424496916,0.3773017450645473,0.12563709900261139,6.112874298809886,3.4864198037239773
4161.0,-30.10968571551803,5.007244739188799,35.00410024037893,24.096111114509426,4.996016900313731,-26.599130952718305,-40.113387688156195,1.4854621375145118,-0.05043354792195487,-5.013298893245393,40.008155168774785,42249.5873559701,25750.956743550487,25750.956743550487,68000.54409952059,77322.2047226522,77322.2047226522,25750.956743550487,103073.16146620268,103073.16146620268,103073.16146620268,127862.98737367471,91533.85368495608,56461.236318275936,38969.57485186682,24789.825907472023,0.0,63759.40075933884,21071.35202135122,1534.9578866580841,0.0,0.886821527521252,2.815861754024349,0.0014959135982669303,354472.1897385021,1554884.8852587952,4.386479194336375,1554884.8852587952,4.386479194336375,0.8500000000000001,0.09556505717759198,4.027634451161993,1.2671292672073466,1.0,0.0,4.02763445116055,1.2847947721118376,1.285091294328217,3.13484654404509,19317.486871174686,1969.83545565251,4632.441516551485,4632.441516551485,5.558830403264367,5.007244739188799,-2.342062750258862,7.349307489447661,3.486429512942001,3.486429512942001,0.9961227179834289,0.0,0.0,0.00023078143402198987,7.784982225252027e-05,0.00015293161176946959,0.0006159526282344467,0.09556505717763915,0.07169233058714297,0.023872726590496173,0.09556509160228843,0.07169233058710758,0.023872726590484387,0.3773015938256271,0.3773015938256271,0.12563711791471532,0.0,4.962646424819809,4.948084713101423,5.006382313033384,4.962865345323451,4.948384063092419,5.006359634381113,24789.825907472023,21071.35202135122,0.85,1.0665179297432552,0.6626409102469772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521529145385899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.926275501735,1534.9578866580841,0.3773015938256271,0.12563711791471532,6.112874298809886,3.486429512942001
4162.0,-30.109645100671106,5.007236811943697,35.0040985660958,24.096109542902582,4.996022146911077,-26.59909386894815,-40.11334403241051,1.4854709151886816,-0.0503648522817457,-5.013290233980226,40.00815171370004,42249.582032669576,25750.951269412217,25750.951269412217,68000.53330208179,77322.17735199734,77322.17735199734,25750.951269412217,103073.12862140956,103073.12862140956,103073.12862140956,127862.94171577599,91533.81204525281,56461.21672592738,38969.55035480604,24789.81309436643,0.0,63759.363449172466,21071.341130211465,1534.9570090905688,0.0,0.8868215840956994,2.8158618623358156,0.0014959135982669303,354472.3093915838,1554884.7362605024,4.386477293330207,1554884.7362605024,4.386477293330207,0.85,0.09556501064739731,4.027634451161993,1.2671291254414245,1.0,0.0,4.02763445116263,1.2847947290319217,1.285091252492952,3.1348466491583213,19317.47808344874,1969.8345595538476,4632.441516551485,4632.441516551485,5.558829221568226,5.007236811943697,-2.3420487043426963,7.349285516286393,3.486439195648439,3.486439195648439,0.9961254844709826,0.0,0.0,0.0002307824104647077,7.785020722677797e-05,0.00015293220323792973,0.0006159550104531935,0.09556501064745346,0.07169228580516775,0.023872724842285715,0.09556504673815049,0.07169228580512563,0.023872724842271688,0.3773014425873025,0.3773014425873025,0.12563713683174088,0.0,4.962698929899091,4.948161919571305,5.006360594412001,4.962925381698483,4.94848719763462,5.00629018600273,24789.81309436643,21071.341130211465,0.85,1.0665183844925035,0.662641214515104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152670826517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.92343220592,1534.9570090905688,0.3773014425873025,0.12563713683174088,6.112874298809886,3.486439195648439
4163.0,-30.109604532482336,5.007228887499317,35.004096900560576,24.0961083554663,4.996025218454661,-26.599057044715718,-40.113300481438614,1.485477730688572,-0.050248541641394695,-5.013283570683701,40.00814861993588,42249.57666709982,25750.950933325577,25750.950933325577,68000.5276004254,77322.16018814806,77322.16018814806,25750.950933325577,103073.11112147363,103073.11112147363,103073.11112147363,127862.91415535957,91533.77975053366,56461.196229487636,38969.5372456067,24789.80303388594,0.0,63759.34027949264,21071.33257880305,1534.9563349871096,0.0,0.8868216292049378,2.81586111214396,0.0014959135982669303,354472.4014645407,1554884.6028435486,4.38647577757641,1554884.6028435486,4.38647577757641,0.85,0.09556496745360128,4.027634451161993,1.2671289276285096,1.0,0.0,4.0276344511638325,1.284794695133725,1.2850912198400892,3.1348467318685382,19317.47126790686,1969.8338645619924,4632.441516551485,4632.441516551485,5.558829149017575,5.007228887499317,-2.3420361211389107,7.349265008638228,3.4864488788281482,3.4864488788281482,0.9961282510937567,0.0,0.0,0.0002307833857894918,7.785059127885142e-05,0.00015293279451064038,0.0006159573918835329,0.09556496745365095,0.07169224366199589,0.023872723791655056,0.0955649841700133,0.07169224366195863,0.02387272379164265,0.3773012916703108,0.3773012916703108,0.12563715490264032,0.0,4.9627636219422016,4.948253411822918,5.006344758641035,4.963035029042317,4.9486320409516225,5.006294086179878,24789.80303388594,21071.33257880305,0.85,1.0665186826328703,0.6626413711606243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521524272937363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.920589666168,1534.9563349871096,0.3773012916703108,0.12563715490264032,6.112874298809886,3.4864488788281482
4164.0,-30.10956394039315,5.007220938390585,35.00409522869207,24.096097039897018,4.996025804939245,-26.599020447474633,-40.113260702323146,1.485482312021259,-0.05024731330189525,-5.013278233108748,40.008145104394245,42249.58722254351,25750.953893047823,25750.953893047823,68000.54111559133,77322.11209912159,77322.11209912159,25750.953893047823,103073.0659921694,103073.0659921694,103073.0659921694,127862.85698768657,91533.71551497655,56461.190638400665,38969.47208508431,24789.79099551716,0.0,63759.263080601464,21071.322346189587,1534.955574564065,0.0,0.8868216690949459,2.815861719046043,0.0014959135982669303,354472.4752187853,1554884.4512376755,4.386474437198486,1554884.4512376755,4.386474437198486,0.8500000000000001,0.09556492442988372,4.027634451161993,1.2671288067428397,1.0,0.0,4.0276344511625375,1.2847946716861753,1.2850911976410286,3.1348467890796057,19317.45771150689,1969.8324821939084,4632.441516551485,4632.441516551485,5.558829787929526,5.007220938390585,-2.3420245293967157,7.3492454677873,3.486458549640666,3.486458549640666,0.9961310141830475,0.0,0.0,0.0002307843616926819,7.785094207052773e-05,0.00015293341962215417,0.0006159599096042017,0.09556492442993887,0.07169220174989151,0.023872722680047365,0.09556496172245679,0.07169220174985014,0.023872722680033587,0.37730114192852704,0.37730114192852704,0.12563717263905272,0.0,4.962815057545015,4.948322105569332,5.006344329796718,4.96303091980684,4.94860702175481,5.006352764098381,24789.79099551716,21071.322346189587,0.85,1.0665201859317013,0.662642339029759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521521840408027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.917747545529,1534.955574564065,0.37730114192852704,0.12563717263905272,6.112874298809886,3.486458549640666
4165.0,-30.109523343064904,5.007212941488112,35.00409353536684,24.096091312263184,4.996024114035676,-26.598984073254694,-40.113220958132274,1.4854848442260018,-0.05010465868440406,-5.013274054283895,40.00814113568375,42249.59793588547,25750.959628296754,25750.959628296754,68000.55756418222,77322.0959842354,77322.0959842354,25750.959628296754,103073.05561253216,103073.05561253216,103073.05561253216,127862.83231431246,91533.68232950573,56461.18428115797,38969.44227594195,24789.776701780305,0.0,63759.21897772225,21071.31019651326,1534.9547148689905,0.0,0.8868217047290631,2.815860332769315,0.0014959135982669303,354472.53296150843,1554884.2800891458,4.3864732398264215,1554884.2800891458,4.3864732398264215,0.85,0.09556488117723747,4.027634451161993,1.267128677614965,1.0,0.0,4.0276344511624345,1.284794657824551,1.2850911850302722,3.134846822901406,19317.450707979006,1969.831768032815,4632.441516551485,4632.441516551485,5.558831025991337,5.007212941488112,-2.3420138212056427,7.349226762693755,3.4864681998053646,3.4864681998053646,0.9961337713729613,0.0,0.0,0.0002307853377256315,7.785129255568086e-05,0.00015293404516995065,0.0006159624290820576,0.09556488117729829,0.07169215955433271,0.023872721622965585,0.09556486499102636,0.07169215955428708,0.02387272162295039,0.3773009918047952,0.3773009918047952,0.12563719103200519,0.0,4.962884341615734,4.948407571619896,5.00636498185537,4.963169395599493,4.9487573756074426,5.006455536369515,24789.776701780305,21071.31019651326,0.85,1.0665211816340145,0.6626429654141099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151940644637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.914907255967,1534.9547148689905,0.3773009918047952,0.12563719103200519,6.112874298809886,3.4864681998053646
4166.0,-30.109482750772003,5.007205089868394,35.00409185242719,24.096099205222004,4.996036369702583,-26.59894630884224,-40.113177232537396,1.4854999277733607,-0.050027801819169326,-5.013260755740496,40.00813805153712,42249.59210274055,25750.942194366107,25750.942194366107,68000.53429710666,77322.07831555553,77322.07831555553,25750.942194366107,103073.02050992163,103073.02050992163,103073.02050992163,127862.78493415355,91533.65323848763,56461.16702567462,38969.42912534779,24789.764424231926,0.0,63759.19354957972,21071.299760597136,1534.9537637026333,0.0,0.8868217835686798,2.8158608753967975,0.0014959135982669303,354472.71671994426,1554884.1470869738,4.386470590670114,1554884.1470869738,4.386470590670114,0.85,0.09556483141606907,4.027634451161993,1.2671285226615145,1.0,0.0,4.027634451164468,1.2847945852457137,1.2850911136886003,3.1348469999908337,19317.44456855258,1969.8311419855486,4632.441516551485,4632.441516551485,5.558827262548109,5.007205089868394,-2.3419964137754063,7.349201503643801,3.4864778223037693,3.4864778223037693,0.9961365206582198,0.0,0.0,0.00023078631364132417,7.78516781526316e-05,0.00015293463548869256,0.0006159648066701597,0.0955648314161221,0.0716921122549515,0.0238727191611706,0.09556483268384282,0.07169211225491172,0.02387271916115735,0.3773008424388205,0.3773008424388205,0.1256372112288119,0.0,4.962949014537003,4.948506325432788,5.006327256641214,4.963232953921306,4.948926607418798,5.00620164371162,24789.764424231926,21071.299760597136,0.85,1.0665212420578818,0.6626431381991507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521516972171349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.912068424428,1534.9537637026333,0.3773008424388205,0.1256372112288119,6.112874298809886,3.4864778223037693
4167.0,-30.10944216862138,5.007197186707288,35.00409019780325,24.096093128342204,4.9960368326597715,-26.598909732942484,-40.1131337164901,1.4855043969814703,-0.04994544409339596,-5.013256654124191,40.00813551041417,42249.58694787865,25750.948379332734,25750.948379332734,68000.53532721139,77322.05209742929,77322.05209742929,25750.948379332734,103073.00047676203,103073.00047676203,103073.00047676203,127862.75881531302,91533.61082766288,56461.14567811454,38969.40572172038,24789.758338551,0.0,63759.16406027138,21071.29458776835,1534.953373122577,0.0,0.886821813641183,2.8158602722313493,0.0014959135982669303,354472.77339583525,1554884.0375024125,4.38646958017871,1554884.0375024125,4.38646958017871,0.85,0.09556479351930972,4.027634451161993,1.2671283622132612,1.0,0.0,4.0276344511619735,1.2847945623231765,1.2850910920143808,3.1348470559209014,19317.435618087613,1969.8302292921246,4632.441516551485,4632.441516551485,5.55882859768998,5.007197186707288,-2.34198573444444,7.349182921151728,3.486487475300968,3.486487475300968,0.9961392786574194,0.0,0.0,0.00023078728931697894,7.78520619034265e-05,0.00015293522741355244,0.0006159671907271178,0.09556479351934963,0.07169207422308269,0.02387271929626694,0.0955647911370693,0.07169207422305275,0.02387271929625697,0.37730069454215315,0.37730069454215315,0.12563722934091553,0.0,4.963019899348922,4.948603565157157,5.006318952032302,4.963311210030781,4.949000317261493,5.0062935330345795,24789.758338551,21071.29458776835,0.85,1.0665217514917644,0.6626433638298679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521514538199034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.909230845262,1534.953373122577,0.37730069454215315,0.12563722934091553,6.112874298809886,3.486487475300968
4168.0,-30.109401578688487,5.00718923440004,35.00408852107487,24.096082162018888,4.9960350781991005,-26.598873371734637,-40.1130902004428,1.4855068712458217,-0.04989102923553901,-5.013252532639744,40.00813155732438,42249.581956750175,25750.954276869834,25750.954276869834,68000.53623362,77322.01499044758,77322.01499044758,25750.954276869834,103072.96926731741,103072.96926731741,103072.96926731741,127862.7132975648,91533.55662735387,56461.123593658755,38969.37003743902,24789.744030247388,0.0,63759.1140676864,21071.28242571028,1534.952510937011,0.0,0.8868218489269177,2.8158600384711425,0.0014959135982669303,354472.83034627,1554883.867027553,4.386468394513201,1554883.867027553,4.386468394513201,0.85,0.09556475098906426,4.027634451161993,1.2671281874785199,1.0,0.0,4.027634451160381,1.2847945487329537,1.2850910796748747,3.1348470890804987,19317.424179546404,1969.8290628855323,4632.441516551485,4632.441516551485,5.5588298707847565,5.00718923440004,-2.3419750826900483,7.349164317090088,3.486497099663815,3.486497099663815,0.9961420284753757,0.0,0.0,0.0002307882651835359,7.785244565597055e-05,0.00015293581952756537,0.0006159695755459154,0.09556475098912492,0.07169203275668583,0.023872718232439097,0.09556473332724884,0.07169203275664032,0.023872718232423942,0.3773005477949128,0.3773005477949128,0.1256372475449566,0.0,4.963086658296163,4.94868772402225,5.006333421194029,4.963361503404201,4.949032190344212,5.0063991350684205,24789.744030247388,21071.28242571028,0.85,1.066522601951949,0.6626438051177781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521512104835643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.906394415986,1534.952510937011,0.3773005477949128,0.1256372475449566,6.112874298809886,3.486497099663815
4169.0,-30.109360990936707,5.007181358851116,35.00408684014847,24.09607507232579,4.996042228996253,-26.59883612191882,-40.11304654469711,1.4855173599789067,-0.0499578759911401,-5.013242497118535,40.00812808159256,42249.57641670245,25750.945065870852,25750.945065870852,68000.5214825733,77321.95739786119,77321.95739786119,25750.945065870852,103072.90246373204,103072.90246373204,103072.90246373204,127862.6330036877,91533.48554758754,56461.10456643097,38969.31220128507,24789.730539955664,0.0,63759.04274124074,21071.270958962315,1534.9515596648507,0.0,0.8868219125794704,2.8158620880523526,0.0014959135982669303,354472.96901655465,1554883.7171385093,4.386466255670663,1554883.7171385093,4.386466255670663,0.85,0.0955647039036724,4.027634451161993,1.2671280176891013,1.0,0.0,4.027634451161601,1.2847944976496997,1.2850910298336213,3.1348472137215917,19317.409178730883,1969.8275332280527,4632.441516551485,4632.441516551485,5.5588278824166455,5.007181358851116,-2.3419601014242684,7.349141460275384,3.486506696028974,3.486506696028974,0.9961447702939925,0.0,0.0,0.00023078924100145603,7.78528306422225e-05,0.00015293641035923352,0.0006159719551998968,0.09556470390372962,0.07169198767545262,0.023872716228277,0.09556475051987483,0.0716919876754097,0.023872716228262703,0.3773004012384684,0.3773004012384684,0.12563726719861992,0.0,4.963122441380165,4.948740744481995,5.006317402343939,4.9632846211274,4.948971893292594,5.006272410007568,24789.730539955664,21071.270958962315,0.85,1.066523563701327,0.6626444595187516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521509671006396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.903559495355,1534.9515596648507,0.3773004012384684,0.12563726719861992,6.112874298809886,3.486506696028974
4170.0,-30.109320407735765,5.00717345041651,35.004085169762156,24.096068960521393,4.996042999174475,-26.598799514326696,-40.113006765581645,1.4855221057659524,-0.04987993065367391,-5.013237599664335,40.0081250267431,42249.58692793048,25750.94901215271,25750.94901215271,68000.5359400832,77321.9297384406,77321.9297384406,25750.94901215271,103072.8787505933,103072.8787505933,103072.8787505933,127862.5999708852,91533.44181951658,56461.09900900878,38969.26978945311,24789.7212202919,0.0,63758.991009745005,21071.263037248114,1534.9509661920695,0.0,0.8868219485617619,2.8158616357482353,0.0014959135982669303,354473.0366893256,1554883.5853997974,4.38646504659975,1554883.5853997974,4.38646504659975,0.85,0.09556466346681512,4.027634451161993,1.26712789460551,1.0,0.0,4.027634451162151,1.284794473433204,1.2850910068651915,3.1348472728088743,19317.399950271658,1969.8265921871036,4632.441516551485,4632.441516551485,5.558828734296124,5.00717345041651,-2.3419488872852807,7.349122337701791,3.486516302295715,3.486516302295715,0.9961475149416329,0.0,0.0,0.0002307902167137635,7.78531814432276e-05,0.0001529370352705359,0.0006159744721141873,0.09556466346686313,0.0716919475991142,0.023872715867748934,0.09556470209796313,0.07169194759907818,0.023872715867736944,0.37730025300170356,0.37730025300170356,0.12563728617202116,0.0,4.963167630217129,4.9488004129420915,5.006319073202519,4.963357669010634,4.949048391795884,5.006335069398347,24789.7212202919,21071.263037248114,0.85,1.0665246557883876,0.6626451620207259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521507237308715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.900725884027,1534.9509661920695,0.37730025300170356,0.12563728617202116,6.112874298809886,3.486516302295715
4171.0,-30.10927982054224,5.007165488722468,35.00408347805585,24.09606333766135,4.9960408981733515,-26.598763190241293,-40.11296705631537,1.4855242678729268,-0.04973029167814502,-5.013233741319005,40.00812106497844,42249.59762844591,25750.955403285057,25750.955403285057,68000.55303173096,77321.91554810265,77321.91554810265,25750.955403285057,103072.87095138771,103072.87095138771,103072.87095138771,127862.5779503552,91533.41039665834,56461.092477003556,38969.24213294975,24789.70699896749,0.0,63758.94913191724,21071.250949122365,1534.9501176656815,0.0,0.8868219825398208,2.815860120314328,0.0014959135982669303,354473.09000374953,1554883.4145508788,4.386463904874787,1554883.4145508788,4.386463904874787,0.85,0.09556462098585522,4.027634451161993,1.2671277715219187,1.0,0.0,4.02763445116248,1.284794461303424,1.285090995986395,3.134847302405054,19317.39331872904,1969.8259159579509,4632.441516551485,4632.441516551485,5.558830113942759,5.007165488722468,-2.3419384728292827,7.3491039615517515,3.4865258855160275,3.4865258855160275,0.9961502530045793,0.0,0.0,0.0002307911925258637,7.785353162970958e-05,0.00015293766089615412,0.0006159769919054807,0.09556462098591606,0.07169190587245863,0.02387271511345742,0.0955646015001928,0.071691905872413,0.023872715113442224,0.3773001038593412,0.3773001038593412,0.12563730566370912,0.0,4.9632333323747275,4.948880191167461,5.0063424693738625,4.963503449640882,4.94920663496913,5.006443390925654,24789.70699896749,21071.250949122365,0.85,1.0665256243643202,0.6626457650836044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521504803884684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.897893534453,1534.9501176656815,0.3773001038593412,0.12563730566370912,6.112874298809886,3.4865258855160275
4172.0,-30.109239240178724,5.007157619915727,35.004081784478515,24.09606131203475,4.996049103698136,-26.59872584159552,-40.112923400569684,1.4855357051155071,-0.04973466316806707,-5.0132230094796535,40.008117627069474,42249.59199680348,25750.944256808947,25750.944256808947,68000.53625361243,77321.87429882286,77321.87429882286,25750.944256808947,103072.8185556318,103072.8185556318,103072.8185556318,127862.51208577454,91533.35609019276,56461.073788175905,38969.2025577965,24789.693530142737,0.0,63758.89608793924,21071.239500621326,1534.9491538252305,0.0,0.8868220495987688,2.8158614304359677,0.0014959135982669303,354473.2382958076,1554883.2662929557,4.386461651571583,1554883.2662929557,4.386461651571583,0.85,0.09556457317337197,4.027634451161993,1.2671275868965313,1.0,0.0,4.027634451162464,1.2847944057832215,1.2850909417069556,3.1348474378721423,19317.38185778433,1969.8247472668374,4632.441516551485,4632.441516551485,5.558827707765354,5.007157619915727,-2.3419230221651124,7.349080642080839,3.486535439489019,3.486535439489019,0.9961529827111483,0.0,0.0,0.00023079216817755303,7.785391662092577e-05,0.00015293825155662726,0.0006159793708699513,0.09556457317342881,0.07169185992439289,0.023872713249035917,0.09556459318153493,0.07169185992435025,0.023872713249021717,0.3772999552522723,0.3772999552522723,0.1256373268891427,0.0,4.96328026115458,4.948948099808206,5.006326353838574,4.963488346311578,4.949240124440905,5.006282298845576,24789.693530142737,21071.239500621326,0.85,1.066526248506921,0.6626462280421367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150237022203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.895062617637,1534.9491538252305,0.3772999552522723,0.1256373268891427,6.112874298809886,3.486535439489019
4173.0,-30.109198665124865,5.007149691060487,35.00408010086786,24.0960607881658,4.996047988297542,-26.598689429908262,-40.11288365637881,1.4855387530814328,-0.049527554233748106,-5.013219457125697,40.0081145302162,42249.602592164694,25750.951462628764,25750.951462628764,68000.55405479347,77321.87677637704,77321.87677637704,25750.951462628764,103072.82823900582,103072.82823900582,103072.82823900582,127862.51262785247,91533.3417389993,56461.067554788824,38969.193538011634,24789.684388846646,0.0,63758.87792685828,21071.23173051965,1534.948604069266,0.0,0.8868220788882164,2.8158591243061353,0.0014959135982669303,354473.2873820805,1554883.1327428815,4.38646066739269,1554883.1327428815,4.38646066739269,0.85,0.09556453419525317,4.027634451161993,1.267127491286956,1.0,0.0,4.027634451163395,1.2847943895098222,1.2850909266832182,3.134847477578592,19317.37882907987,1969.824438424933,4632.441516551485,4632.441516551485,5.558829263277667,5.007149691060487,-2.3419128381441645,7.349062529204652,3.4865450082135228,3.4865450082135228,0.9961557166324351,0.0,0.0,0.00023079314370538705,7.785426711845983e-05,0.0001529388765869272,0.0006159818882635204,0.09556453419530085,0.07169182073423075,0.023872713461070106,0.09556448384514304,0.07169182073419497,0.023872713461058192,0.3772998064065355,0.3772998064065355,0.12563734712012667,0.0,4.96336124408333,4.949052332532972,5.006337474352051,4.963691902891924,4.949476013176707,5.006388711392788,24789.684388846646,21071.23173051965,0.85,1.066526831491625,0.6626465829689131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521499936969695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.892232916904,1534.948604069266,0.3772998064065355,0.12563734712012667,6.112874298809886,3.4865450082135228
4174.0,-30.109158112070016,5.007141841559517,35.004078416869405,24.09605362862351,4.9960554190360575,-26.598652183330803,-40.11284000063313,1.4855494902974153,-0.04960299019631975,-5.01320936269751,40.00811115169874,42249.59690555297,25750.941940116452,25750.941940116452,68000.53884566942,77321.81787288105,77321.81787288105,25750.941940116452,103072.7598129975,103072.7598129975,103072.7598129975,127862.43123728629,91533.26947565378,56461.0485083279,38969.13440813987,24789.671424288794,0.0,63758.80583242867,21071.220710645473,1534.9476812284197,0.0,0.8868221424884579,2.815861293595793,0.0014959135982669303,354473.42686647945,1554882.987046208,4.38645853030865,1554882.987046208,4.38645853030865,0.85,0.09556448760534916,4.027634451161993,1.267127317651175,1.0,0.0,4.027634451162063,1.2847943372658162,1.285090875679897,3.1348476050519047,19317.36357847944,1969.8228832964815,4632.441516551485,4632.441516551485,5.558827207663521,5.007141841559517,-2.3418978666095973,7.349039708169114,3.4865545457087186,3.4865545457087186,0.9961584416310625,0.0,0.0,0.0002307941187081045,7.785465211303884e-05,0.00015293946659506567,0.0006159842646006252,0.09556448760540515,0.07169177581086916,0.02387271179453599,0.09556450686472301,0.07169177581082715,0.023872711794522005,0.37729965961879786,0.37729965961879786,0.12563736819712754,0.0,4.963406437948038,4.949119592947227,5.006316360126448,4.963606372501204,4.949407813670632,5.0062510983025845,24789.671424288794,21071.220710645473,0.85,1.0665277989112423,0.662647243058373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497504036511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.889404462476,1534.9476812284197,0.37729965961879786,0.12563736819712754,6.112874298809886,3.4865545457087186
4175.0,-30.109117544212896,5.0071340216672935,35.00407675817556,24.096057295706146,4.9960608879449415,-26.59861511965962,-40.11279637981204,1.4855584633922407,-0.04946317602161798,-5.013201545617445,40.00810852075361,42249.591393448456,25750.938387066817,25750.938387066817,68000.52978051527,77321.81075324636,77321.81075324636,25750.938387066817,103072.74914031319,103072.74914031319,103072.74914031319,127862.4126180001,91533.24819580313,56461.0288360074,38969.13262199525,24789.663477686918,0.0,63758.79609968217,21071.21395603388,1534.9471018844126,0.0,0.8868221917931732,2.815860369324049,0.0014959135982669303,354473.53488260455,1554882.8735881764,4.386456873580496,1554882.8735881764,4.386456873580496,0.85,0.0955644457454496,4.027634451161993,1.267127173137851,1.0,0.0,4.0276344511610604,1.2847942932739458,1.2850908329310784,3.13484771239034,19317.359087537356,1969.822425347836,4632.441516551485,4632.441516551485,5.558826440670646,5.0071340216672935,-2.3418845466027176,7.3490185682700115,3.486564093927693,3.486564093927693,0.9961611696936267,0.0,0.0,0.00023079509407050326,7.785503680138039e-05,0.00015294005726912288,0.0006159866436198075,0.09556444574549312,0.07169173459211683,0.023872711153376292,0.09556444474051337,0.07169173459208418,0.02387271115336542,0.37729951230396125,0.37729951230396125,0.12563738800278146,0.0,4.963469857907171,4.949213153271103,5.006289220131293,4.963738369595831,4.949602246995994,5.006195524739439,24789.663477686918,21071.21395603388,0.85,1.0665278195372676,0.6626472577586682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521495072423194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.886576919836,1534.9471018844126,0.37729951230396125,0.12563738800278146,6.112874298809886,3.486564093927693
4176.0,-30.10907704574359,5.007126127726099,35.00407509394273,24.096046469081216,4.9960582299136735,-26.598578931166944,-40.112756670545764,1.4855601153376092,-0.049392776156196305,-5.013198649165812,40.008105042029605,42249.601796310555,25750.947272943235,25750.947272943235,68000.54906925379,77321.77789130907,77321.77789130907,25750.947272943235,103072.7251642523,103072.7251642523,103072.7251642523,127862.37744399733,91533.19791155326,56461.02181655701,38969.08454999583,24789.652279745038,0.0,63758.73682974087,21071.204437783283,1534.9464452825334,0.0,0.8868222191274575,2.8158597825776295,0.0014959135982669303,354473.5749056733,1554882.723570171,4.386455955098857,1554882.723570171,4.386455955098857,0.85,0.09556440635409279,4.027634451161993,1.2671270115906372,1.0,0.0,4.027634451159895,1.2847942835351616,1.2850908244411132,3.1348477361525924,19317.348475449067,1969.821343215988,4632.441516551485,4632.441516551485,5.558828358854909,5.007126127726099,-2.3418748594243075,7.349000987150407,3.486573637996138,3.486573637996138,0.9961638965703251,0.0,0.0,0.00023079606776841855,7.785538699557757e-05,0.000152940680772841,0.0006159891548648631,0.09556440635414577,0.07169169548221035,0.023872710871935415,0.09556438689367379,0.07169169548217061,0.023872710871922175,0.37729936620781357,0.37729936620781357,0.1256374064117183,0.0,4.963535964602329,4.9492983997689635,5.006297811367688,4.963805873009619,4.949644889193451,5.006337684061521,24789.652279745038,21071.204437783283,0.85,1.0665291135054966,0.6626480369134733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492639923093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.883751025507,1534.9464452825334,0.37729936620781357,0.1256374064117183,6.112874298809886,3.486573637996138
4177.0,-30.10903649667984,5.007118319501121,35.00407342339049,24.096044583153002,4.996065824752104,-26.59854167176315,-40.11271301480008,1.48557099983597,-0.0493838342281947,-5.013188259665411,40.00810152949752,42249.59608488152,25750.936986997476,25750.936986997476,68000.533071879,77321.73950902268,77321.73950902268,25750.936986997476,103072.67649602015,103072.67649602015,103072.67649602015,127862.31485512944,91533.14623749693,56461.00281335784,38969.04824904343,24789.638359109285,0.0,63758.68660815271,21071.192605242893,1534.9454630123746,0.0,0.8868222847143941,2.8158608778403433,0.0014959135982669303,354473.7184674606,1554882.5720942202,4.3864537512587205,1554882.5720942202,4.3864537512587205,0.8500000000000001,0.09556435890138455,4.027634451161993,1.267126835756935,1.0,0.0,4.027634451160178,1.284794230602325,1.2850907727486935,3.134847865306646,19317.337570053256,1969.8202311750963,4632.441516551485,4632.441516551485,5.558826138439234,5.007118319501121,-2.3418596897957444,7.348978009296865,3.4865831466933237,3.4865831466933237,0.9961666133409496,0.0,0.0,0.00023079704268655848,7.785577199527715e-05,0.00015294127069128132,0.0006159915308406967,0.09556435890144249,0.07169165020289686,0.023872708698545627,0.09556436997699407,0.0716916502028534,0.023872708698531152,0.3772992206446185,0.3772992206446185,0.12563742585288287,0.0,4.963585712626525,4.94937278726178,5.006273523722257,4.963804425437218,4.949690077028549,5.006196129300406,24789.638359109285,21071.192605242893,0.85,1.0665297026865654,0.6626484692907576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521490211584351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.880925093368,1534.9454630123746,0.3772992206446185,0.12563742585288287,6.112874298809886,3.4865831466933237
