time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4178.0,-30.108995955536365,5.007110383627185,35.00407174565107,24.096034315321617,4.996059542287398,-26.59850580732453,-40.1126733404584,1.485569394076147,-0.04923083985943322,-5.013187941997861,40.008097979051236,42249.60686739815,25750.9523048723,25750.9523048723,68000.55917227044,77321.72364719574,77321.72364719574,25750.9523048723,103072.67595206804,103072.67595206804,103072.67595206804,127862.30356781851,91533.11146877191,56460.994688976614,38969.018644216994,24789.627615750476,0.0,63758.64625996747,21071.183473387904,1534.9448925447457,0.0,0.8868222991855536,2.815858905042703,0.0014959135982669303,354473.72285698174,1554882.4189832516,4.386453265001521,1554882.4189832516,4.386453265001521,0.85,0.09556432214363954,4.027634451161993,1.2671267269598316,1.0,0.0,4.027634451160572,1.2847942361015339,1.2850907795015665,3.1348478518887903,19317.330232392247,1969.8194829419067,4632.441516551485,4632.441516551485,5.55882944509184,5.007110383627185,-2.3418519281432553,7.348962311770441,3.4865926680916655,3.4865926680916655,0.9961693337404759,0.0,0.0,0.00023079801741806332,7.785612188452966e-05,0.00015294189553353367,0.0006159940474768788,0.09556432214369129,0.07169161310432505,0.023872709039366242,0.09556426906703282,0.07169161310428622,0.023872709039353315,0.37729907490583686,0.37729907490583686,0.12563744413090494,0.0,4.963659874280609,4.949461014973167,5.00630541078408,4.963957102138409,4.949814529713251,5.006433563136113,24789.627615750476,21071.183473387904,0.85,1.0665307869776144,0.6626490577471007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521487780212678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.878101524753,1534.9448925447457,0.37729907490583686,0.12563744413090494,6.112874298809886,3.4865926680916655
4179.0,-30.108955415409792,5.007102627027227,35.004070066527696,24.096031416580104,4.9960733659247385,-26.59846793304161,-40.112625843007095,1.4855858835571234,-0.049366746183409305,-5.013173190352697,40.00809458326222,42249.585063569946,25750.93079199492,25750.93079199492,68000.51585556487,77321.65604486644,77321.65604486644,25750.93079199492,103072.58683686136,103072.58683686136,103072.58683686136,127862.19977958956,91533.03310003957,56460.96211874526,38968.967756993676,24789.612942728203,0.0,63758.580699721875,21071.171001318973,1534.943765588888,0.0,0.8868223865476242,2.815862412347659,0.0014959135982669303,354473.9266948274,1554882.272541801,4.38645032947776,1554882.272541801,4.38645032947776,0.85,0.09556427064874431,4.027634451161993,1.2671265071677045,1.0,0.0,4.027634451161069,1.2847941569480221,1.2850907015821533,3.1348480450202856,19317.313693298816,1969.8177964237348,4632.441516551485,4632.441516551485,5.55882480113092,5.007102627027227,-2.341833584943132,7.34893621197036,3.4866021379688634,3.4866021379688634,0.9961720394196752,0.0,0.0,0.00023079899212891507,7.785654076794196e-05,0.0001529424513609731,0.0006159962861466227,0.09556427064880241,0.07169156463477412,0.023872706014028282,0.09556432734835156,0.07169156463473055,0.023872706014013773,0.37729892991581754,0.37729892991581754,0.1256374648701535,0.0,4.963683586268019,4.949506717431291,5.00626304401959,4.963806444169279,4.9497175548232235,5.006121627985522,24789.612942728203,21071.171001318973,0.85,1.0665312042597193,0.6626493971462298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521485349316696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.875279149104,1534.943765588888,0.37729892991581754,0.1256374648701535,6.112874298809886,3.4866021379688634
4180.0,-30.10891489866639,5.007094684672662,35.00406839469068,24.096016433928185,4.996063965739799,-26.59843240238468,-40.11258623851461,1.4855814694586573,-0.04923148810388511,-5.013175608475553,40.0080914372465,42249.59594428489,25750.953082547858,25750.953082547858,68000.54902683274,77321.63351982328,77321.63351982328,25750.953082547858,103072.58660237114,103072.58660237114,103072.58660237114,127862.19211725933,91532.99041562478,56460.95284008893,38968.93063948427,24789.605514888182,0.0,63758.53615437246,21071.164687654953,1534.9434459490317,0.0,0.8868223856327673,2.8158603532096285,0.0014959135982669303,354473.89328126307,1554882.1368716892,4.38645036021861,1554882.1368716892,4.38645036021861,0.8499999999999999,0.09556423805592416,4.027634451161993,1.2671263967221602,1.0,0.0,4.027634451162794,1.2847941755863341,1.2850907214764178,3.134847999543526,19317.304685094867,1969.816877842573,4632.441516551485,4632.441516551485,5.5588296129678,5.007094684672662,-2.341827842347691,7.348922527020353,3.486611648700588,3.486611648700588,0.9961747567715965,0.0,0.0,0.0002307999662813474,7.78568900443806e-05,0.0001529430762369668,0.0006159988029187026,0.09556423805596764,0.0716915306125975,0.023872707443370136,0.0955642374665424,0.07169153061256489,0.023872707443359273,0.3772987830037612,0.3772987830037612,0.12563748309490919,0.0,4.9637366166701895,4.949564244646297,5.0063025440678075,4.96394412037165,4.949789759319799,5.006455946150766,24789.605514888182,21071.164687654953,0.85,1.0665324696631915,0.6626500307659193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521482918482462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.872458104457,1534.9434459490317,0.3772987830037612,0.12563748309490919,6.112874298809886,3.486611648700588
4181.0,-30.108874362586068,5.007086913630476,35.00406670586506,24.096029495727294,4.996076492461171,-26.598394661427584,-40.11254628477616,1.485596791303182,-0.04907235783798569,-5.013161285195638,40.00808759874195,42249.605565688005,25750.932525062253,25750.932525062253,68000.53809075025,77321.63587417844,77321.63587417844,25750.932525062253,103072.56839924068,103072.56839924068,103072.56839924068,127862.1567752911,91532.98148021701,56460.95117172866,38968.922564987064,24789.588376050415,0.0,63758.51094103748,21071.15011964285,1534.9421952673538,0.0,0.8868224724178236,2.815859934635715,0.0014959135982669303,354474.0912000424,1554881.9713384095,4.386447444083957,1554881.9713384095,4.386447444083957,0.85,0.09556418507540859,4.027634451161993,1.2671262846281754,1.0,0.0,4.027634451161384,1.2847941018954259,1.2850906490207534,3.1348481793464966,19317.302799348603,1969.8166855499692,4632.441516551485,4632.441516551485,5.558825175246236,5.007086913630476,-2.3418098457399363,7.348896759370413,3.486621090468673,3.486621090468673,0.9961774544196208,0.0,0.0,0.00023080094090249527,7.785724240232546e-05,0.00015294369850016982,0.0006160013091674168,0.09556418507547304,0.07169148084107975,0.023872704234393295,0.09556415474668223,0.0716914808410314,0.023872704234377196,0.3772986353019121,0.3772986353019121,0.12563750424641265,0.0,4.963801639664894,4.949662063072594,5.006269031952286,4.964088927357636,4.950080550857535,5.006162219927546,24789.588376050415,21071.15011964285,0.85,1.0665327199004964,0.6626504437150288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480489051093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.869637942702,1534.9421952673538,0.3772986353019121,0.12563750424641265,6.112874298809886,3.486621090468673
4182.0,-30.108833851533102,5.007079076077315,35.00406504443205,24.096013116091513,4.996075745419934,-26.598358270533463,-40.11250276872886,1.4856001644208185,-0.049140161467732923,-5.013158076202285,40.00808501896136,42249.60021892248,25750.940506379367,25750.940506379367,68000.54072530185,77321.57275573125,77321.57275573125,25750.940506379367,103072.51326211062,103072.51326211062,103072.51326211062,127862.09561841194,91532.9017078978,56460.92917109112,38968.858374229654,24789.58235630133,0.0,63758.44073053099,21071.14500285613,1534.9418244456444,0.0,0.8868224980878207,2.815861199942056,0.0014959135982669303,354474.13554185664,1554881.860086877,4.386446581525763,1554881.860086877,4.386446581525763,0.85,0.09556414860247256,4.027634451161993,1.2671260950574652,1.0,0.0,4.027634451161328,1.2847940841040228,1.2850906324767282,3.134848222756836,19317.28596403941,1969.8149688261956,4632.441516551485,4632.441516551485,5.5588268981642885,5.007079076077315,-2.3417999792448243,7.34887905532214,3.4866305706787344,3.4866305706787344,0.9961801630510669,0.0,0.0,0.00023080191492569222,7.785762617847746e-05,0.00015294428874721474,0.0006160036864667496,0.09556414860251249,0.07169144383512191,0.023872704767390576,0.09556417736758376,0.07169144383509196,0.0238727047673806,0.37729848945091377,0.37729848945091377,0.12563752333624312,0.0,4.963843679586319,4.9497179792394945,5.006269367424693,4.964017914734541,4.949947741002404,5.0062768113663765,24789.58235630133,21071.14500285613,0.85,1.066533935682331,0.6626510895629713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521478058461028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.866819518887,1534.9418244456444,0.37729848945091377,0.12563752333624312,6.112874298809886,3.4866305706787344
4183.0,-30.108793298382103,5.0070713004778895,35.00406337959279,24.096011439710878,4.996081899611806,-26.598321151530527,-40.11245914790777,1.4856097527607839,-0.049098401743435716,-5.013148856026939,40.00808159687898,42249.594610401415,25750.933071931053,25750.933071931053,68000.52768233247,77321.54113155267,77321.54113155267,25750.933071931053,103072.47420348373,103072.47420348373,103072.47420348373,127862.04356827587,91532.85620702576,56460.90968587693,38968.82946794314,24789.569364792136,0.0,63758.39883273528,21071.133960073315,1534.9409225074216,0.0,0.8868225573967602,2.8158617275881634,0.0014959135982669303,354474.26294610323,1554881.71251158,4.38644458863857,1554881.71251158,4.38644458863857,0.85,0.09556410250844961,4.027634451161993,1.2671259401040151,1.0,0.0,4.027634451161413,1.2847940372346107,1.2850905868492877,3.1348483371164058,19317.276361444707,1969.8139896340451,4632.441516551485,4632.441516551485,5.558825293298197,5.0070713004778895,-2.3417857210959823,7.348857021573872,3.486640017872915,3.486640017872915,0.9961828622494043,0.0,0.0,0.0002308028899648588,7.785801088040504e-05,0.00015294487908445377,0.0006160060641293513,0.09556410250850564,0.07169139950983643,0.023872702998669205,0.09556414551196102,0.0716913995097944,0.023872702998655213,0.37729834260373796,0.37729834260373796,0.1256375428078141,0.0,4.9638815347996115,4.949775848353454,5.006247081682602,4.964050454283495,4.950024842941332,5.0061754713243545,24789.569364792136,21071.133960073315,0.85,1.0665344319691286,0.6626514370481545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521475629372413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.864001944898,1534.9409225074216,0.37729834260373796,0.1256375428078141,6.112874298809886,3.486640017872915
4184.0,-30.10875279275549,5.007063505617157,35.004061723596884,24.096005223132693,4.996083367600803,-26.598284543978274,-40.112415596935875,1.4856151188240878,-0.04903761181031996,-5.013143439096691,40.00807852478256,42249.58910887036,25750.935383287993,25750.935383287993,68000.52449215835,77321.51020382448,77321.51020382448,25750.935383287993,103072.44558711248,103072.44558711248,103072.44558711248,127862.0053056175,91532.809524479,56460.888429526945,38968.80121661339,24789.559718505014,0.0,63758.360935118406,21071.12576072926,1534.9402979861215,0.0,0.8868225960848144,2.815861561295637,0.0014959135982669303,354474.33779718226,1554881.580029231,4.38644328865036,1554881.580029231,4.38644328865036,0.85,0.09556406147522159,4.027634451161993,1.2671257653692738,1.0,0.0,4.027634451162149,1.2847940101201105,1.2850905609798555,3.1348484032747512,19317.26650946702,1969.8129850119074,4632.441516551485,4632.441516551485,5.558825792248251,5.007063505617157,-2.34177425173969,7.348837757356847,3.4866494706938838,3.4866494706938838,0.9961855630553954,0.0,0.0,0.0002308038638651634,7.785839496806987e-05,0.00015294546889709352,0.0006160084396790589,0.09556406147527018,0.07169135910272768,0.02387270237254249,0.09556410515521353,0.07169135910269124,0.023872702372530353,0.3772981951153764,0.3772981951153764,0.12563756121264752,0.0,4.963924339007804,4.949835663351394,5.006238766058004,4.964105827286346,4.950085215472143,5.006215804103249,24789.559718505014,21071.12576072926,0.85,1.0665350158759075,0.6626517446372917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147319776033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.861186564638,1534.9402979861215,0.3772981951153764,0.12563756121264752,6.112874298809886,3.4866494706938838
4185.0,-30.10871226656943,5.007055720026832,35.00406006207863,24.096009344235085,4.996086008110427,-26.598247800641197,-40.11237578289581,1.4856215421827288,-0.048826731289182135,-5.013136708729489,40.008075051940004,42249.59929377698,25750.934270838905,25750.934270838905,68000.53356461588,77321.51635568599,77321.51635568599,25750.934270838905,103072.4506265249,103072.4506265249,103072.4506265249,127861.99787722486,91532.80038799711,56460.88332609039,38968.796735451906,24789.54725069996,0.0,63758.34398615187,21071.115163094968,1534.9394863429259,0.0,0.8868226429075177,2.8158595765906864,0.0014959135982669303,354474.43079733494,1554881.4302649528,4.386441715323414,1554881.4302649528,4.386441715323414,0.8500000000000001,0.09556401754969361,4.027634451161993,1.2671256620669737,1.0,0.0,4.027634451163853,1.2847939780583688,1.2850905301626798,3.134848481504181,19317.264581285675,1969.8127883921295,4632.441516551485,4632.441516551485,5.5588255521051035,5.007055720026832,-2.3417618356906575,7.34881755571749,3.486658904745026,3.486658904745026,0.9961882584985788,0.0,0.0,0.0002308048382635785,7.785874610026637e-05,0.00015294609216331213,0.0006160109499675532,0.095564017549749,0.07169131651189525,0.02387270103785375,0.09556399231214259,0.0716913165118537,0.02387270103783991,0.3772980472706959,0.3772980472706959,0.12563757959675415,0.0,4.9639989131707125,4.949937740226346,5.006230704790369,4.96430997744028,4.95035883565356,5.0062112578203255,24789.54725069996,21071.115163094968,0.85,1.0665354416887836,0.6626520805332313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470768998643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.858371584078,1534.9394863429259,0.3772980472706959,0.12563757959675415,6.112874298809886,3.486658904745026
4186.0,-30.10867178345124,5.007047928146975,35.00405839748785,24.096003092732303,4.99608772441331,-26.598211188501363,-40.11233603870494,1.4856271294639438,-0.048771140884412034,-5.0131307265182246,40.008071639409785,42249.60937386413,25750.935025582843,25750.935025582843,68000.54439944697,77321.48426460342,77321.48426460342,25750.935025582843,103072.41929018627,103072.41929018627,103072.41929018627,127861.95468157285,91532.75265177357,56460.87776103623,38968.74987859704,24789.53539138658,0.0,63758.28526998362,21071.105082678594,1534.9387221873355,0.0,0.8868226857046748,2.815859544588703,0.0014959135982669303,354474.51345949125,1554881.2831016167,4.3864402772621505,1554881.2831016167,4.3864402772621505,0.8500000000000001,0.09556397509355977,4.027634451161993,1.2671255252463745,1.0,0.0,4.027634451161459,1.284793949910077,1.2850905032585316,3.1348485501849446,19317.25450693794,1969.8117610945576,4632.441516551485,4632.441516551485,5.558825715030838,5.007047928146975,-2.3417499803872928,7.348797908534268,3.486668328601307,3.486668328601307,0.9961909510289448,0.0,0.0,0.00023080581163027045,7.785909661790159e-05,0.00015294671501236886,0.000616013458575872,0.09556397509361368,0.07169127513440313,0.023872699959210552,0.09556394826222588,0.07169127513436269,0.023872699959197084,0.37729790174472416,0.37729790174472416,0.12563759797416657,0.0,4.964068778436001,4.950031448534276,5.006228927915572,4.964359585633815,4.950417648164716,5.006233195861,24789.53539138658,21071.105082678594,0.85,1.066536593816781,0.66265284888009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521468339004964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.85555836558,1534.9387221873355,0.37729790174472416,0.12563759797416657,6.112874298809886,3.486668328601307
4187.0,-30.10863127243262,5.007040209123982,35.00405674289429,24.09600120680409,4.996095206174994,-26.598173974671738,-40.112292382959254,1.4856379084146776,-0.04876416664166072,-5.013120998058704,40.00806860141911,42249.603527349514,25750.926282759214,25750.926282759214,68000.52981010872,77321.44641535809,77321.44641535809,25750.926282759214,103072.37269811731,103072.37269811731,103072.37269811731,127861.89708860309,91532.70148025457,56460.85859224843,38968.71432000683,24789.524390485778,0.0,63758.23871049261,21071.095731912912,1534.9379214448759,0.0,0.8868227462094322,2.8158605885387353,0.0014959135982669303,354474.6478873147,1554881.1520900864,4.386438244193907,1554881.1520900864,4.386438244193907,0.85,0.09556393014156353,4.027634451161993,1.2671253510611136,1.0,0.0,4.027634451161624,1.2847938974728477,1.2850904520607065,3.134848678129802,19317.24370759861,1969.810659868417,4632.441516551485,4632.441516551485,5.5588238277272195,5.007040209123982,-2.3417353732743154,7.348775582398297,3.4866777375842615,3.4866777375842615,0.996193639309789,0.0,0.0,0.00023080678567157778,7.785948163456039e-05,0.0001529473040370174,0.000616015830951839,0.09556393014161425,0.07169123189890338,0.02387269824271088,0.09556394035798568,0.07169123189886532,0.023872698242698213,0.3772977576340776,0.3772977576340776,0.12563761672210264,0.0,4.964122695958565,4.95011245581702,5.00620145097264,4.964356831417035,4.9504549690268504,5.006110042327407,24789.524390485778,21071.095731912912,0.85,1.066537143832958,0.6626532410845369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146591159445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.852745635162,1534.9379214448759,0.3772977576340776,0.12563761672210264,6.112874298809886,3.4866777375842615
4188.0,-30.108590768197278,5.007032364071848,35.004055080892236,24.095985700283222,4.996088987601794,-26.598138137066314,-40.11225274354217,1.4856363564713426,-0.048701449371662875,-5.013120669113918,40.00806507644281,42249.61416828548,25750.941406256083,25750.941406256083,68000.55557454156,77321.40896555166,77321.40896555166,25750.941406256083,103072.35037180774,103072.35037180774,103072.35037180774,127861.86410535975,91532.64516431377,56460.85036704954,38968.660885849145,24789.513733552016,0.0,63758.174619401165,21071.086673519214,1534.9373529833822,0.0,0.886822760645724,2.815859803025638,0.0014959135982669303,354474.65243267355,1554881.0000776018,4.386437759108672,1554881.0000776018,4.386437759108672,0.85,0.09556389369803633,4.027634451161993,1.2671252411650498,1.0,0.0,4.027634451162349,1.284793902722044,1.2850904585624172,3.134848665321961,19317.231822570247,1969.8094479328056,4632.441516551485,4632.441516551485,5.558827092419675,5.007032364071848,-2.341727684288974,7.3487600483608215,3.4866871555592365,3.4866871555592365,0.9961963301597818,0.0,0.0,0.00023080775955357496,7.785983123121124e-05,0.0001529479283223637,0.0006160183453450072,0.09556389369808777,0.07169119524668897,0.023872698451398798,0.09556387986317683,0.07169119524665038,0.023872698451385954,0.3772976139476345,0.3772976139476345,0.12563763420613558,0.0,4.964181880034289,4.950181708185482,5.00623037010422,4.96441921974224,4.950459342853492,5.006346672168263,24789.513733552016,21071.086673519214,0.85,1.0665386200352334,0.6626540740931002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146348251178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.849934813119,1534.9373529833822,0.3772976139476345,0.12563763420613558,6.112874298809886,3.4866871555592365
4189.0,-30.108550272507,5.007024614870412,35.004053400067626,24.09598381435501,4.996096510769185,-26.59810093285699,-40.11220908779649,1.485647171119747,-0.04869129002531736,-5.013109959868409,40.0080612041912,42249.608261989546,25750.92990417231,25750.92990417231,68000.53816616186,77321.37092313079,77321.37092313079,25750.92990417231,103072.3008273031,103072.3008273031,103072.3008273031,127861.79839846419,91532.59382271732,56460.831161578375,38968.625179043265,24789.497571161082,0.0,63758.12275020435,21071.072935486918,1534.9362351265881,0.0,0.8868228291618924,2.8158609196171205,0.0014959135982669303,354474.8004130421,1554880.8330890932,4.386435456842943,1554880.8330890932,4.386435456842943,0.85,0.09556384503720029,4.027634451161993,1.267125066430308,1.0,0.0,4.02763445116205,1.284793850118564,1.2850904071978388,3.1348487936724734,19317.22098733743,1969.808343046548,4632.441516551485,4632.441516551485,5.558824609477639,5.007024614870412,-2.34171240843958,7.348737023309992,3.4866965226503828,3.4866965226503828,0.9961990064715379,0.0,0.0,0.00023080873323390208,7.786021625122846e-05,0.0001529485169826736,0.0006160207162535514,0.09556384503726384,0.07169114907303294,0.023872695964230906,0.09556385554421168,0.07169114907298527,0.02387269596421503,0.3772974699414276,0.3772974699414276,0.12563765408208988,0.0,4.964225172217255,4.950243454361271,5.006218207674181,4.9644186698430985,4.95051078652466,5.006189922062447,24789.497571161082,21071.072935486918,0.85,1.0665392146594201,0.6626545205466253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521461053836617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.847125205555,1534.9362351265881,0.3772974699414276,0.12563765408208988,6.112874298809886,3.4866965226503828
4190.0,-30.108509770099598,5.007016904854733,35.004051747548296,24.095982103049778,4.996102602951889,-26.598063865770715,-40.1121654669754,1.4856566986235513,-0.04865641219822692,-5.013101833803764,40.00805866699615,42249.60246776072,25750.925201881553,25750.925201881553,68000.52766964227,77321.33959327126,77321.33959327126,25750.925201881553,103072.26479515282,103072.26479515282,103072.26479515282,127861.75481775572,91532.54861138434,56460.81148587585,38968.59680612054,24789.49002260289,0.0,63758.08682872343,21071.066519212458,1534.9356686112324,0.0,0.886822879699281,2.8158614099590054,0.0014959135982669303,354474.9126990466,1554880.723674096,4.386433758696509,1554880.723674096,4.386433758696509,0.85,0.09556380356875957,4.027634451161993,1.2671249125758188,1.0,0.0,4.027634451161267,1.2847938035362352,1.2850903618560139,3.1348489073316124,19317.211445847628,1969.8073700853633,4632.441516551485,4632.441516551485,5.558823594399362,5.007016904854733,-2.3416990006464045,7.3487159055011375,3.4867059055814025,3.4867059055814025,0.9962016873089722,0.0,0.0,0.0002308097070795192,7.786060096498744e-05,0.00015294910611453176,0.0006160230890613196,0.09556380356880195,0.07169110834321038,0.023872695225591576,0.09556384236040591,0.07169110834317859,0.023872695225580987,0.3772973252702022,0.3772973252702022,0.1256376733985793,0.0,4.964266138086089,4.950305797545809,5.006194938085514,4.9644454216055465,4.950570609777628,5.0061173118186275,24789.49002260289,21071.066519212458,0.85,1.0665396509201337,0.6626548030096631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214586256746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.844316776942,1534.9356686112324,0.3772973252702022,0.1256376733985793,6.112874298809886,3.4867059055814025
4191.0,-30.10846930163631,5.00700918344854,35.00405010543255,24.095981090236478,4.996104665515782,-26.598027232210832,-40.1121219509281,1.485662596090878,-0.04852484028424442,-5.013096082459613,40.008055664982756,42249.596791384065,25750.92656874317,25750.92656874317,68000.52336012723,77321.3271695491,77321.3271695491,25750.92656874317,103072.25373829226,103072.25373829226,103072.25373829226,127861.73426200819,91532.5206885523,56460.790310389806,38968.58930906943,24789.480523715938,0.0,63758.06983278537,21071.058445158546,1534.9350462103077,0.0,0.8868229198352506,2.8158603528496213,0.0014959135982669303,354474.99217116734,1554880.594214099,4.386432410056406,1554880.594214099,4.386432410056406,0.85,0.09556376281581909,4.027634451161993,1.2671247295988728,1.0,0.0,4.027634451163832,1.2847937739375337,1.2850903335006925,3.1348489795513403,19317.205552957515,1969.8067691778044,4632.441516551485,4632.441516551485,5.558823889462257,5.00700918344854,-2.341687338654225,7.348696522102765,3.4867152874181233,3.4867152874181233,0.9962043678337495,0.0,0.0,0.00023081068011275997,7.786098475644588e-05,0.00015294969535631408,0.000616025462311822,0.09556376281586693,0.07169106828960034,0.02387269452626659,0.09556377205943219,0.07169106828956445,0.023872694526254637,0.3772971801443447,0.3772971801443447,0.12563769158555427,0.0,4.964324977374304,4.9503883729202585,5.006182457094724,4.964571242175396,4.950729602143383,5.006143469561664,24789.480523715938,21071.058445158546,0.85,1.0665398676350821,0.6626548906230953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521456197110594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.841509832753,1534.9350462103077,0.3772971801443447,0.12563769158555427,6.112874298809886,3.4867152874181233
4192.0,-30.108428826712615,5.007001375078953,35.00404844059474,24.09597054300832,4.996100220606055,-26.597991243591228,-40.112082241661824,1.485662637485159,-0.048413087555388756,-5.013093971265221,40.008051718921095,42249.607215138254,25750.937004350522,25750.937004350522,68000.54421948877,77321.30269186842,77321.30269186842,25750.937004350522,103072.23969621894,103072.23969621894,103072.23969621894,127861.70648924832,91532.4780747254,56460.78259799719,38968.550529698005,24789.466793029376,0.0,63758.01732272738,21071.04677407497,1534.9342630829778,0.0,0.8868229448654679,2.8158591312021235,0.0014959135982669303,354475.0213436727,1554880.4240426084,4.3864315689965405,1554880.4240426084,4.3864315689965405,0.85,0.09556372294792032,4.027634451161993,1.2671245938772335,1.0,0.0,4.027634451160708,1.2847937717342406,1.2850903325473073,3.1348489849272934,19317.196559650576,1969.805852115715,4632.441516551485,4632.441516551485,5.558826142185215,5.007001375078953,-2.3416783860502033,7.348679761129156,3.4867246529686797,3.4867246529686797,0.9962070437053371,0.0,0.0,0.00023081165330511786,7.786133497537789e-05,0.00015295031832973996,0.0006160279714210543,0.09556372294797937,0.07169102898063848,0.023872693967340892,0.09556368453996321,0.07169102898059418,0.023872693967326136,0.3772970359237631,0.3772970359237631,0.12563770950791284,0.0,4.964395360578692,4.9504736004442975,5.006208229226047,4.964680883709832,4.950818522082955,5.0063153323096685,24789.466793029376,21071.04677407497,0.85,1.0665410731843616,0.6626555998641104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453770582684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.838703558631,1534.9342630829778,0.3772970359237631,0.12563770950791284,6.112874298809886,3.4867246529686797
4193.0,-30.10838831957329,5.006993636343274,35.00404675937426,24.095968866627686,4.996106127374826,-26.59795419073256,-40.112038620840735,1.4856719985346432,-0.04836755780911517,-5.013084536752921,40.00804791206609,42249.60144989161,25750.928648281468,25750.928648281468,68000.53009817308,77321.27223154591,77321.27223154591,25750.928648281468,103072.20087982737,103072.20087982737,103072.20087982737,127861.65228062888,91532.43365617884,56460.76287452672,38968.52309072457,24789.45140080151,0.0,63757.97449152608,21071.033690681284,1534.9332186689458,0.0,0.8868230066580133,2.815859634342157,0.0014959135982669303,354475.15170988056,1554880.2598743343,4.3864294926571405,1554880.2598743343,4.3864294926571405,0.85,0.09556367607976615,4.027634451161993,1.2671244427701458,1.0,0.0,4.027634451162418,1.2847937259303608,1.2850902879842716,3.1348490966870597,19317.187185472,1969.8048962155274,4632.441516551485,4632.441516551485,5.55882433836988,5.006993636343274,-2.341664083651209,7.348657719994483,3.4867339794162686,3.4867339794162686,0.9962097084046482,0.0,0.0,0.00023081262727586422,7.786171969424751e-05,0.00015295090758161672,0.0006160303447122136,0.095563676079828,0.07169098416533194,0.023872691914496067,0.09556364324976852,0.07169098416528553,0.023872691914480614,0.3772968926433496,0.3772968926433496,0.12563772953094707,0.0,4.9644561029064675,4.950556093865885,5.006203613532023,4.964716978943784,4.950903993256418,5.006203090889642,24789.45140080151,21071.033690681284,0.85,1.0665415681800066,0.6626559545975995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521451343668177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.835898762882,1534.9332186689458,0.3772968926433496,0.12563772953094707,6.112874298809886,3.4867339794162686
4194.0,-30.108347857916247,5.006985883251513,35.00404508902515,24.0959626500495,4.996107853498532,-26.597917596943297,-40.111998876649864,1.485677592526129,-0.04831924243762842,-5.0130790265683896,40.00804486627822,42249.611449374956,25750.930371011254,25750.930371011254,68000.5418203862,77321.240095842,77321.240095842,25750.930371011254,103072.17046685326,103072.17046685326,103072.17046685326,127861.61219691442,91532.38588791275,56460.757241448,38968.47627384972,24789.441730061146,0.0,63757.91800391087,21071.025470551973,1534.9325896346688,0.0,0.8868230457252421,2.815859642815002,0.0014959135982669303,354475.2278496956,1554880.128526619,4.38642817992889,1554880.128526619,4.38642817992889,0.85,0.09556363623589303,4.027634451161993,1.2671243059495465,1.0,0.0,4.027634451162619,1.2847936977516903,1.285090261049113,3.134849165441973,19317.17710436194,1969.8038682283902,4632.441516551485,4632.441516551485,5.558824710253642,5.006985883251513,-2.3416526551059555,7.348638538357468,3.4867433138561372,3.4867433138561372,0.9962123753874678,0.0,0.0,0.00023081360015679466,7.786207022425943e-05,0.00015295152993253524,0.0006160328513142138,0.09556363623594133,0.0716909446708768,0.023872691565064524,0.09556360858404009,0.07169094467084057,0.023872691565052458,0.3772967500060199,0.3772967500060199,0.12563774940817515,0.0,4.964514749312855,4.950633269286243,5.006206580533046,4.964759784130763,4.950952440493211,5.006228926389724,24789.441730061146,21071.025470551973,0.85,1.066542696959068,0.6626566985261876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521448914822768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.833095961683,1534.9325896346688,0.3772967500060199,0.12563774940817515,6.112874298809886,3.4867433138561372
4195.0,-30.108307371419865,5.0069781316998805,35.00404341481107,24.095956363622122,4.996109923417988,-26.597880946393147,-40.1119590626098,1.4856834983917955,-0.048276569353106424,-5.013072798390598,40.00804141300386,42249.621520834364,25750.930186195874,25750.930186195874,68000.55170703024,77321.20634564549,77321.20634564549,25750.930186195874,103072.13653184136,103072.13653184136,103072.13653184136,127861.56596070761,91532.33663439692,56460.751809587884,38968.427583121156,24789.42942886625,0.0,63757.857011987406,21071.01501453631,1534.931793758172,0.0,0.8868230899214521,2.815859809218659,0.0014959135982669303,354475.3139107681,1554879.9796063115,4.386426694857857,1554879.9796063115,4.386426694857857,0.85,0.09556359431479905,4.027634451161993,1.2671242103399707,1.0,0.0,4.027634451161808,1.2847936681127783,1.2850902326541482,3.134849237759825,19317.166709801822,1969.802808278242,4632.441516551485,4632.441516551485,5.558824670357752,5.0069781316998805,-2.341640717072281,7.348618848772162,3.486752631067361,3.486752631067361,0.9962150374478175,0.0,0.0,0.00023081457363875708,7.786242137178026e-05,0.00015295215226697681,0.0006160353578498508,0.0955635943148538,0.07169090358133776,0.023872690733516038,0.09556356944334306,0.07169090358129669,0.02387269073350236,0.37729660761552763,0.37729660761552763,0.12563776962569803,0.0,4.964568682542733,4.950704316180577,5.006209085738135,4.964796229037518,4.951000337429662,5.006230949707003,24789.42942886625,21071.01501453631,0.85,1.0665438722986744,0.6626574903998235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144648870529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.83029359956,1534.931793758172,0.37729660761552763,0.12563776962569803,6.112874298809886,3.486752631067361
4196.0,-30.10826690760652,5.00697051496173,35.00404176615728,24.095958948042266,4.996122035421517,-26.597843312015215,-40.111915406864114,1.4856984398307616,-0.04829495604525391,-5.013060231061447,40.00803880907485,42249.6152169182,25750.914008578027,25750.914008578027,68000.52922549623,77321.16806888544,77321.16806888544,25750.914008578027,103072.08207746346,103072.08207746346,103072.08207746346,127861.50197329395,91532.2869289239,56460.734076958724,38968.39205773909,24789.419895830495,0.0,63757.81195356959,21071.00691145592,1534.9310120934879,0.0,0.8868231633006997,2.8158615177022814,0.0014959135982669303,354475.4875663988,1554879.8673135,4.386424229185232,1554879.8673135,4.386424229185232,0.85,0.0955635483597018,4.027634451161993,1.267124015823938,1.0,0.0,4.027634451163251,1.2847935962049994,1.2850901619798638,3.1348494132121676,19317.156219859753,1969.801738601842,4632.441516551485,4632.441516551485,5.558821178113376,5.00697051496173,-2.341624106683818,7.348594621645548,3.4867619358213715,3.4867619358213715,0.9962176959489633,0.0,0.0,0.00023081554657909434,7.786280640363913e-05,0.0001529527401754552,0.0006160377257302924,0.09556354835974737,0.07169085942459316,0.02387268893515421,0.09556358666669387,0.07169085942455897,0.023872688935142824,0.37729646510215825,0.37729646510215825,0.12563779008941914,0.0,4.96460322899577,4.950766723075503,5.006159923299265,4.964765275016191,4.951040228594081,5.005987170934873,24789.419895830495,21071.00691145592,0.85,1.0665442734298398,0.6626578598350533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521444061099202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.827493083772,1534.9310120934879,0.37729646510215825,0.12563779008941914,6.112874298809886,3.4867619358213715
4197.0,-30.10822644157714,5.006962845231243,35.00404014511945,24.095952975936257,4.996122207907524,-26.597806869688217,-40.11187566267324,1.4857026360191785,-0.04821215304571069,-5.013056444728419,40.0080363161409,42249.62532718292,25750.92036765846,25750.92036765846,68000.54569484138,77321.14322132179,77321.14322132179,25750.92036765846,103072.06358898025,103072.06358898025,103072.06358898025,127861.47752859429,91532.24581794134,56460.727923804756,38968.35321570731,24789.413939614045,0.0,63757.76715532136,21071.00184867194,1534.9306348037228,0.0,0.8868231915940621,2.8158608718974296,0.0014959135982669303,354475.5398860448,1554879.7598072875,4.386423278478237,1554879.7598072875,4.386423278478237,0.85,0.09556351177803493,4.027634451161993,1.267123901532032,1.0,0.0,4.027634451162922,1.2847935745652597,1.2850901415852949,3.1348494660123425,19317.147543716073,1969.8008538814045,4632.441516551485,4632.441516551485,5.558822550840997,5.006962845231243,-2.3416139222630132,7.348576767494256,3.4867712683248624,3.4867712683248624,0.9962203623785321,0.0,0.0,0.0002308165195764948,7.786315693817382e-05,0.00015295336263832095,0.0006160402327831751,0.09556351177807396,0.07169082269090868,0.023872689087165284,0.09556354430874611,0.0716908226908794,0.02387268908715553,0.3772963220136918,0.3772963220136918,0.12563780761726523,0.0,4.964650006729983,4.950834744300778,5.006142868954441,4.964844291682709,4.951114023393586,5.006081851452109,24789.413939614045,21071.00184867194,0.85,1.0665452811291856,0.6626584840127463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521441634853982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.82469346312,1534.9306348037228,0.3772963220136918,0.12563780761726523,6.112874298809886,3.4867712683248624
4198.0,-30.108186029551565,5.006955132435627,35.004038501883834,24.095947248302423,4.996120667227743,-26.59777064724264,-40.11183214662594,1.4857052849193715,-0.048080511440730334,-5.013052280812472,40.00803242750463,42249.61965882275,25750.925535473827,25750.925535473827,68000.54519429657,77321.1264143009,77321.1264143009,25750.925535473827,103072.05194977473,103072.05194977473,103072.05194977473,127861.45170928197,91532.21207595135,56460.705320475616,38968.340839417484,24789.39975950724,0.0,63757.74059892472,21070.989795581154,1534.9297799715869,0.0,0.886823226862038,2.8158596285830786,0.0014959135982669303,354475.5974231482,1554879.5921123016,4.386422093411961,1554879.5921123016,4.386422093411961,0.85,0.09556346989221227,4.027634451161993,1.2671237240498887,1.0,0.0,4.027634451161829,1.2847935601666773,1.2850901284318912,3.134849501144359,19317.140422739274,1969.800127743855,4632.441516551485,4632.441516551485,5.558823666411553,5.006955132435627,-2.3416035014965346,7.3485586339321625,3.4867805721477687,3.4867805721477687,0.9962230206136482,0.0,0.0,0.000230817491279154,7.786354074127994e-05,0.00015295395053787405,0.0006160426006276689,0.09556346989227218,0.07169078203623039,0.023872687856041803,0.09556345269296401,0.07169078203618544,0.023872687856026836,0.377296178847355,0.377296178847355,0.12563782471152737,0.0,4.964712780895411,4.950916559458165,5.006148427048515,4.9649717693717434,4.951251731783827,5.006178577281673,24789.39975950724,21070.989795581154,0.85,1.066545717516273,0.6626586711188334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143920847666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.821895235655,1534.9297799715869,0.377296178847355,0.12563782471152737,6.112874298809886,3.4867805721477687
4199.0,-30.108145586149384,5.006947418947214,35.00403683913452,24.095941066648834,4.996121900543523,-26.59773411913338,-40.111788630578644,1.4857104335280173,-0.0480143499227097,-5.013046177629954,40.00802857265575,42249.6139392997,25750.925618609544,25750.925618609544,68000.53955790924,77321.09659173366,77321.09659173366,25750.925618609544,103072.0222103432,103072.0222103432,103072.0222103432,127861.4073742746,91532.16642882158,56460.68377638969,38968.31405825766,24789.3851639314,0.0,63757.69922218906,21070.97738934169,1534.928856270446,0.0,0.8868232718760474,2.815859471833923,0.0014959135982669303,354475.6817571027,1554879.4258743862,4.386420580861837,1554879.4258743862,4.386420580861837,0.85,0.09556342633751479,4.027634451161993,1.2671235526120292,1.0,0.0,4.0276344511622755,1.2847935340724594,1.2850901035811264,3.1348495648133015,19317.13078927805,1969.799145404195,4632.441516551485,4632.441516551485,5.558823684357971,5.006947418947214,-2.341591684825186,7.3485391037724,3.4867898501964767,3.4867898501964767,0.9962256714847076,0.0,0.0,0.00023081846374003564,7.786392454613514e-05,0.0001529545391939005,0.000616044971518961,0.09556342633757524,0.07169074002400264,0.023872686313572606,0.09556339471509027,0.07169074002395728,0.0238726863135575,0.3772960365009013,0.3772960365009013,0.1256378428193741,0.0,4.964774274868432,4.9509960701659566,5.006155781411451,4.965031827707264,4.9513257092813205,5.006196804316119,24789.3851639314,21070.97738934169,0.85,1.0665463212675588,0.662659011456234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521436785338229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.81909727518,1534.928856270446,0.3772960365009013,0.1256378428193741,6.112874298809886,3.4867898501964767
4200.0,-30.108105120397926,5.006939719754969,35.00403517279734,24.09593987921255,4.996124793887683,-26.59769740490903,-40.11174881653858,1.4857170783993165,-0.047903523590093755,-5.013039379848626,40.00802514265372,42249.62388334068,25750.923903069313,25750.923903069313,68000.54778641,77321.08027084396,77321.08027084396,25750.923903069313,103072.00417391327,103072.00417391327,103072.00417391327,127861.37694154338,91532.1349463503,56460.6785588491,38968.284875001336,24789.372767630102,0.0,63757.65764263144,21070.966852485588,1534.928043803198,0.0,0.8868233188864781,2.8158588094102592,0.0014959135982669303,354475.7756890628,1554879.277957734,4.386419001228549,1554879.277957734,4.386419001228549,0.8500000000000001,0.0955633837612011,4.027634451161993,1.2671234454633669,1.0,0.0,4.0276344511615205,1.2847935009773488,1.2850900717285483,3.1348496455641714,19317.12414515458,1969.7984678921528,4632.441516551485,4632.441516551485,5.558823314026207,5.006939719754969,-2.3415793682069785,7.348519087961948,3.486799115181531,3.486799115181531,0.9962283186232945,0.0,0.0,0.00023081943674208247,7.786427570138704e-05,0.00015295516104069543,0.0006160474760905356,0.09556338376125584,0.07169069864118771,0.02387268512006812,0.09556332671632906,0.07169069864114666,0.02387268512005445,0.37729589472509434,0.37729589472509434,0.12563786185076753,0.0,4.964844011787932,4.951088267257433,5.006158031535449,4.9651358562585415,4.951469971750157,5.006179958285429,24789.372767630102,21070.966852485588,0.85,1.0665471458747813,0.6626595995755425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521434360319205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.816301290353,1534.928043803198,0.37729589472509434,0.12563786185076753,6.112874298809886,3.486799115181531
4201.0,-30.10806467759548,5.006932074036246,35.004033518608566,24.095938202831917,4.996130967799605,-26.597660383281674,-40.11170523064209,1.485726673486359,-0.047872079279045465,-5.013030712110379,40.00802216382866,42249.61786161144,25750.917486246773,25750.917486246773,68000.53534785821,77321.04856164148,77321.04856164148,25750.917486246773,103071.96604788826,103071.96604788826,103071.96604788826,127861.32836612374,91532.08941290366,56460.65871287584,38968.25633336425,24789.362318235475,0.0,63757.618651599725,21070.957970500152,1534.9272983800508,0.0,0.8868233737790531,2.8158594080862662,0.0014959135982669303,354475.89546017576,1554879.1494978114,4.386417156741472,1554879.1494978114,4.386417156741472,0.85,0.0955633410023332,4.027634451161993,1.2671232905099168,1.0,0.0,4.027634451161621,1.2847934540817514,1.2850900260715934,3.1348497599877363,19317.114535685272,1969.7974879989877,4632.441516551485,4632.441516551485,5.55882192883386,5.006932074036246,-2.341565674629061,7.348497748665308,3.4868083716234493,3.4868083716234493,0.9962309633209855,0.0,0.0,0.00023082040919609472,7.78646601256572e-05,0.00015295574907043752,0.0006160498444593831,0.09556334100238256,0.0716906571202681,0.023872683882114457,0.09556330653966986,0.07169065712023108,0.023872683882102123,0.3772957542284524,0.3772957542284524,0.12563788131624407,0.0,4.964903645913523,4.951173573392623,5.006140531382528,4.965158632831333,4.951531266940037,5.006087012832438,24789.362318235475,21070.957970500152,0.85,1.0665476030314698,0.662659910378434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521431933960869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.81350710137,1534.9272983800508,0.3772957542284524,0.12563788131624407,6.112874298809886,3.4868083716234493
4202.0,-30.10802428364214,5.0069244094144665,35.0040318750202,24.09593198625373,4.996132440465211,-26.597623875783324,-40.11166545152662,1.4857320326069483,-0.04781983179321969,-5.013025437937766,40.00801916421046,42249.62762363273,25750.91975461356,25750.91975461356,68000.5473782463,77321.0176195648,77321.0176195648,25750.91975461356,103071.93737417835,103071.93737417835,103071.93737417835,127861.29022257736,91532.04276297636,56460.65276704669,38968.21110658852,24789.352848399012,0.0,63757.563954987534,21070.94992113916,1534.9266855515941,0.0,0.8868234114780285,2.815859337356669,0.0014959135982669303,354475.96833889466,1554879.0201412032,4.386415889989672,1554879.0201412032,4.386415889989672,0.85,0.09556330187044998,4.027634451161993,1.2671231575356798,1.0,0.0,4.027634451161631,1.2847934270051578,1.285090000236713,3.1348498260536513,19317.10469059166,1969.7964840788302,4632.441516551485,4632.441516551485,5.558822418503676,5.0069244094144665,-2.341554471586317,7.3484788810007835,3.4868176313645596,3.4868176313645596,0.9962336089613028,0.0,0.0,0.00023082138047928946,7.786501097594186e-05,0.00015295636950334761,0.0006160523433363465,0.09556330187049734,0.07169061847301039,0.02387268339748695,0.09556327004749603,0.07169061847297487,0.023872683397475118,0.37729561439855586,0.37729561439855586,0.1256378999323037,0.0,4.964962037613532,4.951253142389703,5.00613529028044,4.965205606144536,4.951581439582014,5.006124354919677,24789.352848399012,21070.94992113916,0.85,1.0665487066954797,0.6626606319755366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142950897935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.810713801498,1534.9266855515941,0.37729561439855586,0.1256378999323037,6.112874298809886,3.4868176313645596
4203.0,-30.107983869240194,5.006916762334744,35.004030229316996,24.09592552520337,4.996135677629655,-26.597587173398964,-40.111621900554724,1.485738981788934,-0.04780580768800746,-5.013018472097331,40.00801581543352,42249.62167413214,25750.917649566712,25750.917649566712,68000.53932369885,77320.97839846408,77320.97839846408,25750.917649566712,103071.89604803079,103071.89604803079,103071.89604803079,127861.23682693309,91531.98854020692,56460.631815877154,38968.17413814418,24789.3407789023,0.0,63757.51491704649,21070.939662066954,1534.925885000544,0.0,0.8868234590495381,2.815859966222159,0.0014959135982669303,354476.06459316215,1554878.87572736,4.386414291503487,1554878.87572736,4.386414291503487,0.85,0.09556325973496024,4.027634451161993,1.2671229569753635,1.0,0.0,4.027634451160337,1.2847933924889607,1.2850899669611482,3.1348499102719347,19317.093247310353,1969.7953171888826,4632.441516551485,4632.441516551485,5.558821964089554,5.006916762334744,-2.3415420419476582,7.348458804282402,3.486826872660383,3.486826872660383,0.996236249331538,0.0,0.0,0.0002308223522579462,7.786539509553311e-05,0.00015295695716241307,0.000616054710212244,0.09556325973501392,0.07169057757649856,0.023872682158515353,0.09556324667422914,0.0716905775764583,0.023872682158501947,0.3772954748108734,0.3772954748108734,0.12563791860087883,0.0,4.965009519662885,4.951319522159224,5.006125986909865,4.965212664409307,4.951598276537084,5.006102019247123,24789.3407789023,21070.939662066954,0.85,1.066549400681204,0.6626610483344937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521427086927636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.80792087111,1534.925885000544,0.3772954748108734,0.12563791860087883,6.112874298809886,3.486826872660383
