time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4204.0,-30.107943439518323,5.006909070903956,35.0040285760285,24.095919692795746,4.996134605816276,-26.597550888147996,-40.11158215636385,1.4857420544464632,-0.04769193381810055,-5.013014451844152,40.0080123030893,42249.631724401996,25750.922971694574,25750.922971694574,68000.55469609657,77320.95939067996,77320.95939067996,25750.922971694574,103071.88236237453,103071.88236237453,103071.88236237453,127861.21111508404,91531.95278007873,56460.62511380284,38968.14185141766,24789.3287527095,0.0,63757.470604127164,21070.929439803076,1534.9251557488174,0.0,0.8868234922240128,2.815858939554723,0.0014959135982669303,354476.12014519406,1554878.724259794,4.386413176783003,1554878.724259794,4.386413176783003,0.85,0.09556322013357302,4.027634451161993,1.2671228608163077,1.0,0.0,4.027634451161484,1.2847933761070465,1.2850899518245305,3.1348499502432197,19317.085700421645,1969.7945476204052,4632.441516551485,4632.441516551485,5.558823112971377,5.006909070903956,-2.3415317919997363,7.348440862903692,3.486836106473691,3.486836106473691,0.9962388875639118,0.0,0.0,0.00023082332440874646,7.786574564084279e-05,0.00015295757876790367,0.000616057213811933,0.09556322013362711,0.07169053858441747,0.02387268154920964,0.09556317000394267,0.07169053858437689,0.023872681549196122,0.3772953346698617,0.3772953346698617,0.12563793706152795,0.0,4.965070595554323,4.951397098022312,5.006137479698509,4.965322518026028,4.951715040234205,5.0061910955279245,24789.3287527095,21070.929439803076,0.85,1.0665503830651455,0.6626616665320955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521424663650575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.805129696842,1534.9251557488174,0.3772953346698617,0.12563793706152795,6.112874298809886,3.486836106473691
4205.0,-30.107903041734804,5.006901451826239,35.00402692168267,24.09591267295184,4.996141368430308,-26.597513848152072,-40.11153857046736,1.4857521748481222,-0.04775933777318642,-5.013004949035922,40.00800896571544,42249.62549873949,25750.914289326043,25750.914289326043,68000.53978806554,77320.90363205713,77320.90363205713,25750.914289326043,103071.81792138318,103071.81792138318,103071.81792138318,127861.1338637977,91531.88345379262,56460.605320477276,38968.08681479482,24789.315942414534,0.0,63757.402757209355,21070.918551052353,1534.9242538997967,0.0,0.8868235526640842,2.8158609342545224,0.0014959135982669303,354476.25145543495,1554878.5803377214,4.386411145890833,1554878.5803377214,4.386411145890833,0.85,0.09556317536212655,4.027634451161993,1.2671226970711724,1.0,0.0,4.027634451161408,1.28479332675615,1.285089903710338,3.134850070657649,19317.071069664085,1969.793055698336,4632.441516551485,4632.441516551485,5.558821238718137,5.006901451826239,-2.34151752845192,7.348418980278159,3.4868453141626277,3.4868453141626277,0.9962415183321793,0.0,0.0,0.0002308242957953414,7.786613007182248e-05,0.00015295816572351891,0.0006160595778545903,0.09556317536218145,0.0716904955719009,0.02387267979028056,0.09556318806358285,0.0716904955718597,0.023872679790266846,0.3772951948096695,0.3772951948096695,0.12563795661126773,0.0,4.965101991202289,4.95144468752062,5.006120211499592,4.965245611262731,4.951653100992871,5.006069208669317,24789.315942414534,21070.918551052353,0.85,1.0665512842016827,0.6626622740519669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521422239455697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.80234017663,1534.9242538997967,0.3772951948096695,0.12563795661126773,6.112874298809886,3.4868453141626277
4206.0,-30.107862626019454,5.006893870381518,35.00402529196803,24.095911031495802,4.996147139180707,-26.59747689124175,-40.11149494964627,1.4857614044035274,-0.04772004841368016,-5.012997016425565,40.00800637446085,42249.619400377065,25750.909773366493,25750.909773366493,68000.52917374356,77320.87381600302,77320.87381600302,25750.909773366493,103071.78358936952,103071.78358936952,103071.78358936952,127861.0915618178,91531.83966114176,56460.585245518,38968.060461804176,24789.307972448285,0.0,63757.368434252465,21070.91177658104,1534.9236669306758,0.0,0.8868236024125093,2.8158613440633116,0.0014959135982669303,354476.3610686387,1554878.4685915627,4.386409474256833,1554878.4685915627,4.386409474256833,0.85,0.09556313442180858,4.027634451161993,1.267122548162006,1.0,0.0,4.027634451160884,1.2847932815718905,1.285089859764303,3.134850180905641,19317.061827575784,1969.7921132676076,4632.441516551485,4632.441516551485,5.558820263862968,5.006893870381518,-2.341504397349507,7.3483982677310244,3.486854530859023,3.486854530859023,0.9962441516740066,0.0,0.0,0.0002308252676168865,7.786651481259654e-05,0.00015295875280428996,0.0006160619424013294,0.09556313442185171,0.07169045548364876,0.02387267893820296,0.0955631707880473,0.0716904554836164,0.023872678938192178,0.3772950534066773,0.3772950534066773,0.1256379752951086,0.0,4.96513397583783,4.9514962129796345,5.006093479019,4.965276968011892,4.951717386937901,5.006001633277549,24789.307972448285,21070.91177658104,0.85,1.066551691885883,0.6626625351381228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521419817176635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.799551364242,1534.9236669306758,0.3772950534066773,0.1256379752951086,6.112874298809886,3.486854530859023
4207.0,-30.107822251741037,5.006886283334541,35.00402367237384,24.09590467521923,4.996149484502526,-26.597440314181743,-40.111451398674376,1.4857675469437557,-0.04768496222754948,-5.012991110293638,40.008003409810456,42249.61335517082,25750.910445637186,25750.910445637186,68000.523800808,77320.83878144398,77320.83878144398,25750.910445637186,103071.74922708116,103071.74922708116,103071.74922708116,127861.04776313587,91531.78927997338,56460.56385370217,38968.028251412456,24789.2985360547,0.0,63757.32678746716,21070.903755646494,1534.923041569399,0.0,0.8868236432006735,2.815861572544868,0.0014959135982669303,354476.44267988054,1554878.3407429631,4.3864081037033475,1554878.3407429631,4.3864081037033475,0.85,0.09556309400276441,4.027634451161993,1.2671223607892173,1.0,0.0,4.027634451163367,1.2847932508312705,1.2850898302639664,3.134850255911669,19317.051195033626,1969.7910290500454,4632.441516551485,4632.441516551485,5.558820408985295,5.006886283334541,-2.3414927553285136,7.3483790386630545,3.486863746209576,3.486863746209576,0.9962467846313074,0.0,0.0,0.00023082623844581865,7.786689893904655e-05,0.0001529593395067721,0.000616064305424459,0.09556309400281185,0.0716904159229496,0.023872678079862247,0.09556314400290113,0.07169041592291402,0.023872678079850395,0.37729491103995305,0.37729491103995305,0.1256379927005518,0.0,4.965166169707004,4.951544808781648,5.00607638457933,4.965306148066077,4.951750413784623,5.006019237559258,24789.2985360547,21070.903755646494,0.85,1.0665523042941465,0.6626628731786143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417393823146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.79676425768,1534.923041569399,0.37729491103995305,0.1256379927005518,6.112874298809886,3.486863746209576
4208.0,-30.107781851289,5.0068786842659705,35.00402204637102,24.09589852849024,4.996150641680925,-26.597403832366723,-40.111411654483504,1.4857726227592276,-0.04761853429454277,-5.01298553738443,40.00799998395614,42249.623160777344,25750.91188822855,25750.91188822855,68000.53504900589,77320.80931896059,77320.80931896059,25750.91188822855,103071.72120718914,103071.72120718914,103071.72120718914,127861.00777247957,91531.74397936223,56460.55782118129,38967.984620201045,24789.286565290426,0.0,63757.27118549147,21070.89358049686,1534.9222797121608,0.0,0.8868236839629632,2.815861350400665,0.0014959135982669303,354476.5196866462,1554878.1930052578,4.386406734019379,1554878.1930052578,4.386406734019379,0.85,0.09556305210657476,4.027634451161993,1.2671222322108222,1.0,0.0,4.027634451163952,1.2847932250796659,1.28508980575461,3.134850318744678,19317.041634702382,1969.7900541675683,4632.441516551485,4632.441516551485,5.5588207203958895,5.0068786842659705,-2.3414813754424553,7.348360059708426,3.4868729472343736,3.4868729472343736,0.9962494134955353,0.0,0.0,0.00023082720990788005,7.786724949061489e-05,0.00015295996041726518,0.000616066806224952,0.0955630521066288,0.07169037527569089,0.023872676830937915,0.09556309342374199,0.07169037527565035,0.023872676830924415,0.37729476775886095,0.37729476775886095,0.12563800965016303,0.0,4.96520422243816,4.9515976128803345,5.006070106982975,4.965367003089909,4.95181941797,5.006055593688075,24789.286565290426,21070.89358049686,0.85,1.066553410844221,0.6626636048751036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521414972955011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.79397766819,1534.9222797121608,0.37729476775886095,0.12563800965016303,6.112874298809886,3.4868729472343736
4209.0,-30.107741431616443,5.006871099359712,35.00402041457184,24.09590264959263,4.996153477607247,-26.597367165360577,-40.111371875368036,1.485779211351934,-0.04741663497799209,-5.0129787520799916,40.007996563119214,42249.63293629965,25750.910188750982,25750.910188750982,68000.54312505064,77320.81456132595,77320.81456132595,25750.910188750982,103071.72475007694,103071.72475007694,103071.72475007694,127860.99893354648,91531.73405550527,56460.55243048116,38967.97958336012,24789.27418346953,0.0,63757.25376682964,21070.8830559491,1534.9214705863371,0.0,0.8868237308765863,2.815859490119166,0.0014959135982669303,354476.61344637396,1554878.0454839326,4.3864051576399925,1554878.0454839326,4.3864051576399925,0.85,0.09556300886284372,4.027634451161993,1.2671221261611212,1.0,0.0,4.027634451161759,1.2847931922500688,1.2850897741662262,3.134850398847743,19317.039540351834,1969.7898406032473,4632.441516551485,4632.441516551485,5.558820353531557,5.006871099359712,-2.3414691191572286,7.34834021851694,3.486882131987579,3.486882131987579,0.9962520377107369,0.0,0.0,0.0002308281818358831,7.786760035168662e-05,0.00015296058148419649,0.0006160693076555211,0.09556300886289827,0.07169033355651928,0.023872675306378984,0.09556298497039824,0.07169033355647836,0.023872675306365356,0.3772946240339751,0.3772946240339751,0.12563802687993422,0.0,4.965273226611998,4.95169212208674,5.006062479567959,4.965562117102024,4.9520830514543945,5.006044872409575,24789.27418346953,21070.8830559491,0.85,1.0665538288982674,0.6626639392407526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141255051826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.791192948855,1534.9214705863371,0.3772946240339751,0.12563802687993422,6.112874298809886,3.486882131987579
4210.0,-30.107701062717744,5.006863494744377,35.00401877778739,24.095891299098753,4.996154140686851,-26.597330761363438,-40.11132835932074,1.4857838393330944,-0.04742811796654678,-5.012973580642612,40.00799315431433,42249.626973206505,25750.912553840157,25750.912553840157,68000.53952704667,77320.76612814786,77320.76612814786,25750.912553840157,103071.67868198802,103071.67868198802,103071.67868198802,127860.9411318255,91531.66959688882,56460.53044194976,38967.93239437673,24789.262449837475,0.0,63757.1948442142,21070.873082361853,1534.920729240636,0.0,0.8868237695341568,2.8158602446111773,0.0014959135982669303,354476.6849056072,1554877.898481492,4.386403858678426,1554877.898481492,4.386403858678426,0.85,0.09556296788196633,4.027634451161993,1.267121962965466,1.0,0.0,4.027634451161687,1.284793168595063,1.2850897517529876,3.1348504565651294,19317.02593687698,1969.7884534348611,4632.441516551485,4632.441516551485,5.558820864080726,5.006863494744377,-2.341458060243996,7.348321554988373,3.486891308347968,3.486891308347968,0.9962546595279909,0.0,0.0,0.00023082915254674717,7.78679841750418e-05,0.00015296116837170537,0.0006160716714238708,0.09556296788201965,0.07169029362015449,0.023872674261865165,0.09556296858599038,0.07169029362011449,0.023872674261851846,0.3772944825193669,0.3772944825193669,0.12563804424775932,0.0,4.965325712432048,4.951760701727153,5.006066602879173,4.965545462676062,4.952044846292154,5.006092929797944,24789.262449837475,21070.873082361853,0.85,1.0665547581445631,0.6626644581280625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141012692981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.788409961253,1534.920729240636,0.3772944825193669,0.12563804424775932,6.112874298809886,3.486891308347968
4211.0,-30.107660694544872,5.006855981989538,35.00401715044683,24.095889238547556,4.996162711606702,-26.5972935671894,-40.11128473849965,1.485795584251761,-0.047449873723905966,-5.012963135684975,40.00799015581966,42249.62052719974,25750.901530580682,25750.901530580682,68000.52205778041,77320.72317913486,77320.72317913486,25750.901530580682,103071.62470971554,103071.62470971554,103071.62470971554,127860.87598788322,91531.61382421962,56460.511172286686,38967.89183548104,24789.251278167685,0.0,63757.14311364872,21070.86358644253,1534.9199011284172,0.0,0.886823833541494,2.8158617496132234,0.0014959135982669303,354476.8292346947,1554877.7691734156,4.386401707920803,1554877.7691734156,4.386401707920803,0.85,0.0955629227131532,4.027634451161993,1.2671217733947562,1.0,0.0,4.027634451163229,1.2847931116458373,1.2850896960378255,3.1348505955192576,19317.014166501736,1969.7872531906144,4632.441516551485,4632.441516551485,5.558818484501959,5.006855981989538,-2.341443128228434,7.348299110217972,3.4869004661212744,3.4869004661212744,0.9962572760346499,0.0,0.0,0.00023083012324391817,7.786836892428655e-05,0.00015296175431963162,0.0006160740314079251,0.09556292271320367,0.07169025043766808,0.023872672275535592,0.09556297500154093,0.07169025043763022,0.023872672275522984,0.3772943412629266,0.3772943412629266,0.12563806243382,0.0,4.965359256648014,4.951815359240868,5.006036707255134,4.965513261961064,4.952053834991148,5.005936986243796,24789.251278167685,21070.86358644253,0.85,1.0665553495169593,0.6626648946909167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521407706386562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.785627303801,1534.9199011284172,0.3772943412629266,0.12563806243382,6.112874298809886,3.4869004661212744
4212.0,-30.10762032551538,5.006848414775671,35.00401553502802,24.095888644829415,4.996161961931236,-26.59725730438097,-40.11124499430878,1.4857989407973546,-0.047257761604043935,-5.012959554875647,40.007987248385035,42249.630331272136,25750.90806566401,25750.90806566401,68000.53839693614,77320.72395499874,77320.72395499874,25750.90806566401,103071.63202066276,103071.63202066276,103071.63202066276,127860.87490112545,91531.59800254698,56460.504378822334,38967.88180413849,24789.242880462698,0.0,63757.124684601185,21070.856448393293,1534.9193912344572,0.0,0.8868238622895954,2.815859643857534,0.0014959135982669303,354476.87871455593,1554877.6437922495,4.38640074193477,1554877.6437922495,4.38640074193477,0.85,0.09556288502803666,4.027634451161993,1.2671216728398575,1.0,0.0,4.027634451159548,1.2847930939388046,1.2850896795739466,3.1348506387238033,19317.01082746442,1969.7869127035653,4632.441516551485,4632.441516551485,5.558819895223132,5.006848414775671,-2.3414332295516282,7.348281644327299,3.4869096389314724,3.4869096389314724,0.9962598968375636,0.0,0.0,0.0002308310939654492,7.786871948197296e-05,0.00015296237448347621,0.000616076529201191,0.09556288502808155,0.07169021304173813,0.023872671986343425,0.0955628748899646,0.07169021304170445,0.023872671986332205,0.37729419941413134,0.37729419941413134,0.1256380792134026,0.0,4.9654264070841805,4.951904984473003,5.006036328756011,4.965701793271592,4.952270289347382,5.006041623791248,24789.242880462698,21070.856448393293,0.85,1.0665559140774716,0.6626652400069164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521405285887607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.782845977443,1534.9193912344572,0.37729419941413134,0.1256380792134026,6.112874298809886,3.4869096389314724
4213.0,-30.107580004251925,5.006840822849908,35.00401389813524,24.09587746895852,4.9961615397621735,-26.597221051774255,-40.1112052850425,1.4858025872850864,-0.047242711193746345,-5.012954653092118,40.00798339207037,42249.639936922154,25750.91103109165,25750.91103109165,68000.5509680138,77320.68061620857,77320.68061620857,25750.91103109165,103071.59164730023,103071.59164730023,103071.59164730023,127860.8202078749,91531.5382182598,56460.49753897579,38967.82297698223,24789.228560574677,0.0,63757.05153755691,21070.844276488475,1534.9185083500902,0.0,0.8868239011951708,2.815860018311038,0.0014959135982669303,354476.9464477353,1554877.4774912843,4.38639943464007,1554877.4774912843,4.38639943464007,0.85,0.0955628430748217,4.027634451161993,1.2671215255791322,1.0,0.0,4.0276344511626565,1.2847930748777376,1.2850896617542498,3.134850685232147,19316.998210469326,1969.78562612812,4632.441516551485,4632.441516551485,5.5588205353667,5.006840822849908,-2.341422398052083,7.348263220901991,3.486918782791938,3.486918782791938,0.9962625093691252,0.0,0.0,0.00023083206354214324,7.786906973307056e-05,0.00015296299380907266,0.0006160790236182998,0.09556284307488168,0.0716901724318522,0.023872670643029476,0.09556283682264567,0.07169017243180721,0.02387267064301449,0.37729405924926535,0.37729405924926535,0.1256380966385779,0.0,4.96548165509364,4.951974731448047,5.0060480051084255,4.965711941898348,4.952263033038662,5.006104031435427,24789.228560574677,21070.844276488475,0.85,1.066557334884867,0.6626661509281756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521402865338056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.780066013847,1534.9185083500902,0.37729405924926535,0.1256380966385779,6.112874298809886,3.486918782791938
4214.0,-30.107539645264815,5.006833278591459,35.00401225729934,24.09588120589035,4.996166561565605,-26.597184220789664,-40.111161734070606,1.4858111370909903,-0.04709573967778624,-5.012946354104579,40.00798000343405,42249.63367217468,25750.905311013845,25750.905311013845,68000.53898318853,77320.67560827202,77320.67560827202,25750.905311013845,103071.58091928587,103071.58091928587,103071.58091928587,127860.7966649535,91531.51895356138,56460.47701746622,38967.82437343906,24789.215745667618,0.0,63757.04011910668,21070.833383817473,1534.9176384721636,0.0,0.8868239556947999,2.815859056295009,0.0014959135982669303,354477.0611237339,1554877.3313586395,4.386397603358299,1554877.3313586395,4.386397603358299,0.8499999999999999,0.09556279926537244,4.027634451161993,1.2671213876595724,1.0,0.0,4.027634451160151,1.2847930328762334,1.2850896209899902,3.1348507877143685,19316.994144808985,1969.7852115461433,4632.441516551485,4632.441516551485,5.558819300579863,5.006833278591459,-2.341409082786263,7.3482423613777215,3.486927906585626,3.486927906585626,0.9962651161673216,0.0,0.0,0.00023083303402970606,7.78694538711722e-05,0.00015296358015853386,0.00061608138521959,0.09556279926542743,0.07169013026113596,0.023872669004291466,0.09556275588925496,0.0716901302610947,0.02387266900427773,0.37729391928534534,0.37729391928534534,0.12563811531130267,0.0,4.965552296851001,4.9520712050371,5.006041034084944,4.965850614426813,4.952472868048517,5.006028930803609,24789.215745667618,21070.833383817473,0.85,1.0665573379214974,0.6626661713474576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400447653356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.777286438975,1534.9176384721636,0.37729391928534534,0.12563811531130267,6.112874298809886,3.486927906585626
4215.0,-30.107499283431924,5.006825656307993,35.00401061000824,24.095870518963807,4.996163309789337,-26.597148214663395,-40.11112202480433,1.4858122410213426,-0.04702178499354659,-5.012943999530316,40.00797653374079,42249.643601357035,25750.91467401585,25750.91467401585,68000.55827537288,77320.645541019,77320.645541019,25750.91467401585,103071.56021503484,103071.56021503484,103071.56021503484,127860.76467297194,91531.471278784,56460.46933912423,38967.779932955294,24789.2044579371,0.0,63756.984390892394,21070.823789246533,1534.916987469093,0.0,0.8868239802386285,2.815858359613662,0.0014959135982669303,354477.0936594139,1554877.1817304818,4.386396778643269,1554877.1817304818,4.386396778643269,0.85,0.0955627620404034,4.027634451161993,1.2671212349040433,1.0,0.0,4.027634451162161,1.2847930257076536,1.285089615066789,3.1348508052054567,19316.98408342897,1969.784185570911,4632.441516551485,4632.441516551485,5.558821321760697,5.006825656307993,-2.341400146091731,7.348225802399724,3.4869370321057436,3.4869370321057436,0.9962677234587839,0.0,0.0,0.00023083400458946191,7.78698041253231e-05,0.0001529642004641388,0.0006160838835838149,0.0955627620404557,0.07169009313471106,0.023872668905744646,0.0955626943596231,0.07169009313467181,0.02387266890573158,0.3772937811500947,0.3772937811500947,0.12563813385857717,0.0,4.965625389571528,4.952159940390345,5.0060671198824025,4.965922214536761,4.9525193558905585,5.006175940406649,24789.2044579371,21070.823789246533,0.85,1.066558572759076,0.6626669063004232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521398027707493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.774508963874,1534.916987469093,0.3772937811500947,0.12563813385857717,6.112874298809886,3.4869370321057436
4216.0,-30.107458927846746,5.006818149111285,35.00400896211995,24.095868283789628,4.996172799723214,-26.59711093989698,-40.11107459720222,1.485824811773982,-0.047068475812295674,-5.012932566993858,40.00797322176457,42249.62137176943,25750.90086360495,25750.90086360495,68000.52223537439,77320.59828157857,77320.59828157857,25750.90086360495,103071.49914518352,103071.49914518352,103071.49914518352,127860.6901401706,91531.4115728973,56460.43466309013,38967.752122007965,24789.19099498708,0.0,63756.94311699504,21070.812345739017,1534.9160048002177,0.0,0.8868240504063167,2.8158603074544346,0.0014959135982669303,354477.25163507333,1554877.0389037728,4.386394420887931,1554877.0389037728,4.386394420887931,0.85,0.09556271593283042,4.027634451161993,1.2671210321458055,1.0,0.0,4.027634451162072,1.2847929648956349,1.2850895554875772,3.1348509535846985,19316.971482979672,1969.7829006826667,4632.441516551485,4632.441516551485,5.55881834052265,5.006818149111285,-2.3413845577980297,7.348202706909315,3.48694612151455,3.48694612151455,0.9962703204327286,0.0,0.0,0.00023083497500274122,7.787022246068595e-05,0.00015296475254205526,0.0006160861071518508,0.09556271593288591,0.07169004912397987,0.02387266680890604,0.09556270684506507,0.07169004912393824,0.02387266680889218,0.3772936440726423,0.3772936440726423,0.1256381543062912,0.0,4.96566878884596,4.952225342155771,5.006044408578134,4.965864091181572,4.95250867150753,5.005975302735692,24789.19099498708,21070.812345739017,0.85,1.0665586979380788,0.6626669866251379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139560759177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.771732891086,1534.9160048002177,0.3772936440726423,0.1256381543062912,6.112874298809886,3.48694612151455
4217.0,-30.10741858414627,5.006810543075581,35.00400732293242,24.095857666712277,4.996168900871786,-26.597075014824025,-40.11103495778514,1.4858253315501395,-0.046983662019727035,-5.012931189217732,40.00797017941669,42249.63127253441,25750.91272428453,25750.91272428453,68000.54399681895,77320.57125111419,77320.57125111419,25750.91272428453,103071.48397539872,103071.48397539872,103071.48397539872,127860.66644672977,91531.36668017639,56460.42670159902,38967.71108730819,24789.18247133104,0.0,63756.89355863923,21070.805100631384,1534.9155339086224,0.0,0.8868240684322976,2.815859354101883,0.0014959135982669303,354477.27067329263,1554876.9077046104,4.386393815183929,1554876.9077046104,4.386393815183929,0.85,0.09556268144436637,4.027634451161993,1.2671208887314425,1.0,0.0,4.02763445116163,1.2847929604607133,1.2850895522981145,3.1348509644057554,19316.9620087304,1969.7819345781077,4632.441516551485,4632.441516551485,5.558820900874363,5.006810543075581,-2.341376347481911,7.348186890557492,3.48695523293739,3.48695523293739,0.9962729236963971,0.0,0.0,0.0002308359451339901,7.787057210192376e-05,0.00015296537303206633,0.000616088606258796,0.0955626814444116,0.07169001400833301,0.023872667436078594,0.09556264711595495,0.07169001400829908,0.023872667436067294,0.3772935064850145,0.3772935064850145,0.12563817333138988,0.0,4.965724016988133,4.952291984610952,5.0060653305141045,4.965947527198011,4.952561172433832,5.006151638166898,24789.18247133104,21070.805100631384,0.85,1.066559868295288,0.6626676570067845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139318785143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.768958038529,1534.9155339086224,0.3772935064850145,0.12563817333138988,6.112874298809886,3.48695523293739
4218.0,-30.10737825062074,5.006802989389941,35.00400566688264,24.09585096118974,4.996173530482971,-26.597038245964228,-40.11099514374507,1.4858335258270006,-0.04700293502855857,-5.012922762980726,40.00796640989128,42249.640617351775,25750.906442276806,25750.906442276806,68000.54705962859,77320.52550325516,77320.52550325516,25750.906442276806,103071.43194553198,103071.43194553198,103071.43194553198,127860.59932847915,91531.30652711724,56460.421641216046,38967.64987322355,24789.167382947173,0.0,63756.81725617072,21070.792275505097,1534.9145265992038,0.0,0.8868241249584158,2.815860590848724,0.0014959135982669303,354477.38710771763,1554876.7451464294,4.386391915809111,1554876.7451464294,4.386391915809111,0.85,0.09556263693468642,4.027634451161993,1.2671207563066855,1.0,0.0,4.027634451162758,1.2847929201236745,1.285089513197937,3.1348510628267565,19316.94931390893,1969.7806400665806,4632.441516551485,4632.441516551485,5.558819544784341,5.006802989389941,-2.341362996980319,7.34816598637026,3.4869643020318044,3.4869643020318044,0.9962755148662298,0.0,0.0,0.00023083691502432193,7.787092328489205e-05,0.0001529659917394299,0.0006160910981858887,0.09556263693474719,0.07168997114823851,0.02387266578650868,0.09556263246462454,0.07168997114819292,0.023872665786493497,0.3772933686081159,0.3772933686081159,0.12563819385033867,0.0,4.965759980781684,4.952340887006812,5.006062409106846,4.9659198279521775,4.952552506775987,5.006066746255783,24789.167382947173,21070.792275505097,0.85,1.0665611927647962,0.6626685966395638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521390768824474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.766184293065,1534.9145265992038,0.3772933686081159,0.12563819385033867,6.112874298809886,3.4869643020318044
4219.0,-30.107337891626752,5.006795521485107,35.00400403754055,24.09585410440343,4.996182395144624,-26.59700103069576,-40.110955259855814,1.485845534214175,-0.046952016495254156,-5.012912685445708,40.00796387571225,42249.64980023134,25750.89614858013,25750.89614858013,68000.54594881147,77320.50246761004,77320.50246761004,25750.89614858013,103071.39861619017,103071.39861619017,103071.39861619017,127860.55750972248,91531.2707903649,56460.41812298827,38967.614074862926,24789.15889353231,0.0,63756.772968395235,21070.78505950246,1534.9138614570916,0.0,0.8868241854148298,2.815861098258877,0.0014959135982669303,354477.5263599519,1554876.6358617123,4.386389884369772,1554876.6358617123,4.386389884369772,0.85,0.09556259456444735,4.027634451161993,1.2671206508064645,1.0,0.0,4.027634451163165,1.2847928619423132,1.2850894562501094,3.134851204787307,19316.941771953512,1969.7798710011587,4632.441516551485,4632.441516551485,5.558817322695483,5.006795521485107,-2.3413484094862045,7.348143930971311,3.486973374241763,3.486973374241763,0.996278106926218,0.0,0.0,0.00023083788553084547,7.78712750854392e-05,0.00015296661044540629,0.0006160935901073943,0.09556259456449065,0.07168992986699538,0.023872664697495268,0.09556261478816003,0.0716899298669629,0.023872664697484447,0.3772932294679988,0.3772932294679988,0.12563821413181933,0.0,4.965796292395112,4.952400839196343,5.006027689874543,4.9659606689504585,4.952659795717011,5.00590797575677,24789.15889353231,21070.78505950246,0.85,1.0665619162142963,0.6626692009831621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521388350408382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.763411688555,1534.9138614570916,0.3772932294679988,0.12563821413181933,6.112874298809886,3.486973374241763
4220.0,-30.10729760435809,5.006787978858145,35.00400241809477,24.09584851646798,4.996180155958307,-26.596964990443144,-40.11091181365771,1.4858475420439312,-0.046816345773095236,-5.01291015711039,40.00796090527843,42249.64370852572,25750.905115235437,25750.905115235437,68000.54882376116,77320.48894588854,77320.48894588854,25750.905115235437,103071.39406112398,103071.39406112398,103071.39406112398,127860.5444591275,91531.24010108,56460.39486371934,38967.605819289616,24789.150398003516,0.0,63756.756217293136,21070.777838302987,1534.9133676869233,0.0,0.8868242090352527,2.8158596111148446,0.0014959135982669303,354477.56129671034,1554876.5077638205,4.3863890906830445,1554876.5077638205,4.3863890906830445,0.85,0.09556255853948807,4.027634451161993,1.2671204837644474,1.0,0.0,4.027634451162666,1.2847928505488049,1.2850894460987243,3.134851232587083,19316.935295225674,1969.7792105587205,4632.441516551485,4632.441516551485,5.558819258317397,5.006787978858145,-2.3413393648488756,7.34812734370702,3.4869824597394543,3.4869824597394543,0.9962807027827012,0.0,0.0,0.00023083885431634857,7.787165830942409e-05,0.00015296719600692448,0.0006160959485351383,0.09556255853953327,0.07168989363365691,0.023872664905876355,0.09556253612210358,0.071689893633623,0.023872664905865065,0.3772930900202626,0.3772930900202626,0.12563823229230983,0.0,4.9658548393144315,4.95247810672663,5.006029984831514,4.966093811337316,4.9527919810236085,5.006043972371742,24789.150398003516,21070.777838302987,0.85,1.0665622415294231,0.6626692795432101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521385930465955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.760640938714,1534.9133676869233,0.3772930900202626,0.12563823229230983,6.112874298809886,3.4869824597394543
4221.0,-30.107257264437198,5.006780521597442,35.004000794592116,24.095846630539768,4.996187619453414,-26.596927932432237,-40.11086819283662,1.4858582874490225,-0.046813799207996,-5.012900120844658,40.007957548220794,42249.63722439607,25750.894871284338,25750.894871284338,68000.5320956804,77320.45119398164,77320.45119398164,25750.894871284338,103071.34606526599,103071.34606526599,103071.34606526599,127860.48320313805,91531.18908864651,56460.37511906347,38967.57107731449,24789.13713787207,0.0,63756.70821518656,21070.76656719126,1534.912429265239,0.0,0.8868242722608781,2.815860749156377,0.0014959135982669303,354477.6999787354,1554876.3629930555,4.386386966193728,1554876.3629930555,4.386386966193728,0.85,0.09556251318846246,4.027634451161993,1.2671203101286665,1.0,0.0,4.027634451162053,1.2847927982768244,1.2850893950610618,3.134851360128958,19316.924529460066,1969.7781127561468,4632.441516551485,4632.441516551485,5.558817046967062,5.006780521597442,-2.341324826849191,7.348105348446633,3.4869915102494624,3.4869915102494624,0.9962832886427035,0.0,0.0,0.00023083982437173054,7.787204307545195e-05,0.0001529677812962786,0.0006160983058667048,0.09556251318851806,0.07168985036918288,0.02387266281933519,0.09556252313173817,0.07168985036914116,0.023872662819321298,0.3772929514168633,0.3772929514168633,0.12563825097838954,0.0,4.96589732530839,4.952544520154504,5.006000579101283,4.966086321636681,4.952829243287965,5.005902040492174,24789.13713787207,21070.76656719126,0.85,1.0665627821651398,0.6626696767624587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521383514824986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.757870097275,1534.912429265239,0.3772929514168633,0.12563825097838954,6.112874298809886,3.4869915102494624
4222.0,-30.107216939556448,5.006772935512312,35.003999163562405,24.095836432557576,4.9961810135019915,-26.596892295012022,-40.11082855341954,1.4858563689580506,-0.046662295939199794,-5.012900194806654,40.00795408197369,42249.64721933012,25750.910330215593,25750.910330215593,68000.55754954572,77320.43686440519,77320.43686440519,25750.910330215593,103071.34719462079,103071.34719462079,103071.34719462079,127860.47384729359,91531.15580849595,56460.36616342275,38967.54405008134,24789.126652672803,0.0,63756.67070275414,21070.75765477188,1534.9118806093663,0.0,0.8868242844341492,2.81585875027114,0.0014959135982669303,354477.69895672187,1554876.2135135804,4.38638655715099,1554876.2135135804,4.38638655715099,0.85,0.09556247831207715,4.027634451161993,1.267120206276886,1.0,0.0,4.027634451162656,1.2847928052494235,1.285089403281196,3.13485134311605,19316.91750595078,1969.7773965575177,4632.441516551485,4632.441516551485,5.558820384069363,5.006772935512312,-2.3413177243975847,7.3480906599098965,3.4870005739405805,3.4870005739405805,0.9962858782687373,0.0,0.0,0.00023084079406919688,7.787239272424756e-05,0.00015296840134494932,0.0006161008031960924,0.09556247831212737,0.07168981517988454,0.023872663132242834,0.09556242244798271,0.07168981517984686,0.023872663132230285,0.377292812881963,0.377292812881963,0.12563826816329557,0.0,4.965965472130165,4.95262588068141,5.006029015644572,4.966237898867462,4.952951182546485,5.006142621211723,24789.126652672803,21070.75765477188,0.85,1.0665638089318903,0.662670223423461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521381096027735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.755101653545,1534.9118806093663,0.377292812881963,0.12563826816329557,6.112874298809886,3.4870005739405805
4223.0,-30.10717667001049,5.006765471213861,35.00399751827265,24.09583426723259,4.996190262815899,-26.596855121742674,-40.110784967523045,1.4858687145486467,-0.046700332386024,-5.012888522083149,40.00795040455985,42249.64036375188,25750.895715814106,25750.895715814106,68000.536079566,77320.39073962028,77320.39073962028,25750.895715814106,103071.2864554344,103071.2864554344,103071.2864554344,127860.39745732809,91531.09717463268,56460.346798766564,38967.50041762902,24789.111001893685,0.0,63756.6114195227,21070.744351609632,1534.9107677076431,0.0,0.8868243571469965,2.8158606124559844,0.0014959135982669303,354477.8602515215,1554876.0549276983,4.386384113875062,1554876.0549276983,4.386384113875062,0.85,0.09556243041483668,4.027634451161993,1.2671200535213574,1.0,0.0,4.027634451160609,1.2847927454949888,1.285089344757187,3.134851488914873,19316.905131743442,1969.7761347395333,4632.441516551485,4632.441516551485,5.558817229274763,5.006765471213861,-2.3413020268361073,7.348067498049969,3.487009586340896,3.487009586340896,0.996288453240256,0.0,0.0,0.00023084176243976407,7.787277718556757e-05,0.0001529689852541965,0.0006161031549690927,0.09556243041489755,0.07168976994403944,0.023872660470858103,0.09556242419231051,0.07168976994399379,0.023872660470842896,0.3772926753529281,0.3772926753529281,0.12563828763675675,0.0,4.9660055831969885,4.952686878437703,5.006006368514193,4.966188189697107,4.952953048221616,5.005937976065638,24789.111001893685,21070.744351609632,0.85,1.066564463912895,0.6626707320711647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378678133066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.752334253175,1534.9107677076431,0.3772926753529281,0.12563828763675675,6.112874298809886,3.487009586340896
4224.0,-30.107136384548298,5.006758055816491,35.003995911241624,24.09583768984305,4.99619730952278,-26.596818154488037,-40.110745118558384,1.485879079463059,-0.04660978184949727,-5.012880167754622,40.0079482283503,42249.64938232691,25750.889847684484,25750.889847684484,68000.5392300114,77320.37623738039,77320.37623738039,25750.889847684484,103071.26608506488,103071.26608506488,103071.26608506488,127860.37120251518,91531.06926488991,56460.34240983886,38967.47428339006,24789.1051174503,0.0,63756.57940084036,21070.739349832755,1534.9102910719364,0.0,0.8868244075384445,2.815860398090405,0.0014959135982669303,354477.97569245944,1554875.9610802012,4.386382420636457,1554875.9610802012,4.386382420636457,0.85,0.09556239101287424,4.027634451161993,1.2671198864793407,1.0,0.0,4.027634451162652,1.2847926950056965,1.2850892955009556,3.134851612107069,19316.899241615716,1969.7755341136594,4632.441516551485,4632.441516551485,5.558815962528145,5.006758055816491,-2.3412887254768457,7.348046781293336,3.487018622836717,3.487018622836717,0.9962910350962048,0.0,0.0,0.00023084273119681854,7.787312868579442e-05,0.00015296960251102412,0.0006161056410539569,0.0955623910129117,0.07168973124143635,0.02387265977147535,0.09556239267243387,0.07168973124140825,0.023872659771465993,0.37729253744748453,0.37729253744748453,0.12563830586094354,0.0,4.966055372466997,4.952764959403851,5.005971157624572,4.966270385905148,4.95309315707857,5.005846200124893,24789.1051174503,21070.739349832755,0.85,1.0665650489573646,0.6626712063189831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521376263557055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.749567088427,1534.9102910719364,0.37729253744748453,0.12563830586094354,6.112874298809886,3.487018622836717
4225.0,-30.107096103076337,5.006750545084754,35.003994301538604,24.09582183407622,4.9961931713617975,-26.596782309348665,-40.110701707284875,1.4858793776346084,-0.046603155758987214,-5.012878640006376,40.00794493645823,42249.643384382274,25750.901287808436,25750.901287808436,68000.5446721907,77320.3290430452,77320.3290430452,25750.901287808436,103071.23033085364,103071.23033085364,103071.23033085364,127860.32540811923,91531.00413658527,56460.31847792418,38967.42850962343,24789.09507726559,0.0,63756.523586889016,21070.73081567575,1534.9097278978834,0.0,0.8868244272310238,2.815860489373719,0.0014959135982669303,354477.99680303957,1554875.8191196916,4.3863817589322345,1554875.8191196916,4.3863817589322345,0.85,0.09556235510003418,4.027634451161993,1.2671197463618595,1.0,0.0,4.0276344511600035,1.284792691610508,1.2850892933495817,3.1348516203912165,19316.885496808525,1969.7741325333857,4632.441516551485,4632.441516551485,5.558818432094986,5.006750545084754,-2.3412804536065464,7.3480309986913,3.4870276616438662,3.4870276616438662,0.9962936176125332,0.0,0.0,0.0002308436998616648,7.787351161014714e-05,0.00015297018825151767,0.0006161080002025481,0.09556235510008312,0.07168969544645008,0.023872659653633048,0.09556236282955873,0.07168969544641336,0.023872659653620818,0.3772924003179606,0.3772924003179606,0.12563832230841135,0.0,4.966098818079615,4.952819254707265,5.0059819943247135,4.966275484247376,4.953039338829512,5.006028246191306,24789.09507726559,21070.73081567575,0.85,1.0665660680121278,0.6626716923610708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521373848027475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.746801584854,1534.9097278978834,0.3772924003179606,0.12563832230841135,6.112874298809886,3.4870276616438662
4226.0,-30.107055825185032,5.006743149751464,35.00399268568159,24.095824907440715,4.996202467218544,-26.596745123922528,-40.11066182339562,1.4858917659566016,-0.046555326249801965,-5.012867218814757,40.007941537803774,42249.65223808834,25750.887439994724,25750.887439994724,68000.53967808306,77320.3039901077,77320.3039901077,25750.887439994724,103071.19143010242,103071.19143010242,103071.19143010242,127860.27249595113,91530.96659000462,56460.31483798744,38967.390835574646,24789.081065848695,0.0,63756.47190142334,21070.71890597139,1534.9087164095245,0.0,0.886824497654581,2.8158611942043867,0.0014959135982669303,354478.1546222511,1554875.6725551418,4.386379392580882,1554875.6725551418,4.386379392580882,0.85,0.0955623080473806,4.027634451161993,1.2671196348173543,1.0,0.0,4.027634451161347,1.284792631655741,1.2850892346254663,3.134851766678869,19316.87757290333,1969.7733245199258,4632.441516551485,4632.441516551485,5.5588154427828345,5.006743149751464,-2.34126493715993,7.348008086911394,3.48703665933282,3.48703665933282,0.9962961883808058,0.0,0.0,0.00023084466844414665,7.78738634215051e-05,0.00015297080502264153,0.0006161104843311751,0.09556230804743741,0.07168965106570535,0.02387265698173206,0.09556233136367208,0.07168965106566273,0.023872656981717862,0.37729226241822944,0.37729226241822944,0.12563834010458383,0.0,4.966137096009788,4.952881371514081,5.005948647342677,4.966311892564931,4.9531515396399755,5.005836977188494,24789.081065848695,21070.71890597139,0.85,1.0665668543143614,0.6626723684367662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521371432737917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.74403734419,1534.9087164095245,0.37729226241822944,0.12563834010458383,6.112874298809886,3.48703665933282
4227.0,-30.107015564244676,5.006735670241015,35.00399107917375,24.095819424279057,4.996199576093649,-26.59670917256608,-40.11061837719751,1.4858931844156151,-0.04640479841555134,-5.0128651671373605,40.00793857840538,42249.64608772758,25750.897541253897,25750.897541253897,68000.54362898148,77320.29352856414,77320.29352856414,25750.897541253897,103071.19106981804,103071.19106981804,103071.19106981804,127860.26382855428,91530.9387075902,56460.291266755834,38967.386045371524,24789.072758736238,0.0,63756.458804107766,21070.7118449258,1534.9082443476207,0.0,0.8868245188094487,2.8158594562539925,0.0014959135982669303,354478.18297254783,1554875.5449332043,4.38637868174138,1554875.5449332043,4.38637868174138,0.85,0.09556227248666044,4.027634451161993,1.2671194771165029,1.0,0.0,4.027634451162143,1.2847926230206643,1.2850892272323695,3.1348517877481723,19316.871688543033,1969.772724482166,4632.441516551485,4632.441516551485,5.558817623330421,5.006735670241015,-2.341256291873475,7.34799196211449,3.487045679315752,3.487045679315752,0.9962987655187863,0.0,0.0,0.00023084563662274525,7.787424665726596e-05,0.0001529713899654793,0.0006161128402671004,0.09556227248670508,0.071689615528304,0.023872656958401087,0.09556224527195126,0.07168961552827051,0.023872656958389936,0.37729212441303395,0.37729212441303395,0.12563835630646777,0.0,4.966200974645744,4.95296362652897,5.005957309303653,4.966460368721812,4.953296545159901,5.005995858474876,24789.072758736238,21070.7118449258,0.85,1.0665671353848825,0.6626724081012711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521369017663817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.74127437451,1534.9082443476207,0.37729212441303395,0.12563835630646777,6.112874298809886,3.487045679315752
4228.0,-30.10697532060745,5.006728219071164,35.00398945376902,24.095812963228695,4.996202620809926,-26.596672643119966,-40.11057486115021,1.485899943322999,-0.046386482176899335,-5.012857889845871,40.007934814975734,42249.639512218804,25750.894140382094,25750.894140382094,68000.53365260089,77320.25522189918,77320.25522189918,25750.894140382094,103071.14936228127,103071.14936228127,103071.14936228127,127860.20739296026,91530.88539035044,56460.26968067224,38967.35078853133,24789.058030678996,0.0,63756.40881921032,21070.699326077145,1534.9072841639788,0.0,0.886824569466723,2.815860065089508,0.0014959135982669303,354478.2835309523,1554875.3826380044,4.386376979570981,1554875.3826380044,4.386376979570981,0.85,0.095562228878874,4.027634451161993,1.267119279853068,1.0,0.0,4.027634451162463,1.2847925894029302,1.2850891948503183,3.1348518697743413,19316.860436366514,1969.7715770794834,4632.441516551485,4632.441516551485,5.558816889188006,5.006728219071164,-2.3412438450027255,7.34797206407389,3.487054661579686,3.487054661579686,0.9963013318799102,0.0,0.0,0.0002308466043889837,7.787463051090874e-05,0.00015297197387807498,0.0006161151920535873,0.0955622288789338,0.07168957383176529,0.023872655047168515,0.09556221161247494,0.07168957383172042,0.023872655047153572,0.37729198758659616,0.37729198758659616,0.12563837375923212,0.0,4.966252299236032,4.953032557846086,5.005955728821789,4.966471407668962,4.953322110502825,5.005963244876625,24789.058030678996,21070.699326077145,0.85,1.0665678150948767,0.6626728245002508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521366603606876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.738512407843,1534.9072841639788,0.37729198758659616,0.12563837375923212,6.112874298809886,3.487054661579686
4229.0,-30.10693505618437,5.006720732351485,35.00398782220521,24.095807095896475,4.996202062470387,-26.596636455310964,-40.11053511695934,1.4859034615975375,-0.04628895769928931,-5.012853637172663,40.00793138477082,42249.64891408864,25750.898406361415,25750.898406361415,68000.54732045006,77320.23381653168,77320.23381653168,25750.898406361415,103071.1322228931,103071.1322228931,103071.1322228931,127860.17846499903,91530.84750723747,56460.262604796735,38967.316558267485,24789.04624210593,0.0,63756.36280037342,21070.68930579004,1534.9065620905878,0.0,0.8868246035262713,2.8158592803419835,0.0014959135982669303,354478.3422948627,1554875.2347128938,4.386375835112418,1554875.2347128938,4.386375835112418,0.85,0.09556218985150433,4.027634451161993,1.2671191765507683,1.0,0.0,4.0276344511632285,1.284792570944378,1.2850891776315954,3.134851914812605,19316.85244143887,1969.7707618237494,4632.441516551485,4632.441516551485,5.558817810080221,5.006720732351485,-2.3412336297538103,7.347954362105295,3.4870636399271824,3.4870636399271824,0.9963038971220521,0.0,0.0,0.00023084757265881371,7.787498109465756e-05,0.00015297259156415614,0.0006161176798673277,0.09556218985155743,0.07168953552548701,0.023872654326070407,0.09556214369482087,0.07168953552544718,0.023872654326057147,0.3772918509496968,0.3772918509496968,0.12563839159710058,0.0,4.966313162880169,4.95310879996714,5.005970380322481,4.966564679473379,4.953421848980781,5.006037072920094,24789.04624210593,21070.68930579004,0.85,1.0665687993113024,0.6626734502778315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213641905882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.735751436565,1534.9065620905878,0.3772918509496968,0.12563839159710058,6.112874298809886,3.4870636399271824
