time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4230.0,-30.106894801491975,5.006713369099114,35.003986202918014,24.095809959713392,4.99621266746343,-26.59659915986321,-40.11049149613825,1.4859170258351926,-0.04627751728230578,-5.012841870899788,40.00792847922669,42249.64192084299,25750.88359028443,25750.88359028443,68000.52551112742,77320.20262371376,77320.20262371376,25750.88359028443,103071.08621399819,103071.08621399819,103071.08621399819,127860.12113939937,91530.80436007437,56460.243657205654,38967.28966985413,24789.034925401178,0.0,63756.32459525531,21070.679686591,1534.9056957708885,0.0,0.8868246739204277,2.8158605034839344,0.0014959135982669303,354478.5048825683,1554875.109413409,4.38637346974962,1554875.109413409,4.38637346974962,0.85,0.09556214472731701,4.027634451161993,1.267119004013948,1.0,0.0,4.027634451161625,1.284792505489614,1.2850891134055153,3.1348520745200994,19316.84333557559,1969.7698332841076,4632.441516551485,4632.441516551485,5.558814611750151,5.006713369099114,-2.34121789489214,7.347931263991255,3.4870725951318646,3.4870725951318646,0.9963064557519613,0.0,0.0,0.00023084854069838306,7.787536587586445e-05,0.00015297317482251862,0.0006161200290188024,0.09556214472736667,0.071689492491758,0.02387265223560867,0.09556213885379485,0.07168949249172075,0.023872652235596262,0.37729171495390457,0.37729171495390457,0.12563841072673892,0.0,4.96635893290437,4.95318127033994,5.00593593060762,4.966564353617457,4.953493508552981,5.005820505693293,24789.034925401178,21070.679686591,0.85,1.0665690963651935,0.6626737376888749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136177632396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.732992223155,1534.9056957708885,0.37729171495390457,0.12563841072673892,6.112874298809886,3.4870725951318646
4231.0,-30.106854563519434,5.00670589111164,35.003984593072175,24.095794243644946,4.996207763446667,-26.59656343048639,-40.11045185672117,1.4859166304141764,-0.04625804828458513,-5.012841304497832,40.00792551565174,42249.65148781826,25750.897358496924,25750.897358496924,68000.54884631519,77320.15902511979,77320.15902511979,25750.897358496924,103071.05638361671,103071.05638361671,103071.05638361671,127860.08343840153,91530.74253494263,56460.23499764351,38967.23059699903,24789.027054784816,0.0,63756.257651783846,21070.672996567093,1534.9052783411578,0.0,0.8868246875323318,2.8158603138403655,0.0014959135982669303,354478.5127091764,1554874.9816113946,4.386373012366635,1554874.9816113946,4.386373012366635,0.85,0.09556211142010793,4.027634451161993,1.2671188754355533,1.0,0.0,4.027634451161982,1.284792505341281,1.2850891145004308,3.1348520748820277,19316.8302878766,1969.7685027890873,4632.441516551485,4632.441516551485,5.558817583878876,5.00670589111164,-2.341210379106815,7.347916270218455,3.487081575104652,3.487081575104652,0.9963090214584721,0.0,0.0,0.00023084950833961382,7.787571553845303e-05,0.0001529737928011608,0.0006161225180108717,0.09556211142015136,0.07168945861478257,0.023872652805368797,0.09556210789575145,0.07168945861474998,0.023872652805357948,0.3772915792930067,0.3772915792930067,0.12563842792075378,0.0,4.966403586194531,4.953234619431726,5.005954444828262,4.966583256213255,4.95344909211434,5.006029578754976,24789.027054784816,21070.672996567093,0.85,1.066570582258957,0.6626745835455439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521359362643946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.730234156954,1534.9052783411578,0.3772915792930067,0.12563842792075378,6.112874298809886,3.487081575104652
4232.0,-30.106814316721838,5.006698568175952,35.00398298270974,24.095796862989687,4.996219850625363,-26.596525993900286,-40.11041197283191,1.485931527804315,-0.04627750531392394,-5.012828056362713,40.00792228091251,42249.66005594268,25750.878752282595,25750.878752282595,68000.53880822528,77320.12087959395,77320.12087959395,25750.878752282595,103070.99963187653,103070.99963187653,103070.99963187653,127860.01295011483,91530.69303839219,56460.23221474299,38967.178692943555,24789.013318238303,0.0,63756.19201118186,21070.661320502557,1534.9042394612532,0.0,0.8868247666589905,2.8158621158439123,0.0014959135982669303,354478.6957734971,1554874.8421156285,4.386370353577339,1554874.8421156285,4.386370353577339,0.85,0.09556206338310823,4.027634451161993,1.2671187232295051,1.0,0.0,4.027634451162086,1.2847924336501915,1.285089044036351,3.1348522498059723,19316.81984202597,1969.7674376087623,4632.441516551485,4632.441516551485,5.558813567376074,5.006698568175952,-2.3411935692488495,7.347892137424801,3.4870905081935955,3.4870905081935955,0.9963115737695987,0.0,0.0,0.00023085047619680714,7.787606735901661e-05,0.00015297440883779053,0.0006161249991812248,0.09556206338316348,0.07168941341366236,0.02387264996950111,0.09556211289704583,0.07168941341362092,0.02387264996948731,0.37729144278831356,0.37729144278831356,0.12563844675644878,0.0,4.966427947801208,4.953281519571192,5.005911087678669,4.966550551048783,4.9534942923567655,5.005762850842757,24789.013318238303,21070.661320502557,0.85,1.066571522908693,0.6626754001953683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521356949967221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.72747709762,1534.9042394612532,0.37729144278831356,0.12563844675644878,6.112874298809886,3.4870905081935955
4233.0,-30.106774099427884,5.006691081974374,35.00398137716591,24.09578167079019,4.996211604926195,-26.59649061732585,-40.110368596483,1.4859281228246988,-0.04617877718209229,-5.012829783047201,40.00791920053985,42249.65406775725,25750.898344189318,25750.898344189318,68000.55241194657,77320.09295896745,77320.09295896745,25750.898344189318,103070.99130315677,103070.99130315677,103070.99130315677,127859.99687537711,91530.64554669043,56460.20665548242,38967.15432356446,24789.00557222034,0.0,63756.1598957848,21070.65473638729,1534.9038829152066,0.0,0.8868247690250263,2.815860617337495,0.0014959135982669303,354478.67191395926,1554874.7092768156,4.386370274074549,1554874.7092768156,4.386370274074549,0.85,0.09556203169188526,4.027634451161993,1.2671185550885276,1.0,0.0,4.027634451162794,1.2847924475820842,1.2850890592141135,3.134852215812602,19316.8098192826,1969.7664155733712,4632.441516551485,4632.441516551485,5.558817796659199,5.006691081974374,-2.34118775010864,7.347878832083014,3.4870994755931823,3.4870994755931823,0.9963141358837664,0.0,0.0,0.00023085144334822965,7.787644998865299e-05,0.00015297499335957667,0.0006161273534213081,0.09556203169192844,0.07168938077206463,0.023872650919863802,0.09556204009877822,0.07168938077203224,0.02387265091985302,0.37729130525291377,0.37729130525291377,0.12563846316430094,0.0,4.966473219588636,4.9533316369959834,5.0059417851804255,4.966651005865117,4.953528826011961,5.006061291889864,24789.00557222034,21070.65473638729,0.85,1.0665722735356022,0.6626756400764746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521354536762112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.724721556348,1534.9038829152066,0.37729130525291377,0.12563846316430094,6.112874298809886,3.4870994755931823
4234.0,-30.10673382760103,5.006683668220142,35.00397973921115,24.095780169032537,4.996216765492188,-26.59645385088606,-40.110328782442934,1.4859367887777557,-0.04612000080157941,-5.012820523317993,40.00791504541294,42249.66315010252,25750.889650507874,25750.889650507874,68000.5528006104,77320.06601525494,77320.06601525494,25750.889650507874,103070.95566576281,103070.95566576281,103070.95566576281,127859.94357126357,91530.60443771508,56460.20157256474,38967.114294611485,24788.987905500762,0.0,63756.10220011225,21070.639719675648,1534.902711221668,0.0,0.8868248311882999,2.815860926064961,0.0014959135982669303,354478.7998660457,1554874.5300900266,4.386368185283858,1554874.5300900266,4.386368185283858,0.85,0.09556198459085354,4.027634451161993,1.2671184149710464,1.0,0.0,4.027634451161447,1.284792405041437,1.2850890179079886,3.1348523196104154,19316.801143562527,1969.7655308961293,4632.441516551485,4632.441516551485,5.55881591996385,5.006683668220142,-2.3411739169700594,7.3478575851902015,3.487108381536,3.487108381536,0.9963166804388571,0.0,0.0,0.00023085241181480885,7.787680119612866e-05,0.0001529756106186802,0.0006161298395153388,0.09556198459092025,0.07168933618245062,0.023872648408469633,0.09556198432581114,0.07168933618240057,0.023872648408452966,0.3772911671193974,0.3772911671193974,0.12563848209362288,0.0,4.966515164756004,4.953388096874335,5.005940112476196,4.966700522516419,4.953631530511188,5.005951029290429,24788.987905500762,21070.639719675648,0.85,1.0665732448193905,0.6626763822150366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521352125326814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.721966765579,1534.902711221668,0.3772911671193974,0.12563848209362288,6.112874298809886,3.487108381536
4235.0,-30.106693583286575,5.006676327489525,35.00397812720366,24.095783451944612,4.996224707054059,-26.596416831160905,-40.11028896840287,1.485947954928944,-0.04604880217345908,-5.012811149749108,40.00791252527647,42249.671960796935,25750.880887674008,25750.880887674008,68000.55284847095,77320.04731786641,77320.04731786641,25750.880887674008,103070.92820554042,103070.92820554042,103070.92820554042,127859.90787995335,91530.57271178962,56460.197354722324,38967.083730074766,24788.97967441293,0.0,63756.06340448769,21070.63272325099,1534.902076925528,0.0,0.8868248880113312,2.8158610848941574,0.0014959135982669303,354478.92939122,1554874.4214110062,4.386366275934478,1554874.4214110062,4.386366275934478,0.85,0.09556194298025515,4.027634451161993,1.267118323207833,1.0,0.0,4.027634451162015,1.2847923508058106,1.285088964903339,3.1348524519436123,19316.79444806,1969.7648481448816,4632.441516551485,4632.441516551485,5.558814028340646,5.006676327489525,-2.3411599714236013,7.347836298913126,3.4871172968567636,3.4871172968567636,0.996319227673361,0.0,0.0,0.00023085337962350098,7.787715240506916e-05,0.00015297622721843182,0.000616132322953741,0.09556194298029824,0.07168929569826671,0.023872647282031537,0.09556195634826432,0.07168929569823437,0.023872647282020775,0.377291028925575,0.377291028925575,0.12563850109679317,0.0,4.9665610426295075,4.953458538964014,5.005912187091667,4.966762347575639,4.953758117840152,5.005818309674396,24788.97967441293,21070.63272325099,0.85,1.0665738945808956,0.6626769236480659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521349710622482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.719214407862,1534.902076925528,0.377291028925575,0.12563850109679317,6.112874298809886,3.4871172968567636
4236.0,-30.106653404106286,5.006668931142099,35.00397652518017,24.095777654461585,4.996223639188335,-26.596380771061938,-40.110245522204764,1.4859510061445396,-0.04594228132674516,-5.012807823811053,40.00790959206572,42249.66539432836,25750.88756169111,25750.88756169111,68000.55295601947,77320.0283085718,77320.0283085718,25750.88756169111,103070.9158702629,103070.9158702629,103070.9158702629,127859.88690250265,91530.53705277725,56460.17413853612,38967.06990471236,24788.971032239744,0.0,63756.04093695211,21070.625377403783,1534.9015556340148,0.0,0.8868249155556008,2.815860073793103,0.0014959135982669303,354478.97534946643,1554874.2949184692,4.386365350400773,1554874.2949184692,4.386365350400773,0.85,0.0955619064717365,4.027634451161993,1.2671181391319264,1.0,0.0,4.02763445116192,1.2847923345364227,1.2850889498716853,3.1348524916404017,19316.786922510975,1969.7640807524463,4632.441516551485,4632.441516551485,5.558815469053297,5.006668931142099,-2.341150466009252,7.347819397151351,3.487126221850061,3.487126221850061,0.996321777671446,0.0,0.0,0.00023085434586955577,7.787753565579455e-05,0.00015297681021376122,0.0006161346710458146,0.09556190647178169,0.07168925930013952,0.023872647171642173,0.09556189254735438,0.07168925930010561,0.023872647171630887,0.3772908915694017,0.3772908915694017,0.1256385185652644,0.0,4.966620682386747,4.95353778636229,5.00591291217205,4.9668655424843,4.953861095702962,5.005922136852803,24788.971032239744,21070.625377403783,0.85,1.0665742721268519,0.6626770541807756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521347297568559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.716462841376,1534.9015556340148,0.3772908915694017,0.1256385185652644,6.112874298809886,3.487126221850061
4237.0,-30.106613191725955,5.006661518375122,35.00397490297546,24.095771682355576,4.996223663995593,-26.596344571762526,-40.110202006157465,1.4859550440326879,-0.045856533845324066,-5.012802727497938,40.00790580019587,42249.658885592515,25750.889532037298,25750.889532037298,68000.54841762982,77320.00417108524,77320.00417108524,25750.889532037298,103070.89370312254,103070.89370312254,103070.89370312254,127859.85049478684,91530.49669471204,56460.1514092214,38967.050317211826,24788.956791664295,0.0,63756.00710887612,21070.613272914652,1534.9006737280945,0.0,0.8868249552174705,2.815859542233769,0.0014959135982669303,354479.04577099544,1554874.131396906,4.38636401769543,1554874.131396906,4.38636401769543,0.8500000000000001,0.09556186539908383,4.027634451161993,1.2671179858269173,1.0,0.0,4.027634451163713,1.2847923136495625,1.2850889302225237,3.134852542603678,19316.77840526448,1969.763212235012,4632.441516551485,4632.441516551485,5.558815894389738,5.006661518375122,-2.341139696080061,7.347801214455183,3.48713511783107,3.48713511783107,0.9963243193803057,0.0,0.0,0.00023085531291774778,7.787791952442633e-05,0.00015297739339332144,0.0006161370198799025,0.09556186539914278,0.07168921946737032,0.023872645931772466,0.09556182387483755,0.07168921946732609,0.023872645931757742,0.3772907554644979,0.3772907554644979,0.12563853652548765,0.0,4.966683851526852,4.953619057839546,5.005921688121589,4.966946193652632,4.953953827334544,5.005966482697886,24788.956791664295,21070.613272914652,0.85,1.0665747668530323,0.6626773037000699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521344888420855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.71371131151,1534.9006737280945,0.3772907554644979,0.12563853652548765,6.112874298809886,3.48713511783107
4238.0,-30.106572996217174,5.0066541465376035,35.003973278326086,24.095770250447117,4.996228174522468,-26.596307939065536,-40.11016226196659,1.485963117371381,-0.04579142146678805,-5.0127949384366985,40.00790248458173,42249.66772228066,25750.88462050223,25750.88462050223,68000.55234278289,77319.98028200486,77319.98028200486,25750.88462050223,103070.86490250709,103070.86490250709,103070.86490250709,127859.80928669724,91530.45840785,56460.145848128224,38967.013955246424,24788.944384190152,0.0,63755.958339436576,21070.60272656163,1534.899835534606,0.0,0.8868250068574876,2.8158595960638353,0.0014959135982669303,354479.1534012966,1554873.9884135262,4.386362282504365,1554873.9884135262,4.386362282504365,0.85,0.09556182339055709,4.027634451161993,1.2671178556000813,1.0,0.0,4.0276344511631414,1.2847922738850297,1.2850888916908147,3.1348526396278813,19316.770325128822,1969.7623882904788,4632.441516551485,4632.441516551485,5.558814834142123,5.0066541465376035,-2.341126958043656,7.3477811045812595,3.4871439965316022,3.4871439965316022,0.9963268561518863,0.0,0.0,0.00023085627956393723,7.787827012186394e-05,0.00015297800944207327,0.0006161395010990789,0.09556182339061071,0.07168917886259564,0.023872644528015075,0.09556177908092088,0.07168917886255541,0.02387264452800168,0.3772906205362354,0.3772906205362354,0.1256385553680153,0.0,4.966744828053436,4.9537027027849945,5.005914556402388,4.967003516969896,4.954052082570911,5.005900840630716,24788.944384190152,21070.60272656163,0.85,1.0665756442832857,0.662677949209759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342477283237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.71096178606,1534.899835534606,0.3772906205362354,0.1256385553680153,6.112874298809886,3.4871439965316022
4239.0,-30.106532791044934,5.006646790170869,35.00397166531749,24.09575848085808,4.9962317093258415,-26.59627139526635,-40.1101187109947,1.4859703135477487,-0.045881423654975606,-5.012788322686058,40.00789957434618,42249.660973515434,25750.882764008096,25750.882764008096,68000.54373752353,77319.9183880627,77319.9183880627,25750.882764008096,103070.8011520708,103070.8011520708,103070.8011520708,127859.73589373413,91530.38171713104,56460.124302585726,38966.95268282812,24788.934741663343,0.0,63755.88742449146,21070.59453041384,1534.8991777722417,0.0,0.8868250510592461,2.8158615506176643,0.0014959135982669303,354479.244818653,1554873.862911804,4.386360797251353,1554873.862911804,4.386360797251353,0.85,0.09556178423279307,4.027634451161993,1.2671176924044265,1.0,0.0,4.027634451163278,1.2847922382235217,1.2850888572633814,3.1348527266408386,19316.75414016668,1969.7607378836483,4632.441516551485,4632.441516551485,5.5588144333828,5.006646790170869,-2.341115076380769,7.347761866551638,3.487152875224576,3.487152875224576,0.9963293929213074,0.0,0.0,0.0002308572464462477,7.787865430192669e-05,0.000152978592144321,0.0006161418480107267,0.09556178423284015,0.07168914048663143,0.023872643746208715,0.09556180922379141,0.07168914048659612,0.023872643746196957,0.3772904867474573,0.3772904867474573,0.12563857395717187,0.0,4.966774731623218,4.953745992520226,5.005904232769581,4.966906899031073,4.953931721881133,5.005875518259586,24788.934741663343,21070.59453041384,0.85,1.0665766956511926,0.662678580445662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521340067158004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.70821326303,1534.8991777722417,0.3772904867474573,0.12563857395717187,6.112874298809886,3.487152875224576
4240.0,-30.1064926065678,5.006639462371027,35.0039700617506,24.09575708387422,4.996236033273535,-26.596234791173625,-40.11007893187923,1.4859782178799104,-0.04581357775833794,-5.012781078348736,40.007896623338276,42249.66978035927,25750.879335981102,25750.879335981102,68000.54911634038,77319.89537500519,77319.89537500519,25750.879335981102,103070.7747109863,103070.7747109863,103070.7747109863,127859.69931813062,91530.3442351463,56460.11864050259,38966.9173273819,24788.92460714432,0.0,63755.84193452622,21070.585916072672,1534.898481766449,0.0,0.8868250986072619,2.815861504954778,0.0014959135982669303,354479.3449219283,1554873.7356518123,4.386359199558616,1554873.7356518123,4.386359199558616,0.85,0.09556174388599006,4.027634451161993,1.2671175649249928,1.0,0.0,4.0276344511605595,1.2847921992501665,1.2850888195227013,3.1348528217346048,19316.746229893935,1969.7599312603118,4632.441516551485,4632.441516551485,5.558813693378425,5.006639462371027,-2.341102733883269,7.347742196254296,3.487161746298174,3.487161746298174,0.996331927513764,0.0,0.0,0.00023085821283459738,7.787900521050831e-05,0.00015297920762408906,0.0006161443269382445,0.09556174388603812,0.07168910120555617,0.02387264268048195,0.09556176946491104,0.07168910120552012,0.023872642680469947,0.377290351477814,0.377290351477814,0.12563859214523435,0.0,4.966810535871332,4.953799628293325,5.005886457488657,4.9669675005903855,4.954027936215084,5.005829131665735,24788.92460714432,21070.585916072672,0.85,1.0665775410224092,0.6626791914025287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521337656454114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.705466273439,1534.898481766449,0.377290351477814,0.12563859214523435,6.112874298809886,3.487161746298174
4241.0,-30.106452406478855,5.006632152237266,35.00396846814688,24.095755791664146,4.996239704788426,-26.59619823827772,-40.11003918768836,1.485985536587833,-0.04572991814922034,-5.012774330828756,40.00789370640314,42249.67868520231,25750.877216051296,25750.877216051296,68000.5559012536,77319.8754215914,77319.8754215914,25750.877216051296,103070.7526376427,103070.7526376427,103070.7526376427,127859.66747640034,91530.30954235671,56460.112805969824,38966.8852626521,24788.914838757642,0.0,63755.80010140974,21070.577612943995,1534.8978182873063,0.0,0.8868251435037753,2.815861193562223,0.0014959135982669303,354479.4381601315,1554873.6098611893,4.386357690960893,1554873.6098611893,4.386357690960893,0.85,0.09556170395415757,4.027634451161993,1.2671174467867239,1.0,0.0,4.027634451163684,1.2847921630156767,1.2850887845220058,3.1348529101456304,19316.73890825849,1969.7591846612747,4632.441516551485,4632.441516551485,5.558813235751532,5.006632152237266,-2.341090754746496,7.347722906983762,3.487170613728839,3.487170613728839,0.9963344610653826,0.0,0.0,0.00023085917960212026,7.787935581246477e-05,0.0001529798237896555,0.0006161468086279075,0.09556170395420471,0.07168906232187573,0.023872641632328977,0.09556172242734409,0.07168906232184037,0.023872641632317202,0.3772902156799979,0.3772902156799979,0.12563860955347245,0.0,4.966854750470304,4.953864893210266,5.005867424668622,4.967044412679513,4.954138773794568,5.00580412397494,24788.914838757642,21070.577612943995,0.85,1.06657834727338,0.6626797658879682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521335246991869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.702720209429,1534.8978182873063,0.3772902156799979,0.12563860955347245,6.112874298809886,3.487170613728839
4242.0,-30.10641224376616,5.006624866491389,35.00396688274183,24.0957491909154,4.996243760344293,-26.59616168061617,-40.109991864860035,1.4859931971948404,-0.04574133911580702,-5.012767255425787,40.007890757999135,42249.656065313895,25750.874289505173,25750.874289505173,68000.53035481907,77319.83237833493,77319.83237833493,25750.874289505173,103070.7066678401,103070.7066678401,103070.7066678401,127859.61146752487,91530.25193030208,56460.07561728324,38966.86257002093,24788.904799684762,0.0,63755.76736970569,21070.569079732046,1534.897129526744,0.0,0.8868251901826865,2.8158621694785566,0.0014959135982669303,354479.5359290894,1554873.4827135035,4.386356122471743,1554873.4827135035,4.386356122471743,0.8499999999999999,0.09556166347888354,4.027634451161993,1.267117234687321,1.0,0.0,4.027634451161514,1.2847921251835772,1.285088747922182,3.1348530024547787,19316.726749695685,1969.757944832913,4632.441516551485,4632.441516551485,5.558812604001275,5.006624866491389,-2.3410785356660884,7.347703402157478,3.487179474275773,3.487179474275773,0.9963369926502209,0.0,0.0,0.00023086014547451123,7.78797732710031e-05,0.00015298037220350813,0.0006161490174384339,0.09556166347893139,0.07168902314713706,0.02387264033179433,0.09556171769515444,0.07168902314710116,0.023872640331782373,0.37729008020090216,0.37729008020090216,0.12563862624971017,0.0,4.9668862982027235,4.953914309746381,5.005845281490508,4.967025916309979,4.954125419733771,5.005770162841429,24788.904799684762,21070.569079732046,0.85,1.0665784941540886,0.6626797513128094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521332836594303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.69997579766,1534.897129526744,0.37729008020090216,0.12563862624971017,6.112874298809886,3.487179474275773
4243.0,-30.106372061211,5.006617545004609,35.00396529408816,24.095748527348064,4.996243384246803,-26.596125548280202,-40.10995215559376,1.4859968713165344,-0.045561380315461975,-5.012763030498419,40.00788749256563,42249.66515046508,25750.878578413685,25750.878578413685,68000.54372887877,77319.83141435393,77319.83141435393,25750.878578413685,103070.70999276762,103070.70999276762,103070.70999276762,127859.60383249173,91530.23459537794,56460.068331491406,38966.851404318375,24788.893839724118,0.0,63755.7452440425,21070.5597637655,1534.8964570290552,0.0,0.8868252235043479,2.815860298591029,0.0014959135982669303,354479.5943097666,1554873.3418941703,4.386355002808495,1554873.3418941703,4.386355002808495,0.85,0.09556162477841183,4.027634451161993,1.2671171291870995,1.0,0.0,4.0276344511630535,1.2847921059999168,1.2850887299757203,3.134853049262317,19316.723091298754,1969.7575717802465,4632.441516551485,4632.441516551485,5.558813529843187,5.006617545004609,-2.3410684214337674,7.347685966438377,3.4871883299961626,3.4871883299961626,0.9963395228560464,0.0,0.0,0.00023086111182781796,7.788012356806647e-05,0.00015298098825975147,0.0006161514986877835,0.09556162477846247,0.07168898538226343,0.023872639396199043,0.09556161592436706,0.07168898538222544,0.02387263939618639,0.37728994405882427,0.37728994405882427,0.125638642174964,0.0,4.966947766524186,4.953996558256392,5.005844314351691,4.967201650182972,4.954333580245873,5.005848479591407,24788.893839724118,21070.5597637655,0.85,1.0665790740675707,0.6626801237871657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521330428438577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.697231977121,1534.8964570290552,0.37728994405882427,0.125638642174964,6.112874298809886,3.4871883299961626
4244.0,-30.10633192713165,5.006610187140433,35.00396368375516,24.095742764789634,4.996242044001534,-26.59608955597678,-40.10991248125208,1.4859996728471663,-0.045444738284970754,-5.012758905947853,40.00788368380058,42249.674112989946,25750.88294370105,25750.88294370105,68000.557056691,77319.81368594659,77319.81368594659,25750.88294370105,103070.69662964763,103070.69662964763,103070.69662964763,127859.57639823278,91530.20012535133,56460.06055239674,38966.82174772732,24788.879768585142,0.0,63755.70151631246,21070.54780329737,1534.895607181655,0.0,0.8868252582823563,2.8158592477561477,0.0014959135982669303,354479.65130342974,1554873.1776440917,4.38635383420963,1554873.1776440917,4.38635383420963,0.85,0.09556158473111934,4.027634451161993,1.267116995663382,1.0,0.0,4.027634451160773,1.2847920909007804,1.2850887161132325,3.134853086103744,19316.715816675653,1969.7568299751347,4632.441516551485,4632.441516551485,5.558814472172918,5.006610187140433,-2.34105841376447,7.347668600904903,3.4871971627918033,3.4871971627918033,0.9963420465119438,0.0,0.0,0.00023086207701904885,7.788047355849634e-05,0.00015298160346055253,0.0006161539764917241,0.09556158473117796,0.07168894658486495,0.02387263814631301,0.09556153109893645,0.07168894658482097,0.02387263814629836,0.3772898094111114,0.3772898094111114,0.12563865875334831,0.0,4.967019482819353,4.954086789075632,5.005860400480287,4.967314167662892,4.954455549648685,5.00593258793657,24788.879768585142,21070.54780329737,0.85,1.0665800146406115,0.6626807188715506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521328019093867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.69448989285,1534.895607181655,0.3772898094111114,0.12563865875334831,6.112874298809886,3.4871971627918033
4245.0,-30.10629180145117,5.006602898107211,35.00396207100816,24.095735779870324,4.996248361921346,-26.596052805381152,-40.10987270213661,1.4860093658518636,-0.04550938476512556,-5.0127498349874875,40.00788039282288,42249.68257909133,25750.87468398672,25750.87468398672,68000.55726307805,77319.76003197437,77319.76003197437,25750.87468398672,103070.63471596109,103070.63471596109,103070.63471596109,127859.50176010226,91530.13283352189,56460.055380641046,38966.75272542315,24788.867044141163,0.0,63755.61976956432,21070.536987519987,1534.894718470511,0.0,0.8868253163561866,2.8158611558055213,0.0014959135982669303,354479.77664735675,1554873.035723206,4.386351882832581,1554873.035723206,4.386351882832581,0.8499999999999999,0.0955615416455034,4.027634451161993,1.267116839061491,1.0,0.0,4.027634451163102,1.284792043562613,1.2850886700040158,3.1348532016074167,19316.70161527388,1969.7553818351712,4632.441516551485,4632.441516551485,5.558812689157569,5.006602898107211,-2.3410447838198576,7.347647681927068,3.4872059724111177,3.4872059724111177,0.9963445635460336,0.0,0.0,0.00023086304201200796,7.788082447465612e-05,0.00015298221753735184,0.0006161564497685967,0.09556154164555739,0.07168890536863193,0.02387263627692546,0.09556154677949727,0.07168890536859143,0.023872636276911975,0.37728967649798295,0.37728967649798295,0.12563867688815714,0.0,4.967060232385734,4.954144947227746,5.00584884150453,4.967240450222334,4.954394815467538,5.005819854244919,24788.867044141163,21070.536987519987,0.85,1.0665813854348285,0.6626817013432986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521325612656522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.691748176865,1534.894718470511,0.37728967649798295,0.12563867688815714,6.112874298809886,3.4872059724111177
4246.0,-30.106251652320875,5.006595650001088,35.003960482566434,24.095739412028365,4.99625416729003,-26.596016084970913,-40.10982915116472,1.4860185999406013,-0.045392798055843286,-5.012742013342478,40.00787787527315,42249.675483142004,25750.869772734717,25750.869772734717,68000.54525587673,77319.75136240084,77319.75136240084,25750.869772734717,103070.62113513556,103070.62113513556,103070.62113513556,127859.48026775735,91530.11030897668,56460.03442972002,38966.750976951844,24788.859132621783,0.0,63755.61010957362,21070.530262728516,1534.8941374899528,0.0,0.8868253652724848,2.815860537244097,0.0014959135982669303,354479.88472807925,1554872.9271558148,4.386350239163936,1554872.9271558148,4.386350239163936,0.8500000000000001,0.09556150241476845,4.027634451161993,1.2671166901523248,1.0,0.0,4.027634451161588,1.2847919983701606,1.2850886260417387,3.134853311875619,19316.69686164898,1969.754897100333,4632.441516551485,4632.441516551485,5.558811628971058,5.006595650001088,-2.3410320505762114,7.3476277005773,3.4872147905313295,3.4872147905313295,0.9963470830089513,0.0,0.0,0.00023086400757263846,7.78812086663688e-05,0.00015298279890626966,0.000616158791310079,0.09556150241481055,0.0716888670806883,0.023872635334122243,0.0955614948870532,0.07168886708065672,0.023872635334111728,0.37728954308693413,0.37728954308693413,0.1256386946016933,0.0,4.967115059865421,4.954225752817706,5.005825620784549,4.967349215286617,4.954563837174248,5.005747610956064,24788.859132621783,21070.530262728516,0.85,1.0665813587072188,0.6626816904509198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521323206723533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.689007630428,1534.8941374899528,0.37728954308693413,0.1256386946016933,6.112874298809886,3.4872147905313295
4247.0,-30.10621150887242,5.006588320554909,35.003958889947235,24.09572872510182,4.99625076278952,-26.595980290696975,-40.10978947682304,1.4860195446146094,-0.04532144670315574,-5.012739981527423,40.00787457671024,42249.68460613158,25750.879533541607,25750.879533541607,68000.5641396732,77319.72202645068,77319.72202645068,25750.879533541607,103070.60155999228,103070.60155999228,103070.60155999228,127859.45019353475,91530.06339180903,56460.0259714921,38966.708244796595,24788.848633542468,0.0,63755.55687833906,21070.5213385111,1534.8935372974313,0.0,0.8868253875541079,2.8158598370979506,0.0014959135982669303,354479.91280402354,1554872.7849078411,4.386349490464534,1554872.7849078411,4.386349490464534,0.85,0.09556146686463465,4.027634451161993,1.2671165401441975,1.0,0.0,4.02763445116131,1.2847919919572155,1.2850886208677514,3.1348533275230097,19316.68696015643,1969.7538874290842,4632.441516551485,4632.441516551485,5.55881373602559,5.006588320554909,-2.34102358479979,7.347611905354698,3.4872236088494946,3.4872236088494946,0.996349602528427,0.0,0.0,0.00023086497300034496,7.788155866130654e-05,0.00015298341433903843,0.0006161612700483008,0.09556146686468424,0.0716888317520302,0.023872635112654046,0.09556143615969909,0.07168883175199299,0.023872635112641656,0.37728941069026567,0.37728941069026567,0.12563871126302623,0.0,4.96717498629863,4.954300677516187,5.0058404790725035,4.967418534824276,4.954604237159003,5.00590377577538,24788.848633542468,21070.5213385111,0.85,1.0665825454153688,0.6626823868349883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521320799385264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.68626889129,1534.8935372974313,0.37728941069026567,0.12563871126302623,6.112874298809886,3.4872236088494946
4248.0,-30.10617137614831,5.00658103310318,35.00395728018649,24.095727397967153,4.9962546710937445,-26.595943774723292,-40.10974596077574,1.4860270696692628,-0.04524243045500498,-5.012732203892779,40.00787089218722,42249.67756408099,25750.874494207448,25750.874494207448,68000.55205828843,77319.70096680861,77319.70096680861,25750.874494207448,103070.57546101607,103070.57546101607,103070.57546101607,127859.4093958355,91530.02771598853,56460.004313263096,38966.69266969492,24788.83393481943,0.0,63755.52660451435,21070.508844596516,1534.8925679535862,0.0,0.8868254404714597,2.8158597069477946,0.0014959135982669303,354480.0202766365,1554872.6260156457,4.386347712354061,1554872.6260156457,4.386347712354061,0.85,0.09556142404153836,4.027634451161993,1.2671164187090476,1.0,0.0,4.027634451161465,1.2847919547607047,1.2850885849027645,3.1348534182813657,19316.679431060187,1969.7531196749337,4632.441516551485,4632.441516551485,5.558812648190128,5.00658103310318,-2.3410109312835825,7.347591964386763,3.487232390549899,3.487232390549899,0.9963521115856855,0.0,0.0,0.00023086593817385343,7.78819425482717e-05,0.00015298399562558174,0.0006161636112580087,0.09556142404159731,0.07168879078434899,0.02387263325724833,0.09556137709431949,0.07168879078430476,0.0238726332572336,0.3772892788021978,0.3772892788021978,0.12563872937724258,0.0,4.967234991325142,4.954381450310677,5.005838086111623,4.967489773437762,4.954719319891979,5.005843303611925,24788.83393481943,21070.508844596516,0.85,1.0665828623784515,0.6626825910506934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521318392388438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.683531376628,1534.8925679535862,0.3772892788021978,0.12563872937724258,6.112874298809886,3.487232390549899
4249.0,-30.10613128619751,5.006573768838683,35.00395568130449,24.095720832143,4.99625866168409,-26.595907289055223,-40.10970621658487,1.4860346645423401,-0.045258395356142955,-5.012725280590055,40.00786798953378,42249.68603807724,25750.871711739732,25750.871711739732,68000.55774981697,77319.65823326261,77319.65823326261,25750.871711739732,103070.52994500234,103070.52994500234,103070.52994500234,127859.35401836358,91529.9704167094,56459.998221526344,38966.635772425616,24788.824073361226,0.0,63755.45984578684,21070.500462357042,1534.8918919904427,0.0,0.8868254862106528,2.8158607248000127,0.0014959135982669303,354480.11594397377,1554872.5008409794,4.386346175441699,1554872.5008409794,4.386346175441699,0.85,0.09556138502056022,4.027634451161993,1.267116249469109,1.0,0.0,4.027634451160655,1.2847919172396909,1.2850885486118826,3.1348535098315047,19316.667338506144,1969.7518865775924,4632.441516551485,4632.441516551485,5.558812047541916,5.006573768838683,-2.340998897685392,7.347572666524075,3.487241172702886,3.487241172702886,0.9963546207722531,0.0,0.0,0.0002308669023223972,7.788229316245324e-05,0.00015298460915994395,0.0006161660823501429,0.09556138502060746,0.07168875268956588,0.023872632331041577,0.09556137448068493,0.07168875268953044,0.023872632331029778,0.3772891477257448,0.3772891477257448,0.1256387476170954,0.0,4.967278742424924,4.95444282367157,5.005828887313612,4.967466885233932,4.954701472110912,5.005805256934934,24788.824073361226,21070.500462357042,0.85,1.0665840684750494,0.6626834178636896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521315986035401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.680794985241,1534.8918919904427,0.3772891477257448,0.1256387476170954,6.112874298809886,3.487241172702886
4250.0,-30.10609116742769,5.006566521381891,35.00395409180245,24.09571426631885,4.996262211094521,-26.595870821568656,-40.10966270053757,1.4860418652359941,-0.04526339284996084,-5.012718646104933,40.00786506498091,42249.67896573144,25750.869694815006,25750.869694815006,68000.54866054644,77319.61756743006,77319.61756743006,25750.869694815006,103070.48726224506,103070.48726224506,103070.48726224506,127859.30142986689,91529.91499489169,56459.976393195146,38966.598446329495,24788.814167621822,0.0,63755.41261395132,21070.49204247855,1534.891220205542,0.0,0.8868255305594331,2.8158615648660947,0.0014959135982669303,354480.20762040163,1554872.3747219248,4.386344685249604,1554872.3747219248,4.386344685249604,0.85,0.09556134609242994,4.027634451161993,1.2671161329792815,1.0,0.0,4.027634451159286,1.2847918815612749,1.2850885141649193,3.1348535968857654,19316.6556421753,1969.750693883773,4632.441516551485,4632.441516551485,5.558811612150618,5.006566521381891,-2.3409870766637035,7.347553598045595,3.4872499497049345,3.4872499497049345,0.9963571284871241,0.0,0.0,0.00023086786716774028,7.78826770527656e-05,0.00015298519011497467,0.0006161684222246392,0.0955613460924772,0.07168871468671453,0.023872631405762665,0.09556136594383294,0.07168871468667909,0.02387263140575086,0.3772890161755331,0.3772890161755331,0.12563876554297465,0.0,4.96731152667752,4.954490624667756,5.00581654780575,4.967455253254968,4.954694434813803,5.005779805390887,24788.814167621822,21070.49204247855,0.85,1.0665847160663842,0.6626837978692044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131358224781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.678059074715,1534.891220205542,0.3772890161755331,0.12563876554297465,6.112874298809886,3.4872499497049345
4251.0,-30.106051099096494,5.006559230051145,35.003952496505576,24.09570323014634,4.996261095382175,-26.59583486601119,-40.10962302619589,1.4860448622974038,-0.04524478900640361,-5.0127148993081345,40.00786171718927,42249.687669055165,25750.87495968956,25750.87495968956,68000.56262874472,77319.57749938077,77319.57749938077,25750.87495968956,103070.45245907034,103070.45245907034,103070.45245907034,127859.25527804405,91529.85830259036,56459.968472266824,38966.54425591505,24788.802818973712,0.0,63755.34707488876,21070.482396127656,1534.8905315622026,0.0,0.8868255617461681,2.8158617578238214,0.0014959135982669303,354480.2593942757,1554872.2303510366,4.386343637323984,1554872.2303510366,4.386343637323984,0.85,0.09556130858209429,4.027634451161993,1.267115949452855,1.0,0.0,4.0276344511607896,1.2847918655506303,1.2850884993887144,3.134853635951258,19316.643677719065,1969.7494738487726,4632.441516551485,4632.441516551485,5.558812748673234,5.006559230051145,-2.3409773921651675,7.347536622216312,3.4872587196702,3.4872587196702,0.9963596341914858,0.0,0.0,0.00023086883080375637,7.78830270538038e-05,0.00015298580374995257,0.0006161708937220166,0.0955613085821457,0.07168867775618303,0.023872630825962676,0.09556133297827467,0.07168867775614446,0.023872630825949828,0.37728888346384,0.37728888346384,0.12563878302100612,0.0,4.967341823057609,4.954528058222024,5.005825387830612,4.967470110301747,4.954684911721245,5.005867872547924,24788.802818973712,21070.482396127656,0.85,1.0665860315820948,0.6626846156045161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521311176732992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.675325077864,1534.8905315622026,0.37728888346384,0.12563878302100612,6.112874298809886,3.4872587196702
4252.0,-30.106010983185083,5.0065519972577635,35.00395089697169,24.095706932153576,4.996266653581532,-26.595798200185165,-40.1095794402994,1.486053870582168,-0.045117552501778846,-5.012706350220752,40.007858403183526,42249.68046406903,25750.867935205766,25750.867935205766,68000.54839927479,77319.56999161656,77319.56999161656,25750.867935205766,103070.43792682233,103070.43792682233,103070.43792682233,127859.22796585113,91529.83685334098,56459.947325795765,38966.54391949468,24788.790039028798,0.0,63755.33395852348,21070.471533174477,1534.8896560660157,0.0,0.8868256172476321,2.8158610842745,0.0014959135982669303,354480.3775270393,1554872.0874371515,4.386341772383572,1554872.0874371515,4.386341772383572,0.85,0.09556126578952673,4.027634451161993,1.267115804390051,1.0,0.0,4.027634451161897,1.2847918214161407,1.285088456483646,3.134853743638093,19316.639151026735,1969.7490122546167,4632.441516551485,4632.441516551485,5.558811232305727,5.0065519972577635,-2.3409641960183256,7.347516193276089,3.4872674643210613,3.4872674643210613,0.9963621326631603,0.0,0.0,0.00023086979558778053,7.788341156366391e-05,0.00015298638402411663,0.0006161732308542308,0.09556126578958091,0.07168863665964413,0.02387262912993678,0.09556126159297611,0.07168863665960348,0.023872629129923245,0.3772887492258709,0.3772887492258709,0.12563880141742467,0.0,4.967387972423182,4.954594170992834,5.005811555169032,4.9675887977189745,4.954874866252226,5.005772480794576,24788.790039028798,21070.471533174477,0.85,1.0665860278218144,0.6626846389284837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521308774243231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.672591407852,1534.8896560660157,0.3772887492258709,0.12563880141742467,6.112874298809886,3.4872674643210613
4253.0,-30.105970923522342,5.006544678135416,35.00394929157074,24.095701553765707,4.996262728728212,-26.595762533367324,-40.10953983580691,1.4860543385737177,-0.04494745565125413,-5.012704643143612,40.00785503322508,42249.689305637046,25750.87829468173,25750.87829468173,68000.56760031878,77319.5643932112,77319.5643932112,25750.87829468173,103070.44268789294,103070.44268789294,103070.44268789294,127859.22192931267,91529.81349687626,56459.93840930417,38966.52787508009,24788.779241419732,0.0,63755.307116499825,21070.46235520677,1534.8890487614526,0.0,0.8868256381352378,2.8158590490518796,0.0014959135982669303,354480.40111572953,1554871.9421103592,4.38634107052573,1554871.9421103592,4.38634107052573,0.85,0.09556123031408519,4.027634451161993,1.2671157087804752,1.0,0.0,4.027634451160008,1.2847918172373094,1.2850884535417277,3.134853753834317,19316.634221831882,1969.7485096166258,4632.441516551485,4632.441516551485,5.558813468594286,5.006544678135416,-2.3409560348679066,7.347500713003322,3.4872762144784764,3.4872762144784764,0.9963646327081361,0.0,0.0,0.00023087075902273625,7.788376095154857e-05,0.00015298699807118768,0.0006161757040113689,0.0955612303141355,0.07168860116861192,0.023872629145523586,0.0955611569644733,0.07168860116857417,0.023872629145511016,0.3772886155317092,0.3772886155317092,0.12563881917896993,0.0,4.967461170355193,4.95468377748108,5.005835448846369,4.967757187492339,4.955045447375653,5.005934269623424,24788.779241419732,21070.46235520677,0.85,1.066586778039695,0.662685056609238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452130636890133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.669860026639,1534.8890487614526,0.3772886155317092,0.12563881917896993,6.112874298809886,3.4872762144784764
4254.0,-30.10593086635112,5.006537465906704,35.00394768116682,24.09569949321451,4.9962713291169045,-26.59572561617079,-40.10949624991042,1.4860660789371245,-0.04497959245725269,-5.012693864522132,40.00785167670094,42249.68169639348,25750.865467445394,25750.865467445394,68000.54716383887,77319.52132710228,77319.52132710228,25750.865467445394,103070.38679454767,103070.38679454767,103070.38679454767,127859.15224848785,91529.75774465498,56459.918113948486,38966.48847856277,24788.76545394018,0.0,63755.25393250295,21070.450635849153,1534.8880612625926,0.0,0.8868257051358661,2.8158607293608546,0.0014959135982669303,354480.55005663104,1554871.797362921,4.386338819194785,1554871.797362921,4.386338819194785,0.85,0.09556118560415702,4.027634451161993,1.267115519209765,1.0,0.0,4.027634451161638,1.2847917603246206,1.2850883978537042,3.134853892699588,19316.622455772012,1969.7473098124246,4632.441516551485,4632.441516551485,5.558810699593038,5.006537465906704,-2.3409412313195004,7.3474786972262045,3.4872849265386647,3.4872849265386647,0.9963671218681899,0.0,0.0,0.00023087172240147502,7.788414546475813e-05,0.00015298757693671687,0.0006161780354701169,0.0955611856042129,0.07168855858788398,0.02387262701632892,0.09556115972742807,0.07168855858784205,0.023872627016314964,0.3772884837419541,0.3772884837419541,0.125638838712126,0.0,4.967507697711881,4.954752809789056,5.005814360378281,4.967714272064882,4.9550494195623855,5.005750502290368,24788.76545394018,21070.450635849153,0.85,1.0665873472299299,0.662685490063655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521303966932841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.667128855777,1534.8880612625926,0.3772884837419541,0.125638838712126,6.112874298809886,3.4872849265386647
4255.0,-30.105890813922272,5.00653019677197,35.0039460849506,24.095688457042,4.996270226621836,-26.59568967363071,-40.10945657556874,1.48606908633079,-0.04496711945427023,-5.012690760773676,40.00784886914123,42249.69033958809,25750.872296168054,25750.872296168054,68000.56263575614,77319.48119811148,77319.48119811148,25750.872296168054,103070.35349427952,103070.35349427952,103070.35349427952,127859.11092028253,91529.70100308135,56459.910144560046,38966.434287245895,24788.757426003012,0.0,63755.1917132489,21070.44381210256,1534.8875766846108,0.0,0.8868257310944277,2.8158609277964666,0.0014959135982669303,354480.5929447861,1554871.6762891451,4.3863379469446215,1554871.6762891451,4.3863379469446215,0.85,0.09556115103903862,4.027634451161993,1.2671154236001891,1.0,0.0,4.027634451162103,1.2847917442664019,1.2850883830294417,3.1348539318811675,19316.61048091725,1969.7460887170696,4632.441516551485,4632.441516551485,5.558812173701806,5.00653019677197,-2.340932050956871,7.347462247728841,3.4872936586465624,3.4872936586465624,0.9963696167561606,0.0,0.0,0.00023087268566986252,7.788449547189748e-05,0.00015298819019796502,0.0006161805054622475,0.09556115103908173,0.07168852381822723,0.023872627220854505,0.09556113908936784,0.07168852381819488,0.023872627220843736,0.37728835228729507,0.37728835228729507,0.12563885694958302,0.0,4.967549710494666,4.954806713456719,5.005820638510954,4.967723641319424,4.955028225652825,5.005851652883564,24788.757426003012,21070.44381210256,0.85,1.0665886307989096,0.6626862723527537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521301565114508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.664398970324,1534.8875766846108,0.37728835228729507,0.12563885694958302,6.112874298809886,3.4872936586465624
