time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4256.0,-30.105850752635117,5.006523061371432,35.003944500870304,24.095696489699208,4.996281430965983,-26.595652492335578,-40.10941291982306,1.4860831706669797,-0.04488736632850987,-5.012678665942115,40.007846030193285,42249.68258765273,25750.856248064538,25750.856248064538,68000.53883571726,77319.46849751318,77319.46849751318,25750.856248064538,103070.32474557772,103070.32474557772,103070.32474557772,127859.07085857147,91529.67666885213,56459.89075899375,38966.42878873153,24788.746112993755,0.0,63755.17490172529,21070.43419604469,1534.8867037462794,0.0,0.8868258029188201,2.8158612918965287,0.0014959135982669303,354480.7600733864,1554871.553861783,4.386335533527646,1554871.553861783,4.386335533527646,0.85,0.09556110647670077,4.027634451161993,1.267115243370645,1.0,0.0,4.027634451162394,1.2847916763880187,1.2850883163733287,3.1348540975024273,19316.605345373027,1969.745565037299,4632.441516551485,4632.441516551485,5.558808709415543,5.006523061371432,-2.3409162710387963,7.347439332410229,3.4873023615674286,3.4873023615674286,0.9963721033049796,0.0,0.0,0.00023087364915499613,7.788488060467364e-05,0.00015298876855032248,0.0006161828348541273,0.09556110647674955,0.07168848143327208,0.023872625043477466,0.0955611048366699,0.07168848143323549,0.023872625043465278,0.3772882202289302,0.3772882202289302,0.12563887579666227,0.0,4.967593435005881,4.9548801165700525,5.005775200623475,4.967791299613623,4.955196710544385,5.005616447704824,24788.746112993755,21070.43419604469,0.85,1.066588538742713,0.6626863255065654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521299163581283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.661670325104,1534.8867037462794,0.3772882202289302,0.12563887579666227,6.112874298809886,3.4873023615674286
4257.0,-30.10581072076696,5.00651579644687,35.00394292568544,24.095675674639665,4.996275480157428,-26.595617053166766,-40.10937331533057,1.4860818125577975,-0.04493557146275862,-5.012678950080647,40.00784312113089,42249.69144847414,25750.871790947516,25750.871790947516,68000.56323942167,77319.40853289011,77319.40853289011,25750.871790947516,103070.28032383762,103070.28032383762,103070.28032383762,127859.01896689415,91529.59813708822,56459.88105267468,38966.35231601504,24788.73864305652,0.0,63755.09095907156,21070.427846598042,1534.8863255713713,0.0,0.8868258120051943,2.815861891978338,0.0014959135982669303,354480.75614710734,1554871.4284108023,4.38633522821064,1554871.4284108023,4.38633522821064,0.85,0.09556107492822447,4.027634451161993,1.267115083471872,1.0,0.0,4.027634451161405,1.2847916807533304,1.285088321976686,3.1348540868511945,19316.58877187309,1969.7438750106396,4632.441516551485,4632.441516551485,5.558812064640412,5.00651579644687,-2.3409095750549263,7.347425371501796,3.4873110927162196,3.4873110927162196,0.9963745979189199,0.0,0.0,0.00023087461193629704,7.788522999865118e-05,0.00015298938193764587,0.0006161853053540428,0.09556107492826658,0.0716884492231478,0.023872625705118788,0.09556110263565162,0.0716884492231162,0.023872625705108265,0.3772880889065028,0.3772880889065028,0.12563889199818618,0.0,4.967623535358371,4.954914987571442,5.005790953549592,4.967743378617911,4.955053931739485,5.005853424968166,24788.73864305652,21070.427846598042,0.85,1.0665903258310077,0.6626873370096343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521296761517677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.658943192424,1534.8863255713713,0.3772880889065028,0.12563889199818618,6.112874298809886,3.4873110927162196
4258.0,-30.10577063050589,5.00650862159501,35.00394133177575,24.095679132174723,4.996282404145482,-26.595580273822563,-40.109333536215104,1.4860920474626549,-0.04483770141212062,-5.012668967335586,40.00783942535884,42249.699745686026,25750.86098222313,25750.86098222313,68000.56072790915,77319.39461967086,77319.39461967086,25750.86098222313,103070.255601894,103070.255601894,103070.255601894,127858.97871996547,91529.5708457593,56459.87597177656,38966.3276377586,24788.72311807147,0.0,63755.050755830074,21070.414650360748,1534.885259867953,0.0,0.8868258761840769,2.8158617715500376,0.0014959135982669303,354480.89409055497,1554871.2690336062,4.386333071695542,1554871.2690336062,4.386333071695542,0.85,0.09556102935937112,4.027634451161993,1.267114964784123,1.0,0.0,4.027634451162249,1.2847916308817555,1.2850882733324434,3.1348542085363817,19316.583012256655,1969.743287693214,4632.441516551485,4632.441516551485,5.558809731373094,5.00650862159501,-2.3408953776340775,7.347403999229088,3.4873197728995957,3.4873197728995957,0.996377077971313,0.0,0.0,0.00023087557612567537,7.788558093462449e-05,0.00015298999519105087,0.0006161877753145842,0.09556102935943143,0.07168840619133157,0.02387262316809986,0.09556103911433383,0.07168840619128633,0.023872623168084795,0.377287955884146,0.377287955884146,0.12563890976521658,0.0,4.967661290886326,4.954971989435194,5.005770881612818,4.967831265923451,4.955218965181643,5.005709576255356,24788.72311807147,21070.414650360748,0.85,1.066590959018111,0.6626878850350928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521294361218782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.656216805763,1534.885259867953,0.377287955884146,0.12563890976521658,6.112874298809886,3.4873197728995957
4259.0,-30.105730569230825,5.006501477612109,35.00393976212404,24.095682869106554,4.9962875106148905,-26.595543702389243,-40.10928998524321,1.4861006437738322,-0.044705816019416034,-5.012661695532839,40.00783694410737,42249.692364100214,25750.857277948136,25750.857277948136,68000.54964204835,77319.38923475755,77319.38923475755,25750.857277948136,103070.24651270568,103070.24651270568,103070.24651270568,127858.96205708158,91529.55135838244,56459.8544877273,38966.32985628348,24788.715544375897,0.0,63755.04540065938,21070.40821271951,1534.884710695063,0.0,0.8868259221708309,2.815860887842776,0.0014959135982669303,354480.99457371846,1554871.1620316394,4.38633152646576,1554871.1620316394,4.38633152646576,0.85,0.09556099077034141,4.027634451161993,1.2671148263150829,1.0,0.0,4.027634451162292,1.2847915886772192,1.2850882323561186,3.134854311514226,19316.57889960181,1969.7428683191315,4632.441516551485,4632.441516551485,5.55880893173537,5.006501477612109,-2.3408831447960963,7.347384622408205,3.4873284681466963,3.4873284681466963,0.9963795623276275,0.0,0.0,0.00023087653962163362,7.788596514803044e-05,0.00015299057447360317,0.0006161901084529487,0.09556099077038249,0.0716883685257075,0.023872622244674995,0.09556097988842298,0.07168836852567669,0.023872622244664736,0.3772878228676987,0.3772878228676987,0.1256389266217791,0.0,4.967717448350413,4.955055337307442,5.005745351044823,4.967955879513397,4.9554025462206255,5.0056570562562115,24788.715544375897,21070.40821271951,0.85,1.0665908747254231,0.6626878249178261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521291957419427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.653492923302,1534.884710695063,0.3772878228676987,0.1256389266217791,6.112874298809886,3.4873284681466963
4260.0,-30.10569056793456,5.00649425211705,35.003938184888284,24.095672217104607,4.996283893406786,-26.59550805734138,-40.10925038075072,1.4861013828141194,-0.044630069561719665,-5.012659756300083,40.00783358390051,42249.70096899705,25750.867059407057,25750.867059407057,68000.56802840412,77319.36090632496,77319.36090632496,25750.867059407057,103070.22796573202,103070.22796573202,103070.22796573202,127858.93261881091,91529.50542000603,56459.84548268031,38966.28881925079,24788.704653078898,0.0,63754.99347232969,21070.398955117063,1534.884089956198,0.0,0.8868259442044403,2.81586011915792,0.0014959135982669303,354481.02137041156,1554871.0171254422,4.38633078610066,1554871.0171254422,4.38633078610066,0.85,0.09556095513780477,4.027634451161993,1.267114679603838,1.0,0.0,4.027634451162562,1.2847915832332253,1.2850882281469749,3.134854324797414,19316.569204675314,1969.7418797117584,4632.441516551485,4632.441516551485,5.55881104324803,5.00649425211705,-2.34087484696015,7.3473690990772,3.4873371607478463,3.4873371607478463,0.9963820459279561,0.0,0.0,0.0002308775016787635,7.78863145465058e-05,0.0001529911871322577,0.0006161925760180525,0.09556095513785517,0.07168833330885468,0.023872621829000497,0.09556091752925425,0.07168833330881687,0.023872621828987906,0.37728769149230473,0.37728769149230473,0.12563894240542908,0.0,4.967779162511249,4.955133072874162,5.005758925110683,4.968029686738362,4.955447700136631,5.0058169088687805,24788.704653078898,21070.398955117063,0.85,1.066592031852643,0.6626884996440922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521289555358823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.650769796493,1534.884089956198,0.37728769149230473,0.12563894240542908,6.112874298809886,3.4873371607478463
4261.0,-30.105650526335378,5.00648707298118,35.00393659036164,24.095665581431263,4.9962880405160375,-26.595471599509306,-40.109206864703424,1.4861091136904774,-0.04464496333559964,-5.0126518549697225,40.007829925794624,42249.69357214222,25750.861496304362,25750.861496304362,68000.55506844659,77319.31744182664,77319.31744182664,25750.861496304362,103070.17893813101,103070.17893813101,103070.17893813101,127858.86896786095,91529.44747279747,56459.82360311514,38966.248744091485,24788.69002972994,0.0,63754.93877382143,21070.38652527045,1534.8831194664087,0.0,0.8868259976553848,2.8158612370986202,0.0014959135982669303,354481.1305525401,1554870.8593726028,4.386328990062123,1554870.8593726028,4.386328990062123,0.85,0.0955609124037777,4.027634451161993,1.267114508165978,1.0,0.0,4.027634451160775,1.284791545078296,1.2850881912205934,3.134854417894341,19316.556975380958,1969.7406326707855,4632.441516551485,4632.441516551485,5.558809842347239,5.00648707298118,-2.3408622015567673,7.347349274537947,3.4873458168528564,3.4873458168528564,0.9963845191008162,0.0,0.0,0.00023087846470890545,7.788669845514364e-05,0.00015299176625376183,0.0006161949085077739,0.09556091240383655,0.07168829259998492,0.023872619803851615,0.09556090080599682,0.07168829259994078,0.02387261980383692,0.3772875611448388,0.3772875611448388,0.1256389596860764,0.0,4.967821708764177,4.955191315586774,5.005754306990525,4.968006891634104,4.955439299896113,5.005750859024943,24788.69002972994,21070.38652527045,0.85,1.0665927436568798,0.6626889521771523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287156895286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.648046803488,1534.8831194664087,0.3772875611448388,0.1256389596860764,6.112874298809886,3.4873458168528564
4262.0,-30.105610527060723,5.006479831481199,35.0039349895031,24.09566002842041,4.996285587941352,-26.59543583980797,-40.109167190361745,1.486110900689139,-0.044511294249218736,-5.012649089420791,40.00782655231216,42249.70209880395,25750.86897999773,25750.86897999773,68000.57107880167,77319.30494074739,77319.30494074739,25750.86897999773,103070.17392074512,103070.17392074512,103070.17392074512,127858.8526889048,91529.41783410455,56459.81499216316,38966.22537993487,24788.678768159676,0.0,63754.904148094545,21070.376952935723,1534.8824604708936,0.0,0.8868260239418486,2.815859803966689,0.0014959135982669303,354481.16876744217,1554870.713893927,4.386328106794305,1554870.713893927,4.386328106794305,0.85,0.09556087625744486,4.027634451161993,1.2671143911266705,1.0,0.0,4.02763445116177,1.284791534731871,1.2850881821078337,3.134854443139321,19316.550720372143,1969.7399948373954,4632.441516551485,4632.441516551485,5.558811457843808,5.006479831481199,-2.340853337083392,7.347333168564591,3.4873544749003975,3.4873544749003975,0.996386992828685,0.0,0.0,0.00023087942672480555,7.788704847289037e-05,0.00015299237825191518,0.0006161973734126205,0.09556087625749607,0.07168825680377179,0.02387261945372427,0.09556081397417818,0.07168825680373338,0.023872619453711476,0.3772874304889725,0.3772874304889725,0.12563897706971172,0.0,4.96788387852564,4.955266719645067,5.005776707741802,4.968137795171572,4.955573590945448,5.0058715695096225,24788.678768159676,21070.376952935723,0.85,1.0665935740542403,0.6626894458293476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521284756015955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.645325951262,1534.8824604708936,0.3772874304889725,0.12563897706971172,6.112874298809886,3.4873544749003975
4263.0,-30.105570535784313,5.0064726831954935,35.00393338738851,24.095652833953523,4.996293417560402,-26.595399059013825,-40.10912363938985,1.4861219407904747,-0.04461550432870354,-5.01263901277773,40.00782331401016,42249.69429028048,25750.857794284628,25750.857794284628,68000.5520845651,77319.24420419728,77319.24420419728,25750.857794284628,103070.10199848191,103070.10199848191,103070.10199848191,127858.76785914524,91529.34412596762,56459.794212053144,38966.16657101608,24788.66586066333,0.0,63754.83243167941,21070.365981563828,1534.8815369430042,0.0,0.8868260869421808,2.815862349125237,0.0014959135982669303,354481.30800851656,1554870.5742448082,4.386325989881113,1554870.5742448082,4.386325989881113,0.85,0.09556083301752177,4.027634451161993,1.2671142125455663,1.0,0.0,4.027634451162175,1.2847914810983474,1.2850881296977383,3.1348545740035836,19316.53516486006,1969.7384086166082,4632.441516551485,4632.441516551485,5.558809043196354,5.0064726831954935,-2.340839117509966,7.34731180070546,3.487363102169539,3.487363102169539,0.9963894577627254,0.0,0.0,0.00023088038855203095,7.788743269298898e-05,0.00015299295585904197,0.0006161996998029836,0.09556083301757565,0.0716882154806693,0.02387261753690636,0.09556084963865082,0.07168821548062887,0.0238726175368929,0.3772873006663361,0.3772873006663361,0.12563899617180355,0.0,4.967907978220126,4.95530445737802,5.005759825362304,4.9680235084490505,4.955474555020373,5.005711456763663,24788.66586066333,21070.365981563828,0.85,1.0665944759157742,0.6626900687968376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128235767515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.642605585852,1534.8815369430042,0.3772873006663361,0.12563899617180355,6.112874298809886,3.487363102169539
4264.0,-30.10553052842419,5.006465551435072,35.00393181135781,24.09565671058374,4.9962976322867,-26.595362625293408,-40.10908389519898,1.486129729156447,-0.04446633315194504,-5.012632476306121,40.00782086953145,42249.70244233987,25750.85581125061,25750.85581125061,68000.55825359048,77319.24300630779,77319.24300630779,25750.85581125061,103070.0988175584,103070.0988175584,103070.0988175584,127858.7574900917,91529.32848634476,56459.78792237903,38966.156182184146,24788.658672533285,0.0,63754.814854717435,21070.35987165329,1534.8810264427796,0.0,0.8868261290539216,2.8158611525136483,0.0014959135982669303,354481.39833081537,1554870.4688286723,4.386324574858534,1554870.4688286723,4.386324574858534,0.8499999999999999,0.09556079591043527,4.027634451161993,1.2671140872640536,1.0,0.0,4.027634451161532,1.284791442676156,1.285088092502989,3.134854667752638,19316.531864242887,1969.7380720473238,4632.441516551485,4632.441516551485,5.558808615121006,5.006465551435072,-2.3408274734308288,7.347293024865901,3.487371745489153,3.487371745489153,0.9963919272826152,0.0,0.0,0.00023088135076978125,7.788778333002148e-05,0.00015299356743975976,0.0006162021630265522,0.09556079591047531,0.07168817882548656,0.023872617084988758,0.09556078178404907,0.07168817882545651,0.023872617084978755,0.3772871692754625,0.3772871692754625,0.12563901428041782,0.0,4.967957130454408,4.955376165137295,5.005741211138172,4.968166143154178,4.955675416370582,5.005679183461609,24788.658672533285,21070.35987165329,0.85,1.0665948667335654,0.662690379363774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521279959814668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.639886393521,1534.8810264427796,0.3772871692754625,0.12563901428041782,6.112874298809886,3.487371745489153
4265.0,-30.105490500766898,5.006458441799448,35.003930246308755,24.09565014475959,4.996301563369886,-26.595326201651595,-40.1090441859327,1.4861372642551156,-0.04448172069055545,-5.012625666684637,40.007818037332875,42249.71068750353,25750.85315627495,25750.85315627495,68000.56384377848,77319.20055615714,77319.20055615714,25750.85315627495,103070.0537124321,103070.0537124321,103070.0537124321,127858.70286822336,91529.27147150453,56459.781602852876,38966.09985405739,24788.649155791263,0.0,63754.74900984866,21070.351782422575,1534.880372283451,0.0,0.8868261739593362,2.8158621495100022,0.0014959135982669303,354481.49242757383,1554870.346692445,4.386323065964098,1554870.346692445,4.386323065964098,0.8500000000000001,0.09556075715666133,4.027634451161993,1.2671139652794232,1.0,0.0,4.027634451163252,1.284791405437776,1.2850880564929563,3.1348547586132307,19316.519831717396,1969.7368450711913,4632.441516551485,4632.441516551485,5.558808041994362,5.006458441799448,-2.340815630197983,7.347274071997431,3.487380381880085,3.487380381880085,0.9963943948228814,0.0,0.0,0.00023088231347939594,7.788813366039364e-05,0.0001529941798190023,0.0006162046294662866,0.09556075715670741,0.07168814110433888,0.023872616052368525,0.09556077972996428,0.07168814110430431,0.023872616052357017,0.377287038716006,0.377287038716006,0.12563903147792987,0.0,4.967991908918975,4.955429765876829,5.005719436780453,4.968143945994086,4.955657107956483,5.005645287967866,24788.649155791263,21070.351782422575,0.85,1.0665960559781036,0.6626911931058957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277560990566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.637168856443,1534.880372283451,0.377287038716006,0.12563903147792987,6.112874298809886,3.487380381880085
4266.0,-30.10545050055601,5.0064513442073935,35.00392868831302,24.09564364878463,4.996304700951292,-26.59528988206685,-40.109000669885404,1.4861440824627143,-0.044477140473816235,-5.012619323556217,40.007815112677335,42249.70319739153,25750.851711046602,25750.851711046602,68000.55490843813,77319.16183036372,77319.16183036372,25750.851711046602,103070.01354141033,103070.01354141033,103070.01354141033,127858.65280458622,91529.21787086339,56459.75923789362,38966.065147744186,24788.63926317589,0.0,63754.70441092008,21070.343373699507,1534.8797076519716,0.0,0.886826216825678,2.8158628297486232,0.0014959135982669303,354481.58007825207,1554870.2205690949,4.386321625585894,1554870.2205690949,4.386321625585894,0.85,0.09556071834811422,4.027634451161993,1.2671138086775318,1.0,0.0,4.027634451161987,1.2847913715544832,1.285088023837942,3.134854841287511,19316.508519731284,1969.7356915696273,4632.441516551485,4632.441516551485,5.558807730014524,5.0064513442073935,-2.340804131162178,7.347255475369572,3.4873890130590635,3.4873890130590635,0.9963968608740181,0.0,0.0,0.00023088327553258907,7.788851757732114e-05,0.00015299475795526793,0.0006162069579878275,0.09556071834816136,0.071688103456792,0.023872614891369368,0.09556076605446187,0.07168810345675664,0.023872614891357592,0.3772869077709957,0.3772869077709957,0.1256390477424359,0.0,4.968019556368461,4.955473138919103,5.005699832904213,4.968142183082421,4.955658683785487,5.005633478966445,24788.63926317589,21070.343373699507,0.85,1.0665966619522247,0.6626915392012215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452127516095022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.634453059563,1534.8797076519716,0.3772869077709957,0.1256390477424359,6.112874298809886,3.4873890130590635
4267.0,-30.105410570287088,5.006444144378225,35.003927109626844,24.095633311104052,4.996299078297558,-26.5952545014969,-40.10896106539292,1.4861430095078887,-0.04435317663251226,-5.012618430672518,40.00781139403128,42249.71165875502,25750.8639795002,25750.8639795002,68000.57563825522,77319.14291475079,77319.14291475079,25750.8639795002,103070.00689425098,103070.00689425098,103070.00689425098,127858.63352384428,91529.18056212335,56459.749306129655,38966.03472888188,24788.6266295933,0.0,63754.661358475176,21070.332635154304,1534.8790119776615,0.0,0.8868262348325169,2.8158613055221755,0.0014959135982669303,354481.5924163075,1554870.0602055697,4.3863210205271015,1554870.0602055697,4.3863210205271015,0.85,0.09556068251999224,4.027634451161993,1.2671136910887437,1.0,0.0,4.027634451162476,1.284791374590765,1.2850880281088704,3.1348548338790687,19316.500646020446,1969.7348886745674,4632.441516551485,4632.441516551485,5.558810378391963,5.006444144378225,-2.3407966645555263,7.347240808933751,3.4873976360217926,3.4873976360217926,0.996399324577655,0.0,0.0,0.00023088423590727675,7.788886698638252e-05,0.00015299536892089422,0.0006162094187340324,0.09556068252004692,0.07168806809241585,0.02387261442763107,0.09556067295548774,0.07168806809237482,0.023872614427617414,0.37728677593279597,0.37728677593279597,0.12563906337769676,0.0,4.96806836007255,4.95552932131568,5.005726456141815,4.968265254040034,4.955755747614489,5.005834646956259,24788.6266295933,21070.332635154304,0.85,1.066597707356744,0.6626921194231798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521272762556305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.631738047095,1534.8790119776615,0.37728677593279597,0.12563906337769676,6.112874298809886,3.4873976360217926
4268.0,-30.105370618720844,5.006437080220111,35.00392552374674,24.095636244770162,4.9963094166473665,-26.595217505549634,-40.10891747949643,1.486156303476694,-0.04433733915919902,-5.012606358114675,40.007808027121094,42249.703549564925,25750.847698973743,25750.847698973743,68000.55124853867,77319.11299342808,77319.11299342808,25750.847698973743,103069.96069240182,103069.96069240182,103069.96069240182,127858.5729788608,91529.13870094271,56459.72925708187,38966.010493178714,24788.612286458985,0.0,63754.6227796377,21070.320443490138,1534.877964644467,0.0,0.8868263084547902,2.8158625066517136,0.0014959135982669303,354481.7592374948,1554869.915010375,4.386318546700303,1554869.915010375,4.386318546700303,0.85,0.09556063605341057,4.027634451161993,1.2671135229477657,1.0,0.0,4.027634451160682,1.2847913104152402,1.2850879651531357,3.134854990465553,19316.49181155347,1969.7339878096468,4632.441516551485,4632.441516551485,5.558806863932817,5.006437080220111,-2.3407810066690757,7.347218086889186,3.4874062163136723,3.4874062163136723,0.9964017760896207,0.0,0.0,0.00023088519679787537,7.788925152289782e-05,0.00015299594527497755,0.0006162117400775946,0.09556063605346723,0.07168802442544817,0.023872611628019066,0.0955606564445467,0.07168802442540566,0.02387261162800491,0.37728664418606084,0.37728664418606084,0.12563908130093712,0.0,4.968103906856641,4.955586272180881,5.0056976952599825,4.968269018955482,4.955837014956501,5.0056056079066025,24788.612286458985,21070.320443490138,0.85,1.06659797021428,0.6626923932339361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521270368356833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.629022966797,1534.877964644467,0.37728664418606084,0.12563908130093712,6.112874298809886,3.4874062163136723
4269.0,-30.10533066301923,5.006430003674649,35.003923967800986,24.095635127183073,4.996311970334233,-26.595181284451495,-40.10887777023015,1.4861625917670007,-0.044236658400791384,-5.012601167582159,40.00780572726488,42249.711609536105,25750.84918545541,25750.84918545541,68000.56079499151,77319.09830057838,77319.09830057838,25750.84918545541,103069.94748603378,103069.94748603378,103069.94748603378,127858.55389379742,91529.10891470329,56459.722223663346,38965.985212266605,24788.606407763633,0.0,63754.59162003024,21070.31544659909,1534.8775580488254,0.0,0.8868263431939195,2.8158617899304548,0.0014959135982669303,354481.83096140274,1554869.8158309993,4.3863173794097765,1554869.8158309993,4.3863173794097765,0.85,0.09556060056322158,4.027634451161993,1.2671133751375598,1.0,0.0,4.027634451161547,1.2847912790131764,1.285087934978562,3.1348550670857156,19316.485525406155,1969.733346801013,4632.441516551485,4632.441516551485,5.558807184817962,5.006430003674649,-2.340770369598345,7.347200373272994,3.487414825533272,3.487414825533272,0.9964042358666492,0.0,0.0,0.00023088615779162238,7.788960185937668e-05,0.00015299655593224568,0.0006162141995818455,0.09556060056325881,0.0716879892157424,0.02387261134751641,0.09556061055042614,0.07168798921571447,0.0238726113475071,0.37728651259657275,0.37728651259657275,0.12563909771234,0.0,4.968154058019877,4.955658415371374,5.005681773359925,4.968364509181356,4.95595685094645,5.00562795563593,24788.606407763633,21070.31544659909,0.85,1.066598641244018,0.6626928435419891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521267972881136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.626309644165,1534.8775580488254,0.37728651259657275,0.12563909771234,6.112874298809886,3.487414825533272
4270.0,-30.105290706183123,5.006422825526817,35.00392238917113,24.095619550813012,4.996306301682054,-26.59514588456458,-40.108838165737666,1.486161480063981,-0.04419971532985301,-5.012600267227475,40.00780195464735,42249.720173064365,25750.861377739748,25750.861377739748,68000.58155080411,77319.05830818972,77319.05830818972,25750.861377739748,103069.91968592946,103069.91968592946,103069.91968592946,127858.51312520212,91529.05049985372,56459.712364730185,38965.93126124837,24788.593439272663,0.0,63754.52470052103,21070.304423381764,1534.8768406341521,0.0,0.8868263614341643,2.8158614097237322,0.0014959135982669303,354481.84340270073,1554869.6531400315,4.386316766508288,1554869.6531400315,4.386316766508288,0.85,0.0955605648571265,4.027634451161993,1.2671132580982523,1.0,0.0,4.027634451162132,1.2847912822293857,1.2850879394302943,3.134855059238254,19316.473197419902,1969.7320896962676,4632.441516551485,4632.441516551485,5.558809816752829,5.006422825526817,-2.340762921453137,7.347185746979955,3.4874234192424245,3.4874234192424245,0.9964066912121213,0.0,0.0,0.00023088711881633824,7.788995127293499e-05,0.00015299716754340324,0.0006162166629280144,0.09556056485718199,0.07168795395972855,0.023872610897453444,0.09556055494718776,0.07168795395968691,0.023872610897439583,0.3772863820925173,0.3772863820925173,0.12563911367399722,0.0,4.968203018103395,4.9557140786076275,5.0057105821788355,4.968400551897616,4.955938442461957,5.005827529527778,24788.593439272663,21070.304423381764,0.85,1.0666000863503948,0.6626936734534087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521265577158238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.623597736098,1534.8768406341521,0.3772863820925173,0.12563911367399722,6.112874298809886,3.4874234192424245
4271.0,-30.105250804383274,5.006415723425286,35.00392079111072,24.095617909356974,4.996312156067729,-26.595109381828603,-40.108798421546794,1.4861707335136065,-0.04416766447252485,-5.012591059980491,40.00779823143181,42249.727831130556,25750.852252183697,25750.852252183697,68000.58008331426,77319.02813474748,77319.02813474748,25750.852252183697,103069.88038693118,103069.88038693118,103069.88038693118,127858.45834899781,91529.00659134008,56459.70628772548,38965.88922623844,24788.57796206662,0.0,63754.46718830506,21070.291267756627,1534.8757930662168,0.0,0.8868264217659639,2.8158620634112004,0.0014959135982669303,354481.9706304745,1554869.492579498,4.386314739263152,1554869.492579498,4.386314739263152,0.85,0.0955605206121263,4.027634451161993,1.2671131086396055,1.0,0.0,4.027634451160991,1.2847912369585028,1.2850878953820428,3.134855169697955,19316.46393087969,1969.7311447721384,4632.441516551485,4632.441516551485,5.558807846829189,5.006415723425286,-2.3407494044036157,7.347165127828902,3.487431970507286,3.487431970507286,0.9964091344306532,0.0,0.0,0.00023088807852102578,7.789030192044977e-05,0.00015299777660057601,0.0006162191159876662,0.09556052061218678,0.0716879119599951,0.023872608652191683,0.09556051841116324,0.07168791195994972,0.023872608652176573,0.3772862515051195,0.3772862515051195,0.12563913197890691,0.0,4.968243597649234,4.955769608620017,5.005706238260359,4.968423395507955,4.956009223619162,5.005706370297162,24788.57796206662,21070.291267756627,0.85,1.0666010255009721,0.6626943913803224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521263181368074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.620887182613,1534.8757930662168,0.3772862515051195,0.12563913197890691,6.112874298809886,3.487431970507286
4272.0,-30.10521087462821,5.006408689447992,35.00391922170854,24.095615988504164,4.9963197947381826,-26.595072675545136,-40.1087548705749,1.4861815956556208,-0.044185292476811355,-5.0125821381835705,40.00779587004581,42249.71980448137,25750.844077275306,25750.844077275306,68000.56388175668,77318.98958889753,77318.98958889753,25750.844077275306,103069.83366617284,103069.83366617284,103069.83366617284,127858.40414394726,91528.9550212808,56459.68523686682,38965.85531601553,24788.570477774425,0.0,63754.42579378995,21070.28490610826,1534.8752077207698,0.0,0.8868264757147201,2.815863336384042,0.0014959135982669303,354482.0939138701,1554869.3907467218,4.386312926498664,1554869.3907467218,4.386312926498664,0.85,0.09556048132689587,4.027634451161993,1.2671129333553837,1.0,0.0,4.027634451161666,1.2847911841605115,1.2850878438058135,3.1348552985236022,19316.453047431623,1969.7300349692937,4632.441516551485,4632.441516551485,5.558806082120802,5.006408689447992,-2.340736067440743,7.347144756888735,3.4874405327492024,3.4874405327492024,0.9964115807854864,0.0,0.0,0.00023088903890176152,7.789068615538647e-05,0.00015299835274637505,0.0006162214364923352,0.09556048132693626,0.07168787369593901,0.02387260763099725,0.095560530981394,0.07168787369590872,0.023872607630987162,0.37728612088007446,0.37728612088007446,0.1256391501663584,0.0,4.96827085981954,4.955815348322233,5.005677983222711,4.9683968457067635,4.956015259657988,5.00558192801509,24788.570477774425,21070.28490610826,0.85,1.0666014638999435,0.6626946957554865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521260788878607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.618176858463,1534.8752077207698,0.37728612088007446,0.1256391501663584,6.112874298809886,3.4874405327492024
4273.0,-30.105170937691888,5.006401594390806,35.00391766024212,24.095615569409006,4.996318154406531,-26.59503689074558,-40.10871519623322,1.486184107460727,-0.043985500442545344,-5.012579296936699,40.00779296238562,42249.72804909063,25750.851406862304,25750.851406862304,68000.57945595293,77318.99457239735,77318.99457239735,25750.851406862304,103069.84597925965,103069.84597925965,103069.84597925965,127858.40776809787,91528.94322109461,56459.67669778984,38965.85169256086,24788.56178883821,0.0,63754.41348139907,21070.277520512478,1534.8746954441965,0.0,0.8868265006997968,2.815861043471939,0.0014959135982669303,354482.1331748656,1554869.2653563397,4.386312086960175,1554869.2653563397,4.386312086960175,0.85,0.09556044644955473,4.027634451161993,1.267112804776989,1.0,0.0,4.027634451162139,1.2847911704263462,1.2850878313026564,3.13485533203459,19316.450557096818,1969.729781025816,4632.441516551485,4632.441516551485,5.558807664350598,5.006401594390806,-2.3407271969796946,7.347128791370501,3.4874491037050945,3.4874491037050945,0.996414029630027,0.0,0.0,0.0002308899994589011,7.789103618970061e-05,0.0001529989632692005,0.0006162238954551002,0.09556044644959912,0.07168783893134233,0.023872607518256785,0.09556042396622724,0.07168783893130903,0.0238726075182457,0.3772859896679861,0.3772859896679861,0.1256391668063395,0.0,4.96833437077089,4.955899105513993,5.005680664978286,4.968593796494133,4.956239533285384,5.005696794667131,24788.56178883821,21070.277520512478,0.85,1.0666019141685419,0.6626949530547774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521258394713714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.61546842441,1534.8746954441965,0.3772859896679861,0.1256391668063395,6.112874298809886,3.4874491037050945
4274.0,-30.105131031353906,5.006394497719645,35.00391607985016,24.09560418399053,4.996319076511666,-26.595000877191946,-40.108671750035114,1.4861889223502605,-0.044015134261883304,-5.0125737259584335,40.00778928820498,42249.72034281308,25750.851600539285,25750.851600539285,68000.57194335236,77318.94495552171,77318.94495552171,25750.851600539285,103069.796556061,103069.796556061,103069.796556061,127858.3443354957,91528.87787043994,56459.653257733495,38965.80512522939,24788.547779434703,0.0,63754.35290466409,21070.265612519495,1534.8738116430206,0.0,0.8868265423505274,2.8158620830308836,0.0014959135982669303,354482.21015591954,1554869.1069104243,4.386310687429174,1554869.1069104243,4.386310687429174,0.85,0.09556040641051132,4.027634451161993,1.2671126800449568,1.0,0.0,4.027634451162365,1.284791145919502,1.2850878080233923,3.134855391830621,19316.43676536444,1969.728374660505,4632.441516551485,4632.441516551485,5.558807706159434,5.006394497719645,-2.3407163557428685,7.347110853462514,3.487457644511923,3.487457644511923,0.9964164698605494,0.0,0.0,0.0002308909592837695,7.78914195035932e-05,0.0001529995397801763,0.0006162262174305679,0.09556040641056893,0.07168780029478848,0.023872606115780442,0.09556040870831901,0.07168780029474527,0.02387260611576605,0.3772858603231506,0.3772858603231506,0.12563918406633967,0.0,4.968377101032104,4.955954477910893,5.005685405649444,4.968558591696535,4.9561865531497915,5.005714961622516,24788.547779434703,21070.265612519495,0.85,1.0666028097726583,0.6626954618454328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521256000118994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.612761465214,1534.8738116430206,0.3772858603231506,0.12563918406633967,6.112874298809886,3.487457644511923
4275.0,-30.105091140476283,5.006387490402098,35.00391451116662,24.09560743197801,4.996327299683536,-26.594964147428268,-40.10862819906322,1.4862003066360683,-0.04395683664364469,-5.01256383690494,40.00778646845548,42249.712135408874,25750.840878105744,25750.840878105744,68000.55301351461,77318.92496106811,77318.92496106811,25750.840878105744,103069.76583917387,103069.76583917387,103069.76583917387,127858.30306317518,91528.84510419269,56459.63227853575,38965.79202850771,24788.537224001313,0.0,63754.32925250902,21070.256640401116,1534.8730305442286,0.0,0.8868266028807035,2.8158624715138836,0.0014959135982669303,354482.34680515877,1554868.9853111326,4.386308653518835,1554868.9853111326,4.386308653518835,0.85,0.09556036464028976,4.027634451161993,1.2671124965185303,1.0,0.0,4.027634451161842,1.2847910906807556,1.2850877540046566,3.134855526611663,19316.42985031033,1969.727669521226,4632.441516551485,4632.441516551485,5.558805391519626,5.006387490402098,-2.340702336652834,7.347089827054932,3.487466173006774,3.487466173006774,0.9964189065733641,0.0,0.0,0.00023089191874046058,7.789180374362686e-05,0.0001530001149968337,0.0006162285341929941,0.0955603646403373,0.07168776026257592,0.02387260437776138,0.09556037978372159,0.07168776026254026,0.0238726043777495,0.37728573080594463,0.37728573080594463,0.1256392019490505,0.0,4.96841932571823,4.95602034616013,5.005656596963661,4.968607000261272,4.956302609732063,5.005560166407065,24788.537224001313,21070.256640401116,0.85,1.066602908552104,0.6626955789633087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452125360735968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.610055224262,1534.8730305442286,0.37728573080594463,0.1256392019490505,6.112874298809886,3.487466173006774
4276.0,-30.105051264069225,5.006380329689796,35.00391293409987,24.095592309627705,4.996318871184372,-26.59492909596162,-40.10859243627635,1.4861967030772758,-0.04386167098368787,-5.012565412356958,40.00778308690833,42249.73624698336,25750.85928547615,25750.85928547615,68000.59553245951,77318.89792117447,77318.89792117447,25750.85928547615,103069.75720665063,103069.75720665063,103069.75720665063,127858.28449331483,91528.79855688814,56459.63688269913,38965.73519354335,24788.527286664204,0.0,63754.26248020755,21070.248193664575,1534.8725433154777,0.0,0.8868266071066981,2.8158610374809157,0.0014959135982669303,354482.32503519394,1554868.8394848055,4.386308511518688,1554868.8394848055,4.386308511518688,0.85,0.09556033336316008,4.027634451161993,1.2671124195912857,1.0,0.0,4.027634451161726,1.284791105558204,1.2850877701178633,3.1348554903110917,19316.420026874428,1969.7266678095405,4632.441516551485,4632.441516551485,5.558809365098209,5.006380329689796,-2.340696750328674,7.347077080018471,3.4874747166288467,3.4874747166288467,0.9964213476082419,0.0,0.0,0.0002308928778527778,7.78921192716371e-05,0.0001530007585811407,0.0006162311263153212,0.09556033336320773,0.07168772834620306,0.023872605017004667,0.09556030123851718,0.07168772834616732,0.023872605016992766,0.3772856018245056,0.3772856018245056,0.1256392182977627,0.0,4.968476811152243,4.956084281621315,5.005694691680446,4.968703741373247,4.956337030093266,5.0058440748652515,24788.527286664204,21070.248193664575,0.85,1.0666046925657753,0.6626966512254729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521251215528121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.607350003798,1534.8725433154777,0.3772856018245056,0.1256392182977627,6.112874298809886,3.4874747166288467
4277.0,-30.105011358356922,5.006373389678583,35.00391135665977,24.095599573943787,4.996335004698778,-26.594891561732087,-40.10854874560607,1.4862152080744597,-0.043896653665342455,-5.012549387608421,40.00777992190072,42249.7276146786,25750.832801345634,25750.832801345634,68000.56041602424,77318.86210735062,77318.86210735062,25750.832801345634,103069.69490869626,103069.69490869626,103069.69490869626,127858.207553763,91528.75316791558,56459.61867524561,38965.70499185552,24788.51264506674,0.0,63754.21763692226,21070.235748306728,1534.8713881468852,0.0,0.8868267001088517,2.8158633675276348,0.0014959135982669303,354482.54646896955,1554868.7029965704,4.386305386498569,1554868.7029965704,4.386305386498569,0.8499999999999999,0.09556028407034867,4.027634451161993,1.2671122558461505,1.0,0.0,4.027634451161982,1.2847910170069106,1.2850876827793565,3.1348557063738633,19316.410447895218,1969.7256910254998,4632.441516551485,4632.441516551485,5.5588036479984,5.006373389678583,-2.340678257318804,7.347051646997387,3.4874832022979727,3.4874832022979727,0.9964237720851351,0.0,0.0,0.00023089383767362353,7.78925047474007e-05,0.00015300133292622283,0.0006162334395673608,0.09556028407040376,0.07168768253076223,0.023872601539641537,0.09556031841328254,0.07168768253072089,0.023872601539627773,0.37728547319833644,0.37728547319833644,0.12563923745887656,0.0,4.968505908463953,4.95614080520761,5.005641393838118,4.968652733943088,4.9563973486818895,5.005458673818396,24788.51264506674,21070.235748306728,0.85,1.0666048919819664,0.6626969819516746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521248824564956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.604645823138,1534.8713881468852,0.37728547319833644,0.12563923745887656,6.112874298809886,3.4874832022979727
4278.0,-30.104971521243222,5.006366374408194,35.003909821123706,24.095593741536163,4.996334060661383,-26.594855797196505,-40.10850533433256,1.4862183366152122,-0.04380782207675793,-5.012547174645235,40.007777987567025,42249.71976312498,25750.841832446677,25750.841832446677,68000.56159557166,77318.84254036655,77318.84254036655,25750.841832446677,103069.68437281322,103069.68437281322,103069.68437281322,127858.1941381939,91528.71713925658,56459.59436201698,38965.691974710666,24788.509765380677,0.0,63754.20174009135,21070.233300573575,1534.8712190440613,0.0,0.8868267183729112,2.815862458906887,0.0014959135982669303,354482.5770482282,1554868.619580096,4.386304772797205,1554868.619580096,4.386304772797205,0.85,0.09556025355154293,4.027634451161993,1.2671120706712826,1.0,0.0,4.027634451161441,1.2847910003924825,1.2850876673922103,3.1348557469126237,19316.402844335233,1969.7249156781606,4632.441516551485,4632.441516551485,5.558805597532142,5.006366374408194,-2.340669857513615,7.347036231921809,3.4874917426107395,3.4874917426107395,0.996426212174497,0.0,0.0,0.00023089479584818506,7.789288775983904e-05,0.00015300190808834602,0.0006162357561101433,0.09556025355157274,0.07168765125939874,0.023872602292174007,0.09556027901774443,0.07168765125937637,0.023872602292166555,0.3772853444493531,0.3772853444493531,0.12563925335082635,0.0,4.968551759603258,4.956205733348099,5.005629928510757,4.968739352568491,4.95646965099678,5.005588275177502,24788.509765380677,21070.233300573575,0.85,1.0666051764367088,0.6626970240387554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521246431845423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.601943558771,1534.8712190440613,0.3772853444493531,0.12563925335082635,6.112874298809886,3.4874917426107395
4279.0,-30.104931679673136,5.006359243073944,35.00390824489738,24.095578444562875,4.996326585218177,-26.59482068173469,-40.1084695715457,1.4862155872803227,-0.04372853673419286,-5.0125470340465705,40.00777373129964,42249.74368666216,25750.855760109996,25750.855760109996,68000.59944677216,77318.8110318753,77318.8110318753,25750.855760109996,103069.6667919853,103069.6667919853,103069.6667919853,127858.16092024218,91528.66652343057,56459.59917821972,38965.63038356761,24788.494128256873,0.0,63754.124511824484,21070.22000901834,1534.870366629379,0.0,0.8868267344980757,2.815861433792733,0.0014959135982669303,354482.5789910546,1554868.4360322445,4.386304230966119,1554868.4360322445,4.386304230966119,0.8499999999999999,0.09556021740501693,4.027634451161993,1.26711198000703,1.0,0.0,4.027634451163286,1.2847910112754435,1.2850876795089448,3.1348557203584897,19316.39216227045,1969.7238264106961,4632.441516551485,4632.441516551485,5.558808604081339,5.006359243073944,-2.3406630430900375,7.347022286163981,3.4875002486536366,3.4875002486536366,0.9964286424724677,0.0,0.0,0.00023089575413359913,7.78932032919089e-05,0.00015300255084169025,0.000616238344885656,0.09556021740507907,0.07168761580370017,0.0238726016013789,0.09556019289574187,0.07168761580365356,0.023872601601363373,0.3772852161496771,0.3772852161496771,0.1256392691297522,0.0,4.968605057129821,4.956264138211452,5.005667868534829,4.968818497312384,4.9564980249683686,5.00581989604558,24788.494128256873,21070.22000901834,0.85,1.0666070621699162,0.6626982020406553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521244043239765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.599241250336,1534.870366629379,0.3772852161496771,0.1256392691297522,6.112874298809886,3.4875002486536366
4280.0,-30.10489180891959,5.006352297055048,35.00390666497797,24.095580854360037,4.9963402386204665,-26.59478342700401,-40.10842217886818,1.486231856705444,-0.04379334012810432,-5.012532706945627,40.00777047128038,42249.71939345527,25750.83352226756,25750.83352226756,68000.55291572283,77318.76556440789,77318.76556440789,25750.83352226756,103069.59908667544,103069.59908667544,103069.59908667544,127858.078615427,91528.61049082958,56459.56431987928,38965.60685661144,24788.479528751563,0.0,63754.086385363,21070.20759943883,1534.869251297255,0.0,0.8868268192055171,2.815863957417583,0.0014959135982669303,354482.77696643956,1554868.2954467402,4.386301384662044,1554868.2954467402,4.386301384662044,0.85,0.09556016962513889,4.027634451161993,1.2671117640612648,1.0,0.0,4.0276344511628706,1.284790933184229,1.2850876026318656,3.134855910898977,19316.380337038692,1969.7226205726413,4632.441516551485,4632.441516551485,5.558803803623015,5.006352297055048,-2.340645823390763,7.346998120445811,3.487508707991818,3.487508707991818,0.9964310594262338,0.0,0.0,0.00023089671312461388,7.789362143534916e-05,0.0001530030916892647,0.0006162405232219797,0.09556016962519474,0.07168757120791362,0.023872598417281118,0.09556021822611414,0.07168757120787173,0.023872598417267167,0.3772850878569869,0.3772850878569869,0.12563928780787334,0.0,4.968626477031421,4.956305717396333,5.005628720602203,4.968739366817545,4.956499257518033,5.005499372059319,24788.479528751563,21070.20759943883,0.85,1.0666069701743033,0.6626982173044704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521241654367658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.596540359084,1534.869251297255,0.3772850878569869,0.12563928780787334,6.112874298809886,3.487508707991818
4281.0,-30.10485194911467,5.006345261863844,35.00390511361479,24.095580540038668,4.996337693157847,-26.594747802176737,-40.10838631130753,1.4862335462204355,-0.043578712381986406,-5.0125312188195235,40.00776814320451,42249.7430858599,25750.844222944506,25750.844222944506,68000.5873088044,77318.7747992989,77318.7747992989,25750.844222944506,103069.61902224341,103069.61902224341,103069.61902224341,127858.093615088,91528.6026066242,56459.570893187374,38965.59079270759,24788.474592844595,0.0,63754.06538555218,21070.203403917905,1534.86898415304,0.0,0.8868268352067048,2.815861311680479,0.0014959135982669303,354482.7975297356,1554868.1950504936,4.386300846996854,1554868.1950504936,4.386300846996854,0.85,0.09556013853947184,4.027634451161993,1.267111690430902,1.0,0.0,4.027634451162004,1.284790923300639,1.2850875939778266,3.134855935014676,19316.378673140276,1969.7224509022221,4632.441516551485,4632.441516551485,5.55880611356625,5.006345261863844,-2.3406379979523795,7.3469832598162235,3.4875172113479076,3.4875172113479076,0.996433488956545,0.0,0.0,0.00023089767185595358,7.789393789458652e-05,0.00015300373396136708,0.0006162431100592263,0.09556013853950672,0.07168753942189515,0.02387259911761157,0.09556011353134018,0.07168753942186898,0.02387259911760286,0.37728495858806405,0.37728495858806405,0.1256393041539747,0.0,4.968691120742733,4.956390197883252,5.0056337658174925,4.9689525064375175,4.956730947772201,5.005656776365527,24788.474592844595,21070.203403917905,0.85,1.0666078609665346,0.662698807211037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521239263746477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.593841380525,1534.86898415304,0.37728495858806405,0.1256393041539747,6.112874298809886,3.4875172113479076
