time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4282.0,-30.10481211576568,5.006338235400159,35.00390354181265,24.09557435838508,4.996339196660022,-26.594711796175847,-40.10834286510942,1.4862388770707098,-0.043536419024519546,-5.012525208652396,40.007764445146805,42249.73507164065,25750.84317564219,25750.84317564219,68000.57824728284,77318.7437506889,77318.7437506889,25750.84317564219,103069.58692633109,103069.58692633109,103069.58692633109,127858.04710153365,91528.55608909285,56459.54741004669,38965.565198940174,24788.46017520256,0.0,63754.02537414273,21070.191148922175,1534.8680684885703,0.0,0.8868268791786337,2.8158614576381717,0.0014959135982669303,354482.8805797244,1554868.0355749829,4.3862993694706445,1554868.0355749829,4.3862993694706445,0.85,0.09556009827754466,4.027634451161993,1.2671115162456412,1.0,0.0,4.027634451162545,1.2847908963836243,1.285087568285617,3.134856000691482,19316.36885598777,1969.7214498312646,4632.441516551485,4632.441516551485,5.558805887486265,5.006338235400159,-2.340626893103892,7.346965128504051,3.487525676226986,3.487525676226986,0.9964359074934246,0.0,0.0,0.00023089862995462535,7.789432122168176e-05,0.0001530043087329436,0.0006162454250290294,0.09556009827760288,0.07168750072731711,0.023872597550285767,0.09556006621403351,0.07168750072727344,0.023872597550271223,0.3772848311685536,0.3772848311685536,0.12563932128941258,0.0,4.9687483735561955,4.95646570000099,5.005636188223605,4.968988789627872,4.956779128828089,5.005657306240153,24788.46017520256,21070.191148922175,0.85,1.0666083882267678,0.6626990974090907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521236873782526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.59114351165,1534.8680684885703,0.3772848311685536,0.12563932128941258,6.112874298809886,3.487525676226986
4283.0,-30.10477223570006,5.006331275661657,35.003901979926304,24.095572577230655,4.996345852662957,-26.59467523287114,-40.108299314137525,1.486248849834574,-0.04353185177865271,-5.012516437585827,40.00776159036317,42249.72691917543,25750.83516862028,25750.83516862028,68000.56208779571,77318.70981814104,77318.70981814104,25750.83516862028,103069.54498676132,103069.54498676132,103069.54498676132,127857.99468524748,91528.50875464496,56459.52585568154,38965.53655440381,24788.449698486165,0.0,63753.98625288997,21070.18224371324,1534.8673151168039,0.0,0.8868269341465453,2.8158624214486787,0.0014959135982669303,354483.0017805383,1554867.912464938,4.386297522462198,1554867.912464938,4.386297522462198,0.85,0.09556005815225135,4.027634451161993,1.2671113552479074,1.0,0.0,4.027634451162926,1.2847908477486931,1.2850875208719246,3.1348561193594398,19316.358866431572,1969.720431180023,4632.441516551485,4632.441516551485,5.558804159019346,5.006331275661657,-2.340613755102176,7.346945030763834,3.4875341320135482,3.4875341320135482,0.9964383234324423,0.0,0.0,0.00023089958918062558,7.789470547494873e-05,0.00015300488370567685,0.0006162477408090183,0.0955600581522988,0.07168746211445619,0.02387259603784261,0.09556005794077513,0.07168746211442059,0.02387259603783076,0.37728470474020565,0.37728470474020565,0.12563933890056608,0.0,4.968792285651773,4.956531515891697,5.00561429347016,4.9689845858071635,4.956811445832841,5.0055433927388435,24788.449698486165,21070.18224371324,0.85,1.0666087892616007,0.6626993761862263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521234485405599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.588446441438,1534.8673151168039,0.37728470474020565,0.12563933890056608,6.112874298809886,3.4875341320135482
4284.0,-30.10473240208799,5.006324290736629,35.00390043025553,24.095561226736777,4.996346707127422,-26.594639291583757,-40.10825963979585,1.4862535966237205,-0.043568535799295205,-5.0125119704162895,40.007758822394706,42249.73462634665,25750.838191003455,25750.838191003455,68000.57281735011,77318.6605234971,77318.6605234971,25750.838191003455,103069.49871450056,103069.49871450056,103069.49871450056,127857.93989458845,91528.44372803763,56459.51783088937,38965.47321905362,24788.441180087884,0.0,63753.914399141504,21070.175003074703,1534.8667693241798,0.0,0.8868269668994249,2.8158634247778904,0.0014959135982669303,354483.0635090276,1554867.7930987293,4.386296421913911,1554867.7930987293,4.386296421913911,0.8500000000000001,0.09556002290034366,4.027634451161993,1.267111231614836,1.0,0.0,4.027634451161313,1.284790823563981,1.285087497912666,3.134856178369507,19316.34514308679,1969.719031788306,4632.441516551485,4632.441516551485,5.558804811457842,5.006324290736629,-2.3406037714318404,7.34692806216847,3.4875425962181,3.4875425962181,0.9964407417766,0.0,0.0,0.00023090054729295377,7.789505552596231e-05,0.00015300549176699144,0.0006162501898577174,0.09556002290038729,0.07168742732547062,0.02387259557491666,0.09556006153859825,0.0716874273254379,0.023872595574905765,0.3772845785674913,0.3772845785674913,0.12563935541866597,0.0,4.968820820915596,4.956571495457865,5.005608437978367,4.968943434617017,4.956739902008451,5.005593510374638,24788.441180087884,21070.175003074703,0.85,1.0666101596777529,0.6627002439698915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232094228336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.585751634895,1534.8667693241798,0.3772845785674913,0.12563935541866597,6.112874298809886,3.4875425962181
4285.0,-30.10469260161763,5.006317317762807,35.00389887517005,24.095554870460205,4.996349144044307,-26.594603221849702,-40.10821619359774,1.4862597642769064,-0.04355007186700277,-5.012505786111153,40.00775556533752,42249.72643262935,25750.836756858564,25750.836756858564,68000.56318948792,77318.62509825456,77318.62509825456,25750.836756858564,103069.46185511313,103069.46185511313,103069.46185511313,127857.89111041906,91528.3932249632,56459.49455934006,38965.44296180349,24788.429255305942,0.0,63753.872217109434,21070.16486701005,1534.8659916598979,0.0,0.8868270101607987,2.815863904094998,0.0014959135982669303,354483.14896535,1554867.6526410072,4.386294968263759,1554867.6526410072,4.386294968263759,0.85,0.0955599838457972,4.027634451161993,1.2671110436925668,1.0,0.0,4.027634451163092,1.2847907927338877,1.285087468305472,3.1348562535941342,19316.33448481733,1969.717944947289,4632.441516551485,4632.441516551485,5.558804501870577,5.006317317762807,-2.3405925448529117,7.346909862615719,3.487551041225153,3.487551041225153,0.9964431546357579,0.0,0.0,0.00023090150461178908,7.789543885814202e-05,0.00015300606575364707,0.0006162525016661461,0.09555998384584902,0.07168738960923955,0.023872594236609465,0.09556003404947938,0.07168738960920068,0.02387259423659652,0.3772844510757575,0.3772844510757575,0.12563937202077505,0.0,4.968845452405162,4.956606702709053,5.00560128730541,4.968955714244146,4.956759282778592,5.005584444125134,24788.429255305942,21070.16486701005,0.85,1.066610714372245,0.6627005539169576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122970583714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.583057227066,1534.8659916598979,0.3772844510757575,0.12563937202077505,6.112874298809886,3.487551041225153
4286.0,-30.10465276777827,5.006310323112003,35.00389731432107,24.095554137043678,4.996349337199574,-26.594567346470527,-40.10817651925606,1.4862639158923787,-0.04339242442614477,-5.012501205578625,40.007752287292305,42249.73418084373,25750.839358096542,25750.839358096542,68000.57353894027,77318.62148748741,77318.62148748741,25750.839358096542,103069.46084558396,103069.46084558396,103069.46084558396,127857.87859729203,91528.37361449869,56459.48630785742,38965.43034071252,24788.417751708075,0.0,63753.848092420594,21070.155088951862,1534.8652778352498,0.0,0.8868270453372347,2.815862367840647,0.0014959135982669303,354483.212260339,1554867.5112782056,4.3862937862803,1554867.5112782056,4.3862937862803,0.85,0.09555994623008206,4.027634451161993,1.267110930499621,1.0,0.0,4.0276344511626565,1.2847907713334656,1.2850874481311627,3.1348563058106107,19316.330346185823,1969.7175229243242,4632.441516551485,4632.441516551485,5.558805063396928,5.006310323112003,-2.340582508290976,7.346892831402979,3.4875594781959443,3.4875594781959443,0.9964455651988412,0.0,0.0,0.00023090246273690666,7.789578891220264e-05,0.000153006673824704,0.0006162549507540839,0.0955599462301332,0.07168735291200082,0.023872593318132383,0.09555994126274382,0.07168735291196245,0.023872593318119608,0.3772843222659406,0.3772843222659406,0.12563938860761345,0.0,4.968896380568253,4.956672937967767,5.005606222414542,4.969108781152499,4.956946582827641,5.00563467277118,24788.417751708075,21070.155088951862,0.85,1.0666112803161845,0.6627009262185478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122731943384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.580363483086,1534.8652778352498,0.3772843222659406,0.12563938860761345,6.112874298809886,3.4875594781959443
4287.0,-30.104612979231366,5.006303286251059,35.00389573440486,24.095543205644958,4.9963475201591,-26.594531712880073,-40.10813691476358,1.4862662538082925,-0.04336165301742767,-5.012497653069328,40.007748610219885,42249.741881858135,25750.84442331326,25750.84442331326,68000.5863051714,77318.58472854448,77318.58472854448,25750.84442331326,103069.42915185774,103069.42915185774,103069.42915185774,127857.83348293863,91528.32006036147,56459.47721367731,38965.38094076017,24788.404331080896,0.0,63753.78527184107,21070.143681418762,1534.8644743030604,0.0,0.8868270767271601,2.8158623782841365,0.0014959135982669303,354483.2613498425,1554867.3527077197,4.386292731529594,1554867.3527077197,4.386292731529594,0.85,0.09555990867322621,4.027634451161993,1.267110804119148,1.0,0.0,4.027634451160352,1.2847907584200524,1.285087436444427,3.1348563373190057,19316.31904401399,1969.7163704235384,4632.441516551485,4632.441516551485,5.558806156819631,5.006303286251059,-2.3405732552675422,7.3468765415186015,3.4875678970058894,3.4875678970058894,0.9964479705731113,0.0,0.0,0.00023090341977626192,7.789613835142107e-05,0.00015300728142484085,0.0006162573979453275,0.09555990867328243,0.07168731619724611,0.02387259247603632,0.09555989497206235,0.07168731619720393,0.023872592476022275,0.3772841943074946,0.3772841943074946,0.12563940591067235,0.0,4.968942957649915,4.956727653193013,5.005628338667975,4.96913600005189,4.956953264479182,5.005723558832756,24788.404331080896,21070.143681418762,0.85,1.066612531557496,0.6627017000121419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521224931030516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.577671734281,1534.8644743030604,0.3772841943074946,0.12563940591067235,6.112874298809886,3.4875678970058894
4288.0,-30.104573185327965,5.006296388719503,35.003894165707536,24.095551238302164,4.9963588544781325,-26.594494759265185,-40.10809710072351,1.4862804284158417,-0.04329045549792454,-5.012485521971617,40.0077457771633,42249.748804274794,25750.82770378675,25750.82770378675,68000.57650806154,77318.57143637791,77318.57143637791,25750.82770378675,103069.39914016466,103069.39914016466,103069.39914016466,127857.79199241329,91528.29529512685,56459.47266302568,38965.358480112416,24788.39285224862,0.0,63753.75133236103,21070.133924411326,1534.8635899592543,0.0,0.8868271487140806,2.8158628590152626,0.0014959135982669303,354483.4289805655,1554867.2305346746,4.386290312656392,1554867.2305346746,4.386290312656392,0.85,0.095559864889665,4.027634451161993,1.2671106640016663,1.0,0.0,4.027634451162267,1.2847906901325021,1.2850873693709375,3.1348565039388774,19316.31381750953,1969.7158374684047,4632.441516551485,4632.441516551485,5.558802547594031,5.006296388719503,-2.340557699067103,7.346854087786605,3.4875762914246913,3.4875762914246913,0.9964503689784833,0.0,0.0,0.00023090437694810943,7.789648964098524e-05,0.00015300788730712419,0.0006162598382176852,0.09555986488971369,0.07168727458185993,0.023872590307853755,0.09555986398441062,0.0716872745818234,0.02387259030784159,0.3772840663754201,0.3772840663754201,0.12563942483232046,0.0,4.968988772001296,4.956800314463919,5.005593499068709,4.969195066473674,4.95711401055496,5.005477208095726,24788.39285224862,21070.133924411326,0.85,1.0666129457004179,0.6627021613837031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122254534364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.57498040591,1534.8635899592543,0.3772840663754201,0.12563942483232046,6.112874298809886,3.4875762914246913
4289.0,-30.10453338942952,5.006289437757132,35.003892623513906,24.09554530112075,4.996358528360135,-26.594458970011463,-40.108053654525406,1.4862841089426242,-0.04321595424602265,-5.012482398751652,40.00774341174588,42249.74076137919,25750.834115484577,25750.834115484577,68000.57487686377,77318.54897341772,77318.54897341772,25750.834115484577,103069.38308890231,103069.38308890231,103069.38308890231,127857.77016888493,91528.25663738156,56459.44842534532,38965.34245781805,24788.38707998262,0.0,63753.72953780067,21070.12901798523,1534.8632341885664,0.0,0.8868271731707125,2.8158622448983737,0.0014959135982669303,354483.4721380562,1554867.1285281596,4.386289490875346,1554867.1285281596,4.386289490875346,0.8500000000000001,0.09555983243066732,4.027634451161993,1.2671105161914604,1.0,0.0,4.027634451160077,1.2847906709377706,1.2850873514016694,3.134856550773533,19316.305659101934,1969.715005542355,4632.441516551485,4632.441516551485,5.558803931680114,5.006289437757132,-2.3405487320211726,7.346838169778304,3.4875847161464235,3.4875847161464235,0.9964527760418352,0.0,0.0,0.00023090533417160475,7.789687297968995e-05,0.00015300846119191479,0.0006162621496158388,0.09555983243070414,0.071687241822219,0.023872590608485136,0.0955598236287899,0.07168724182219138,0.02387259060847594,0.3772839395896464,0.3772839395896464,0.12563944160826235,0.0,4.969043122786729,4.9568746694124,5.005587749268045,4.969266444505649,4.957178024004463,5.005570688893442,24788.38707998262,21070.12901798523,0.85,1.066613284741955,0.6627022617763656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122015933634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.572290511134,1534.8632341885664,0.3772839395896464,0.12563944160826235,6.112874298809886,3.4875847161464235
4290.0,-30.104493634045895,5.006282443713942,35.00389105965039,24.095534404646628,4.996356598624131,-26.594423377539275,-40.10801405003292,1.4862863421180208,-0.04318369845043435,-5.01247887665279,40.00773969617432,42249.748345351116,25750.839285182756,25750.839285182756,68000.58763053388,77318.5127454098,77318.5127454098,25750.839285182756,103069.35203059255,103069.35203059255,103069.35203059255,127857.72535954838,91528.20358195451,56459.439181898015,38965.293777840554,24788.373328955833,0.0,63753.66710679639,21070.117329612458,1534.8624119279266,0.0,0.8868272045452505,2.8158622322931364,0.0014959135982669303,354483.52080736833,1554866.9682974624,4.386288436641884,1554866.9682974624,4.386288436641884,0.85,0.09555979510548616,4.027634451161993,1.267110345303081,1.0,0.0,4.027634451161745,1.2847906585159758,1.2850873402056546,3.1348565810823965,19316.294462178892,1969.7138637739588,4632.441516551485,4632.441516551485,5.558805047657111,5.006282443713942,-2.3405395119561954,7.346821955670137,3.487593113253974,3.487593113253974,0.9964551752154212,0.0,0.0,0.00023090629042423212,7.789722242340453e-05,0.00015300906800082758,0.0006162645936203212,0.09555979510554294,0.07168720545922677,0.023872589646316167,0.09555977538822909,0.07168720545918418,0.023872589646301984,0.37728381387210397,0.37728381387210397,0.125639458409194,0.0,4.969092198520684,4.956935491199886,5.005601528165016,4.969295178202344,4.9571854710025605,5.0056633410573,24788.373328955833,21070.117329612458,0.85,1.0666145292728542,0.6627030296873249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121777321017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.56960198279,1534.8624119279266,0.37728381387210397,0.125639458409194,6.112874298809886,3.487593113253974
4291.0,-30.104453833455445,5.006275445602535,35.00388947641686,24.09552832776683,4.996357189029568,-26.59438749234213,-40.10797441061584,1.4862908479167543,-0.04312373161621963,-5.012473573944742,40.00773600425454,42249.75594527454,25750.839773368833,25750.839773368833,68000.59571864337,77318.4859825637,77318.4859825637,25750.839773368833,103069.32575593253,103069.32575593253,103069.32575593253,127857.68488952324,91528.16099373688,56459.43095644956,38965.2555969859,24788.35913359071,0.0,63753.61473057661,21070.105263552105,1534.8615250937362,0.0,0.8868272448948961,2.815862063508225,0.0014959135982669303,354483.59408162744,1554866.809086738,4.386287080830874,1554866.809086738,4.386287080830874,0.85,0.09555975614676485,4.027634451161993,1.2671102260658516,1.0,0.0,4.027634451160921,1.2847906354602485,1.2850873183746536,3.134856637337787,19316.28547427658,1969.712947262988,4632.441516551485,4632.441516551485,5.558805153041297,5.006275445602535,-2.340529012166835,7.34680445776937,3.487601485780541,3.487601485780541,0.9964575673658688,0.0,0.0,0.0002309072477678935,7.789757217672194e-05,0.00015300967559117156,0.0006162670407721229,0.0955597561468224,0.07168716770354053,0.023872588443281873,0.09555971879430877,0.07168716770349735,0.02387258844326749,0.37728368823770475,0.37728368823770475,0.12563947641102524,0.0,4.969141715192052,4.956996741269165,5.005615785713758,4.9693498423285405,4.957251817618101,5.005682899059707,24788.35913359071,21070.105263552105,0.85,1.0666155324057238,0.6627036933328787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521215389513977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.566913969327,1534.8615250937362,0.37728368823770475,0.12563947641102524,6.112874298809886,3.487601485780541
4292.0,-30.104414050758518,5.00626853866127,35.00388790530186,24.095531610678904,4.996365397981111,-26.59435086137721,-40.10793085964394,1.4863022086003799,-0.04307076591402392,-5.0124637528917715,40.00773319076742,42249.747334766136,25750.82883295187,25750.82883295187,68000.57616771801,77318.46606217435,77318.46606217435,25750.82883295187,103069.29489512622,103069.29489512622,103069.29489512622,127857.64337788298,91528.1283394664,56459.40961206048,38965.24303045103,24788.34848275675,0.0,63753.59151320778,21070.09621034324,1534.8607391964047,0.0,0.8868273050560753,2.815862514098925,0.0014959135982669303,354483.7297916352,1554866.6877576415,4.386285059321591,1554866.6877576415,4.386285059321591,0.85,0.09555971544845318,4.027634451161993,1.2671100892452523,1.0,0.0,4.027634451160435,1.284790580337203,1.285087264468381,3.1348567718366285,19316.278582854276,1969.7122445334826,4632.441516551485,4632.441516551485,5.55880279134565,5.00626853866127,-2.3405151878194483,7.346783726480718,3.4876098454231226,3.4876098454231226,0.9964599558351779,0.0,0.0,0.00023090820468480545,7.789795644481558e-05,0.00015301024823998987,0.0006162693471922319,0.0955597154485006,0.07168712850676588,0.023872586941734723,0.09555969163870968,0.0716871285067303,0.023872586941722874,0.3772835627363504,0.3772835627363504,0.1256394954118003,0.0,4.969188240102483,4.957066344493626,5.005592976382502,4.969392986977766,4.957363419040632,5.005520413876923,24788.34848275675,21070.09621034324,0.85,1.0666156141749346,0.6627037996128154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521213003107976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.56422818669,1534.8607391964047,0.3772835627363504,0.1256394954118003,6.112874298809886,3.4876098454231226
4293.0,-30.10437432767253,5.006261567694293,35.00388634584696,24.095515405666106,4.996363605408406,-26.59431528430142,-40.10789125515146,1.4863045620378308,-0.04313652349503627,-5.012461218046375,40.007730388162436,42249.75478978475,25750.8365160372,25750.8365160372,68000.59130582194,77318.40790210305,77318.40790210305,25750.8365160372,103069.24441814025,103069.24441814025,103069.24441814025,127857.58480191481,91528.05342037641,56459.40030806026,38965.17012479572,24788.34038377455,0.0,63753.51050857027,21070.089326208366,1534.860259865129,0.0,0.8868273281015239,2.815863673795552,0.0014959135982669303,354483.7648188319,1554866.5668978356,4.386284284958693,1554866.5668978356,4.386284284958693,0.85,0.09555968265327458,4.027634451161993,1.2671099161589519,1.0,0.0,4.027634451160524,1.2847905673543871,1.2850872527102313,3.134856803514374,19316.26277178024,1969.7106322526286,4632.441516551485,4632.441516551485,5.5588044498847395,5.006261567694293,-2.3405067075555754,7.346768275249868,3.4876182209051785,3.4876182209051785,0.996462348830051,0.0,0.0,0.00023090916017150787,7.789830589302444e-05,0.00015301085427848343,0.0006162717880937473,0.09555968265331727,0.07168709547509551,0.023872587178221764,0.09555970363471937,0.07168709547506348,0.023872587178211096,0.37728343788902335,0.37728343788902335,0.1256395129725114,0.0,4.969214570922588,4.957098942293271,5.00560046696927,4.9693246945513465,4.95723415011463,5.005635249345858,24788.34038377455,21070.089326208366,0.85,1.0666172068545268,0.6627047585733368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521210617775602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.561543372267,1534.860259865129,0.37728343788902335,0.1256395129725114,6.112874298809886,3.4876182209051785
4294.0,-30.104334543964644,5.006254670044193,35.00388478347588,24.095524206664436,4.996370003292204,-26.594278833528946,-40.107851510960586,1.4863142928570405,-0.042951063330122,-5.012452243733776,40.00772718431197,42249.761974009205,25750.827718012035,25750.827718012035,68000.58969202124,77318.41776853746,77318.41776853746,25750.827718012035,103069.2454865495,103069.2454865495,103069.2454865495,127857.57318778068,91528.04981937165,56459.39402484559,38965.17310502895,24788.32770123119,0.0,63753.50080626014,21070.07854604651,1534.8593800745339,0.0,0.8868273853672756,2.815862285055661,0.0014959135982669303,354483.888828394,1554866.42873469,4.386282360740525,1554866.42873469,4.386282360740525,0.85,0.09555964120607942,4.027634451161993,1.267109847473912,1.0,0.0,4.027634451161785,1.284790519856036,1.2850872064304544,3.134856919409165,19316.26201181702,1969.710554757947,4632.441516551485,4632.441516551485,5.558802550664828,5.006254670044193,-2.3404935169000556,7.346748186944248,3.487626565561243,3.487626565561243,0.9964647330174979,0.0,0.0,0.00023091011712003898,7.789865657531105e-05,0.00015301146054472794,0.0006162742299125602,0.0955596412061322,0.07168705577769534,0.023872585428436854,0.09555960790147308,0.07168705577765574,0.02387258542842367,0.37728331136632454,0.37728331136632454,0.12563953120416016,0.0,4.969268485171881,4.95717784019854,5.005579324491123,4.969501180403654,4.957510484622333,5.005511819306832,24788.32770123119,21070.07854604651,0.85,1.0666173438642614,0.6627049721144188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120823601819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.558858689732,1534.8593800745339,0.37728331136632454,0.12563953120416016,6.112874298809886,3.487626565561243
4295.0,-30.104294864342233,5.006247736130185,35.00388323041748,24.095507757179462,4.9963699125944085,-26.59424312537302,-40.10780809968708,1.4863181736257183,-0.04305475731501929,-5.012448406157693,40.007724330822,42249.7534823279,25750.83206968089,25750.83206968089,68000.5855520088,77318.35162755399,77318.35162755399,25750.83206968089,103069.18369723488,103069.18369723488,103069.18369723488,127857.50257890669,91527.967625941,56459.369480716974,38965.109050248924,24788.318881671803,0.0,63753.42793192073,21070.071049421033,1534.8588293239504,0.0,0.8868274152259596,2.8158640951595766,0.0014959135982669303,354483.9418571039,1554866.3056805285,4.386281357442451,1554866.3056805285,4.386281357442451,0.85,0.09555960666836902,4.027634451161993,1.267109649660997,1.0,0.0,4.027634451162364,1.2847904997302775,1.2850871875263785,3.1348569685155163,19316.24466555164,1969.7087859311428,4632.441516551485,4632.441516551485,5.558803490054746,5.006247736130185,-2.340484092106027,7.346731828236212,3.4876349207162862,3.4876349207162862,0.9964671202046532,0.0,0.0,0.00023091107156856296,7.789903961571551e-05,0.00015301203195284744,0.0006162765313355881,0.09555960666841326,0.07168702150477523,0.023872585163638042,0.09555963825740292,0.07168702150474203,0.023872585163626982,0.37728318633393326,0.37728318633393326,0.12563954824048013,0.0,4.969292062636669,4.957209682181542,5.0055780622572,4.969393648842697,4.957344342125339,5.0055803104948495,24788.318881671803,21070.071049421033,0.85,1.0666184981397926,0.6627055964338798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521205850626697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.556176545759,1534.8588293239504,0.37728318633393326,0.12563954824048013,6.112874298809886,3.4876349207162862
4296.0,-30.104255143091038,5.006240834574597,35.00388167274201,24.09551170365887,4.996373588207687,-26.59420700306853,-40.1077683904208,1.4863254481857173,-0.04289300040289845,-5.012441365951697,40.00772109022252,42249.76059847225,25750.828186670587,25750.828186670587,68000.58878514284,77318.35297822944,77318.35297822944,25750.828186670587,103069.18116490002,103069.18116490002,103069.18116490002,127857.48782829524,91527.95443225397,56459.362052498975,38965.10264417222,24788.306663395233,0.0,63753.409307567454,21070.060663885946,1534.8580190099485,0.0,0.8868274627829156,2.8158627920351926,0.0014959135982669303,354484.0391406753,1554866.1659326316,4.386279759455095,1554866.1659326316,4.386279759455095,0.85,0.09555956701757116,4.027634451161993,1.2671095326216895,1.0,0.0,4.027634451160951,1.284790463725772,1.2850871527411802,3.1348570563656195,19316.241881129637,1969.7085019991168,4632.441516551485,4632.441516551485,5.558802651833629,5.006240834574597,-2.340472332938151,7.346713167512748,3.4876432534356345,3.4876432534356345,0.9964695009816099,0.0,0.0,0.0002309120270220576,7.789938999289636e-05,0.00015301263702916125,0.0006162789683617951,0.09555956701762328,0.07168698328611248,0.023872583731510796,0.09555954870905352,0.07168698328607338,0.02387258373149778,0.3772830596916607,0.3772830596916607,0.12563956551251024,0.0,4.969340650661422,4.9572783677595,5.005566269529538,4.969548365548803,4.957566487733345,5.005532485615333,24788.306663395233,21070.060663885946,0.85,1.0666188604453386,0.6627059016506157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120347147681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.553493642728,1534.8580190099485,0.3772830596916607,0.12563956551251024,6.112874298809886,3.4876432534356345
4297.0,-30.104215474323606,5.0062338873601835,35.003880110511204,24.095505976025038,4.996372192825575,-26.59417143514386,-40.107728785928316,1.4863281536463557,-0.04278989622611107,-5.012438016579199,40.00771784218761,42249.76782642381,25750.833665729675,25750.833665729675,68000.60149215348,77318.33554008532,77318.33554008532,25750.833665729675,103069.169205815,103069.169205815,103069.169205815,127857.4648754819,91527.92041790647,56459.35270424715,38965.07523739924,24788.29566966691,0.0,63753.37090706616,21070.051319216873,1534.8573601651926,0.0,0.8868274915857678,2.8158618285812413,0.0014959135982669303,354484.08542326547,1554866.0258640994,4.3862787916347195,1554866.0258640994,4.3862787916347195,0.85,0.09555953149963872,4.027634451161993,1.267109400746413,1.0,0.0,4.027634451160577,1.2847904490988085,1.285087139336843,3.1348570920550505,19316.234702673963,1969.707770000353,4632.441516551485,4632.441516551485,5.558803834592022,5.0062338873601835,-2.3404632942922583,7.346697181652441,3.487651584359915,3.487651584359915,0.9964718812456901,0.0,0.0,0.00023091298121674932,7.789973944705027e-05,0.00015301324176969906,0.0006162814040356192,0.0955595314996886,0.07168694827811874,0.023872583221569856,0.09555947809740967,0.07168694827808132,0.023872583221557393,0.37728293401788915,0.37728293401788915,0.12563958233341702,0.0,4.969400874858422,4.95735527041154,5.005576382622053,4.969648120353099,4.957669245597458,5.005623203846483,24788.29566966691,21070.051319216873,0.85,1.0666197022158805,0.6627064141912067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452120108983165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.550812896316,1534.8573601651926,0.37728293401788915,0.12563958233341702,6.112874298809886,3.487651584359915
4298.0,-30.104175760616684,5.0062270030240645,35.003878545391174,24.095504369493597,4.996377887609664,-26.594135117697117,-40.10768907666204,1.486337244690622,-0.04276396030803653,-5.012429574783264,40.00771463357144,42249.77479179627,25750.826120334255,25750.826120334255,68000.60091213053,77318.3061281389,77318.3061281389,25750.826120334255,103069.13224847315,103069.13224847315,103069.13224847315,127857.41541032094,91527.87728212144,56459.34594578099,38965.034818156055,24788.283161847794,0.0,63753.31798000385,21070.040687570625,1534.8564981705358,0.0,0.8868275461589694,2.8158624732506428,0.0014959135982669303,354484.20207444526,1554865.8874954714,4.386276957890874,1554865.8874954714,4.386276957890874,0.85,0.09555949094824313,4.027634451161993,1.2671092540351676,1.0,0.0,4.0276344511617985,1.284790404596877,1.2850870960520324,3.1348572006386726,19316.22559921194,1969.7068417055712,4632.441516551485,4632.441516551485,5.558802205775902,5.0062270030240645,-2.340450530228409,7.346677533252473,3.4876598900078584,3.4876598900078584,0.9964742542879595,0.0,0.0,0.00023091393649605458,7.790008982714092e-05,0.00015301384666891366,0.0006162838403485355,0.0955594909482955,0.07168690941987084,0.023872581528424648,0.09555945218811196,0.07168690941983157,0.02387258152841157,0.3772828096632113,0.3772828096632113,0.1256396001145164,0.0,4.969450617452139,4.957426425423932,5.005561795452934,4.969665614475218,4.9577270864165826,5.0055194989021174,24788.283161847794,21070.040687570625,0.85,1.0666205786098668,0.662707073615335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521198711334107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.54813242252,1534.8564981705358,0.3772828096632113,0.1256396001145164,6.112874298809886,3.4876598900078584
4299.0,-30.104136086248772,5.006220102032162,35.0038769911254,24.095498222764604,4.996379089695392,-26.59409928498392,-40.107645630463935,1.4863422884310529,-0.04272511898955145,-5.012424851927035,40.007711819485486,42249.766202056264,25750.828119028334,25750.828119028334,68000.5943210846,77318.2765043133,77318.2765043133,25750.828119028334,103069.10462334163,103069.10462334163,103069.10462334163,127857.37879392311,91527.83213135785,56459.321829103,38965.01144694983,24788.274170581488,0.0,63753.28561753132,21070.033044994263,1534.855921048035,0.0,0.886827580379754,2.8158625142957874,0.0014959135982669303,354484.2673362524,1554865.7661406072,4.386275808019744,1554865.7661406072,4.386275808019744,0.85,0.095559455848785,4.027634451161993,1.2671091260062535,1.0,0.0,4.027634451163009,1.2847903790307946,1.2850870717062326,3.13485726301929,19316.216070504823,1969.7058700478576,4632.441516551485,4632.441516551485,5.558802637231769,5.006220102032162,-2.3404404902579405,7.346660592290103,3.4876682030453963,3.4876682030453963,0.9964766294415418,0.0,0.0,0.0002309148908327297,7.790047318222516e-05,0.00015301441765050455,0.0006162861400536619,0.09555945584882958,0.071686874790672,0.023872581058157573,0.09555942133708004,0.07168687479063857,0.02387258105814644,0.37728268606638676,0.37728268606638676,0.12563961717202937,0.0,4.969498648721185,4.95749163986153,5.00555819996589,4.9696997329374994,4.957761471964432,5.005552798551207,24788.274170581488,21070.033044994263,0.85,1.0666210166646741,0.6627072752849326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521196330142783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.545454171302,1534.855921048035,0.37728268606638676,0.12563961717202937,6.112874298809886,3.4876682030453963
4300.0,-30.10409641774621,5.00621328120933,35.003875448486475,24.09549633683639,4.996386628914642,-26.59406282378879,-40.10760592119766,1.486353034957731,-0.0427445055880753,-5.0124155530906105,40.00770904961045,42249.772886514795,25750.818498739824,25750.818498739824,68000.59138525462,77318.23844277563,77318.23844277563,25750.818498739824,103069.05694151546,103069.05694151546,103069.05694151546,127857.3208095524,91527.78111088369,56459.31555462492,38964.961729176415,24788.26386803694,0.0,63753.22559721336,21070.0242878314,1534.8551644847298,0.0,0.8868276377255706,2.8158638543752845,0.0014959135982669303,354484.3958303194,1554865.6466923032,4.386273881112016,1554865.6466923032,4.386273881112016,0.8500000000000001,0.09555941593793384,4.027634451161993,1.2671089523704726,1.0,0.0,4.02763445116209,1.284790326786501,1.2850870206758842,3.1348573904941004,19316.205303042298,1969.7047720722467,4632.441516551485,4632.441516551485,5.558800560510784,5.00621328120933,-2.3404270900873385,7.346640371296669,3.4876764995845457,3.4876764995845457,0.9964789998812987,0.0,0.0,0.00023091584503195087,7.790082356536675e-05,0.00015301502146658412,0.0006162885720041062,0.09555941593798031,0.07168683655484027,0.023872579383140045,0.09555942589011533,0.0716868365548054,0.023872579383128433,0.3772825627628866,0.3772825627628866,0.1256396343077772,0.0,4.969529597330336,4.957543580676656,5.005526081375365,4.969671047502516,4.957769013310724,5.005415288824167,24788.26386803694,21070.0242878314,0.85,1.0666219747825108,0.6627080040380188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521193951310931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.542776455788,1534.8551644847298,0.3772825627628866,0.1256396343077772,6.112874298809886,3.4876764995845457
4301.0,-30.104056763178946,5.006206320709403,35.00387389779937,24.0954810747877,4.9963790205604806,-26.594027889987295,-40.10756638655437,1.4863501473693599,-0.04267347148334011,-5.012416639092262,40.00770572991136,42249.78043878747,25750.835259991287,25750.835259991287,68000.61569877875,77318.2075704768,77318.2075704768,25750.835259991287,103069.0428304681,103069.0428304681,103069.0428304681,127857.29673499268,91527.73115276064,56459.30402107346,38964.91903520797,24788.25390452458,0.0,63753.17293973255,21070.01581884589,1534.8546630821477,0.0,0.8868276442182288,2.8158627944840293,0.0014959135982669303,354484.3808236262,1554865.503533354,4.386273662948715,1554865.503533354,4.386273662948715,0.85,0.09555938514577508,4.027634451161993,1.267108863904141,1.0,0.0,4.027634451162612,1.2847903383253434,1.285087033442975,3.134857362339604,19316.194759780457,1969.7036969587432,4632.441516551485,4632.441516551485,5.558804178743504,5.006206320709403,-2.340421329540253,7.346627650249656,3.487684808806378,3.487684808806378,0.9964813739446795,0.0,0.0,0.00023091679889959804,7.790117240913364e-05,0.0001530156264904644,0.0006162910088191301,0.09555938514582235,0.07168680537272916,0.023872579773093185,0.09555935940405637,0.0716868053726937,0.023872579773081375,0.3772824389322558,0.3772824389322558,0.12563964977331427,0.0,4.969572727404852,4.957590907077929,5.005556591456866,4.969743167608897,4.9577781492052395,5.005676566785951,24788.25390452458,21070.01581884589,0.85,1.066623237137725,0.6627086698685136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191572831502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.540099945247,1534.8546630821477,0.3772824389322558,0.12563964977331427,6.112874298809886,3.487684808806378
4302.0,-30.104017130107387,5.0061995467952976,35.00387234320101,24.095488723274343,4.99639267337425,-26.593990849260607,-40.10752276573328,1.4863663925279924,-0.04265539257232831,-5.01240238608707,40.00770251461361,42249.77093863287,25750.81286969257,25750.81286969257,68000.58380832543,77318.18341268365,77318.18341268365,25750.81286969257,103068.99628237622,103068.99628237622,103068.99628237622,127857.23564864232,91527.69652553953,56459.28405149094,38964.90274894288,24788.239366266098,0.0,63753.142115208975,21070.00346132618,1534.8535540858834,0.0,0.8868277283861719,2.8158642206818385,0.0014959135982669303,354484.57777592354,1554865.3648766233,4.386270834776579,1554865.3648766233,4.386270834776579,0.85,0.09555933817573516,4.027634451161993,1.2671086485078558,1.0,0.0,4.027634451162224,1.2847902603593697,1.2850869566839207,3.1348575525747058,19316.187451982718,1969.7029517707595,4632.441516551485,4632.441516551485,5.558799345374612,5.0061995467952976,-2.340404325390222,7.346603872185519,3.487693064524249,3.487693064524249,0.996483732721214,0.0,0.0,0.000230917752253808,7.790155730998246e-05,0.00015301619494382553,0.0006162932983414713,0.09555933817579022,0.07168676167456198,0.023872576501228246,0.09555934782742738,0.07168676167452066,0.02387257650121449,0.3772823144346067,0.3772823144346067,0.1256396676807431,0.0,4.969602166461982,4.957645355777913,5.005510896670046,4.969746993514718,4.957890233703608,5.005355219734895,24788.239366266098,21070.00346132618,0.85,1.0666232526302917,0.6627088412722132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521189195188366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.53742447782,1534.8535540858834,0.3772823144346067,0.1256396676807431,6.112874298809886,3.487693064524249
4303.0,-30.103977468313833,5.006192592793218,35.00387079841342,24.095468467008345,4.996383258496297,-26.593956089643275,-40.10748326601458,1.4863618798262597,-0.04263282045462802,-5.012405365531961,40.00769969117732,42249.77862768388,25750.834480249596,25750.834480249596,68000.61310793347,77318.13972391085,77318.13972391085,25750.834480249596,103068.97420416045,103068.97420416045,103068.97420416045,127857.20718053688,91527.63301654982,56459.271920324914,38964.84566247212,24788.23297637642,0.0,63753.07863884854,21069.998029919956,1534.853298570295,0.0,0.8868277234472566,2.8158635763901487,0.0014959135982669303,354484.5366050539,1554865.243118565,4.386271000731707,1554865.243118565,4.386271000731707,0.85,0.09555931099070887,4.027634451161993,1.2671085397107524,1.0,0.0,4.027634451163376,1.284790279500362,1.2850869770551496,3.1348575058711425,19316.174048918983,1969.7015850386201,4632.441516551485,4632.441516551485,5.558804010421532,5.006192592793218,-2.3403999605514776,7.346592553344696,3.4877013649280095,3.4877013649280095,0.9964861042651456,0.0,0.0,0.00023091870630254029,7.790190584861713e-05,0.00015301680045392316,0.000616295737114801,0.09555931099074727,0.07168673319301538,0.023872577797731886,0.09555930952222393,0.07168673319298657,0.023872577797722293,0.37728218986697987,0.37728218986697987,0.1256396829389301,0.0,4.969637377899971,4.957680537658405,5.005546180661895,4.969772545077319,4.957815603810673,5.0056816512553155,24788.23297637642,21069.998029919956,0.85,1.0666247742034007,0.6627096217113283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521186818834828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.53474990158,1534.853298570295,0.37728218986697987,0.1256396829389301,6.112874298809886,3.4877013649280095
4304.0,-30.10393779836914,5.006185811761835,35.003869238772324,24.095471121277683,4.996395492106724,-26.59391915764157,-40.10743968011809,1.48637685137969,-0.04266645090183374,-5.012391786671425,40.00769616896061,42249.769351572795,25750.813723765918,25750.813723765918,68000.58307533871,77318.10093065287,77318.10093065287,25750.813723765918,103068.9146544188,103068.9146544188,103068.9146544188,127857.13160003752,91527.5831644675,56459.25158538962,38964.812865642096,24788.216945618726,0.0,63753.02981126082,21069.984403775918,1534.852118254843,0.0,0.8868278052959243,2.8158656031696583,0.0014959135982669303,354484.7242418812,1554865.0912262602,4.386268250491111,1554865.0912262602,4.386268250491111,0.85,0.09555926349106408,4.027634451161993,1.2671083446452394,1.0,0.0,4.027634451161818,1.2847902074906645,1.2850869062548955,3.1348576815730893,19316.1635280362,1969.700512207145,4632.441516551485,4632.441516551485,5.558799529742476,5.006185811761835,-2.3403834739217184,7.346569285683554,3.4877095997153744,3.4877095997153744,0.9964884570615355,0.0,0.0,0.00023091966055097723,7.790229044464625e-05,0.00015301737010633097,0.0006162980314664639,0.09555926349112354,0.07168668902163303,0.023872574469490503,0.09555931363667083,0.07168668902158844,0.023872574469475653,0.37728206411081633,0.37728206411081633,0.12563970095997298,0.0,4.9696498115783925,4.957709375093202,5.005509328352616,4.969725335769567,4.957850526897914,5.0053877394063875,24788.216945618726,21069.984403775918,0.85,1.0666251200398265,0.6627099837710009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521184440759896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.53207722184,1534.852118254843,0.37728206411081633,0.12563970095997298,6.112874298809886,3.4877095997153744
4305.0,-30.10389817745915,5.006178945938569,35.00386770257824,24.09546556826683,4.996392869920517,-26.593883755520366,-40.1074001105502,1.48637844798226,-0.04253922796232246,-5.012390266296124,40.007693732624894,42249.776475357285,25750.823898791936,25750.823898791936,68000.60037414922,77318.08925094217,77318.08925094217,25750.823898791936,103068.9131497341,103068.9131497341,103068.9131497341,127857.12444123003,91527.55443104688,56459.24165546409,38964.791972869774,24788.21129149593,0.0,63753.0032643657,21069.97959777154,1534.8518065975059,0.0,0.8868278218530616,2.81586410939419,0.0014959135982669303,354484.7452508946,1554864.986161566,4.386267694145979,1554864.986161566,4.386267694145979,0.85,0.09555923232769345,4.027634451161993,1.2671082721138376,1.0,0.0,4.027634451161758,1.284790198053428,1.2850868980400418,3.1348577045997232,19316.157464077856,1969.6998938554814,4632.441516551485,4632.441516551485,5.558801726214028,5.006178945938569,-2.3403758112689874,7.3465547572075565,3.4877178750922297,3.4877178750922297,0.9964908214549227,0.0,0.0,0.0002309206136235272,7.790263960265722e-05,0.00015301797402086998,0.0006163004638134668,0.09555923232773,0.07168665734847093,0.02387257497925907,0.09555924532429418,0.07168665734844351,0.023872574979249935,0.37728193704238167,0.37728193704238167,0.1256397168385543,0.0,4.9696894823408115,4.957760419484032,5.005514821706015,4.969851038333786,4.957967486121561,5.005539686118141,24788.21129149593,21069.97959777154,0.85,1.0666258355260525,0.6627103714653158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521182062196976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.529406027455,1534.8518065975059,0.37728193704238167,0.1256397168385543,6.112874298809886,3.4877178750922297
4306.0,-30.103858569533944,5.006172167477088,35.00386616190882,24.095468955952697,4.996400110465064,-26.593847378703703,-40.10736040128393,1.4863889196353652,-0.042458934781677726,-5.012380676306406,40.00769052988118,42249.78295166062,25750.81341537768,25750.81341537768,68000.5963670383,77318.07388544737,77318.07388544737,25750.81341537768,103068.88730082505,103068.88730082505,103068.88730082505,127857.08573220228,91527.5260102243,56459.23507643973,38964.767704205085,24788.19843137722,0.0,63752.966135582305,21069.968666670637,1534.8509001255954,0.0,0.8868278822475065,2.815864174033551,0.0014959135982669303,354484.87776834384,1554864.848046254,4.386265664800402,1554864.848046254,4.386265664800402,0.85,0.0955591898742613,4.027634451161993,1.2671081034233795,1.0,0.0,4.027634451161411,1.2847901470980125,1.2850868482970244,3.134857828929737,19316.15146609083,1969.6992822310197,4632.441516551485,4632.441516551485,5.55879946317105,5.006172167477088,-2.3403622452941586,7.346534412771247,3.4877261135884803,3.4877261135884803,0.9964931753109944,0.0,0.0,0.00023092156638735323,7.790298999480793e-05,0.00015301857639254528,0.0006163028899463786,0.0955591898743144,0.07168661710241851,0.023872572771895886,0.09555919758906525,0.07168661710237868,0.023872572771882625,0.37728181029057706,0.37728181029057706,0.12563973354756836,0.0,4.969732292366302,4.957826571775797,5.0054875062712085,4.969921741524729,4.958109403697108,5.005396479938781,24788.19843137722,21069.968666670637,0.85,1.0666263938594267,0.6627108590023679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117968657486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.526735173073,1534.8509001255954,0.37728181029057706,0.12563973354756836,6.112874298809886,3.4877261135884803
4307.0,-30.10381896159384,5.006165257296569,35.0038646132629,24.09545889766889,4.99639298393247,-26.593812438689266,-40.107320866640634,1.4863864610284274,-0.042310829991834,-5.012381424065714,40.007687216209824,42249.790300534914,25750.82922166223,25750.82922166223,68000.61952219714,77318.06204675084,77318.06204675084,25750.82922166223,103068.89126841308,103068.89126841308,103068.89126841308,127857.07967508199,91527.49529958516,56459.22355337132,38964.746384682054,24788.188406668913,0.0,63752.93479135097,21069.960145668574,1534.8503897719252,0.0,0.8868278904394947,2.8158621412028553,0.0014959135982669303,354484.86743557244,1554864.7051473004,4.3862653895371055,1554864.7051473004,4.3862653895371055,0.85,0.09555915838946862,4.027634451161993,1.2671080083632842,1.0,0.0,4.027634451162581,1.2847901566322835,1.2850868590576674,3.1348578056663396,19316.14498485635,1969.698621329032,4632.441516551485,4632.441516551485,5.558802875256123,5.006165257296569,-2.3403562799830016,7.346521537279571,3.487734366995831,3.487734366995831,0.9964955334273803,0.0,0.0,0.00023092251915515766,7.790333884754334e-05,0.00015301918030761433,0.0006163053222955163,0.09555915838951606,0.0716865853304486,0.023872573059067474,0.09555909771122788,0.071686585330413,0.02387257305905562,0.37728168474265206,0.37728168474265206,0.12563974893419103,0.0,4.969800240144366,4.957906634330698,5.005519050977114,4.9700705940738885,4.9582254639590815,5.005643807978004,24788.188406668913,21069.960145668574,0.85,1.0666272814694397,0.6627113000963639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117731173204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.524065379259,1534.8503897719252,0.37728168474265206,0.12563974893419103,6.112874298809886,3.487734366995831
