time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4308.0,-30.103779398852204,5.006158463161626,35.00386304827574,24.09545687204229,4.996401419757534,-26.593775982989243,-40.107277350593336,1.486398003895115,-0.04234626066522651,-5.012370564617378,40.00768364294408,42249.780854446675,25750.815296193166,25750.815296193166,68000.59615063985,77318.01978625046,77318.01978625046,25750.815296193166,103068.83508244362,103068.83508244362,103068.83508244362,127857.00803333336,91527.4404859843,56459.20155418247,38964.709924224255,24788.17295088974,0.0,63752.882875113995,21069.94700825628,1534.8493031514952,0.0,0.8868279586350565,2.8158638742032958,0.0014959135982669303,354485.0174948384,1554864.5510535943,4.3862630980623445,1554864.5510535943,4.3862630980623445,0.85,0.0955591140708232,4.027634451161993,1.2671078220894563,1.0,0.0,4.0276344511613695,1.2847901006678033,1.2850868043030412,3.1348579422183627,19316.133416884804,1969.6974417242184,4632.441516551485,4632.441516551485,5.558799869180598,5.006158463161626,-2.340341823951445,7.34650028711307,3.4877425693705035,3.4877425693705035,0.996497876963001,0.0,0.0,0.00023092347083933216,7.79037228337608e-05,0.00015301974800557136,0.0006163076087753659,0.09555911407088219,0.07168654366306126,0.02387257040782092,0.09555909621812,0.07168654366301701,0.023872570407806184,0.37728156104582156,0.37728156104582156,0.12563976681553884,0.0,4.969840928568033,4.957966781553864,5.005501278055533,4.97002430395213,4.958228005384569,5.005450835637134,24788.17295088974,21069.94700825628,0.85,1.0666277834658353,0.6627116915984818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117493688907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.521396906008,1534.8493031514952,0.37728156104582156,0.12563976681553884,6.112874298809886,3.4877425693705035
4309.0,-30.103739816650222,5.006151668070052,35.00386150929352,24.09545568460601,4.996404312486246,-26.5937400641798,-40.10723767625166,1.4864045600164135,-0.04226261421001709,-5.012365133616627,40.00768127042158,42249.78749873316,25750.815410988904,25750.815410988904,68000.60290972206,77318.00352826403,77318.00352826403,25750.815410988904,103068.81893925293,103068.81893925293,103068.81893925293,127856.98516874312,91527.40942265383,56459.1933931255,38964.6844772537,24788.166229490187,0.0,63752.85070674389,21069.94129506666,1534.8488408999995,0.0,0.886827994860505,2.815863409334733,0.0014959135982669303,354485.0925421296,1554864.4487408125,4.386261880832184,1554864.4487408125,4.386261880832184,0.85,0.09555907972254406,4.027634451161993,1.2671077160397548,1.0,0.0,4.027634451161124,1.284790068031092,1.285086772882177,3.134858021851181,19316.126861217643,1969.6967732322091,4632.441516551485,4632.441516551485,5.558799893961428,5.006151668070052,-2.34033132506276,7.3464829931328115,3.4877507952352897,3.4877507952352897,0.9965002272100828,0.0,0.0,0.00023092442299524154,7.790407292223889e-05,0.00015302035007300265,0.000616310033682894,0.0955590797225826,0.07168650962969526,0.023872570092887332,0.09555905556619265,0.07168650962966636,0.023872570092877705,0.37728143767504496,0.37728143767504496,0.1256397837217605,0.0,4.9698911856763175,4.958037794366135,5.005489178947073,4.970102519406623,4.958332165661432,5.005451109572618,24788.166229490187,21069.94129506666,0.85,1.066628427684236,0.6627121302085383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172564756886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.518728847546,1534.8488408999995,0.37728143767504496,0.1256397837217605,6.112874298809886,3.4877507952352897
4310.0,-30.103700277169235,5.006144838206682,35.003859964896215,24.095444578584306,4.996403577133009,-26.59370454662378,-40.107194299902744,1.486407846588048,-0.04226457193828992,-5.012361333493447,40.007678034729146,42249.77852270989,25750.819583604454,25750.819583604454,68000.59810631434,77317.96171179826,77317.96171179826,25750.819583604454,103068.7812954027,103068.7812954027,103068.7812954027,127856.93633839083,91527.35134938401,56459.16816029763,38964.64798787376,24788.155042988128,0.0,63752.80303086189,21069.93178653991,1534.8481575674784,0.0,0.886828025912231,2.815863878622746,0.0014959135982669303,354485.145053445,1554864.3092046543,4.386260837447026,1554864.3092046543,4.386260837447026,0.8500000000000001,0.09555904430237022,4.027634451161993,1.2671075281174855,1.0,0.0,4.027634451164118,1.2847900506919372,1.2850867567610864,3.1348580641583177,19316.114605319064,1969.6955234783607,4632.441516551485,4632.441516551485,5.558800794699304,5.006144838206682,-2.340322043144629,7.346466881351311,3.4877590094879345,3.4877590094879345,0.9965025741394099,0.0,0.0,0.00023092537412710236,7.790445567908776e-05,0.0001530209184480146,0.0006163123228896734,0.09555904430242018,0.07168647490163726,0.023872569400782914,0.09555903229386803,0.07168647490159978,0.023872569400770434,0.37728131526438863,0.37728131526438863,0.12563980018024393,0.0,4.969930859648912,4.958088868617324,5.005494595992616,4.970096761555169,4.958300386619726,5.005523490114683,24788.155042988128,21069.93178653991,0.85,1.0666291499904115,0.6627124850064604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117019145862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.516062497698,1534.8481575674784,0.37728131526438863,0.12563980018024393,6.112874298809886,3.4877590094879345
4311.0,-30.10366068991684,5.006138048474609,35.00385841549593,24.095443251449638,4.996407667673321,-26.593668503436913,-40.107154625561066,1.486415481193929,-0.042203257297842356,-5.012354028867509,40.007674800212136,42249.78511315379,25750.81476784874,25750.81476784874,68000.59988100253,77317.9398343034,77317.9398343034,25750.81476784874,103068.75460215214,103068.75460215214,103068.75460215214,127856.89726636017,91527.31514961588,56459.160428468465,38964.61635683046,24788.142664208026,0.0,63752.75902103849,21069.92126457682,1534.8473289482672,0.0,0.8868280747924749,2.815863925811255,0.0014959135982669303,354485.2459911158,1554864.1697191938,4.386259194996686,1554864.1697191938,4.386259194996686,0.85,0.09555900508857793,4.027634451161993,1.2671074050338942,1.0,0.0,4.0276344511601465,1.2847900130096515,1.285086720293648,3.1348581561022275,19316.10696564787,1969.6947444487025,4632.441516551485,4632.441516551485,5.558799755127473,5.006138048474609,-2.340310202828476,7.3464482513030855,3.4877672019259345,3.4877672019259345,0.9965049148359812,0.0,0.0,0.00023092632641173144,7.790480577061068e-05,0.00015302152064112075,0.000616314748303374,0.09555900508863009,0.0716864372097051,0.02387256787892499,0.09555898757277982,0.07168643720966597,0.023872567878911958,0.3772811924595644,0.3772811924595644,0.12563981733511742,0.0,4.969972068807294,4.95814689589065,5.005485275580497,4.970150771569649,4.958392885183969,5.005461883684063,24788.142664208026,21069.92126457682,0.85,1.066629914143202,0.6627130458653767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167820722594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.513396611412,1534.8473289482672,0.3772811924595644,0.12563981733511742,6.112874298809886,3.4877672019259345
4312.0,-30.10362115576977,5.00613120439402,35.003856862093656,24.095432354975514,4.996405663621908,-26.593633117562376,-40.10711502106858,1.4864176254150425,-0.042176827853324994,-5.012351188520622,40.00767158484534,42249.79187524554,25750.821289670686,25750.821289670686,68000.61316491623,77317.90396994041,77317.90396994041,25750.821289670686,103068.72525961109,103068.72525961109,103068.72525961109,127856.85719646563,91527.26251695679,56459.150422263985,38964.568994103116,24788.13193685454,0.0,63752.70093095765,21069.91214632636,1534.846694273807,0.0,0.8868281008867441,2.8158639101671397,0.0014959135982669303,354485.2852399488,1554864.0310595771,4.386258318189709,1554864.0310595771,4.386258318189709,0.85,0.09555897081479049,4.027634451161993,1.2671072819503029,1.0,0.0,4.027634451162344,1.2847900010148339,1.285086709517973,3.134858185369308,19316.095857946617,1969.693611778397,4632.441516551485,4632.441516551485,5.558801162985928,5.00613120439402,-2.3403016499143083,7.346432854308328,3.4877753950871035,3.4877753950871035,0.9965072557391724,0.0,0.0,0.000230927277422506,7.79051552472252e-05,0.0001530221221752808,0.0006163171710630805,0.09555897081483934,0.07168640327784999,0.02387256753698935,0.09555895033905377,0.07168640327781335,0.023872567536977144,0.377281069795272,0.377281069795272,0.12563983415664187,0.0,4.970011450804009,4.958194302690231,5.005500538831313,4.970174360667272,4.958389327138036,5.005566992766319,24788.13193685454,21069.91214632636,0.85,1.066631094399576,0.6627137557826899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521165447122997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.51073300013,1534.846694273807,0.377281069795272,0.12563983415664187,6.112874298809886,3.4877753950871035
4313.0,-30.10358161100061,5.006124500918991,35.00385531966644,24.095435114018642,4.996416987114394,-26.593596389286535,-40.10707527687771,1.4864317654008667,-0.04219727328438694,-5.01233914723492,40.00766879771364,42249.797867710586,25750.804417003463,25750.804417003463,68000.60228471406,77317.86945472451,77317.86945472451,25750.804417003463,103068.67387172798,103068.67387172798,103068.67387172798,127856.79444713873,91527.21662484534,56459.145037833594,38964.52398556861,24788.12057541075,0.0,63752.64456097936,21069.90248909914,1534.8458153703332,0.0,0.8868281722498627,2.8158655842678066,0.0014959135982669303,354485.4516303707,1554863.9108671956,4.386255920280995,1554863.9108671956,4.386255920280995,0.85,0.09555892802754719,4.027634451161993,1.2671071418328212,1.0,0.0,4.027634451163038,1.2847899329015138,1.2850866426111685,3.134858351564258,19316.086172783973,1969.6926241666597,4632.441516551485,4632.441516551485,5.558797520702013,5.006124500918991,-2.3402863406551595,7.346410841574151,3.4877835605369167,3.4877835605369167,0.9965095887248333,0.0,0.0,0.0002309282286924058,7.79055059580193e-05,0.0001530227227343865,0.0006163195898956246,0.09555892802759519,0.07168636276227944,0.023872565265315757,0.0955589601206298,0.07168636276224342,0.02387256526530376,0.37728094663778117,0.37728094663778117,0.12563985219668236,0.0,4.97003296185602,4.958236510484937,5.005459870714844,4.970141873950524,4.958428222290593,5.00532009481276,24788.12057541075,21069.90248909914,0.85,1.0666318668501904,0.6627144357486016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521163076708266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.508069644546,1534.8458153703332,0.37728094663778117,0.12563985219668236,6.112874298809886,3.4877835605369167
4314.0,-30.103542054414273,5.00611775451773,35.00385380574784,24.095429106988036,4.996417345718224,-26.593560746969633,-40.1070318656042,1.48643603827412,-0.042142050953430044,-5.012335671151636,40.00766654323406,42249.78888930167,25750.809568151384,25750.809568151384,68000.59845745306,77317.84379584453,77317.84379584453,25750.809568151384,103068.65336399591,103068.65336399591,103068.65336399591,127856.76854507907,91527.17514498984,56459.120238449184,38964.50545171184,24788.11518108317,0.0,63752.620632795006,21069.897903920693,1534.845472084947,0.0,0.8868281981002367,2.8158652645986018,0.0014959135982669303,354485.4996640374,1554863.8136449328,4.386255051669393,1554863.8136449328,4.386255051669393,0.85,0.09555889590451111,4.027634451161993,1.2671069846814502,1.0,0.0,4.027634451161623,1.284789910947418,1.285086621874618,3.1348584051317556,19316.077418792618,1969.6917315079686,4632.441516551485,4632.441516551485,5.558798632674587,5.00611775451773,-2.340277292238683,7.346395046756413,3.48779175699594,3.48779175699594,0.9965119305702685,0.0,0.0,0.00023092918025019007,7.790588902956089e-05,0.00015302329122062917,0.0006163218795504006,0.09555889590454651,0.07168633055783624,0.02387256534671027,0.09555893068501052,0.07168633055780968,0.023872565346701423,0.37728082280192987,0.37728082280192987,0.12563986782854158,0.0,4.970063775457447,4.958282212744109,5.005445950354556,4.970193620198188,4.958471627042627,5.00539687868951,24788.11518108317,21069.897903920693,0.85,1.066632207154679,0.6627145436523113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160705657385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.505407819563,1534.845472084947,0.37728082280192987,0.12563986782854158,6.112874298809886,3.48779175699594
4315.0,-30.10350252398675,5.006111024139566,35.00385228484607,24.095422750711464,4.996419881157503,-26.593524910457457,-40.10699222618712,1.486442267628737,-0.042129324936240664,-5.01232946295459,40.00766331199515,42249.79536188273,25750.80764537973,25750.80764537973,68000.60300726246,77317.80792676055,77317.80792676055,25750.80764537973,103068.61557214028,103068.61557214028,103068.61557214028,127856.71878351622,91527.1243469656,56459.111782089756,38964.45840541761,24788.103211375947,0.0,63752.56161679355,21069.887729669554,1534.8446902837043,0.0,0.8868282413893457,2.8158658220802804,0.0014959135982669303,354485.58545096626,1554863.6743008709,4.386253597090044,1554863.6743008709,4.386253597090044,0.85,0.09555885730244112,4.027634451161993,1.2671068374207248,1.0,0.0,4.027634451163394,1.2847898798419057,1.285086591983734,3.134858481028506,19316.06669827636,1969.6906383195446,4632.441516551485,4632.441516551485,5.558798217608008,5.006111024139566,-2.3402662605823124,7.3463772847218785,3.4877999293330912,3.4877999293330912,0.9965142655237403,0.0,0.0,0.0002309301311823155,7.790623881885396e-05,0.00015302389236346157,0.0006163243007339824,0.0955588573024926,0.07168629352579177,0.023872563776700828,0.09555890559353494,0.07168629352575316,0.023872563776687967,0.3772806986635262,0.3772806986635262,0.1256398831294409,0.0,4.9700886914074545,4.958320333802874,5.005431188979401,4.970200138018356,4.958484614773283,5.005383948364624,24788.103211375947,21069.887729669554,0.85,1.0666332659070736,0.6627152586564206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521158333898705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.502747549475,1534.8446902837043,0.3772806986635262,0.1256398831294409,6.112874298809886,3.4877999293330912
4316.0,-30.103462968911064,5.006104273154458,35.00385075865422,24.095416743680858,4.996420089657461,-26.5934892844708,-40.106952586770035,1.4864464052177717,-0.042063053311665044,-5.012324995116225,40.00766011610682,42249.80206792866,25750.810118212987,25750.810118212987,68000.61218614165,77317.78297218324,77317.78297218324,25750.810118212987,103068.59309039623,103068.59309039623,103068.59309039623,127856.68515347778,91527.08351141807,56459.10260716569,38964.42322694709,24788.092063081556,0.0,63752.51529002865,21069.87825361932,1534.8439961193105,0.0,0.8868282756945978,2.8158654730277357,0.0014959135982669303,354485.64718905144,1554863.536481278,4.3862524443819035,1554863.536481278,4.3862524443819035,0.85,0.09555882054686257,4.027634451161993,1.2671066824672748,1.0,0.0,4.0276344511614415,1.2847898585207516,1.2850865718802338,3.1348585330516445,19316.058080261042,1969.6897595265502,4632.441516551485,4632.441516551485,5.558798751415774,5.006104273154458,-2.3402565171253955,7.346360790279853,3.4878080952598745,3.4878080952598745,0.9965165986456784,0.0,0.0,0.00023093108271098178,7.7906588609599e-05,0.00015302449410138278,0.0006163267243143645,0.09555882054691238,0.0716862578933976,0.02387256265351478,0.09555885422620576,0.07168625789336024,0.02387256265350234,0.3772805738536227,0.3772805738536227,0.12563989810527051,0.0,4.970121646423706,4.958364507801093,5.005430432044307,4.9702619418045515,4.958549693564862,5.0054358998898465,24788.092063081556,21069.87825361932,0.85,1.0666341849695997,0.662715845417582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115596370921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.500088073892,1534.8439961193105,0.3772805738536227,0.12563989810527051,6.112874298809886,3.4878080952598745
4317.0,-30.103423429329073,5.006097547140117,35.00384922705895,24.095420829858654,4.9964232170855025,-26.593453380515488,-40.10691294735295,1.4864531682724802,-0.041889897503551765,-5.01231840051974,40.0076569063372,42249.80853882426,25750.80712172087,25750.80712172087,68000.61566054513,77317.78690686118,77317.78690686118,25750.80712172087,103068.59402858204,103068.59402858204,103068.59402858204,127856.67410525528,91527.0727531293,56459.094385094555,38964.420408927486,24788.080076673235,0.0,63752.50048560072,21069.86806517225,1534.843208923677,0.0,0.8868283208721583,2.8158639681636477,0.0014959135982669303,354485.7383154066,1554863.398063078,4.386250926347919,1554863.398063078,4.386250926347919,0.85,0.09555878148679277,4.027634451161993,1.2671065736701714,1.0,0.0,4.02763445116182,1.2847898249180443,1.28508653949187,3.134858615041501,19316.055809810343,1969.6895280050112,4632.441516551485,4632.441516551485,5.558798104566354,5.006097547140117,-2.3402452251738493,7.346342772313966,3.487816243752933,3.487816243752933,0.9965189267865523,0.0,0.0,0.00023093203387054384,7.790693840179462e-05,0.00015302509546874922,0.0006163291464022873,0.09555878148684423,0.07168622044273307,0.023872561044111163,0.09555875901486333,0.07168622044269446,0.023872561044098305,0.3772804488991449,0.3772804488991449,0.12563991366080612,0.0,4.970180514303422,4.958445434318605,5.00542303111672,4.970428503016194,4.9587816715977056,5.005405967017566,24788.080076673235,21069.86806517225,0.85,1.0666344871587254,0.6627161008118716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521153592042584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.497430409776,1534.843208923677,0.3772804488991449,0.12563991366080612,6.112874298809886,3.487816243752933
4318.0,-30.10338392809319,5.006090792252671,35.00384769194412,24.095404415298276,4.996422920119659,-26.59341785354456,-40.10686957100404,1.4864568455715808,-0.04198864351354814,-5.0123143541787325,40.00765374063186,42249.79939340524,25750.810586493495,25750.810586493495,68000.60997989874,77317.721745658,77317.721745658,25750.810586493495,103068.53233215149,103068.53233215149,103068.53233215149,127856.601597519,91526.99152803788,56459.069175787445,38964.35816916715,24788.06926536751,0.0,63752.427434534664,21069.858875562382,1534.842539180151,0.0,0.8868283529233176,2.8158657376276213,0.0014959135982669303,354485.79422911885,1554863.2615451138,4.386249849380822,1554863.2615451138,4.386249849380822,0.85,0.09555874579989679,4.027634451161993,1.2671063791541384,1.0,0.0,4.02763445116131,1.2847898057528553,1.285086521543178,3.134858661804137,19316.038667905203,1969.687780017152,4632.441516551485,4632.441516551485,5.558798852502966,5.006090792252671,-2.340235813315976,7.346326605568647,3.487824388527198,3.487824388527198,0.9965212538649136,0.0,0.0,0.00023093298411125992,7.790732117165978e-05,0.00015302566293960013,0.0006163314319674364,0.09555874579994571,0.07168618561571846,0.02387256018422725,0.09555878081875738,0.07168618561568177,0.023872560184215026,0.37728032608810996,0.37728032608810996,0.12563992927653303,0.0,4.970208018714914,4.958479492234176,5.005430836350058,4.970325710665179,4.958623412727434,5.005469751392866,24788.06926536751,21069.858875562382,0.85,1.066635620262874,0.6627167167366328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115122130568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.494773753771,1534.842539180151,0.37728032608810996,0.12563992927653303,6.112874298809886,3.487824388527198
4319.0,-30.103344439667694,5.006084056433007,35.003846148825566,24.09540853640067,4.996425481754108,-26.593382052217198,-40.10682989666236,1.48646309430413,-0.04180398202396418,-5.012308080367293,40.00765043727675,42249.805707493884,25750.808298359636,25750.808298359636,68000.61400585352,77317.72833807422,77317.72833807422,25750.808298359636,103068.53663643386,103068.53663643386,103068.53663643386,127856.59344452969,91526.98321908519,56459.060588507025,38964.35847842018,24788.056808095833,0.0,63752.415286516014,21069.848286881457,1534.8417323948772,0.0,0.8868283968073536,2.8158640441792833,0.0014959135982669303,354485.8809227862,1554863.1190911504,4.386248374811378,1554863.1190911504,4.386248374811378,0.85,0.09555870716944795,4.027634451161993,1.2671062785992397,1.0,0.0,4.027634451162718,1.2847897745587515,1.2850864915624018,3.1348587379170607,19316.036914367265,1969.6876012060454,4632.441516551485,4632.441516551485,5.558798358566055,5.006084056433007,-2.3402247832072747,7.346308839640281,3.4878325133813846,3.4878325133813846,0.9965235752518241,0.0,0.0,0.00023093393404741228,7.790767127508787e-05,0.00015302626277232442,0.0006163338478743818,0.09555870716950067,0.07168614839185312,0.02387255877764755,0.09555867784865789,0.07168614839181357,0.023872558777634383,0.3772802022024184,0.3772802022024184,0.12563994585798613,0.0,4.970264853162689,4.958554909279712,5.00543184214348,4.970504098343326,4.958868499098401,5.0054477949552165,24788.056808095833,21069.848286881457,0.85,1.0666358866600625,0.662716942058036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148852868693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.492117647553,1534.8417323948772,0.3772802022024184,0.12563994585798613,6.112874298809886,3.4878325133813846
4320.0,-30.10330492041643,5.006077380113068,35.003844619033764,24.095406860020034,4.996431683052546,-26.593345859172025,-40.106786450464256,1.4864726218086506,-0.04179510071179493,-5.012299867724212,40.00764773921077,42249.796234836154,25750.80115839275,25750.80115839275,68000.5973932289,77317.69656315671,77317.69656315671,25750.80115839275,103068.49772154947,103068.49772154947,103068.49772154947,127856.54492536609,91526.93800380462,56459.03767548622,38964.33369813155,24788.047203816615,0.0,63752.38090194817,21069.84012324412,1534.8410405228672,0.0,0.886828448365745,2.8158648861353153,0.0014959135982669303,354485.994407916,1554863.0027396944,4.386246642372207,1554863.0027396944,4.386246642372207,0.8499999999999999,0.09555866887129173,4.027634451161993,1.2671061247447506,1.0,0.0,4.027634451161678,1.284789728024534,1.2850864462389266,3.1348588514595304,19316.02737204436,1969.6866281599077,4632.441516551485,4632.441516551485,5.558796817269339,5.006077380113068,-2.340212321128754,7.346289701241822,3.4878406327295406,3.4878406327295406,0.996525895065583,0.0,0.0,0.00023093488472871444,7.790805466466457e-05,0.00015302683006404987,0.000616336132718079,0.09555866887133656,0.07168611144456456,0.023872557426771992,0.09555866890101046,0.07168611144453094,0.023872557426760796,0.37728007998882745,0.37728007998882745,0.1256399628047243,0.0,4.970309717493251,4.958621476699932,5.005411505622419,4.9705047670124145,4.958903352113396,5.005345775869955,24788.047203816615,21069.84012324412,0.85,1.0666362013650053,0.6627171509063604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146485200533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.489462601407,1534.8410405228672,0.37728007998882745,0.1256399628047243,6.112874298809886,3.4878406327295406
4321.0,-30.103265453875647,5.006070594342521,35.0038430823882,24.095391283649974,4.996426012113288,-26.59331090086589,-40.10675068767739,1.4864714591040333,-0.04177216596519884,-5.012299642202142,40.007644479995584,42249.8186480984,25750.81429246561,25750.81429246561,68000.63294056401,77317.65661479562,77317.65661479562,25750.81429246561,103068.47090726123,103068.47090726123,103068.47090726123,127856.50793444761,91526.87982988312,56459.0418631881,38964.26440743892,24788.03702718638,0.0,63752.3014346253,21069.83147310842,1534.8404956154832,0.0,0.886828461313116,2.815864611182958,0.0014959135982669303,354485.9975242578,1554862.862189238,4.386246207321172,1554862.862189238,4.386246207321172,0.85,0.09555863740421709,4.027634451161993,1.267106008254923,1.0,0.0,4.0276344511636,1.2847897315032966,1.2850864509383573,3.134858842971426,19316.015094904054,1969.685376240006,4632.441516551485,4632.441516551485,5.558799652507046,5.006070594342521,-2.3402057382744603,7.3462763326169815,3.4878487588004137,3.4878487588004137,0.9965282168001182,0.0,0.0,0.00023093583414560405,7.790837025353558e-05,0.00015302746389206847,0.000616338685545643,0.0955586374042646,0.07168607980502592,0.023872557599238682,0.09555862703965846,0.07168607980499028,0.023872557599226813,0.3772799586263177,0.3772799586263177,0.125639978749594,0.0,4.970353186650925,4.958670147969826,5.005439334618245,4.970527476236953,4.95886526168681,5.005551079465306,24788.03702718638,21069.83147310842,0.85,1.0666380885134816,0.662718328552004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144115684848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.486809489086,1534.8404956154832,0.3772799586263177,0.125639978749594,6.112874298809886,3.4878487588004137
4322.0,-30.10322596655175,5.00606395060655,35.00384154133954,24.09539414746689,4.996436679613654,-26.59327428988462,-40.10670717163009,1.4864850029470211,-0.04177646464950158,-5.0122875997025655,40.00764127845499,42249.80878490972,25750.79724831649,25750.79724831649,68000.60603322621,77317.62518089918,77317.62518089918,25750.79724831649,103068.42242921567,103068.42242921567,103068.42242921567,127856.4456091493,91526.83677676994,56459.02038078234,38964.24043998622,24788.02317993363,0.0,63752.263619919846,21069.819702943583,1534.8394745583823,0.0,0.8868285341825716,2.8158660733161054,0.0014959135982669303,354486.16393171606,1554862.7241259506,4.38624375879861,1554862.7241259506,4.38624375879861,0.85,0.09555859346784891,4.027634451161993,1.2671058780280875,1.0,0.0,4.027634451162207,1.2847896661816338,1.28508638682212,3.134859002354862,19316.006008889257,1969.684449724346,4632.441516551485,4632.441516551485,5.558795973205526,5.00606395060655,-2.3401904971057235,7.3462544477122735,3.4878568407264874,3.4878568407264874,0.9965305259218535,0.0,0.0,0.00023093678406605622,7.790875426268165e-05,0.00015302802980337457,0.0006163409648295157,0.09555859346790305,0.07168603849385179,0.023872554974051254,0.09555862093955142,0.07168603849381118,0.02387255497403773,0.3772798369033514,0.3772798369033514,0.1256399968014526,0.0,4.970380202206741,4.958716502256436,5.005408250473522,4.970511135053073,4.958924802496597,5.005306812702145,24788.02317993363,21069.819702943583,0.85,1.0666382991298045,0.6627185669327116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141749330337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.484156638106,1534.8394745583823,0.3772798369033514,0.1256399968014526,6.112874298809886,3.4878568407264874
4323.0,-30.103186560617004,5.006057194995852,35.00384001225514,24.09538373993712,4.9964317144134665,-26.593239315575683,-40.1066676369868,1.4864844693727155,-0.041685944149321585,-5.012287476115211,40.00763854484322,42249.815247869556,25750.810673283824,25750.810673283824,68000.62592115338,77317.6032166276,77317.6032166276,25750.810673283824,103068.41388991142,103068.41388991142,103068.41388991142,127856.42996541866,91526.7968970321,56459.008928276475,38964.20885417291,24788.016075507247,0.0,63752.22492968016,21069.813664181158,1534.8391094094222,0.0,0.8868285447083245,2.8158648986423342,0.0014959135982669303,354486.1656394898,1554862.6062416404,4.386243405117609,1554862.6062416404,4.386243405117609,0.85,0.09555856381854427,4.027634451161993,1.2671057516476143,1.0,0.0,4.027634451161543,1.2847896667202279,1.285086388578839,3.1348590010407045,19315.99759258992,1969.6835915006573,4632.441516551485,4632.441516551485,5.558798871238297,5.006057194995852,-2.340183993776677,7.346241188772529,3.4878649541900404,3.4878649541900404,0.9965328440542972,0.0,0.0,0.0002309377320321718,7.790910313928131e-05,0.0001530286288928905,0.0006163433777430893,0.09555856381858396,0.07168600814823578,0.02387255567034818,0.0955585594762103,0.07168600814820601,0.023872555670338268,0.3772797147839037,0.3772797147839037,0.1256400129833911,0.0,4.970424424332862,4.958768769801452,5.005428292572958,4.970601531965883,4.958978074937249,5.00550869598743,24788.016075507247,21069.813664181158,0.85,1.0666392584126951,0.662719070502588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139381730441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.48150551903,1534.8391094094222,0.3772797147839037,0.1256400129833911,6.112874298809886,3.4878649541900404
4324.0,-30.1031471251793,5.006050575245166,35.003838480136004,24.095391912292712,4.996442066245862,-26.59320278287086,-40.10662789279593,1.4864977239379338,-0.0415959481124446,-5.0122757178546005,40.00763539828037,42249.82089093495,25750.794370082203,25750.794370082203,68000.61526101716,77317.59455788674,77317.59455788674,25750.794370082203,103068.38892796895,103068.38892796895,103068.38892796895,127856.3915204184,91526.7765122071,56459.00284525726,38964.1929632776,24788.002592449448,0.0,63752.19555572705,21069.80220358203,1534.8381178490622,0.0,0.8868286159323395,2.8158650889195056,0.0014959135982669303,354486.32811929437,1554862.470549234,4.386241011884611,1554862.470549234,4.386241011884611,0.85,0.09555852026789004,4.027634451161993,1.2671055846055972,1.0,0.0,4.027634451163298,1.2847896027544177,1.2850863258171727,3.1348591571159057,19315.993290535833,1969.6831528132273,4632.441516551485,4632.441516551485,5.5587953518842905,5.006050575245166,-2.3401689681637627,7.346219543408929,3.487873022831824,3.487873022831824,0.9965351493805211,0.0,0.0,0.0002309386807116138,7.790945386650643e-05,0.00015302922684510737,0.0006163457860760382,0.0955585202679435,0.07168596715166009,0.0238725531162834,0.09555851187380644,0.07168596715161998,0.02387255311627005,0.3772795927369115,0.3772795927369115,0.12564003075032956,0.0,4.970471027294593,4.958842544953427,5.0053932684621145,4.970679769742162,4.959159988731528,5.005275530348854,24788.002592449448,21069.80220358203,0.85,1.0666395826568276,0.6627194643673652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521137019011254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.478854085706,1534.8381178490622,0.3772795927369115,0.12564003075032956,6.112874298809886,3.487873022831824
4325.0,-30.103107702509188,5.006043838083441,35.00383695742601,24.095381574612134,4.996436650884222,-26.59316783851308,-40.106588358152635,1.4864967868886723,-0.041495592207638765,-5.01227585691967,40.007632608104046,42249.827443830094,25750.808459407024,25750.808459407024,68000.63590323713,77317.5747042885,77317.5747042885,25750.808459407024,103068.38316369553,103068.38316369553,103068.38316369553,127856.3783493384,91526.7385541541,56458.991293697996,38964.16362272901,24787.99518564286,0.0,63752.15880837187,21069.79590779643,1534.8377412704126,0.0,0.8868286253263661,2.8158637543896767,0.0014959135982669303,354486.3261976442,1554862.3502256463,4.3862406962313445,1554862.3502256463,4.3862406962313445,0.85,0.09555849090253707,4.027634451161993,1.2671054648188878,1.0,0.0,4.02763445116208,1.2847896051796803,1.2850863294615225,3.1348591511983166,19315.985279792694,1969.6823359447615,4632.441516551485,4632.441516551485,5.558798393331175,5.006043838083441,-2.3401626678535368,7.346206505936978,3.4878811211986935,3.4878811211986935,0.9965374631996268,0.0,0.0,0.00023093962908749907,7.790980274600209e-05,0.00015302982634149697,0.0006163482006283503,0.09555849090257718,0.0716859371564542,0.023872553746122974,0.0955584441521111,0.07168593715642411,0.023872553746112954,0.37727947208752344,0.37727947208752344,0.12564004645794602,0.0,4.970532930708316,4.958918630648952,5.005412560344439,4.970780264712005,4.959222709432083,5.005489463455888,24787.99518564286,21069.79590779643,0.85,1.0666405212666674,0.6627199491522456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521134654523846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.476204556953,1534.8377412704126,0.37727947208752344,0.12564004645794602,6.112874298809886,3.4878811211986935
4326.0,-30.10306827645966,5.006037171775681,35.00383541649986,24.095369490701728,4.996442071110157,-26.593131807437512,-40.10654491195453,1.4865056020885246,-0.04163996754027721,-5.012267205167116,40.00762903209811,42249.8176703492,25750.799956931223,25750.799956931223,68000.61762728042,77317.5040183785,77317.5040183785,25750.799956931223,103068.30397530973,103068.30397530973,103068.30397530973,127856.28426916071,91526.65414943185,56458.96780140463,38964.09594225247,24787.98029385099,0.0,63752.07623610346,21069.78324977334,1534.836732800588,0.0,0.8868286822976141,2.81586666081517,0.0014959135982669303,354486.44575065817,1554862.1960139507,4.386238781912761,1554862.1960139507,4.386238781912761,0.85,0.09555844972623925,4.027634451161993,1.267105275797658,1.0,0.0,4.027634451161244,1.2847895619823246,1.2850862874728264,3.134859256598944,19315.96746685193,1969.6805195303116,4632.441516551485,4632.441516551485,5.558796557911177,5.006037171775681,-2.3401499495990015,7.346187121374682,3.4878891731136483,3.4878891731136483,0.9965397637467567,0.0,0.0,0.00023094057754827077,7.791018614527639e-05,0.0001530303914029944,0.0006163504764895043,0.09555844972629739,0.07168589813148157,0.023872551594815817,0.09555848613562844,0.07168589813143796,0.02387255159480129,0.37727935274557517,0.37727935274557517,0.12564006378992568,0.0,4.9705485066943424,4.958942825336237,5.005402234531289,4.970627237626843,4.959056044102624,5.0053773825523535,24787.98029385099,21069.78324977334,0.85,1.0666416161168248,0.6627206542086341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132290802699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.47355608694,1534.836732800588,0.37727935274557517,0.12564006378992568,6.112874298809886,3.4878891731136483
4327.0,-30.10302888577415,5.006030482387028,35.00383388402859,24.095373961050086,4.996442634048805,-26.593096293993685,-40.106505307462044,1.4865100422688682,-0.04141563512757784,-5.0122629468511,40.0076261965138,42249.82374068468,25750.802726638376,25750.802726638376,68000.62646732306,77317.51999373981,77317.51999373981,25750.802726638376,103068.32272037819,103068.32272037819,103068.32272037819,127856.2938297353,91526.65445361113,56458.958200558416,38964.10694783635,24787.971109357113,0.0,63752.07805719346,21069.775442953545,1534.836158958761,0.0,0.8868287142321503,2.8158642109869643,0.0014959135982669303,354486.50459360535,1554862.073732207,4.38623770886497,1554862.073732207,4.38623770886497,0.85,0.09555841544295783,4.027634451161993,1.2671052043652167,1.0,0.0,4.027634451162389,1.2847895392536983,1.285086265956498,3.1348593120563106,19315.967531046528,1969.680526076339,4632.441516551485,4632.441516551485,5.558797155804779,5.006030482387028,-2.340140448866599,7.346170931253627,3.48789723517428,3.48789723517428,0.9965420671926514,0.0,0.0,0.00023094152516188544,7.791053564420597e-05,0.00015303098951767945,0.0006163528854768156,0.09555841544300216,0.07168586424916036,0.023872551193841796,0.09555837071276972,0.07168586424912711,0.023872551193830718,0.377279231352248,0.377279231352248,0.1256400806374503,0.0,4.9706066522434185,4.959019531781905,5.005404617252509,4.970847311723503,4.9593344494496705,5.005422245307557,24787.971109357113,21069.775442953545,0.85,1.0666417243108237,0.66272073049574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129926879666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.470908998714,1534.836158958761,0.377279231352248,0.1256400806374503,6.112874298809886,3.48789723517428
4328.0,-30.102989520783467,5.006023820224327,35.00383234993999,24.095362226385646,4.996446004431446,-26.593060522900455,-40.106461896188534,1.4865170065488993,-0.04151594208951792,-5.0122563397176725,40.00762308446258,42249.813863519645,25750.79945952413,25750.79945952413,68000.61332304377,77317.45892822376,77317.45892822376,25750.79945952413,103068.25838774789,103068.25838774789,103068.25838774789,127856.21798612524,91526.5788639497,56458.933799247556,38964.05007189127,24787.959598377343,0.0,63752.00967026861,21069.76565862074,1534.83539095054,0.0,0.8868287591195858,2.8158662998604695,0.0014959135982669303,354486.5958933734,1554861.9395281125,4.386236200580633,1554861.9395281125,4.386236200580633,0.85,0.0955583779948635,4.027634451161993,1.2671050032554199,1.0,0.0,4.027634451161106,1.2847895047182372,1.2850862326298187,3.134859396322108,19315.95157845376,1969.6788993645907,4632.441516551485,4632.441516551485,5.558796450536459,5.006023820224327,-2.3401292368723956,7.346153057096722,3.4879052791616627,3.4879052791616627,0.9965443654747608,0.0,0.0,0.0002309424721609433,7.79109187386131e-05,0.00015303155342233019,0.0006163551566786141,0.09555837799491348,0.07168582801309588,0.023872549981817613,0.09555839862097958,0.07168582801305838,0.023872549981805123,0.37727911151966087,0.37727911151966087,0.12564009786151145,0.0,4.970630893079715,4.959054243448804,5.00539739355122,4.9707403976281626,4.959205645012503,5.005381062177037,24787.959598377343,21069.76565862074,0.85,1.0666426623215384,0.6627212864667271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127565077732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.468262516231,1534.83539095054,0.37727911151966087,0.12564009786151145,6.112874298809886,3.4879052791616627
4329.0,-30.102950109514367,5.006017188037183,35.0038308265144,24.09536613794046,4.996450127228104,-26.593024634917168,-40.10642225677145,1.4865246526314169,-0.04137374861090848,-5.012249578686216,40.007620326868896,42249.8197946536,25750.795862457173,25750.795862457173,68000.61565711077,77317.4582021159,77317.4582021159,25750.795862457173,103068.25406457308,103068.25406457308,103068.25406457308,127856.20408168627,91526.5638995799,56458.92549211978,38964.04267495569,24787.95001711319,0.0,63751.992692068874,21069.75751454621,1534.8347359890527,0.0,0.8868288035068282,2.815865221158819,0.0014959135982669303,354486.68931977963,1554861.8206096522,4.386234709103629,1554861.8206096522,4.386234709103629,0.8499999999999999,0.09555834130401918,4.027634451161993,1.267104880171828,1.0,0.0,4.0276344511626,1.2847894669909004,1.2850861961119615,3.1348594883760197,19315.94842034334,1969.6785773269505,4632.441516551485,4632.441516551485,5.558795674041615,5.006017188037183,-2.3401179070401668,7.34613509507735,3.487913320213226,3.487913320213226,0.9965466629180646,0.0,0.0,0.0002309434202769004,7.79112685487841e-05,0.00015303215172811629,0.0006163575664356104,0.09555834130406411,0.07168579232576813,0.023872548978295976,0.09555832601964047,0.07168579232573442,0.023872548978284752,0.37727899043912017,0.37727899043912017,0.12564011480560067,0.0,4.9706773137302775,4.959121363979705,5.005381627151962,4.970875830075329,4.959402693591301,5.005331417629236,24787.95001711319,21069.75751454621,0.85,1.0666429829976194,0.6627215559947467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125204817158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.46561683202,1534.8347359890527,0.37727899043912017,0.12564011480560067,6.112874298809886,3.487913320213226
4330.0,-30.102910749635214,5.006010495773033,35.00382929789151,24.09535531131553,4.99644768328306,-26.592989449900223,-40.10638268720356,1.486526383548578,-0.04133975579662774,-5.012247085027005,40.00761712863412,42249.82593250649,25750.803071697974,25750.803071697974,68000.62900420446,77317.42441323007,77317.42441323007,25750.803071697974,103068.22748492804,103068.22748492804,103068.22748492804,127856.16683538245,91526.51323464648,56458.914753924866,38963.9983119129,24787.939350454417,0.0,63751.937662367316,21069.748447886253,1534.834112040303,0.0,0.8868288277748251,2.815865065695066,0.0014959135982669303,354486.72377807996,1554861.6826889957,4.3862338936630785,1554861.6826889957,4.3862338936630785,0.85,0.09555830784107767,4.027634451161993,1.2671047175256533,1.0,0.0,4.027634451161605,1.2847894569381113,1.2850861872734596,3.1348595129046153,19315.937727914836,1969.6774870026804,4632.441516551485,4632.441516551485,5.558797230292413,5.006010495773033,-2.340109724503084,7.346120220276117,3.487921359203811,3.487921359203811,0.9965489597725175,0.0,0.0,0.00023094436716014936,7.791161774399756e-05,0.0001530327494161518,0.0006163599737045334,0.09555830784112611,0.07168575921347288,0.023872548627653225,0.09555828451196541,0.07168575921343655,0.023872548627641123,0.3772788703494954,0.3772788703494954,0.12564013100263952,0.0,4.970722372062994,4.959177307489995,5.005393976822177,4.970907329230386,4.959405820115023,5.005448117188962,24787.939350454417,21069.748447886253,0.85,1.0666441130674078,0.6627222243230185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521122841782537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.462973387082,1534.834112040303,0.3772788703494954,0.12564013100263952,6.112874298809886,3.487921359203811
4331.0,-30.102871330389863,5.006003880888719,35.003827765197215,24.095353565085702,4.9964541642361615,-26.59295331888414,-40.10633920608086,1.4865361527309915,-0.04133693418867779,-5.012238140319215,40.007613952800355,42249.81606929464,25750.79378611767,25750.79378611767,68000.6098554123,77317.39133320222,77317.39133320222,25750.79378611767,103068.18511931988,103068.18511931988,103068.18511931988,127856.11174936272,91526.46686793269,56458.891604027296,38963.972515450434,24787.926630042846,0.0,63751.899145493284,21069.737635536418,1534.8332248787863,0.0,0.8868288847879009,2.8158660727029328,0.0014959135982669303,354486.84737936436,1554861.5457343678,4.386231977939615,1554861.5457343678,4.386231977939615,0.85,0.09555826759746827,4.027634451161993,1.2671045598248023,1.0,0.0,4.027634451160929,1.2847894092781977,1.2850861408209873,3.134859629193816,19315.92794259117,1969.6764891773614,4632.441516551485,4632.441516551485,5.558795225824515,5.006003880888719,-2.340096820517993,7.346100701406712,3.4879293690175217,3.4879293690175217,0.9965512482907205,0.0,0.0,0.00023094531547516038,7.791200145973542e-05,0.00015303331401542495,0.000616362247704017,0.09555826759752041,0.07168572086559313,0.023872546731927277,0.0955582695943609,0.07168572086555403,0.023872546731914253,0.37727875041927794,0.37727875041927794,0.12564014829723535,0.0,4.970754742099189,4.959226551344898,5.005375651346185,4.97090120613052,4.959440523599483,5.005319357762573,24787.926630042846,21069.737635536418,0.85,1.0666444571356644,0.6627224700063127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120481829903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.460330226346,1534.8332248787863,0.37727875041927794,0.12564014829723535,6.112874298809886,3.4879293690175217
4332.0,-30.102831961400202,5.005997161929469,35.003826228518484,24.095337953791045,4.996448877148396,-26.592918410003318,-40.106299706362165,1.4865353257520553,-0.041325427791093716,-5.012237752875621,40.00761077135655,42249.82241390691,25750.80627511009,25750.80627511009,68000.628689017,77317.34959073509,77317.34959073509,25750.80627511009,103068.15586584518,103068.15586584518,103068.15586584518,127856.0726745159,91526.40709466983,56458.879917843944,38963.9190853621,24787.916808670725,0.0,63751.83589403282,21069.729287370115,1534.8326961534071,0.0,0.8868288982776112,2.815865966776916,0.0014959135982669303,354486.85273320356,1554861.4085378235,4.386231524665471,1554861.4085378235,4.386231524665471,0.85,0.09555823651683795,4.027634451161993,1.267104437840171,1.0,0.0,4.02763445116302,1.2847894111911493,1.2850861439512802,3.134859624526254,19315.91532792267,1969.6752028391622,4632.441516551485,4632.441516551485,5.558797921809425,5.005997161929469,-2.3400902067887666,7.346087368718235,3.4879373910203753,3.4879373910203753,0.9965535402915358,0.0,0.0,0.00023094626258474273,7.791235004157133e-05,0.0001530339125431714,0.0006163646583549886,0.09555823651688453,0.07168568951903635,0.023872546997848177,0.09555823453495797,0.07168568951900141,0.02387254699783654,0.37727863024743613,0.37727863024743613,0.12564016461715102,0.0,4.970786114521218,4.959259297735684,5.005402881590783,4.970912325084555,4.959391019567079,5.00551253932224,24787.916808670725,21069.729287370115,0.85,1.0666458108288277,0.6627232270476701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521118118318508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.457689566907,1534.8326961534071,0.37727863024743613,0.12564016461715102,6.112874298809886,3.4879373910203753
4333.0,-30.10279257328657,5.005990575694558,35.003824687391955,24.09534619599583,4.996458848449402,-26.59288195794835,-40.10625996217129,1.4865482331116953,-0.04122820744254341,-5.0122262409607785,40.00760756844756,42249.827903400546,25750.79034818924,25750.79034818924,68000.61825158978,77317.34272037073,77317.34272037073,25750.79034818924,103068.13306855997,103068.13306855997,103068.13306855997,127856.0361367224,91526.38836327988,56458.87354631187,38963.90535218668,24787.90306816243,0.0,63751.808420349116,21069.717607938066,1534.8316955314851,0.0,0.8868289684519164,2.81586603340143,0.0014959135982669303,354487.0118091571,1554861.2704156232,4.386229166705561,1554861.2704156232,4.386229166705561,0.85,0.09555819327914317,4.027634451161993,1.2671043180534616,1.0,0.0,4.02763445116035,1.2847893488519253,1.2850860828151538,3.13485977663268,19315.91137481281,1969.6747997341408,4632.441516551485,4632.441516551485,5.5587944836827266,5.005990575694558,-2.340075443380304,7.346066019074863,3.4879453706024823,3.4879453706024823,0.9965558201721378,0.0,0.0,0.00023094721015797756,7.791270078230933e-05,0.00015303450937566824,0.0006163670621781145,0.09555819327919707,0.07168564871635202,0.02387254456284505,0.09555818205894263,0.07168564871631158,0.023872544562831582,0.37727850891427794,0.37727850891427794,0.1256401829088193,0.0,4.970824125804143,4.959319371163929,5.005374614174798,4.970998033518242,4.959581539997771,5.005283434373439,24787.90306816243,21069.717607938066,0.85,1.06664610677749,0.6627235987538623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521115757821093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.455049214654,1534.8316955314851,0.37727850891427794,0.1256401829088193,6.112874298809886,3.4879453706024823
