time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-30.102753262262677,5.0059838802045125,35.00382315633376,24.095335753541463,4.9964538627916015,-26.592847071114907,-40.1062204624526,1.4865476716443329,-0.04113925602212021,-5.012226092257235,40.007604779456905,42249.834013100684,25750.80345880551,25750.80345880551,68000.6374719062,77317.32085852155,77317.32085852155,25750.80345880551,103068.12431732705,103068.12431732705,103068.12431732705,127856.01989550565,91526.34861600572,56458.861770586926,38963.87427268755,24787.8955781786,0.0,63751.76985086615,21069.71124145181,1534.8313074609587,0.0,0.8868289793059424,2.815864882275845,0.0014959135982669303,354487.0138639992,1554861.15014324,4.386228801994339,1554861.15014324,4.386228801994339,0.85,0.09555816376848841,4.027634451161993,1.2671041922224688,1.0,0.0,4.027634451163631,1.28478934952564,1.2850860847041412,3.13485977498883,19315.90298646887,1969.6739443611093,4632.441516551485,4632.441516551485,5.558797313856886,5.0059838802045125,-2.340069012258553,7.3460528924630655,3.4879533790248334,3.4879533790248334,0.9965581082928096,0.0,0.0,0.0002309481558802081,7.791304936703802e-05,0.00015303510651317007,0.0006163694672296889,0.09555816376852903,0.07168561849948821,0.023872545269040826,0.09555812000317246,0.07168561849945773,0.023872545269030678,0.3772783883317379,0.3772783883317379,0.12564019942918506,0.0,4.970876614458234,4.959382339607146,5.005395611749634,4.971086836235088,4.959634496119122,5.005479884826059,24787.8955781786,21069.71124145181,0.85,1.0666470535795223,0.662724095533901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521113396177772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.452410557817,1534.8313074609587,0.3772783883317379,0.12564019942918506,6.112874298809886,3.4879533790248334
4335.0,-30.10271394758242,5.005977253601504,35.0038216089178,24.095328978169732,4.996459131804416,-26.592811155410747,-40.10618078811092,1.4865563396332642,-0.04119453345464308,-5.0122176236281915,40.00760124088416,42249.83951371837,25750.795192361005,25750.795192361005,68000.63470607938,77317.27218031572,77317.27218031572,25750.795192361005,103068.06737267673,103068.06737267673,103068.06737267673,127855.94831478162,91526.28620271599,56458.85353612058,38963.814073994894,24787.880942104897,0.0,63751.695016099795,21069.698800789163,1534.8303200041557,0.0,0.8868290352097032,2.8158665969133128,0.0014959135982669303,354487.1308867246,1554860.9975459012,4.386226923545929,1554860.9975459012,4.386226923545929,0.85,0.09555812298240425,4.027634451161993,1.2671040521049877,1.0,0.0,4.027634451161454,1.2847893070224408,1.2850860434063602,3.1348598786957718,19315.889814643844,1969.6726012087559,4632.441516551485,4632.441516551485,5.5587955293887,5.005977253601504,-2.340056506522749,7.346033760124254,3.4879613435114942,3.4879613435114942,0.9965603838604269,0.0,0.0,0.00023094910169397102,7.791339949426477e-05,0.00015303570219970625,0.0006163718664373041,0.09555812298246161,0.07168557964147146,0.023872543340990152,0.09555812273544151,0.07168557964142842,0.023872543340975824,0.37727826856537217,0.37727826856537217,0.12564021750240667,0.0,4.970902693806863,4.95942001544546,5.0053868457573,4.97102309017356,4.959586810985513,5.005367884835948,24787.880942104897,21069.698800789163,0.85,1.0666482622761098,0.6627249597528133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521111039157346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.449771669553,1534.8303200041557,0.37727826856537217,0.12564021750240667,6.112874298809886,3.4879613435114942
4336.0,-30.102674644579828,5.005970688615992,35.00382008759357,24.095332470629387,4.9964659455261815,-26.59277509578832,-40.10613734191281,1.486566396735237,-0.04111807487964825,-5.012209418479895,40.007598906032044,42249.8291959413,25750.787798261426,25750.787798261426,68000.61699420273,77317.25883783148,77317.25883783148,25750.787798261426,103068.04663609291,103068.04663609291,103068.04663609291,127855.91997265832,91526.25975503334,56458.83011314546,38963.81071320876,24787.873336565404,0.0,63751.684049774165,21069.692336080592,1534.8297439050693,0.0,0.8868290854147376,2.8158665502862372,0.0014959135982669303,354487.24426860316,1554860.8968577916,4.386225236583232,1554860.8968577916,4.386225236583232,0.85,0.09555808635463976,4.027634451161993,1.2671038900082934,1.0,0.0,4.02763445116194,1.2847892580213467,1.285085995608827,3.1348599982574528,19315.8842330722,1969.672032046846,4632.441516551485,4632.441516551485,5.558793933232645,5.005970688615992,-2.340044167849207,7.3460148564651995,3.4879693176199273,3.4879693176199273,0.9965626621771221,0.0,0.0,0.00023095004723036434,7.791378290990264e-05,0.0001530362643204617,0.0006163741304542245,0.0955580863546793,0.07168554394136892,0.02387254241331038,0.09555809069507042,0.07168554394133926,0.023872542413300505,0.37727814795950687,0.37727814795950687,0.12564023502625493,0.0,4.970937308097859,4.95947597116907,5.0053573464472265,4.9710913436002215,4.959715385670222,5.005254951271013,24787.873336565404,21069.692336080592,0.85,1.066648167930924,0.6627249119090678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108681918429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.447134164906,1534.8297439050693,0.37727814795950687,0.12564023502625493,6.112874298809886,3.4879693176199273
4337.0,-30.102635345972416,5.005963998761472,35.00381855894178,24.09531706888231,4.996459162090071,-26.592740399902297,-40.10610164897514,1.4865642160204784,-0.04107169374577779,-5.012210033173812,40.00759564995075,42249.851049459416,25750.802782542396,25750.802782542396,68000.65383200182,77317.22411984576,77317.22411984576,25750.802782542396,103068.02690238816,103068.02690238816,103068.02690238816,127855.89028905184,91526.20642887437,56458.83335849033,38963.74785598227,24787.863386663685,0.0,63751.61124264596,21069.68387866413,1534.8292311085015,0.0,0.8868290940752801,2.815865869264621,0.0014959135982669303,354487.23577452626,1554860.7564426248,4.38622494557633,1554860.7564426248,4.38622494557633,0.85,0.09555805603074367,4.027634451161993,1.2671037900028752,1.0,0.0,4.027634451161006,1.2847892662707276,1.2850860050748603,3.134859978129129,19315.87297901335,1969.6708844522188,4632.441516551485,4632.441516551485,5.5587971678727195,5.005963998761472,-2.3400383221857464,7.3460023209472185,3.487977299271967,3.487977299271967,0.9965649426491334,0.0,0.0,0.00023095099266458609,7.791409790379855e-05,0.00015303689476078755,0.0006163766696374002,0.0955580560307904,0.07168551323503021,0.023872542795760194,0.09555803659082564,0.07168551323499515,0.02387254279574852,0.3772780278161388,0.3772780278161388,0.12564025084693922,0.0,4.970977751054761,4.9595211492699605,5.005383552382682,4.971138339428023,4.95970069371657,5.0054872073164915,24787.863386663685,21069.68387866413,0.85,1.066649963923006,0.6627260115615216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521106325380408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.444497736804,1534.8292311085015,0.3772780278161388,0.12564025084693922,6.112874298809886,3.487977299271967
4338.0,-30.10259603451048,5.0059574874282085,35.00381702890395,24.095324822142743,4.996472253464731,-26.592703704816977,-40.106058098003246,1.486579923771721,-0.04104694320716362,-5.012196378083987,40.00759255227627,42249.840382091425,25750.78135999162,25750.78135999162,68000.62174208305,77317.20261773834,77317.20261773834,25750.78135999162,103067.98397772995,103067.98397772995,103067.98397772995,127855.83349417626,91526.17435985072,56458.81212420575,38963.73581738329,24787.849516446306,0.0,63751.5853338296,21069.672088979358,1534.828172918188,0.0,0.8868291747740239,2.815867138030099,0.0014959135982669303,354487.4244658402,1554860.6228585977,4.3862222339806305,1554860.6228585977,4.3862222339806305,0.8499999999999999,0.09555801088598528,4.027634451161993,1.2671035833982756,1.0,0.0,4.027634451160867,1.2847891908346558,1.2850859308365143,3.1348601621916385,19315.8662111027,1969.670194317397,4632.441516551485,4632.441516551485,5.558792543410499,5.0059574874282085,-2.3400220145827233,7.345979502010932,3.487985232313547,3.487985232313547,0.996567209232442,0.0,0.0,0.00023095193841162786,7.791448224726034e-05,0.00015303745616436753,0.0006163789307657999,0.09555801088603856,0.07168547111402558,0.02387253977201298,0.09555802245994251,0.07168547111398561,0.023872539771999667,0.3772779074262299,0.3772779074262299,0.1256402686648777,0.0,4.971006900602561,4.959575427879997,5.005337212483539,4.97114943487685,4.9598184899635385,5.005177818011589,24787.849516446306,21069.672088979358,0.85,1.0666498940536733,0.66272611356806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110396910665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.441862530752,1534.828172918188,0.3772779074262299,0.1256402686648777,6.112874298809886,3.487985232313547
4339.0,-30.1025567201903,5.005950791658373,35.00381550605548,24.095304670650535,4.996462270748562,-26.592669314759817,-40.10601866813374,1.4865748653186168,-0.04101684944697581,-5.012199788530319,40.007589701606314,42249.84680769211,25750.80349238022,25750.80349238022,68000.65030007233,77317.1616164272,77317.1616164272,25750.80349238022,103067.96510880742,103067.96510880742,103067.96510880742,127855.80799777938,91526.11344869065,56458.79863995786,38963.68312081422,24787.842888971965,0.0,63751.52600978618,21069.66645562617,1534.8279126295,0.0,0.8868291677406364,2.815866344627804,0.0014959135982669303,354487.3773389662,1554860.4999263957,4.386222470312715,1554860.4999263957,4.386222470312715,0.85,0.0955579849057934,4.027634451161993,1.2671034833928574,1.0,0.0,4.0276344511626245,1.284789212545712,1.2850859537678267,3.1348601092170925,19315.85335629011,1969.6688834913157,4632.441516551485,4632.441516551485,5.558797321104619,5.005950791658373,-2.3400182265628025,7.345969018221176,3.4879932080592817,3.4879932080592817,0.9965694880169377,0.0,0.0,0.00023095288423099973,7.791483022292407e-05,0.00015303805400807566,0.0006163813386617153,0.09555798490583169,0.07168544378519974,0.023872541120631943,0.09555797857202371,0.07168544378517101,0.023872541120622377,0.37727778742130463,0.37727778742130463,0.1256402836969762,0.0,4.971043407621039,4.959612013012531,5.005373469860388,4.971182939083349,4.95975187303867,5.005512014485134,24787.842888971965,21069.66645562617,0.85,1.0666513345834872,0.6627268310598016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101612062883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.439228892174,1534.8279126295,0.37727778742130463,0.1256402836969762,6.112874298809886,3.4879932080592817
4340.0,-30.10251743338059,5.005944279961821,35.00381396910165,24.095312458835565,4.996475092041773,-26.592632668861484,-40.105978889018274,1.486590327523164,-0.04098338793136236,-5.012185910225808,40.00758624505963,42249.85174561474,25750.781403586236,25750.781403586236,68000.63314920098,77317.1413830155,77317.1413830155,25750.781403586236,103067.92278660175,103067.92278660175,103067.92278660175,127855.74966237674,91526.08254902385,56458.79291162527,38963.65515266509,24787.826875774994,0.0,63751.48202844008,21069.652844408745,1534.8267271587972,0.0,0.8868292508744338,2.81586752501919,0.0014959135982669303,354487.56911480834,1554860.3508663946,4.386219676895976,1554860.3508663946,4.386219676895976,0.85,0.09555793821152887,4.027634451161993,1.2671033685514708,1.0,0.0,4.027634451162595,1.2847891382595586,1.2850858806789118,3.134860290473839,19315.846835162854,1969.6682185213967,4632.441516551485,4632.441516551485,5.558792552821222,5.005944279961821,-2.3400017795388575,7.345946059500679,3.488001117314428,3.488001117314428,0.9965717478041223,0.0,0.0,0.00023095382939209138,7.791518128220241e-05,0.00015303864810988898,0.0006163837314866461,0.09555793821158759,0.07168540049038553,0.023872537721202052,0.09555795377999829,0.07168540049034149,0.023872537721187383,0.37727766668714774,0.37727766668714774,0.12564030148041083,0.0,4.971069958488727,4.959660869995787,5.005333009928449,4.971202522294448,4.959882669729609,5.005197559737894,24787.826875774994,21069.652844408745,0.85,1.0666518014258135,0.6627273657225211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521099254848477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.436596621239,1534.8267271587972,0.37727766668714774,0.12564030148041083,6.112874298809886,3.488001117314428
4341.0,-30.102478148979515,5.005937748719256,35.00381247279201,24.09531141109767,4.996477395240535,-26.592597077088506,-40.105935477744765,1.4865963233500152,-0.04089211742569887,-5.012181491331446,40.007584355003615,42249.84163234742,25750.78374910785,25750.78374910785,68000.62538145528,77317.12791086486,77317.12791086486,25750.78374910785,103067.91165997271,103067.91165997271,103067.91165997271,127855.73478091531,91526.05415298961,56458.76787447401,38963.65142057289,24787.82312094261,0.0,63751.4745415155,21069.649652801218,1534.826456697646,0.0,0.8868292802027342,2.815866841869795,0.0014959135982669303,354487.630176837,1554860.2693596852,4.386218691422433,1554860.2693596852,4.386218691422433,0.85,0.09555790687447718,4.027634451161993,1.2671031839260833,1.0,0.0,4.027634451162056,1.2847891082585874,1.2850858518853374,3.134860363675622,19315.84084240721,1969.6676074303878,4632.441516551485,4632.441516551485,5.558793059146364,5.005937748719256,-2.3399922291022683,7.345929977821524,3.4880090709387326,3.4880090709387326,0.9965740202682093,0.0,0.0,0.00023095477449880207,7.791556439772826e-05,0.0001530392101010738,0.0006163859949817033,0.09555790687450771,0.07168536907119548,0.02387253780331224,0.09555791691831078,0.07168536907117258,0.02387253780330461,0.37727754613848785,0.37727754613848785,0.1256403168349026,0.0,4.971112164931583,4.9597246287474945,5.005310470342238,4.9712893739057336,4.959988060767728,5.005228714503289,24787.82312094261,21069.649652801218,0.85,1.0666518048484148,0.6627272849168998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096899284276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.433965109654,1534.826456697646,0.37727754613848785,0.1256403168349026,6.112874298809886,3.4880090709387326
4342.0,-30.102438901014235,5.005931109490563,35.0038109525715,24.095295939501398,4.996470952584241,-26.592562392688134,-40.10589978480709,1.486594444258706,-0.04085010701652436,-5.012181334281402,40.007580665925346,42249.863275992226,25750.79670744315,25750.79670744315,68000.65998343538,77317.09159766065,77317.09159766065,25750.79670744315,103067.8883051038,103067.8883051038,103067.8883051038,127855.698673718,91525.99939009559,56458.77106842948,38963.58702407345,24787.810368614206,0.0,63751.39739268766,21069.638813322075,1534.825766024539,0.0,0.8868292943579106,2.815866308345621,0.0014959135982669303,354487.6323470162,1554860.110272018,4.386218215787933,1554860.110272018,4.386218215787933,0.85,0.09555787408798852,4.027634451161993,1.2671030789753424,1.0,0.0,4.027634451160699,1.284789115099408,1.2850858599409423,3.134860346984153,19315.829285136937,1969.6664289168002,4632.441516551485,4632.441516551485,5.558795856447799,5.005931109490563,-2.3399858495117813,7.345916959002344,3.488017007813828,3.488017007813828,0.996576287946808,0.0,0.0,0.00023095571873249607,7.791587939828256e-05,0.0001530398393342135,0.0006163885293027746,0.09555787408804234,0.07168533674207081,0.02387253734597152,0.09555785733701123,0.07168533674203044,0.023872537345958077,0.37727742667483755,0.37727742667483755,0.1256403313064344,0.0,4.971155920637102,4.959774245610845,5.005336607698041,4.971331227264898,4.959973011600823,5.005441455779874,24787.810368614206,21069.638813322075,0.85,1.0666536384226006,0.6627284264178078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521094543865225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.431334859377,1534.825766024539,0.37727742667483755,0.1256403313064344,6.112874298809886,3.488017007813828
4343.0,-30.102399641701293,5.005924640646176,35.00380943051063,24.095298523921542,4.996483496220578,-26.592525799320388,-40.105856268759794,1.486609653840196,-0.04089987556255892,-5.012168076034753,40.007577571881384,42249.85244707375,25750.77626132642,25750.77626132642,68000.62870840017,77317.05137789073,77317.05137789073,25750.77626132642,103067.82763921715,103067.82763921715,103067.82763921715,127855.62430012206,91525.94840270994,56458.74947189501,38963.55436757214,24787.79666090491,0.0,63751.35102847705,21069.627161769175,1534.8247240855283,0.0,0.8868293730240656,2.8158685096854588,0.0014959135982669303,354487.8155547581,1554859.9768445957,4.386215572490995,1554859.9768445957,4.386215572490995,0.85,0.09555782936645513,4.027634451161993,1.2671029218239709,1.0,0.0,4.027634451162731,1.2847890419964156,1.2850857880346251,3.1348605253540365,19315.81852465747,1969.665331653263,4632.441516551485,4632.441516551485,5.558791442767311,5.005924640646176,-2.339969861877262,7.345894502523438,3.4880249012277047,3.4880249012277047,0.9965785432079156,0.0,0.0,0.00023095666324275218,7.791626344164704e-05,0.00015304039980110516,0.0006163907866585361,0.09555782936650822,0.07168529514392834,0.023872534222579886,0.09555787564615092,0.07168529514388851,0.023872534222566626,0.3772773072637595,0.3772773072637595,0.12564034800963964,0.0,4.971173340126086,4.959811566027952,5.005294240822991,4.9712682004721955,4.959986041259924,5.005149983810156,24787.79666090491,21069.627161769175,0.85,1.0666539235854784,0.662728738536085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521092190631522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.428705188648,1534.8247240855283,0.3772773072637595,0.12564034800963964,6.112874298809886,3.4880249012277047
4344.0,-30.102360378005876,5.005918089169054,35.00380793421591,24.09529297091069,4.996481019005781,-26.592490704248245,-40.1058167341165,1.4866113452486887,-0.04078335728138427,-5.01216665239257,40.00757527825523,42249.85822778108,25750.786177254664,25750.786177254664,68000.64440503574,77317.039042356,77317.039042356,25750.786177254664,103067.82521961066,103067.82521961066,103067.82521961066,127855.61677766829,91525.91921632407,56458.73840175121,38963.534238414286,24787.791558057626,0.0,63751.32579647191,21069.622824348982,1534.8244443856972,0.0,0.8868293885721427,2.815867145255961,0.0014959135982669303,354487.83522721817,1554859.8779343632,4.386215050053087,1554859.8779343632,4.386215050053087,0.85,0.09555779983669495,4.027634451161993,1.2671028064331042,1.0,0.0,4.02763445116161,1.2847890321331348,1.2850857793827657,3.134860549420252,19315.812365104437,1969.6647035536537,4632.441516551485,4632.441516551485,5.5587935833077164,5.005918089169054,-2.3399625333592446,7.345880622528298,3.4880328349754657,3.4880328349754657,0.9965808099929901,0.0,0.0,0.00023095760786200108,7.791661234933509e-05,0.000153040995512666,0.0006163931859669415,0.09555779983672931,0.07168526524586831,0.023872534590861,0.09555781360486151,0.07168526524584254,0.023872534590852413,0.37727718718183284,0.37727718718183284,0.1256403623596852,0.0,4.971214792921728,4.959866578489368,5.005294953408111,4.971383295111195,4.960089333692565,5.005300510789766,24787.791558057626,21069.622824348982,0.85,1.0666545919708386,0.6627290915119957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521089836718164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.426077053515,1534.8244443856972,0.37727718718183284,0.1256403623596852,6.112874298809886,3.4880328349754657
4345.0,-30.1023211845664,5.005911540603029,35.00380641694271,24.09528689403089,4.9964818840158625,-26.592455338108614,-40.105777129624016,1.486616037558631,-0.04073537158529916,-5.012161285557303,40.007571674620266,42249.86354290512,25750.78582792293,25750.78582792293,68000.64937082805,77317.0110325273,77317.0110325273,25750.78582792293,103067.79686045022,103067.79686045022,103067.79686045022,127855.57438174868,91525.87573736698,56458.728247747116,38963.497210688736,24787.777521298456,0.0,63751.27473198719,21069.610893103687,1534.823563301329,0.0,0.8868294289278743,2.815867141352822,0.0014959135982669303,354487.9093883137,1554859.7225313804,4.386213694042111,1554859.7225313804,4.386213694042111,0.85,0.09555776171223772,4.027634451161993,1.267102683898993,1.0,0.0,4.027634451161543,1.284789008234694,1.2850857566903375,3.13486060773199,19315.8031892187,1969.6637678737081,4632.441516551485,4632.441516551485,5.558793507897864,5.005911540603029,-2.3399523488511766,7.345863889454206,3.488040733014277,3.488040733014277,0.9965830665755078,0.0,0.0,0.00023095855079455829,7.791696187491578e-05,0.00015304158891964252,0.0006163955759933237,0.09555776171229423,0.0716852288267871,0.02387253288550713,0.09555776296471462,0.0716852288267447,0.023872532885493014,0.3772770676614248,0.3772770676614248,0.12564037741244571,0.0,4.971254980119568,4.959919460899016,5.005296996625475,4.971425913971984,4.96014118880845,5.005315374476083,24787.777521298456,21069.610893103687,0.85,1.0666555242495996,0.662729705727849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521087482542776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.423450314824,1534.823563301329,0.3772770676614248,0.12564037741244571,6.112874298809886,3.488040733014277
4346.0,-30.10228199233058,5.005905069350612,35.0038049093829,24.09529035156595,4.996488979264037,-26.59241935001759,-40.105737490206934,1.486626336951559,-0.040662400858195724,-5.012152382986767,40.00756892299868,42249.86847522201,25750.77655029006,25750.77655029006,68000.64502551206,77316.99637688005,77316.99637688005,25750.77655029006,103067.77292717011,103067.77292717011,103067.77292717011,127855.54013160504,91525.84813528757,56458.72023363149,38963.47544628453,24787.76720443493,0.0,63751.24265071946,21069.60212376969,1534.8228160981803,0.0,0.8868294841904696,2.815867221951857,0.0014959135982669303,354488.03240765224,1554859.603870588,4.3862118371390855,1554859.603870588,4.3862118371390855,0.85,0.09555772281331489,4.027634451161993,1.2671025179559368,1.0,0.0,4.027634451160802,1.2847889581055796,1.2850857077611446,3.134860730046075,19315.797364020862,1969.6631738688404,4632.441516551485,4632.441516551485,5.558791505145571,5.005905069350612,-2.3399395613026246,7.345844630653236,3.4880486210121413,3.4880486210121413,0.9965853202891832,0.0,0.0,0.0002309594937017062,7.79173117101719e-05,0.0001530421819915343,0.0006163979646701071,0.09555772281336092,0.0716851917519231,0.023872531061437822,0.09555772513384225,0.07168519175188856,0.02387253106142632,0.37727694849768356,0.37727694849768356,0.12564039310857825,0.0,4.971298599573004,4.959986095947897,5.005271475537427,4.97148998212856,4.960269553166938,5.005186319343636,24787.76720443493,21069.60212376969,0.85,1.066655992857649,0.6627301165986793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521085132580518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.420823477461,1534.8228160981803,0.37727694849768356,0.12564039310857825,6.112874298809886,3.4880486210121413
4347.0,-30.102242810743732,5.005898474873898,35.00380339597016,24.095274914894276,4.9964823650652965,-26.592384742544752,-40.105698025412835,1.4866242968668666,-0.04062140916954604,-5.012152947240463,40.00756573739907,42249.874200303704,25750.791337205646,25750.791337205646,68000.66553750935,77316.96087291195,77316.96087291195,25750.791337205646,103067.7522101176,103067.7522101176,103067.7522101176,127855.50977970308,91525.79413888247,56458.70746627653,38963.42963622882,24787.757569585483,0.0,63751.187205814305,21069.59393414766,1534.822319681277,0.0,0.8868294928524856,2.8158666176163116,0.0014959135982669303,354488.02461056435,1554859.4664949577,4.386211546082847,1554859.4664949577,4.386211546082847,0.85,0.0955576928381958,4.027634451161993,1.2671024157525972,1.0,0.0,4.027634451161683,1.2847889657028095,1.2850857165713045,3.1348607115089777,19315.785968511937,1969.6620118503197,4632.441516551485,4632.441516551485,5.558794697180599,5.005898474873898,-2.3399337357369028,7.3458322106108005,3.488056521418667,3.488056521418667,0.9965875775481906,0.0,0.0,0.00023096043635619878,7.79176600057454e-05,0.00015304277635045337,0.0006164003585305659,0.09555769283824152,0.07168516159112144,0.023872531247120073,0.09555767465199382,0.07168516159108715,0.023872531247108652,0.37727683048885746,0.37727683048885746,0.125640407648536,0.0,4.971345404639862,4.960038589501096,5.005301181130164,4.971531538070906,4.960247491628593,5.005418930617452,24787.757569585483,21069.59393414766,0.85,1.0666572422875207,0.6627307827837657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108278269116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.418197922432,1534.822319681277,0.37727683048885746,0.125640407648536,6.112874298809886,3.488056521418667
4348.0,-30.102203606435772,5.005892041878396,35.00380187838467,24.09528287770229,4.996494222798295,-26.592348267284418,-40.105654509365536,1.4866388836474544,-0.04056983277843074,-5.0121401302295805,40.00756258903357,42249.86320755041,25750.77195946016,25750.77195946016,68000.63516701057,77316.94516536855,77316.94516536855,25750.77195946016,103067.71712482872,103067.71712482872,103067.71712482872,127855.46070032867,91525.76740823338,56458.6854504174,38963.42439757332,24787.743575499946,0.0,63751.167973073265,21069.582039174955,1534.8212734166752,0.0,0.8868295694699785,2.815867436168569,0.0014959135982669303,354488.20172128675,1554859.3307250177,4.3862089716247095,1554859.3307250177,4.3862089716247095,0.85,0.09555764874959458,4.027634451161993,1.2671022272808479,1.0,0.0,4.027634451162304,1.2847888955160798,1.2850856475802455,3.1348608827632765,19315.78032722249,1969.6614365988885,4632.441516551485,4632.441516551485,5.558790514128225,5.005892041878396,-2.3399181037418404,7.345810145620236,3.4880643738671098,3.4880643738671098,0.9965898211048885,0.0,0.0,0.00023096137956087946,7.791804405722387e-05,0.00015304333550365557,0.0006164026105952666,0.09555764874964826,0.07168512050466531,0.023872528244982934,0.0955576455454067,0.07168512050462506,0.023872528244969524,0.37727671259046947,0.37727671259046947,0.12564042459695854,0.0,4.971385514381154,4.960104212353599,5.005264649161518,4.971570297451137,4.960391059110066,5.005142892729225,24787.743575499946,21069.582039174955,0.85,1.0666570876902546,0.6627308102872026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108043344102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.41557346048,1534.8212734166752,0.37727671259046947,0.12564042459695854,6.112874298809886,3.4880643738671098
4349.0,-30.10216440587663,5.005885479085584,35.00380037452655,24.095272609870904,4.996488106513743,-26.592313592960153,-40.10561500964684,1.4866372935977685,-0.04045817902095905,-5.012140985031544,40.0075599537025,42249.8689733672,25750.787535137486,25750.787535137486,68000.65650850469,77316.92861504023,77316.92861504023,25750.787535137486,103067.71615017772,103067.71615017772,103067.71615017772,127855.4533013483,91525.73255930806,56458.67291763699,38963.39960185674,24787.73715117059,0.0,63751.13675302733,21069.576578495,1534.8209686643947,0.0,0.8868295746613399,2.8158658696928036,0.0014959135982669303,354488.18990928,1554859.2170791547,4.386208797187494,1554859.2170791547,4.386208797187494,0.85,0.09555762124289133,4.027634451161993,1.2671021179342645,1.0,0.0,4.027634451161036,1.2847889010070244,1.285085654284229,3.1348608693654745,19315.772972635852,1969.6606866397651,4632.441516551485,4632.441516551485,5.558793876432372,5.005885479085584,-2.3399124931879864,7.34579797227357,3.4880722640382564,3.4880722640382564,0.9965920754395018,0.0,0.0,0.00023096232267891582,7.791839266405399e-05,0.00015304393001486184,0.0006164050050690825,0.09555762124292884,0.07168509219652777,0.023872529046401067,0.09555757397197043,0.07168509219649963,0.023872529046391693,0.37727659561193844,0.37727659561193844,0.12564043947354456,0.0,4.971445300493883,4.960176194031931,5.005287792409206,4.971682806010563,4.960462496654259,5.0053787400278225,24787.73715117059,21069.576578495,0.85,1.06665794481344,0.6627312252806362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078082829293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.412950759757,1534.8209686643947,0.37727659561193844,0.12564043947354456,6.112874298809886,3.4880722640382564
4350.0,-30.10212526472198,5.005878990505511,35.003798850538935,24.095265799574577,4.996493577171784,-26.592277813284415,-40.105575405154354,1.486646125734765,-0.04052032956758467,-5.012132315953469,40.00755635966995,42249.87381348187,25750.778629608696,25750.778629608696,68000.65244309057,77316.87900266236,77316.87900266236,25750.778629608696,103067.65763227106,103067.65763227106,103067.65763227106,127855.37958579819,91525.66936353534,56458.66417435692,38963.339099087134,24787.721953527132,0.0,63751.06105261427,21069.56366049806,1534.819943592238,0.0,0.8868296317856379,2.8158676980097135,0.0014959135982669303,354488.3097021986,1554859.062090312,4.386206877729002,1554859.062090312,4.386206877729002,0.85,0.09555758055809603,4.027634451161993,1.2671019750693815,1.0,0.0,4.0276344511622995,1.2847888577444562,1.2850856122216072,3.134860974925335,19315.75963567405,1969.659326648147,4632.441516551485,4632.441516551485,5.558791954005773,5.005878990505511,-2.3398999299010708,7.345778920406582,3.488080104332222,3.488080104332222,0.996594315523492,0.0,0.0,0.0002309632643712902,7.791874219701817e-05,0.00015304452217427205,0.0006164073900707237,0.09555758055815414,0.07168505378153618,0.023872526776617962,0.09555757835113288,0.07168505378149259,0.023872526776603443,0.37727647979881035,0.37727647979881035,0.12564045628860318,0.0,4.9714753454599645,4.960219045157999,5.005279360267366,4.971611986385881,4.960406922934965,5.005262115847984,24787.721953527132,21069.56366049806,0.85,1.066659147633152,0.6627320881547792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075732443063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.410329290744,1534.819943592238,0.37727647979881035,0.12564045628860318,6.112874298809886,3.488080104332222
4351.0,-30.102086076851453,5.005872556286457,35.003797352103874,24.095264088269346,4.996499910419328,-26.592241905346718,-40.10553195895625,1.486655738915146,-0.040523007657498056,-5.012124502272115,40.00755405596972,42249.86309486915,25750.772106286553,25750.772106286553,68000.6352011557,77316.84663124521,77316.84663124521,25750.772106286553,103067.61873753177,103067.61873753177,103067.61873753177,127855.33325542044,91525.62373887305,56458.64020249919,38963.3150404154,24787.714517888675,0.0,63751.02955830407,21069.557340205374,1534.8193832134866,0.0,0.8868296798857092,2.8158686452426585,0.0014959135982669303,354488.4176749177,1554858.9627456896,4.386205261497619,1554858.9627456896,4.386205261497619,0.85,0.09555754502806295,4.027634451161993,1.2671018201159319,1.0,0.0,4.027634451161429,1.2847888108257315,1.2850855665034329,3.1348610894061566,19315.75000695441,1969.6583447919945,4632.441516551485,4632.441516551485,5.558790545823474,5.005872556286457,-2.3398879677836772,7.345760524070134,3.4880879560757094,3.4880879560757094,0.9965965588787741,0.0,0.0,0.00023096420719114437,7.791912563696372e-05,0.00015304508155418065,0.0006164096430485149,0.09555754502810185,0.071685019245943,0.02387252578215885,0.09555758078965043,0.07168501924591382,0.02387252578214913,0.37727636319873886,0.37727636319873886,0.12564047275429507,0.0,4.971497608216737,4.960257330643628,5.005253485306071,4.971601494614617,4.9604253204028055,5.005164843102477,24787.714517888675,21069.557340205374,0.85,1.0666594041271933,0.6627322474255755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521073385619332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.407707938346,1534.8193832134866,0.37727636319873886,0.12564047275429507,6.112874298809886,3.4880879560757094
4352.0,-30.102046942905968,5.005866015753502,35.00379584808923,24.095253750588768,4.996494403885531,-26.59220722998118,-40.10549626601858,1.4866546909612786,-0.040421655855652716,-5.012124287646682,40.00755089658077,42249.88425573816,25750.78486395464,25750.78486395464,68000.6691196928,77316.8272249837,77316.8272249837,25750.78486395464,103067.61208893835,103067.61208893835,103067.61208893835,127855.31676693184,91525.58630785732,56458.643338613954,38963.26996582596,24787.70467799349,0.0,63750.97464381945,21069.548976294467,1534.818858745704,0.0,0.8868296924161286,2.8158673389234226,0.0014959135982669303,354488.4206407025,1554858.8265004095,4.386204840457573,1554858.8265004095,4.386204840457573,0.85,0.09555751449766706,4.027634451161993,1.267101701977663,1.0,0.0,4.02763445116427,1.2847888137839623,1.285085570672072,3.1348610821881278,19315.742107438266,1969.6575392655257,4632.441516551485,4632.441516551485,5.558793299807102,5.005866015753502,-2.339881600456342,7.345747616209843,3.488095813403804,3.488095813403804,0.9965988038296583,0.0,0.0,0.000230965148717153,7.7919440650829e-05,0.000153045708066324,0.0006164121664104075,0.09555751449771308,0.07168498861078007,0.02387252588693301,0.09555750515612692,0.07168498861074554,0.023872525886921507,0.3772762457206979,0.3772762457206979,0.12564048787667445,0.0,4.971538534248907,4.960304454074674,5.005275783435991,4.971702631791004,4.960493355731728,5.005365384085337,24787.70467799349,21069.548976294467,0.85,1.066660854984832,0.6627331502269701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107103599534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.405088826528,1534.818858745704,0.3772762457206979,0.12564048787667445,6.112874298809886,3.488095813403804
4353.0,-30.10200778395228,5.005859611722247,35.00379433922567,24.095261992793553,4.996504629231116,-26.59217095879766,-40.1054565567523,1.4866678040770085,-0.04033318944630082,-5.012112664714336,40.007547747316345,42249.888873717326,25750.768483750508,25750.768483750508,68000.65735746783,77316.81917840774,77316.81917840774,25750.768483750508,103067.58766215824,103067.58766215824,103067.58766215824,127855.27868611891,91525.56659559652,56458.63629090805,38963.25589409831,24787.69102396067,0.0,63750.94691805898,21069.53737036657,1534.8178594629933,0.0,0.8868297629607348,2.8158675335053305,0.0014959135982669303,354488.5812512948,1554858.6906917468,4.386202470057891,1554858.6906917468,4.386202470057891,0.85,0.09555747177355003,4.027634451161993,1.2671015788940716,1.0,0.0,4.027634451164006,1.2847887504934756,1.2850855085774693,3.1348612366157593,19315.73794732347,1969.657115051875,4632.441516551485,4632.441516551485,5.558789763830646,5.005859611722247,-2.3398668748693665,7.345726486591614,3.48810362793684,3.48810362793684,0.9966010365533828,0.0,0.0,0.00023096609084837717,7.79197911128429e-05,0.00015304629973553427,0.0006164145494377025,0.09555747177360321,0.07168494856056963,0.023872523213033577,0.09555745714550147,0.07168494856052975,0.023872523213020296,0.37727612810197375,0.37727612810197375,0.1256405048296547,0.0,4.971582307472204,4.960373767828116,5.005242832984436,4.971779475268022,4.960673109275376,5.005133132066362,24787.69102396067,21069.53737036657,0.85,1.0666611343808137,0.662733510892354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521068689605303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.402469940675,1534.8178594629933,0.37727612810197375,0.1256405048296547,6.112874298809886,3.48810362793684
4354.0,-30.10196869769878,5.005853102101437,35.00379284213118,24.09525151541459,4.996499978338068,-26.592136240813087,-40.105417057033605,1.4866675214529343,-0.04025562349727352,-5.012112404139364,40.0075450723894,42249.89412340716,25750.78115449729,25750.78115449729,68000.67527790445,77316.79576137176,77316.79576137176,25750.78115449729,103067.57691586905,103067.57691586905,103067.57691586905,127855.26087135411,91525.52551937879,56458.6238814165,38963.22404218032,24787.683955485063,0.0,63750.90799766539,21069.531362162303,1534.817491727757,0.0,0.8868297739710075,2.8158665450055773,0.0014959135982669303,354488.58485203027,1554858.5753383895,4.386202100097002,1554858.5753383895,4.386202100097002,0.85,0.09555744306147751,4.027634451161993,1.2671014486672356,1.0,0.0,4.0276344511628475,1.2847887498737414,1.2850855091658517,3.1348612381278995,19315.729278516632,1969.656231079587,4632.441516551485,4632.441516551485,5.558792499050667,5.005853102101437,-2.339860478331103,7.345713580432539,3.4881114727470006,3.4881114727470006,0.9966032779277144,0.0,0.0,0.00023096703123402443,7.79201397268998e-05,0.00015304689150712463,0.000616416932877347,0.09555744306151662,0.07168491934878964,0.02387252371272698,0.09555740189167417,0.0716849193487603,0.023872523712717215,0.3772760117483315,0.3772760117483315,0.12564051991023378,0.0,4.97163710591559,4.960441288443576,5.005259407170513,4.971856780642099,4.960711866255394,5.0053261994074205,24787.683955485063,21069.531362162303,0.85,1.0666620666860884,0.6627339978428917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521066341716555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.399852860282,1534.817491727757,0.3772760117483315,0.12564051991023378,6.112874298809886,3.4881114727470006
4355.0,-30.101929579973852,5.005846718509723,35.003791341837214,24.09524928024041,4.996509632052881,-26.592100063908557,-40.10536983897907,1.4866801159880996,-0.04032992213893749,-5.01210126807533,40.00754198500788,42249.86726000372,25750.766031005645,25750.766031005645,68000.63329100936,77316.74781770671,77316.74781770671,25750.766031005645,103067.51384871235,103067.51384871235,103067.51384871235,127855.18465654911,91525.46569524142,56458.585137540496,38963.200619667696,24787.670807836766,0.0,63750.87142750446,21069.52018666125,1534.8165279094433,0.0,0.8868298418141177,2.8158688208595644,0.0014959135982669303,354488.73873492517,1554858.4421983776,4.3861998204717265,1554858.4421983776,4.3861998204717265,0.85,0.09555740143248231,4.027634451161993,1.2671012453595178,1.0,0.0,4.027634451162149,1.2847886890112863,1.2850854494985757,3.1348613866311927,19315.716653111474,1969.6549436465536,4632.441516551485,4632.441516551485,5.558789234359339,5.005846718509723,-2.339846116762551,7.345692835272274,3.4881192750309267,3.4881192750309267,0.9966055071516934,0.0,0.0,0.00023096797238038473,7.792055646283582e-05,0.0001530474159175489,0.0006164190450108384,0.0955574014325344,0.07168488028052172,0.02387252115201267,0.09555742642660822,0.07168488028048266,0.02387252115199966,0.37727589634418024,0.37727589634418024,0.12564053647541967,0.0,4.971659723940149,4.960482601926401,5.005225860493624,4.971771345936418,4.960669017020621,5.005112848894953,24787.670807836766,21069.52018666125,0.85,1.0666620199590149,0.662733956633816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063998187485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.397235628763,1534.8165279094433,0.37727589634418024,0.12564053647541967,6.112874298809886,3.4881192750309267
4356.0,-30.10189046382328,5.005840231290695,35.003789850988646,24.095233564171963,4.996505014934367,-26.5920653156314,-40.105334111116804,1.4866798667430159,-0.04033960628311206,-5.012100916503851,40.00753925953816,42249.88830045383,25750.77846628336,25750.77846628336,68000.66676673718,77316.70294943299,77316.70294943299,25750.77846628336,103067.48141571635,103067.48141571635,103067.48141571635,127855.14484973554,91525.40316940633,56458.588520429344,38963.1273877522,24787.66343401919,0.0,63750.79082177139,21069.51391891631,1534.8161384207142,0.0,0.8868298534704041,2.8158689891089885,0.0014959135982669303,354488.74359309115,1554858.324665429,4.386199428803901,1554858.324665429,4.386199428803901,0.85,0.09555737241011353,4.027634451161993,1.2671011140337214,1.0,0.0,4.027634451162516,1.2847886882339006,1.2850854499302036,3.134861388528,19315.70345753465,1969.653598072191,4632.441516551485,4632.441516551485,5.558791918748913,5.005840231290695,-2.3398396631261407,7.345679894416836,3.4881271044842617,3.4881271044842617,0.9966077441383605,0.0,0.0,0.00023096891349239857,7.792087179028776e-05,0.00015304804170211082,0.0006164215654422989,0.09555737241015322,0.07168485089469685,0.02387252151545637,0.09555740914268562,0.07168485089466707,0.023872521515446454,0.3772757801547362,0.3772757801547362,0.12564055119867476,0.0,4.9716799104091365,4.960504324082422,5.005241420405582,4.9717613102207565,4.960591880794482,5.005304328571867,24787.66343401919,21069.51391891631,0.85,1.0666638937365844,0.6627351246288409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106165277217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.394620330595,1534.8161384207142,0.3772757801547362,0.12564055119867476,6.112874298809886,3.4881271044842617
4357.0,-30.1018513319424,5.005833850489964,35.003788352202776,24.09523684708404,4.9965131590060885,-26.592029276955667,-40.1052906649187,1.4866911040198767,-0.04028933464172724,-5.012090715262786,40.00753604664914,42249.87726269952,25750.765696087794,25750.765696087794,68000.64295878731,77316.6833776438,77316.6833776438,25750.765696087794,103067.4490737316,103067.4490737316,103067.4490737316,127855.09897563906,91525.3711002601,56458.56498531789,38963.117905491345,24787.649901907473,0.0,63750.76780739882,21069.50241662135,1534.8151770726258,0.0,0.8868299170110518,2.8158695194754806,0.0014959135982669303,354488.8845582505,1554858.1861130588,4.386197293747755,1554858.1861130588,4.386197293747755,0.85,0.09555733082127763,4.027634451161993,1.2671009794110435,1.0,0.0,4.027634451163177,1.2847886337201762,1.2850853966135714,3.134861521540517,19315.696689598128,1969.6529079347308,4632.441516551485,4632.441516551485,5.558789162060996,5.005833850489964,-2.339826001257445,7.345659851747409,3.4881348920373716,3.4881348920373716,0.9966099691535347,0.0,0.0,0.00023096985498641237,7.7921255239922e-05,0.00015304859974649037,0.0006164238130410673,0.09555733082133114,0.0716848117854839,0.023872519035847233,0.0955573741340592,0.07168481178544375,0.023872519035833865,0.3772756621760597,0.3772756621760597,0.12564056740515384,0.0,4.971700329826831,4.960540366819316,5.005214901940235,4.971801380621059,4.960703922546145,5.005128225613703,24787.649901907473,21069.50241662135,0.85,1.0666639053544897,0.6627351907406527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105930745198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.392006304814,1534.8151770726258,0.3772756621760597,0.12564056740515384,6.112874298809886,3.4881348920373716
4358.0,-30.10181225343968,5.00582741959989,35.003786867121946,24.095236288290494,4.9965122089639875,-26.59199419583887,-40.10525490213183,1.486694151363714,-0.04012091875659962,-5.01208783883684,40.00753344826716,42249.89793978659,25750.771706808875,25750.771706808875,68000.66964659546,77316.68518116645,77316.68518116645,25750.771706808875,103067.45688797534,103067.45688797534,103067.45688797534,127855.09928357256,91525.35674602876,56458.56950465119,38963.09693486396,24787.64239559723,0.0,63750.73933046119,21069.496036257646,1534.8147279819405,0.0,0.8868299410548535,2.8158676428957525,0.0014959135982669303,354488.92430595536,1554858.0740606482,4.386196485841876,1554858.0740606482,4.386196485841876,0.85,0.09555729903786833,4.027634451161993,1.2671008838014681,1.0,0.0,4.027634451161378,1.284788617522745,1.285085381620437,3.1348615610619626,19315.693660252546,1969.6525990274504,4632.441516551485,4632.441516551485,5.558790459588672,5.00582741959989,-2.3398177021611746,7.3456451217610645,3.4881427008813017,3.4881427008813017,0.9966122002518005,0.0,0.0,0.000230970795199699,7.792157087822876e-05,0.00015304922432147024,0.0006164263286007735,0.09555729903790836,0.0716847801992839,0.023872518838624453,0.09555728508221803,0.07168478019925388,0.023872518838614454,0.3772755436492606,0.3772755436492606,0.12564058225583047,0.0,4.9717525573937,4.960609764144749,5.005215547413513,4.971966920080263,4.960892819539481,5.005223598786074,24787.64239559723,21069.496036257646,0.85,1.0666648004520252,0.6627358111217836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056961189354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.389393898035,1534.8147279819405,0.3772755436492606,0.12564058225583047,6.112874298809886,3.4881427008813017
4359.0,-30.1017732024182,5.005820952908478,35.0037853599891,24.095220083277695,4.996510480833079,-26.59195921722688,-40.10521163055671,1.4866964956422537,-0.040190681428327935,-5.012084369639243,40.00752983579159,42249.88719935445,25750.776002969396,25750.776002969396,68000.66320232385,77316.6267644716,77316.6267644716,25750.776002969396,103067.402767441,103067.402767441,103067.402767441,127855.03163227584,91525.28186784792,56458.542302732836,38963.04396123898,24787.628864834835,0.0,63750.67282607382,21069.48453510961,1534.8139149155818,0.0,0.8868299717863831,2.815868964248337,0.0014959135982669303,354488.9722448421,1554857.9182765589,4.3861954532188765,1554857.9182765589,4.3861954532188765,0.85,0.09555726353043457,4.027634451161993,1.2671007107151673,1.0,0.0,4.027634451162572,1.2847886046157093,1.2850853699176132,3.1348615925549024,19315.677857812057,1969.6509876269733,4632.441516551485,4632.441516551485,5.558791386996068,5.005820952908478,-2.3398090040548825,7.345629956963361,3.4881504839802795,3.4881504839802795,0.9966144239943656,0.0,0.0,0.00023097173475532294,7.792195278983149e-05,0.00015304978196549145,0.0006164285745870449,0.09555726353048981,0.07168474581804035,0.023872517712449453,0.09555728261268343,0.07168474581799893,0.02387251771243565,0.37727542673150355,0.37727542673150355,0.12564059765213176,0.0,4.971779467768158,4.960640106521453,5.005232135657764,4.971893688210912,4.960768068354753,5.005305085274927,24787.628864834835,21069.48453510961,0.85,1.066665812105936,0.6627363340089234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054618127895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.386781726305,1534.8139149155818,0.37727542673150355,0.12564059765213176,6.112874298809886,3.4881504839802795
