time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4360.0,-30.10173414160404,5.0058145495695925,35.00378384899063,24.095218546595447,4.996515945691871,-26.591923510467605,-40.10517195621503,1.4867053145559506,-0.040167685321478075,-5.012076240343195,40.00752670893228,42249.891739764535,25750.76840066627,25750.76840066627,68000.6601404308,77316.59847551171,77316.59847551171,25750.76840066627,103067.36687617798,103067.36687617798,103067.36687617798,127854.98344650852,91525.24002549748,56458.53328975213,38963.0074841615,24787.616570330527,0.0,63750.62405449203,21069.474084780948,1534.8130703416418,0.0,0.8868300244725057,2.8158696110618213,0.0014959135982669303,354489.08457902214,1554857.783434152,4.386193682890525,1554857.783434152,4.386193682890525,0.85,0.09555722463381167,4.027634451161993,1.2671005683997647,1.0,0.0,4.027634451162192,1.284788561418939,1.2850853279183656,3.1348616979542654,19315.669027319043,1969.6500871672838,4632.441516551485,4632.441516551485,5.558789745895345,5.0058145495695925,-2.3397968938469913,7.345611443416583,3.488158245561037,3.488158245561037,0.9966166415888678,0.0,0.0,0.00023097267455007844,7.792230295404801e-05,0.00015305037159603043,0.0006164309494033171,0.09555722463386271,0.07168470864498691,0.023872515988875794,0.09555725765642593,0.07168470864494862,0.02387251598886304,0.37727530877791154,0.37727530877791154,0.1256406144525579,0.0,4.971802198175965,4.960673483415235,5.005222875548668,4.9719085550217414,4.960822438612922,5.005201292847403,24787.616570330527,21069.474084780948,0.85,1.0666665801154507,0.6627369122481163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052276714868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.384170306656,1534.8130703416418,0.37727530877791154,0.1256406144525579,6.112874298809886,3.488158245561037
4361.0,-30.101695063630885,5.005808134722261,35.00378234909693,24.095217638555937,4.996517281598533,-26.59188820120851,-40.10512864971531,1.4867104191767382,-0.0400524306621719,-5.0120716049925536,40.00752401038633,42249.8809140641,25750.769781679774,25750.769781679774,68000.65069574388,77316.58955519096,77316.58955519096,25750.769781679774,103067.35933687074,103067.35933687074,103067.35933687074,127854.96725141794,91525.21587314646,56458.50723202189,38963.00960124952,24787.6079145472,0.0,63750.61751579672,21069.466727365118,1534.8125147017026,0.0,0.886830057829142,2.815868638125553,0.0014959135982669303,354489.1486323442,1554857.6670622993,4.386192562060365,1554857.6670622993,4.386192562060365,0.8499999999999999,0.09555719085000071,4.027634451161993,1.2671003980608662,1.0,0.0,4.027634451162426,1.2847885355972872,1.2850853032987848,3.134861760958647,19315.663930158757,1969.6495674015855,4632.441516551485,4632.441516551485,5.558790044013194,5.005808134722261,-2.3397873402374767,7.345595474959738,3.4881660154753207,3.4881660154753207,0.9966188615643773,0.0,0.0,0.00023097361476119812,7.792268517721305e-05,0.00015305092958398507,0.0006164331967748266,0.09555719085004326,0.0716846753396333,0.02387251551040996,0.09555719363975206,0.07168467533960138,0.02387251551039933,0.37727519019997385,0.37727519019997385,0.1256406308192093,0.0,4.971843834419076,4.960729429738478,5.005221518162216,4.9720191743303985,4.960962023431932,5.005224902663372,24787.6079145472,21069.466727365118,0.85,1.0666665413694862,0.6627368104096408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049934715418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.381560384883,1534.8125147017026,0.37727519019997385,0.1256406308192093,6.112874298809886,3.4881660154753207
4362.0,-30.1016560424877,5.0058017763900775,35.00378085676219,24.09522134056317,4.996522900830236,-26.59185251473675,-40.10509281707925,1.4867193730798292,-0.0399481474919412,-5.012063758676059,40.00752123076959,42249.90097790034,25750.76299986202,25750.76299986202,68000.66397776236,77316.58183548404,77316.58183548404,25750.76299986202,103067.34483534607,103067.34483534607,103067.34483534607,127854.942482392,91525.19467849347,56458.513820911845,38962.978730646246,24787.597647045928,0.0,63750.576377692174,21069.457999989037,1534.8117942005467,0.0,0.8868301078181436,2.815868184113461,0.0014959135982669303,354489.25705623114,1554857.5471943675,4.386190882359312,1554857.5471943675,4.386190882359312,0.85,0.0955571534491555,4.027634451161993,1.2671003420138733,1.0,0.0,4.027634451161249,1.2847884917709784,1.2850852606686358,3.1348618678940845,19315.65945719696,1969.6491112864192,4632.441516551485,4632.441516551485,5.558788580029734,5.0058017763900775,-2.339775431466861,7.345577207856938,3.488173771245658,3.488173771245658,0.9966210774987595,0.0,0.0,0.00023097455360851716,7.792300143736781e-05,0.00015305155217114935,0.0006164357043283382,0.0955571534492015,0.07168463934522762,0.023872514103973883,0.0955571387608374,0.0716846393451931,0.023872514103962388,0.3772750725140229,0.3772750725140229,0.1256406473120993,0.0,4.971895210242224,4.960805012011008,5.005200177809456,4.972115611184108,4.961122251224197,5.0051297360589615,24787.597647045928,21069.457999989037,0.85,1.0666674380305272,0.6627375527962218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104759168787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.378952108893,1534.8117942005467,0.3772750725140229,0.1256406473120993,6.112874298809886,3.488173771245658
4363.0,-30.101617054801512,5.005795422773981,35.003779379387716,24.095214949362003,4.99652557187228,-26.59181715323043,-40.10504944073034,1.486725670301752,-0.03995253640607643,-5.012058316402043,40.007518681849824,42249.889733690725,25750.7624339316,25750.7624339316,68000.65216762232,77316.54536711106,77316.54536711106,25750.7624339316,103067.30780104265,103067.30780104265,103067.30780104265,127854.89730678723,91525.14355504951,56458.48792163159,38962.95070379769,24787.58950574457,0.0,63750.54020954226,21069.451079882885,1534.8112462811102,0.0,0.8868301447390472,2.815868877016341,0.0014959135982669303,354489.3322600062,1554857.4372749939,4.386189641764896,1554857.4372749939,4.386189641764896,0.85,0.09555711964252353,4.027634451161993,1.267100151893683,1.0,0.0,4.027634451161691,1.2847884603746484,1.2850852304703069,3.1348619445005927,19315.64866800348,1969.6480110948673,4632.441516551485,4632.441516551485,5.558788457862964,5.005795422773981,-2.3397652777933184,7.345560700567299,3.4881815333733197,3.4881815333733197,0.9966232952495199,0.0,0.0,0.00023097549165437096,7.79233842801955e-05,0.00015305210737417545,0.0006164379404831736,0.09555711964256448,0.07168460629783163,0.02387251334473285,0.09555713213954814,0.0716846062978009,0.023872513344722616,0.37727495677020656,0.37727495677020656,0.12564066269277538,0.0,4.9719352583724685,4.9608639937434305,5.005183346717047,4.972105779995957,4.961110262452564,5.005126370749792,24787.58950574457,21069.451079882885,0.85,1.066667857936738,0.662737752414633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045252068447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.376343997008,1534.8112462811102,0.37727495677020656,0.12564066269277538,6.112874298809886,3.4881815333733197
4364.0,-30.10157805944842,5.005788949342692,35.00377787795345,24.095194378774636,4.996518303188953,-26.59178277882253,-40.10501001086084,1.4867230225635435,-0.0399836271446361,-5.012058821265751,40.00751502630617,42249.89480278613,25750.77681175466,25750.77681175466,68000.6716145408,77316.49165537512,77316.49165537512,25750.77681175466,103067.26846712979,103067.26846712979,103067.26846712979,127854.8454544544,91525.07116117523,56458.47430858808,38962.885391763506,24787.576987324603,0.0,63750.46237908811,21069.440439225913,1534.8105810276527,0.0,0.8868301554046264,2.815869226497061,0.0014959135982669303,354489.32528357353,1554857.2796336885,4.386189283386408,1554857.2796336885,4.386189283386408,0.85,0.09555708857262955,4.027634451161993,1.2671000128751624,1.0,0.0,4.027634451160463,1.2847884708236876,1.2850852421272545,3.1348619190051155,19315.633389856004,1969.6464531573988,4632.441516551485,4632.441516551485,5.558791561587644,5.005788949342692,-2.339759526115043,7.345548475457735,3.4881892863264476,3.4881892863264476,0.9966255103789851,0.0,0.0,0.00023097642988820346,7.792373229261686e-05,0.00015305269759558659,0.0006164403176792629,0.0955570885726822,0.07168457542168354,0.023872513150998666,0.09555710372989183,0.07168457542164404,0.023872513150985514,0.37727484162338654,0.37727484162338654,0.12564067744301516,0.0,4.971963440227228,4.960889856568485,5.005218479456062,4.972075194121089,4.960992348534546,5.0053580504742285,24787.576987324603,21069.440439225913,0.85,1.0666694652374298,0.6627386410399629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042914455746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.373736515572,1534.8105810276527,0.37727484162338654,0.12564067744301516,6.112874298809886,3.4881892863264476
4365.0,-30.101539025441756,5.005782640970856,35.003776370552394,24.095202306658052,4.99653025428039,-26.5917464475186,-40.10497030159456,1.4867376763577753,-0.03993620436887113,-5.01204593181933,40.00751184964317,42249.89884920724,25750.7570046204,25750.7570046204,68000.65585382763,77316.47552143862,77316.47552143862,25750.7570046204,103067.23252605903,103067.23252605903,103067.23252605903,127854.79523907858,91525.04411067667,56458.467438447486,38962.862969143534,24787.562713019553,0.0,63750.425682163084,21069.42830606662,1534.809516569917,0.0,0.8868302324927937,2.8158701080685327,0.0014959135982669303,354489.50339575275,1554857.142643594,4.38618669311556,1554857.142643594,4.38618669311556,0.85,0.09555704462995016,4.027634451161993,1.2670999112213037,1.0,0.0,4.027634451159983,1.2847884003318473,1.2850851728258255,3.134862091004011,19315.627681064885,1969.6458710227128,4632.441516551485,4632.441516551485,5.558787285843592,5.005782640970856,-2.339743956421937,7.345526597392793,3.4881969925459653,3.4881969925459653,0.9966277121559901,0.0,0.0,0.0002309773690555635,7.792408277247675e-05,0.00015305328628308675,0.0006164426886973195,0.09555704463000424,0.07168453444198859,0.023872510188015644,0.09555707567953045,0.07168453444194801,0.023872510188002134,0.3772747249842711,0.3772747249842711,0.12564069483015763,0.0,4.971987801229318,4.960933562852233,5.00518472428422,4.972109727450459,4.961132881134688,5.005074212701061,24787.562713019553,21069.42830606662,0.85,1.0666698320236272,0.662739086007836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040576384077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.371130487318,1534.809516569917,0.3772747249842711,0.12564069483015763,6.112874298809886,3.4881969925459653
4366.0,-30.101500048902647,5.005776282942422,35.003774894093276,24.095196404401236,4.996530104389391,-26.591711378180666,-40.10493076695127,1.4867414336679348,-0.03987857277650164,-5.012043057657063,40.00750973609304,42249.9034157526,25750.762963412057,25750.762963412057,68000.66637916466,77316.45228742344,77316.45228742344,25750.762963412057,103067.21525083549,103067.21525083549,103067.21525083549,127854.7732399107,91525.00508393529,56458.456212266625,38962.83207963185,24787.557989075216,0.0,63750.39006870707,21069.424290713934,1534.8092235589702,0.0,0.8868302547697386,2.8158696865012156,0.0014959135982669303,354489.5431122315,1554857.0514990774,4.386185944578933,1554857.0514990774,4.386185944578933,0.85,0.09555701494742114,4.027634451161993,1.2670997623121365,1.0,0.0,4.027634451161286,1.2847883808181093,1.2850851545125022,3.134862138617204,19315.61944478362,1969.6450311557587,4632.441516551485,4632.441516551485,5.558788572161323,5.005776282942422,-2.3397357041845197,7.345511987126942,3.488204737769366,3.488204737769366,0.9966299250769618,0.0,0.0,0.0002309783068437509,7.79244317125365e-05,0.0001530538751312144,0.0006164450603623249,0.09555701494745407,0.071684504447095,0.023872510500359073,0.0955570455311059,0.0716845044470703,0.023872510500350847,0.37727460825106435,0.37727460825106435,0.12564071017104417,0.0,4.972022048312908,4.960981172684058,5.0051788236195875,4.9721644848805795,4.961177073714339,5.00516068613058,24787.557989075216,21069.424290713934,0.85,1.0666705930093423,0.6627395278714013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521038235995545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.36852653327,1534.8092235589702,0.37727460825106435,0.12564071017104417,6.112874298809886,3.488204737769366
4367.0,-30.101461077852818,5.005769947585519,35.003773411124165,24.09518997827547,4.99653290455207,-26.591676018710338,-40.10489119738338,1.4867478454100937,-0.03988146294307171,-5.012036822360503,40.00750659355512,42249.90778262247,25750.760242828335,25750.760242828335,68000.66802545081,77316.41521446688,77316.41521446688,25750.760242828335,103067.1754572952,103067.1754572952,103067.1754572952,127854.72160787418,91524.95341500391,56458.44598316169,38962.786035380246,24787.546150578975,0.0,63750.332185959225,21069.41422799213,1534.8084464754168,0.0,0.886830297874998,2.8158704522822613,0.0014959135982669303,354489.6292744021,1554856.9159806073,4.386184496181774,1554856.9159806073,4.386184496181774,0.85,0.09555697807702176,4.027634451161993,1.2670996123040097,1.0,0.0,4.027634451162729,1.2847883488868403,1.285085123778614,3.1348622165289677,19315.608540469384,1969.6439192251569,4632.441516551485,4632.441516551485,5.558787984871939,5.005769947585519,-2.3397250072028513,7.345494954788371,3.488212457499073,3.488212457499073,0.9966321307140209,0.0,0.0,0.00023097924450336856,7.792478096229362e-05,0.00015305446354107495,0.0006164474302621507,0.09555697807707213,0.0716844690647982,0.023872509012273932,0.0955570277815214,0.0716844690647604,0.023872509012261352,0.3772744917085373,0.3772744917085373,0.1256407255422626,0.0,4.972046343283807,4.96101736478937,5.005167372688675,4.972155359417457,4.9611739818499245,5.0051334252738116,24787.546150578975,21069.41422799213,0.85,1.0666715873274728,0.6627401981119065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035899053356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.365922729088,1534.8084464754168,0.3772744917085373,0.1256407255422626,6.112874298809886,3.488212457499073
4368.0,-30.101422074757995,5.005763581566019,35.00377192316448,24.095184145867847,4.996532298596259,-26.591640971034064,-40.10485166274009,1.4867511948728165,-0.0398062556934633,-5.012033113213376,40.00750348225588,42249.912476142876,25750.76392233998,25750.76392233998,68000.67639848286,77316.39411818073,77316.39411818073,25750.76392233998,103067.1580405207,103067.1580405207,103067.1580405207,127854.69339729426,91524.91633081199,56458.43468877609,38962.75738003989,24787.53535677356,0.0,63750.29273681345,21069.405053257524,1534.807788016269,0.0,0.8868303280129662,2.8158698973034273,0.0014959135982669303,354489.6805290965,1554856.7818092753,4.386183483503838,1554856.7818092753,4.386183483503838,0.85,0.09555694393603753,4.027634451161993,1.2670994699886071,1.0,0.0,4.027634451162244,1.2847883312797364,1.285085107373195,3.1348622594900095,19315.60071414763,1969.6431211624388,4632.441516551485,4632.441516551485,5.5587887791640265,5.005763581566019,-2.3397161745173114,7.34547975608333,3.4882201734713116,3.4882201734713116,0.9966343352775177,0.0,0.0,0.000230980182937518,7.792512990524323e-05,0.00015305505303227478,0.0006164498045172158,0.09555694393608535,0.07168443575099269,0.023872508185092657,0.09555697120002762,0.07168443575095682,0.023872508185080712,0.3772743746576185,0.3772743746576185,0.12564074059709662,0.0,4.9720810390808765,4.961061877820214,5.005172569382239,4.9722268575199,4.9612469783173765,5.005200409033989,24787.53535677356,21069.405053257524,0.85,1.0666723787327015,0.6627406818438828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033562441008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.363320114157,1534.807788016269,0.3772743746576185,0.12564074059709662,6.112874298809886,3.4882201734713116
4369.0,-30.101383083417165,5.005757253677529,35.00377043041518,24.095188092347257,4.996536128801632,-26.591605490287495,-40.1048120931722,1.4867585356724873,-0.039659230678807944,-5.012026184007477,40.00750036682893,42249.916856349795,25750.759346618906,25750.759346618906,68000.6762029687,77316.39479322675,77316.39479322675,25750.759346618906,103067.15413984566,103067.15413984566,103067.15413984566,127854.67755243006,91524.90281871059,56458.42488183592,38962.75326319408,24787.523412584396,0.0,63750.27667577847,21069.394900696738,1534.8069931777245,0.0,0.8868303745509726,2.8158687747833686,0.0014959135982669303,354489.7762800527,1554856.6474599529,4.386181919761744,1554856.6474599529,4.386181919761744,0.8500000000000001,0.09555690640427433,4.027634451161993,1.2670993518503386,1.0,0.0,4.027634451162994,1.2847882950011886,1.2850850722916605,3.134862348009068,19315.597862526825,1969.6428303780422,4632.441516551485,4632.441516551485,5.558787791408205,5.005757253677529,-2.3397049906573653,7.345462244334894,3.4882278696347386,3.4882278696347386,0.9966365341813539,0.0,0.0,0.00023098112109236875,7.792547915789324e-05,0.0001530556419344755,0.0006164521764000077,0.0955569064043247,0.07168439979252594,0.023872506611798756,0.09555688863511345,0.07168439979248817,0.023872506611786172,0.3772742577289172,0.3772742577289172,0.12564075640114503,0.0,4.972135590917958,4.9611373654250315,5.005164228839078,4.972366953328674,4.961452483294806,5.005144042424206,24787.523412584396,21069.394900696738,0.85,1.0666726443997558,0.6627409175214198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103122390804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.360719440228,1534.8069931777245,0.3772742577289172,0.12564075640114503,6.112874298809886,3.4882278696347386
4370.0,-30.101344129043678,5.005750867809813,35.00376893229739,24.095177300646924,4.996533680754891,-26.59157067069021,-40.10476878667248,1.4867602224019025,-0.03963121115867807,-5.01202379826187,40.00749722496158,42249.90579863319,25750.766304125893,25750.766304125893,68000.67210275908,77316.3610511333,77316.3610511333,25750.766304125893,103067.12735525919,103067.12735525919,103067.12735525919,127854.64021194936,91524.85236259342,56458.39711009526,38962.72805833128,24787.512856690166,0.0,63750.24091502145,21069.38592818664,1534.806376636784,0.0,0.8868303980655362,2.815868685193283,0.0014959135982669303,354489.8092473887,1554856.511970425,4.3861811296395645,1554856.511970425,4.3861811296395645,0.8499999999999999,0.09555687411949379,4.027634451161993,1.2670991897536443,1.0,0.0,4.027634451161657,1.2847882851749852,1.285085063667442,3.134862371984843,19315.58721416732,1969.6417445475593,4632.441516551485,4632.441516551485,5.558789293317505,5.005750867809813,-2.3396971528459196,7.345448020655732,3.488235566690987,3.488235566690987,0.996638733340282,0.0,0.0,0.00023098205836127118,7.792586139546166e-05,0.00015305619696580954,0.0006164544118633302,0.09555687411954125,0.07168436789659488,0.02387250622294638,0.09555684974281967,0.07168436789655927,0.023872506222934523,0.3772741428067894,0.3772741428067894,0.1256407719867704,0.0,4.9721860861134815,4.961198762391064,5.005181967790691,4.9723925871031724,4.961448883927972,5.005257460064172,24787.512856690166,21069.38592818664,0.85,1.0666731784339987,0.6627411158328322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102888608053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.35811983093,1534.806376636784,0.3772741428067894,0.1256407719867704,6.112874298809886,3.488235566690987
4371.0,-30.101305188237532,5.005744479404787,35.003767414263116,24.095171293616318,4.9965340803956595,-26.591535578494934,-40.104733023885615,1.4867644706535827,-0.039580415539603564,-5.012018868701213,40.00749364861525,42249.92587935742,25750.766608603186,25750.766608603186,68000.69248796061,77316.33524161887,77316.33524161887,25750.766608603186,103067.10185022205,103067.10185022205,103067.10185022205,127854.6007414652,91524.81099751906,56458.401635259914,38962.677069176825,24787.49889124314,0.0,63750.17596041996,21069.37405755667,1534.805508421749,0.0,0.8868304360971487,2.81586859334184,0.0014959135982669303,354489.8773663439,1554856.357744486,4.38617985172433,1554856.357744486,4.38617985172433,0.8500000000000001,0.09555683796338503,4.027634451161993,1.2670990743627772,1.0,0.0,4.027634451161644,1.2847882633662981,1.285085043057557,3.1348624251976833,19315.5784843996,1969.6408543589912,4632.441516551485,4632.441516551485,5.558789359044678,5.005744479404787,-2.339687478890361,7.345431958295148,3.4882432357103554,3.4882432357103554,0.996640924488673,0.0,0.0,0.0002309829953072361,7.79261770510189e-05,0.00015305681825621717,0.0006164569141939802,0.09555683796344072,0.07168433293469416,0.023872505028746556,0.0955567966688151,0.07168433293465239,0.023872505028732643,0.3772740286854134,0.3772740286854134,0.125640788974253,0.0,4.972234688605283,4.961258021073888,5.005198551344165,4.972438453161601,4.9615044233556205,5.0052742590419825,24787.49889124314,21069.37405755667,0.85,1.0666745850267085,0.6627421060859311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026550470206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.355520780766,1534.805508421749,0.3772740286854134,0.125640788974253,6.112874298809886,3.4882432357103554
4372.0,-30.10126626648065,5.005738112644663,35.003765894491785,24.09517014110463,4.996536841502054,-26.59150026730373,-40.10469348924232,1.4867708423256092,-0.039501482969001245,-5.012012805660035,40.00749056195237,42249.93006446719,25750.764011214786,25750.764011214786,68000.69407568197,77316.31964599859,77316.31964599859,25750.764011214786,103067.08365721337,103067.08365721337,103067.08365721337,127854.5710105625,91524.78080999758,56458.391228468034,38962.655090588385,24787.487353349126,0.0,63750.14244393751,21069.364250346756,1534.8047542030233,0.0,0.8868304781235533,2.815868264187658,0.0014959135982669303,354489.96114827273,1554856.2246356073,4.386178439578594,1554856.2246356073,4.386178439578594,0.85,0.09555680254834276,4.027634451161993,1.2670989716099577,1.0,0.0,4.027634451163084,1.2847882316249015,1.2850850125120838,3.1348625026461754,19315.57211356492,1969.6402047146496,4632.441516551485,4632.441516551485,5.558788798349333,5.005738112644663,-2.3396769796258754,7.345415092270539,3.4882508933211884,3.4882508933211884,0.9966431123774824,0.0,0.0,0.00023098393179835813,7.792652599974907e-05,0.00015305740579860905,0.0006164592805999593,0.095556802548392,0.07168429840335962,0.02387250414503237,0.0955567430697575,0.07168429840332269,0.02387250414502007,0.37727391511584757,0.37727391511584757,0.12564080702495314,0.0,4.9722877136936745,4.9613268010725164,5.005204243963362,4.972511322691048,4.961613442576095,5.005238543207611,24787.487353349126,21069.364250346756,0.85,1.0666751707336566,0.6627425201696167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024215674074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.352922757282,1534.8047542030233,0.37727391511584757,0.12564080702495314,6.112874298809886,3.4882508933211884
4373.0,-30.10122735588717,5.005731779762351,35.003764385915964,24.09516357528048,4.996541019539129,-26.591464824472858,-40.10465011289341,1.4867784881253576,-0.039545402873613966,-5.012006143869069,40.00748784850356,42249.918440791094,25750.75994587755,25750.75994587755,68000.67838666865,77316.27611322611,77316.27611322611,25750.75994587755,103067.03605910366,103067.03605910366,103067.03605910366,127854.5138299811,91524.72326342054,56458.36559098783,38962.61963603635,24787.477770877427,0.0,63750.097406913774,21069.356105245814,1534.8040950565016,0.0,0.8868305218454652,2.815869618719276,0.0014959135982669303,354490.0532040233,1554856.107621176,4.386176970461548,1554856.107621176,4.386176970461548,0.85,0.09555676799518828,4.027634451161993,1.2670987600600347,1.0,0.0,4.027634451162716,1.2847881939235106,1.2850849760048988,3.1348625946369624,19315.559968820635,1969.6389662953848,4632.441516551485,4632.441516551485,5.558787920769501,5.005731779762351,-2.3396660364966384,7.3453978162589895,3.488258546814226,3.488258546814226,0.9966452990897788,0.0,0.0,0.00023098486802437538,7.792690885858659e-05,0.0001530579591657888,0.0006164615093606765,0.09555676799523258,0.0716842645402068,0.023872503455025784,0.0955567527085877,0.07168426454017356,0.023872503455014717,0.3772738026048622,0.3772738026048622,0.12564082527656642,0.0,4.972319789836149,4.961372287042764,5.00519603087298,4.972460740995473,4.961566890100926,5.005175845788187,24787.477770877427,21069.356105245814,0.85,1.0666756781973779,0.6627428060401527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021882020808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.350325650203,1534.8040950565016,0.3772738026048622,0.12564082527656642,6.112874298809886,3.488258546814226
4374.0,-30.10118841018804,5.005725391058346,35.0037628752385,24.095157987345033,4.996538775741534,-26.5914299922581,-40.104610613174714,1.4867803578120864,-0.039439311083469875,-5.012003726001169,40.007484770136244,42249.923019377165,25750.76664448056,25750.76664448056,68000.68966385773,77316.26270431306,77316.26270431306,25750.76664448056,103067.02934879363,103067.02934879363,103067.02934879363,127854.49681122873,91524.69322667342,56458.3535417395,38962.599649926575,24787.467462435103,0.0,63750.06711236168,21069.347343069836,1534.8034935156602,0.0,0.8868305452935634,2.815868507317587,0.0014959135982669303,354490.0866152601,1554855.9748700499,4.386176182572877,1554855.9748700499,4.386176182572877,0.85,0.09555673662984755,4.027634451161993,1.2670986831327902,1.0,0.0,4.027634451160947,1.2847881832418113,1.2850849665247366,3.1348626207001375,19315.553629805676,1969.6383198957521,4632.441516551485,4632.441516551485,5.5587893667894885,5.005725391058346,-2.3396582204937366,7.345383611552082,3.488266199915803,3.488266199915803,0.9966474856902294,0.0,0.0,0.0002309858050985723,7.792725750208399e-05,0.0001530585475964883,0.000616463879344434,0.09555673662989404,0.07168423314056933,0.02387250348932471,0.09555668006777732,0.07168423314053446,0.023872503489313093,0.3772736895734235,0.3772736895734235,0.1256408428490922,0.0,4.972367798658468,4.961431145383813,5.005211440181029,4.972564414917713,4.9616711734620935,5.005277674955948,24787.467462435103,21069.347343069836,0.85,1.0666763619872617,0.6627431928018245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101954903758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.347729616875,1534.8034935156602,0.3772736895734235,0.1256408428490922,6.112874298809886,3.488266199915803
4375.0,-30.101149535854734,5.005719077373027,35.00376136271245,24.09515103735032,4.996544989948065,-26.59139437841739,-40.10457100868223,1.4867898325112512,-0.0395275186229469,-5.0119951659791155,40.0074816949374,42249.926817590786,25750.75764223826,25750.75764223826,68000.68445982905,77316.20962189886,77316.20962189886,25750.75764223826,103066.96726413711,103066.96726413711,103066.96726413711,127854.42241648561,91524.62696951596,56458.34416521008,38962.53644922875,24787.4551523485,0.0,63749.99160157725,21069.336879496223,1534.8026346028098,0.0,0.8868305999841679,2.8158706651850687,0.0014959135982669303,354490.2049016945,1554855.842255571,4.386174344892706,1554855.842255571,4.386174344892706,0.85,0.09555669876761032,4.027634451161993,1.267098529827781,1.0,0.0,4.027634451162351,1.2847881369863712,1.2850849214604143,3.1348627335626755,19315.539646763136,1969.6368940222337,4632.441516551485,4632.441516551485,5.558787423485449,5.005719077373027,-2.339645908577058,7.345364985950085,3.4882738256230317,3.4882738256230317,0.9966496644637234,0.0,0.0,0.0002309867404591222,7.792760707181334e-05,0.0001530591333873089,0.0006164662386957241,0.09555669876766094,0.07168419676126132,0.023872502006399624,0.09555670571225507,0.07168419676122334,0.023872502006386978,0.37727357696720326,0.37727357696720326,0.12564086130596475,0.0,4.972384517549983,4.961458824881106,5.005195225767011,4.972467647356154,4.961585809123505,5.005146644843649,24787.4551523485,21069.336879496223,0.85,1.066677543815498,0.6627440373897315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521017213950225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.345135583853,1534.8026346028098,0.37727357696720326,0.12564086130596475,6.112874298809886,3.4882738256230317
4376.0,-30.10111067395142,5.00571279973144,35.00375987574867,24.095149535592668,4.996550022146252,-26.591358894011993,-40.10453143911434,1.4867982422073365,-0.039504721943274035,-5.01198837157905,40.00747941444221,42249.93064117023,25750.753316990395,25750.753316990395,68000.68395816062,77316.18337613026,77316.18337613026,25750.753316990395,103066.93669312065,103066.93669312065,103066.93669312065,127854.38473043471,91524.5870753281,56458.33434037002,38962.50303884232,24787.448037314076,0.0,63749.951076156394,21069.330831716965,1534.8021153910595,0.0,0.8868306428133519,2.815871158803046,0.0014959135982669303,354490.2987899507,1554855.7439117965,4.3861729057728285,1554855.7439117965,4.3861729057728285,0.85,0.09555666506035167,4.027634451161993,1.2670983941061422,1.0,0.0,4.027634451162048,1.2847880957137725,1.2850848813797044,3.134862834267167,19315.531227414234,1969.6360354875758,4632.441516551485,4632.441516551485,5.558786489799003,5.00571279973144,-2.339634869568385,7.345347669299825,3.488281463313058,3.488281463313058,0.9966518466608737,0.0,0.0,0.00023098767552408322,7.792795633472733e-05,0.0001530597191893559,0.0006164685980922302,0.09555666506038975,0.07168416359827841,0.023872501462111336,0.09555669475198951,0.07168416359824985,0.023872501462101823,0.3772734628488802,0.3772734628488802,0.12564087856208178,0.0,4.972401764213487,4.961490482493673,5.005169176717686,4.9724836496357625,4.96163002408349,5.005077899964931,24787.448037314076,21069.330831716965,0.85,1.0666782140260194,0.6627445186694809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210148831425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.342541419324,1534.8021153910595,0.3772734628488802,0.12564087856208178,6.112874298809886,3.488281463313058
4377.0,-30.101071788487534,5.005706518247405,35.00375839962558,24.095148557703965,4.9965518387168615,-26.591323709966677,-40.10448809769002,1.4868037601965491,-0.03940370416665928,-5.011983442566315,40.00747675627196,42249.919067057475,25750.753778084258,25750.753778084258,68000.67284514173,77316.17221398867,77316.17221398867,25750.753778084258,103066.92599207292,103066.92599207292,103066.92599207292,127854.36533934055,91524.56095346532,56458.307806536315,38962.50349658778,24787.439347267627,0.0,63749.9428438554,21069.323445177484,1534.8015500172419,0.0,0.8868306775179522,2.8158704071667917,0.0014959135982669303,354490.3669014085,1554855.6292812158,4.386171739650277,1554855.6292812158,4.386171739650277,0.8500000000000001,0.09555663163012233,4.027634451161993,1.26709821717348,1.0,0.0,4.027634451162437,1.284788067967794,1.2850848548294724,3.134862901966921,19315.525714604268,1969.6354733374055,4632.441516551485,4632.441516551485,5.558786589334823,5.005706518247405,-2.3396251990310026,7.345331717278407,3.4882891013534674,3.4882891013534674,0.9966540289581335,0.0,0.0,0.00023098861115942798,7.79283388917959e-05,0.00015306027226763208,0.0006164708256893495,0.0955566316301645,0.07168413082154676,0.023872500808617754,0.09555663778449688,0.07168413082151512,0.023872500808607214,0.3772733477806668,0.3772733477806668,0.12564089425015026,0.0,4.972435488276915,4.96154136098346,5.005151365794177,4.972579738399645,4.9617542414453055,5.005089494532342,24787.439347267627,21069.323445177484,0.85,1.0666781774486882,0.662744422697624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012553080763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.339948301591,1534.8015500172419,0.3772733477806668,0.12564089425015026,6.112874298809886,3.4882891013534674
4378.0,-30.101032935110887,5.005700137247632,35.00375690027438,24.095133051183097,4.996545827745261,-26.59128933757937,-40.10445243967695,1.486802230214272,-0.039378195671304184,-5.011983096768148,40.00747312745557,42249.93921046047,25750.765719972722,25750.765719972722,68000.70493043319,77316.133902463,77316.133902463,25750.765719972722,103066.89962243573,103066.89962243573,103066.89962243573,127854.32626757397,91524.50452628972,56458.30983428927,38962.43854666717,24787.426645138246,0.0,63749.86519180541,21069.312648367508,1534.8008564220033,0.0,0.8868306924152767,2.8158701124492294,0.0014959135982669303,354490.3716798129,1554855.472792632,4.386171239079597,1554855.472792632,4.386171239079597,0.85,0.0955565998439333,4.027634451161993,1.2670981067279357,1.0,0.0,4.027634451164045,1.2847880731947663,1.2850848612588204,3.1348628892131902,19315.51380610069,1969.6342590079887,4632.441516551485,4632.441516551485,5.558789167217009,5.005700137247632,-2.339618927409362,7.345319064656994,3.4882967277720027,3.4882967277720027,0.9966562079348579,0.0,0.0,0.0002309895460262031,7.792865363182987e-05,0.00015306089239437322,0.0006164733233331763,0.09555659984398637,0.07168409940846304,0.023872500435523334,0.09555658620525814,0.07168409940842323,0.023872500435510074,0.3772732331397128,0.3772732331397128,0.1256409091661935,0.0,4.972469242151476,4.961577549844776,5.005177792707343,4.972604901096872,4.9617229624511765,5.005284157917458,24787.426645138246,21069.312648367508,0.85,1.0666799800413413,0.6627455459449567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010221607114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.337356951251,1534.8008564220033,0.3772732331397128,0.1256409091661935,6.112874298809886,3.4882967277720027
4379.0,-30.100994056608762,5.005693914263013,35.00375539914514,24.095135810226225,4.996557423532141,-26.59125318178608,-40.10440899347884,1.486816548709993,-0.03941225400950543,-5.011970631087351,40.00747007696539,42249.92701647938,25750.74675815434,25750.74675815434,68000.67377463372,77316.09815513309,77316.09815513309,25750.74675815434,103066.84491328744,103066.84491328744,103066.84491328744,127854.25814358251,91524.45778131031,56458.286642658895,38962.412376279346,24787.41323029507,0.0,63749.82560657442,21069.30124575081,1534.7998483893048,0.0,0.8868307668900538,2.8158720148982868,0.0014959135982669303,354490.54393660615,1554855.3412437174,4.386168736624392,1554855.3412437174,4.386168736624392,0.8499999999999999,0.09555655700317164,4.027634451161993,1.2670979638630526,1.0,0.0,4.02763445116237,1.2847880042791644,1.2850847935292482,3.1348630573661946,19315.503940947092,1969.633253042282,4632.441516551485,4632.441516551485,5.5587850739503555,5.005693914263013,-2.339603767927944,7.345297682190957,3.4883043137008167,3.4883043137008167,0.9966583753430905,0.0,0.0,0.00023099048150101864,7.792903711686799e-05,0.00015306144438415064,0.0006164755465462205,0.09555655700322375,0.07168405938524045,0.02387249761798331,0.09555659602951326,0.07168405938520135,0.023872497617970292,0.3772731179833145,0.3772731179833145,0.12564092613650468,0.0,4.972482333651044,4.961607613092212,5.005139897615777,4.97255837707786,4.961751554133286,5.00501202054005,24787.41323029507,21069.30124575081,0.85,1.06668015367278,0.6627457661958248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100789205804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.33476625428,1534.7998483893048,0.3772731179833145,0.12564092613650468,6.112874298809886,3.4883043137008167
4380.0,-30.10095522758009,5.005687626834572,35.003753924339485,24.09513008259239,4.996556002602951,-26.591218372337483,-40.10436945883555,1.4868191473608277,-0.03932585645969766,-5.011968559720198,40.00746784143884,42249.93110915974,25750.75449141297,25750.75449141297,68000.6856005727,77316.08089386024,77316.08089386024,25750.75449141297,103066.83538527321,103066.83538527321,103066.83538527321,127854.24342267695,91524.4242722793,56458.27448758074,38962.38864966507,24787.408037403748,0.0,63749.79668706881,21069.296831793185,1534.7995472037871,0.0,0.8868307855235534,2.8158711217557677,0.0014959135982669303,354490.572559764,1554855.2448391865,4.386168110513155,1554855.2448391865,4.386168110513155,0.85,0.09555652782407315,4.027634451161993,1.267097833636217,1.0,0.0,4.02763445116101,1.2847879901930297,1.2850847806402839,3.134863091736148,19315.49686913442,1969.632531918078,4632.441516551485,4632.441516551485,5.558786743320298,5.005687626834572,-2.3395962096512926,7.345283836485864,3.4883119366625364,3.4883119366625364,0.9966605533321532,0.0,0.0,0.00023099141578891239,7.792938607743866e-05,0.0001530620297114737,0.0006164779040307121,0.09555652782410713,0.071684029894016,0.023872497930091132,0.09555654897670318,0.0716840298939905,0.023872497930082646,0.3772730020670661,0.3772730020670661,0.12564094086564656,0.0,4.9725136229811255,4.961650393389789,5.005136661649374,4.972642703260476,4.961825450793754,5.005127656444245,24787.408037403748,21069.296831793185,0.85,1.0666808230678821,0.662746131043424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005561003226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.33217735577,1534.7995472037871,0.3772730020670661,0.12564094086564656,6.112874298809886,3.4883119366625364
4381.0,-30.100916397862793,5.005681395019208,35.00375244466394,24.095128615759336,4.996560921088297,-26.591182928239128,-40.10432992419226,1.4868274514651552,-0.03929174072459318,-5.011960872651905,40.00746474997965,42249.93481942863,25750.747817843694,25750.747817843694,68000.68263727232,77316.05518375737,77316.05518375737,25750.747817843694,103066.80300160107,103066.80300160107,103066.80300160107,127854.19896812439,91524.38488086063,56458.26451653395,38962.35596036298,24787.395966523316,0.0,63749.751926886296,21069.286571544817,1534.7987250338647,0.0,0.8868308358309702,2.8158715708830107,0.0014959135982669303,354490.67878342245,1554855.1115235458,4.386166420114789,1554855.1115235458,4.386166420114789,0.85,0.09555648961805131,4.027634451161993,1.2670976995630192,1.0,0.0,4.027634451159881,1.2847879494159757,1.2850847410542605,3.1348631912315406,19315.488555890934,1969.6316842031615,4632.441516551485,4632.441516551485,5.558785302704317,5.005681395019208,-2.339584549124691,7.3452659441438986,3.4883195298120615,3.4883195298120615,0.9966627228034461,0.0,0.0,0.00023099235009685866,7.792973503945338e-05,0.00015306261505740527,0.0006164802615901519,0.09555648961810172,0.07168399359922867,0.023872496018873052,0.09555651845021289,0.07168399359919085,0.023872496018860462,0.37727288633448086,0.37727288633448086,0.12564095587924318,0.0,4.972541805588548,4.961695189806846,5.005114933244158,4.972669131927319,4.961888982993685,5.005042636434553,24787.395966523316,21069.286571544817,0.85,1.0666815255259559,0.662746654573409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521003232915426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.329588762092,1534.7987250338647,0.37727288633448086,0.12564095587924318,6.112874298809886,3.4883195298120615
4382.0,-30.10087758603136,5.005675162352323,35.003750975429966,24.095127602946036,4.9965629158267575,-26.591147792656592,-40.10429035462437,1.4868331224525189,-0.039193297516931125,-5.011955813028747,40.007462094762545,42249.93864043258,25750.747920026177,25750.747920026177,68000.68656045875,77316.04319079209,77316.04319079209,25750.747920026177,103066.79111081826,103066.79111081826,103066.79111081826,127854.17839937122,91524.35803002137,56458.25347966405,38962.338389285906,24787.387288552953,0.0,63749.725677838855,21069.27919527001,1534.7981575335205,0.0,0.8868308711894348,2.8158708683135556,0.0014959135982669303,354490.74869977665,1554854.9970203533,4.3861652320218445,1554854.9970203533,4.3861652320218445,0.85,0.09555645568617896,4.027634451161993,1.2670975616434594,1.0,0.0,4.027634451163216,1.28478792095788,1.2850847137894925,3.134863260668866,19315.48288923631,1969.6311063652024,4632.441516551485,4632.441516551485,5.558785324762336,5.005675162352323,-2.339574809010433,7.345249971362756,3.488327129259151,3.488327129259151,0.9966648940740431,0.0,0.0,0.0002309932839779216,7.79300843111854e-05,0.0001530631996667362,0.0006164826161828336,0.09555645568622133,0.0716839606526959,0.023872495033525426,0.09555646308588711,0.07168396065266412,0.023872495033514844,0.37727277089965755,0.37727277089965755,0.12564096999637164,0.0,4.97258402705188,4.961756152622513,5.005100854255545,4.972762515511818,4.962009618656907,5.005054159066788,24787.387288552953,21069.27919527001,0.85,1.066682026274156,0.6627469873979365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100090478705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.32700147651,1534.7981575335205,0.37727277089965755,0.12564096999637164,6.112874298809886,3.488327129259151
4383.0,-30.10083882113429,5.005668825809884,35.00374948258078,24.095117404963844,4.996556599053552,-26.591113530495072,-40.10425473153589,1.4868313084148395,-0.039073495574825756,-5.011955682647367,40.007458468449194,42249.9584718047,25750.760385092755,25750.760385092755,68000.71885689745,77316.02761062668,77316.02761062668,25750.760385092755,103066.78799571944,103066.78799571944,103066.78799571944,127854.16262478294,91524.32424611614,56458.25510729599,38962.2990431335,24787.37462906351,0.0,63749.67367219701,21069.268434703983,1534.797473526576,0.0,0.886830884981548,2.8158693098112098,0.0014959135982669303,354490.750501451,1554854.840639758,4.386164768587928,1554854.840639758,4.386164768587928,0.85,0.09555642402938508,4.027634451161993,1.267097456143238,1.0,0.0,4.027634451160993,1.2847879275180603,1.285084721549643,3.1348632446621245,19315.475759413635,1969.6303793256245,4632.441516551485,4632.441516551485,5.558788015582401,5.005668825809884,-2.339568721684902,7.3452375474947855,3.488334718063006,3.488334718063006,0.996667062303716,0.0,0.0,0.00023099421673313216,7.793039874946356e-05,0.0001530638179836686,0.0006164851065374122,0.09555642402943784,0.07168392951030612,0.023872494519131714,0.09555636909806156,0.07168392951026654,0.023872494519118537,0.37727265671366955,0.37727265671366955,0.1256409838459046,0.0,4.972643612148659,4.9618249930682055,5.00513262889541,4.972882187072514,4.9621006028169745,5.0052599754152425,24787.37462906351,21069.268434703983,0.85,1.066683403064296,0.6627478391349173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998577731776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.324415126935,1534.797473526576,0.37727265671366955,0.1256409838459046,6.112874298809886,3.488334718063006
4384.0,-30.10080004216798,5.00566258854065,35.00374797471155,24.095115588884823,4.996563759665329,-26.5910779078349,-40.10421132026238,1.4868416253328212,-0.039092527423349566,-5.011946031732215,40.00745504526082,42249.946175216275,25750.748472307994,25750.748472307994,68000.69464752427,77315.991385676,77315.991385676,25750.748472307994,103066.739857984,103066.739857984,103066.739857984,127854.0997934191,91524.27526813622,56458.2300576788,38962.2724560638,24787.35993543511,0.0,63749.63239149891,21069.255945119843,1534.7964556554373,0.0,0.8868309464828101,2.815870686316204,0.0014959135982669303,354490.88386255945,1554854.6930187042,4.386162702061306,1554854.6930187042,4.386162702061306,0.85,0.0955563833714244,4.027634451161993,1.2670972896507013,1.0,0.0,4.0276344511624576,1.2847878773272987,1.2850846725461815,3.1348633671268336,19315.46542300316,1969.6293253050899,4632.441516551485,4632.441516551485,5.558785443982798,5.00566258854065,-2.339555669386329,7.3452182579269785,3.4883422651432907,3.4883422651432907,0.9966692186123688,0.0,0.0,0.00023099514983034635,7.793078193416673e-05,0.00015306436789617962,0.0006164873213839868,0.09555638337148069,0.07168389132285653,0.02387249204862416,0.09555635906385838,0.0716838913228143,0.023872492048610094,0.3772725440453013,0.3772725440453013,0.12564100025376196,0.0,4.972681924910432,4.961879613489998,5.0051219501805235,4.972853504308887,4.962116434603217,5.005097586327167,24787.35993543511,21069.255945119843,0.85,1.0666837140317729,0.6627480754045941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996253491276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.321829130839,1534.7964556554373,0.3772725440453013,0.12564100025376196,6.112874298809886,3.4883422651432907
4385.0,-30.100761245086094,5.005656286240537,35.003746475484476,24.095104762259894,4.996561376963108,-26.59104322330172,-40.10417185546828,1.4868433551792528,-0.039072097107577974,-5.011944087145991,40.00745228124497,42249.95020698945,25750.75627601353,25750.75627601353,68000.70648300298,77315.95734771254,77315.95734771254,25750.75627601353,103066.71362372607,103066.71362372607,103066.71362372607,127854.06527573892,91524.22460603283,56458.21746531192,38962.23015635656,24787.35165201284,0.0,63749.5818083694,21069.248904210912,1534.795978470945,0.0,0.8868309663845101,2.8158706449248503,0.0014959135982669303,354490.91073381674,1554854.573823714,4.3861620333369755,1554854.573823714,4.3861620333369755,0.85,0.09555635343266203,4.027634451161993,1.2670971731608738,1.0,0.0,4.0276344511621875,1.2847878673071014,1.2850846637231284,3.134863391575967,19315.45473117191,1969.628235041723,4632.441516551485,4632.441516551485,5.558787128560037,5.005656286240537,-2.339548265357875,7.345204551598412,3.4883498316100887,3.4883498316100887,0.9966713804600253,0.0,0.0,0.0002309960833669309,7.793113028540831e-05,0.00015306495308152257,0.0006164896782966344,0.09555635343270363,0.07168386126787742,0.023872492164826214,0.09555633009417584,0.0716838612678462,0.023872492164815823,0.377272431774241,0.377272431774241,0.12564101615395842,0.0,4.9727192015095625,4.961923222483222,5.005140194663397,4.9728719900384135,4.962101353771743,5.005216870198581,24787.35165201284,21069.248904210912,0.85,1.0666847460648827,0.662748664516614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099392840793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.31924470876,1534.795978470945,0.377272431774241,0.12564101615395842,6.112874298809886,3.4883498316100887
