time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4386.0,-30.100722489714556,5.00565012625489,35.00374498739455,24.095112829841696,4.996572554975681,-26.591007220141606,-40.1041321811266,1.4868572854032247,-0.03901481376942684,-5.011932365640121,40.00744960718403,42249.95325935784,25750.739198277628,25750.739198277628,68000.69245763546,77315.94485937188,77315.94485937188,25750.739198277628,103066.68405764952,103066.68405764952,103066.68405764952,127854.02457086758,91524.20100053104,56458.209400519074,38962.21288890219,24787.340513218067,0.0,63749.55340212026,21069.239436235355,1534.7951190244037,0.0,0.886831035709646,2.815871260641926,0.0014959135982669303,354491.07270743296,1554854.4585079309,4.386159703917781,1554854.4585079309,4.386159703917781,0.85,0.09555631324297525,4.027634451161993,1.2670970368897545,1.0,0.0,4.02763445116126,1.2847878002139752,1.285084597812677,3.1348635552822106,19315.44974941978,1969.6277270443811,4632.441516551485,4632.441516551485,5.558783442008175,5.00565012625489,-2.3395336850470363,7.3451838113019265,3.488357368063789,3.488357368063789,0.9966735337325111,0.0,0.0,0.00023099701590335362,7.793148048775346e-05,0.00015306553541560017,0.0006164920237254274,0.09555631324302148,0.07168382331684475,0.023872489926176733,0.09555630494917053,0.07168382331681007,0.02387248992616518,0.377272319189414,0.377272319189414,0.125641033395581,0.0,4.972754418885472,4.96198321838574,5.005100979548331,4.972917551870694,4.9622454761523045,5.00496640732058,24787.340513218067,21069.239436235355,0.85,1.0666850013630655,0.6627490077123056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520991602239137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.31666194223,1534.7951190244037,0.377272319189414,0.125641033395581,6.112874298809886,3.488357368063789
4387.0,-30.100683738546294,5.005643835426453,35.00374351057869,24.095092119555943,4.996566118319866,-26.590972982367685,-40.10408901432527,1.4868553621417588,-0.03907580108187858,-5.011933478353116,40.00744695938522,42249.94168469054,25750.7548994124,25750.7548994124,68000.69658410293,77315.88726097012,77315.88726097012,25750.7548994124,103066.64216038253,103066.64216038253,103066.64216038253,127853.97607345981,91524.12515523116,56458.17957895354,38962.161751419575,24787.33391307728,0.0,63749.495664496855,21069.233826115687,1534.7948044904567,0.0,0.8868310396337535,2.8158719318913152,0.0014959135982669303,354491.0573314072,1554854.3443246798,4.38615957206242,1554854.3443246798,4.38615957206242,0.85,0.09555628695218596,4.027634451161993,1.2670968445716428,1.0,0.0,4.027634451161155,1.284787807285771,1.2850846060841548,3.134863538027132,19315.43374287656,1969.6260948312179,4632.441516551485,4632.441516551485,5.55878683139468,5.005643835426453,-2.3395285172677416,7.345172352694195,3.488364936945186,3.488364936945186,0.9966756962700531,0.0,0.0,0.0002309979483421012,7.793186151942302e-05,0.00015306608682267818,0.0006164942445915714,0.0955562869522234,0.07168379617121692,0.023872490781006474,0.09555630856789389,0.07168379617118883,0.023872490780997117,0.37727220737678546,0.37727220737678546,0.12564104823662517,0.0,4.972775496195766,4.962004343701722,5.005121899271899,4.972857677271236,4.9620867305316665,5.005203462387726,24787.33391307728,21069.233826115687,0.85,1.0666860321841516,0.6627494263961718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520989278571892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.314079633335,1534.7948044904567,0.37727220737678546,0.12564104823662517,6.112874298809886,3.488364936945186
4388.0,-30.100645016037287,5.005637637729099,35.00374201629939,24.095100920554273,4.996572796878957,-26.59093745873496,-40.10405318168921,1.486865239577161,-0.0389091105084276,-5.011924116495704,40.00744349709211,42249.96056855666,25750.743723682557,25750.743723682557,68000.70429223921,77315.89588280625,77315.89588280625,25750.743723682557,103066.63960648881,103066.63960648881,103066.63960648881,127853.95858770728,91524.12085166753,56458.185537419995,38962.15034916392,24787.318981218476,0.0,63749.4693303824,21069.221134035703,1534.7937839394062,0.0,0.8868310998056761,2.815870835003391,0.0014959135982669303,354491.18669826083,1554854.1950173173,4.386157550203901,1554854.1950173173,4.386157550203901,0.85,0.09555624634308205,4.027634451161993,1.2670967736886816,1.0,0.0,4.02763445116105,1.2847877591537529,1.2850845591381843,3.1348636554685596,19315.432834643918,1969.6260022172626,4632.441516551485,4632.441516551485,5.558784418902306,5.005637637729099,-2.3395156947665576,7.345153332495657,3.4883724560890323,3.4883724560890323,0.9966778445968664,0.0,0.0,0.0002309988800947096,7.793217781401008e-05,0.0001530667022806995,0.0006164967234315014,0.09555624634313886,0.0716837579611398,0.023872488381999075,0.09555621428918383,0.07168375796109717,0.02387248838198488,0.3772720938637641,0.3772720938637641,0.12564106477924344,0.0,4.97281984235741,4.9620692960369865,5.005104344147128,4.973015005987293,4.962346895619191,5.00505192501231,24787.318981218476,21069.221134035703,0.85,1.0666865937318588,0.6627499963897068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098695515738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.311498532083,1534.7937839394062,0.3772720938637641,0.12564106477924344,6.112874298809886,3.4883724560890323
4389.0,-30.10060628220543,5.005631404665386,35.00374053432989,24.095095018297457,4.996572549627464,-26.590902617579925,-40.10401371689511,1.4868688850024965,-0.03885115441022435,-5.011920762377477,40.00744086708441,42249.96423432264,25750.74796764558,25750.74796764558,68000.71220196821,77315.87312203666,77315.87312203666,25750.74796764558,103066.62108968224,103066.62108968224,103066.62108968224,127853.93202653695,91524.08235681745,56458.17346910562,38962.12098634648,24787.3109368547,0.0,63749.431923201184,21069.214296326496,1534.7932894810763,0.0,0.8868311263944852,2.815870465201069,0.0014959135982669303,354491.23304716236,1554854.0816013003,4.386156656783776,1554854.0816013003,4.386156656783776,0.85,0.09555621526712849,4.027634451161993,1.2670966264279562,1.0,0.0,4.027634451162919,1.2847877401753385,1.2850845413529068,3.1348637017756182,19315.424710614054,1969.625173796766,4632.441516551485,4632.441516551485,5.558785335041885,5.005631404665386,-2.3395072689448564,7.345138673610242,3.488379992842708,3.488379992842708,0.9966799979550595,0.0,0.0,0.0002309998121232353,7.793252617101992e-05,0.00015306728595221536,0.0006164990742470067,0.09555621526716916,0.0716837271015462,0.023872488165622957,0.09555617381998091,0.07168372710151569,0.0238724881656128,0.37727198166335113,0.37727198166335113,0.12564108036292668,0.0,4.9728685232286125,4.962133665879776,5.005105892170036,4.973069607967261,4.962397519166302,5.00511846203932,24787.3109368547,21069.214296326496,0.85,1.0666873437223494,0.6627504427838837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209846334619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.308918148394,1534.7932894810763,0.37727198166335113,0.12564108036292668,6.112874298809886,3.488379992842708
4390.0,-30.100567547655825,5.005625190904266,35.003739046454676,24.09508869694548,4.996574987206131,-26.590867507250753,-40.10397418225182,1.4868749468015758,-0.03885231624713015,-5.011914868244531,40.00743773112771,42249.96773973297,25750.745651334328,25750.745651334328,68000.7133910673,77315.83776611004,77315.83776611004,25750.745651334328,103066.58341744437,103066.58341744437,103066.58341744437,127853.88249240413,91524.03235359363,56458.16232721854,38962.077807083435,24787.299074959752,0.0,63749.37688204319,21069.204213715788,1534.792517935378,0.0,0.8868311677396779,2.8158711684550464,0.0014959135982669303,354491.31449528347,1554853.9463668305,4.386155267529179,1554853.9463668305,4.386155267529179,0.85,0.09555617993341223,4.027634451161993,1.2670964819146322,1.0,0.0,4.0276344511603,1.2847877098927651,1.2850845122608856,3.134863775664666,19315.414157834064,1969.6240977126813,4632.441516551485,4632.441516551485,5.55878483502235,5.005625190904266,-2.3394969968504626,7.345122187754729,3.488387508598037,3.488387508598037,0.9966821453137248,0.0,0.0,0.00023100074417249596,7.793287514603473e-05,0.00015306786902646123,0.000616501422656927,0.09555617993346203,0.07168369304396333,0.023872486889498706,0.09555615410333727,0.07168369304392597,0.023872486889486268,0.3772718705209886,0.3772718705209886,0.12564109632668274,0.0,4.972905091241046,4.962183926958858,5.0051013217457125,4.973062551997373,4.96239617184483,5.005094247602415,24787.299074959752,21069.204213715788,0.85,1.0666882833520153,0.6627510699894209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098231108825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.306339282291,1534.792517935378,0.3772718705209886,0.12564109632668274,6.112874298809886,3.488387508598037
4391.0,-30.10052884365418,5.005618946815591,35.00373755396339,24.095082864537858,4.996574241592346,-26.59083274276769,-40.10393468253312,1.4868781407064113,-0.038781114936909944,-5.01191132815176,40.007434620924556,42249.97132429663,25750.749290640942,25750.749290640942,68000.72061493757,77315.81734530702,77315.81734530702,25750.749290640942,103066.56663594797,103066.56663594797,103066.56663594797,127853.8547791238,91523.99600906303,56458.14998805505,38962.051134453315,24787.288143175825,0.0,63749.339277629144,21069.19492169945,1534.791854324571,0.0,0.8868311970132835,2.8158706463717578,0.0014959135982669303,354491.36341408873,1554853.8122429608,4.386154283896343,1554853.8122429608,4.386154283896343,0.85,0.09555614727144719,4.027634451161993,1.2670963423466315,1.0,0.0,4.027634451162291,1.2847876930280928,1.2850844965889252,3.1348638168142275,19315.4064876119,1969.6233155676916,4632.441516551485,4632.441516551485,5.5587856206354225,5.005618946815591,-2.339488463539723,7.345107410355315,3.488395019787874,3.488395019787874,0.996684291367964,0.0,0.0,0.00023100167549015838,7.793322381421041e-05,0.00015306845167594796,0.0006165037693560727,0.09555614727149501,0.07168366100165854,0.023872486269836474,0.0955560982243645,0.07168366100162267,0.023872486269824526,0.37727175941204794,0.37727175941204794,0.12564111222434332,0.0,4.972948772686323,4.962238888935701,5.005111110459097,4.9731302132148585,4.962465464120953,5.005156996719904,24787.288143175825,21069.19492169945,0.85,1.0666890258861133,0.662751517161574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979988672273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.303761721696,1534.791854324571,0.37727175941204794,0.12564111222434332,6.112874298809886,3.488395019787874
4392.0,-30.10049014558649,5.0056127420366145,35.00373605821083,24.095081572327786,4.996578044386328,-26.590797528749025,-40.10389511296523,1.4868854275493435,-0.03872808803419048,-5.011904527062534,40.00743154095061,42249.974610483194,25750.74457347718,25750.74457347718,68000.71918396038,77315.79687810029,77315.79687810029,25750.74457347718,103066.54145157746,103066.54145157746,103066.54145157746,127853.8177239452,91523.96146198742,56458.139194372176,38962.02474179472,24787.276272367744,0.0,63749.30101416246,21069.184831512583,1534.7910632203732,0.0,0.886831242770747,2.8158707436671637,0.0014959135982669303,354491.45739502,1554853.6794227017,4.386152746383628,1554853.6794227017,4.386152746383628,0.85,0.09555611134656661,4.027634451161993,1.267096224757843,1.0,0.0,4.0276344511591855,1.2847876570164025,1.2850844617653443,3.1348639046822453,19315.399196728227,1969.6225721044627,4632.441516551485,4632.441516551485,5.558784602346524,5.0056127420366145,-2.339477548469624,7.3450902905062385,3.4884025114726316,3.4884025114726316,0.9966864318493233,0.0,0.0,0.00023100260666849228,7.793357310039853e-05,0.00015306903356809376,0.000616506113004926,0.09555611134661636,0.07168362641180885,0.023872484934807512,0.09555605720230692,0.07168362641177153,0.02387248493479508,0.37727164864853996,0.37727164864853996,0.12564112893720156,0.0,4.972991723483972,4.962298120541277,5.005105150907696,4.97317643902835,4.962547971059564,5.005094244811119,24787.276272367744,21069.184831512583,0.85,1.0666896436849311,0.6627519665054366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520977668088577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.301184840273,1534.7910632203732,0.37727164864853996,0.12564112893720156,6.112874298809886,3.4884025114726316
4393.0,-30.10045145853436,5.005606562636884,35.003734575847425,24.095069767814152,4.996581746539186,-26.590762334731142,-40.103851806465514,1.4868926227365098,-0.03885009466370093,-5.011898348791749,40.00742893943387,42249.96218057224,25750.741527967708,25750.741527967708,68000.70370853995,77315.73430222001,77315.73430222001,25750.741527967708,103066.47583018772,103066.47583018772,103066.47583018772,127853.74326120246,91523.88476985578,56458.11264821019,38961.96902405065,24787.26743101474,0.0,63749.236455065395,21069.17731636253,1534.7904548975516,0.0,0.8868312836268396,2.8158730675045587,0.0014959135982669303,354491.5427695442,1554853.5672353518,4.386151373563702,1554853.5672353518,4.386151373563702,0.85,0.09555607780163732,4.027634451161993,1.2670960615621882,1.0,0.0,4.027634451160341,1.2847876214340324,1.2850844273708466,3.134863991502733,19315.38301146795,1969.6209216672312,4632.441516551485,4632.441516551485,5.558783944915781,5.005606562636884,-2.339467081855615,7.3450736444924996,3.4884100046089994,3.4884100046089994,0.9966885727454284,0.0,0.0,0.00023100353758521937,7.793395537467236e-05,0.000153069582210547,0.0006165083227361721,0.09555607780167949,0.07168359367677495,0.02387248412490455,0.09555610258935161,0.0716835936767433,0.023872484124894015,0.3772715384570436,0.3772715384570436,0.125641145353349,0.0,4.973000683871419,4.962314462832353,5.005091927446813,4.973048254128059,4.962391572423428,5.005050781440673,24787.26743101474,21069.17731636253,0.85,1.0666904811710374,0.6627524426955727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520975347861371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.298609130108,1534.7904548975516,0.3772715384570436,0.125641145353349,6.112874298809886,3.4884100046089994
4394.0,-30.100412790771152,5.0056003966341205,35.00373310292093,24.09507392384114,4.996584519738701,-26.590727250975185,-40.10381604367865,1.4868989799432502,-0.03868702594093065,-5.011892720542943,40.007426249576966,42249.981097136464,25750.739920331565,25750.739920331565,68000.72101746802,77315.73995788115,77315.73995788115,25750.739920331565,103066.4798782127,103066.4798782127,103066.4798782127,127853.73806856532,91523.87594097105,56458.11708022845,38961.954289714,24787.258190352615,0.0,63749.21248006661,21069.169461799724,1534.7898433717858,0.0,0.8868313220040072,2.8158715823905855,0.0014959135982669303,354491.62054359575,1554853.4512384438,4.386150084039085,1554853.4512384438,4.386150084039085,0.85,0.09555604402896428,4.027634451161993,1.267095959358849,1.0,0.0,4.027634451162919,1.2847875897727983,1.285084396897799,3.1348640687557072,19315.381148202527,1969.620731667035,4632.441516551485,4632.441516551485,5.558783597877155,5.0056003966341205,-2.339457017704361,7.3450574143384815,3.4884174950601414,3.4884174950601414,0.9966907128743261,0.0,0.0,0.00023100446804125694,7.793427106054147e-05,0.00015307019698071548,0.0006165107988056822,0.0955560440290075,0.0716835607682014,0.023872483260806106,0.09555601825384279,0.07168356076816898,0.02387248326079531,0.37727142616069254,0.37727142616069254,0.12564116108747758,0.0,4.9730395493329524,4.962370976407158,5.00507777630753,4.973205694602029,4.962607726079284,5.005031873733628,24787.258190352615,21069.169461799724,0.85,1.066691153851207,0.662752988679623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520973028295336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.296034489198,1534.7898433717858,0.37727142616069254,0.12564116108747758,6.112874298809886,3.4884174950601414
4395.0,-30.100374132109824,5.005594274422684,35.00373164154783,24.095067183394008,4.996589403929396,-26.590691964300397,-40.10377273717893,1.4869072361204947,-0.03874658468555481,-5.011885639017373,40.00742364024115,42249.96848936404,25750.73466537242,25750.73466537242,68000.70315473646,77315.69312949917,77315.69312949917,25750.73466537242,103066.42779487159,103066.42779487159,103066.42779487159,127853.67677589222,91523.81548635349,56458.09084622043,38961.91626681451,24787.248981020628,0.0,63749.16524783513,21069.161633867534,1534.7891953041528,0.0,0.8868313674845164,2.815873191344634,0.0014959135982669303,354491.7183997966,1554853.3387139195,4.3861485558326985,1554853.3387139195,4.3861485558326985,0.85,0.09555600896320024,4.027634451161993,1.2670958258351313,1.0,0.0,4.02763445116125,1.284787549228377,1.2850843575392348,3.1348641676835416,19315.368389739575,1969.6194306658824,4632.441516551485,4632.441516551485,5.558782463494965,5.005594274422684,-2.3394458826587736,7.345040157081458,3.4884249792537028,3.4884249792537028,0.9966928512153437,0.0,0.0,0.0002310053982817281,7.793465333798041e-05,0.0001530707449437477,0.0006165130058004687,0.09555600896324315,0.07168352701290526,0.02387248195033789,0.0955560374051725,0.07168352701287307,0.02387248195032717,0.37727131462841046,0.37727131462841046,0.12564117621089632,0.0,4.973056761197142,4.962402609905155,5.005051662016001,4.973139054331796,4.962542600805307,5.00496067021237,24787.248981020628,21069.161633867534,0.85,1.0666916639672503,0.662753281946681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970709886518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.293460751438,1534.7891953041528,0.37727131462841046,0.12564117621089632,6.112874298809886,3.4884249792537028
4396.0,-30.100335518923682,5.005588068894495,35.00373017341974,24.095056671090447,4.996585200831681,-26.590657627337173,-40.10373707916585,1.4869073092457046,-0.03868050126556,-5.011884570154482,40.00742052074052,42249.98762562579,25750.744663382684,25750.744663382684,68000.73228900848,77315.66764391067,77315.66764391067,25750.744663382684,103066.41230729336,103066.41230729336,103066.41230729336,127853.65115421536,91523.77271391239,56458.09269562948,38961.86668698101,24787.238846922002,0.0,63749.10553390301,21069.153019883703,1534.7886327615427,0.0,0.8868313842171132,2.815872448035854,0.0014959135982669303,354491.7331699006,1554853.204189149,4.38614799359493,1554853.204189149,4.38614799359493,0.85,0.09555597836422534,4.027634451161993,1.2670956895640124,1.0,0.0,4.02763445116205,1.2847875469676027,1.2850843564717602,3.1348641731998,19315.359362958377,1969.6185101903686,4632.441516551485,4632.441516551485,5.558784621754327,5.005588068894495,-2.339439175515727,7.345027244410222,3.488432466380976,3.488432466380976,0.9966949903945646,0.0,0.0,0.00023100632743137817,7.793496810159301e-05,0.00015307135932978518,0.0006165154803228395,0.09555597836427163,0.07168349674206523,0.023872481622206405,0.09555597896017146,0.0716834967420305,0.02387248162219484,0.37727120223566796,0.37727120223566796,0.12564119011054847,0.0,4.973085819049004,4.962436696925579,5.005065602582647,4.973204068888947,4.962575076195719,5.005123397273621,24787.238846922002,21069.153019883703,0.85,1.0666931201543584,0.662754202930054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096839202413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.29088812026,1534.7886327615427,0.37727120223566796,0.12564119011054847,6.112874298809886,3.488432466380976
4397.0,-30.100296879950225,5.005581978277088,35.00372870158025,24.095059849228733,4.99659394672492,-26.590621972164286,-40.103693667892344,1.4869190389395426,-0.03865053359822923,-5.011874185465584,40.007417476382024,42249.97470977723,25750.730874088837,25750.730874088837,68000.70558386606,77315.64528232608,77315.64528232608,25750.730874088837,103066.37615641492,103066.37615641492,103066.37615641492,127853.60217149623,91523.73829755899,56458.06772501244,38961.85619171838,24787.226015081316,0.0,63749.0822067997,21069.142112819118,1534.7877057933745,0.0,0.8868314480803928,2.8158732665328805,0.0014959135982669303,354491.876670972,1554853.0729048017,4.3861458477029265,1554853.0729048017,4.3861458477029265,0.85,0.09555593794933634,4.027634451161993,1.2670955005427822,1.0,0.0,4.02763445116123,1.2847874901745815,1.2850843008602426,3.134864311774007,19315.352099662578,1969.6177695403198,4632.441516551485,4632.441516551485,5.558781645074793,5.005581978277088,-2.3394256429518916,7.34500762122898,3.488439918170677,3.488439918170677,0.9966971194773363,0.0,0.0,0.00023100725720499613,7.793535130706737e-05,0.00015307190589792876,0.0006165176816995245,0.09555593794938738,0.07168345887865112,0.023872479070736263,0.09555595590385892,0.07168345887861283,0.023872479070723512,0.3772710893244931,0.3772710893244931,0.1256412054437726,0.0,4.973109440918677,4.9624783823530265,5.005034960338776,4.973223651867329,4.962664857951324,5.004932137607966,24787.226015081316,21069.142112819118,0.85,1.0666930915691342,0.6627542428410161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520966076889008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.288315866686,1534.7877057933745,0.3772710893244931,0.1256412054437726,6.112874298809886,3.488439918170677
4398.0,-30.10025828844293,5.0055757916255335,35.00372723707136,24.09504409823569,4.996589549792745,-26.590587674116403,-40.10365427294744,1.486918935466728,-0.038669290240477494,-5.011873707923956,40.00741474622299,42249.978095759056,25750.74239818652,25750.74239818652,68000.72049394558,77315.59941674977,77315.59941674977,25750.74239818652,103066.34181493628,103066.34181493628,103066.34181493628,127853.56021662636,91523.67507533872,56458.053754350185,38961.801467765035,24787.21840169008,0.0,63749.019869455115,21069.135641436565,1534.7872987283763,0.0,0.8868314603945338,2.8158735686611065,0.0014959135982669303,354491.8832698933,1554852.9551699394,4.38614543393127,1554852.9551699394,4.38614543393127,0.85,0.09555590923019056,4.027634451161993,1.2670953670190648,1.0,0.0,4.02763445116406,1.284787488741019,1.2850843006195094,3.1348643152718805,19315.338757119236,1969.6164089795432,4632.441516551485,4632.441516551485,5.558784132768949,5.0055757916255335,-2.339419375542897,7.344995167168431,3.4884473942825838,3.4884473942825838,0.9966992555093096,0.0,0.0,0.00023100818583987357,7.793569906060657e-05,0.000153072486779267,0.0006165200212772144,0.09555590923023045,0.07168343001305177,0.02387247921717868,0.09555594213946247,0.07168343001302184,0.023872479217168712,0.3772709764822671,0.3772709764822671,0.1256412192284575,0.0,4.973128257356109,4.962498358000289,5.005050282244724,4.973204417683462,4.962579168071386,5.005112477909961,24787.21840169008,21069.135641436565,0.85,1.0666943685282861,0.6627549440333095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520963760208458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.285745416824,1534.7872987283763,0.3772709764822671,0.1256412192284575,6.112874298809886,3.4884473942825838
4399.0,-30.100219678976902,5.005569725213954,35.00372576881839,24.095052515063458,4.99659863928524,-26.590552011141476,-40.10361466845495,1.4869309714503052,-0.03855930171550881,-5.011863072439068,40.00741170815033,42249.98072986822,25750.727969389474,25750.727969389474,68000.7086992577,77315.59673603921,77315.59673603921,25750.727969389474,103066.32470542868,103066.32470542868,103066.32470542868,127853.5302183778,91523.66049087979,56458.044484710765,38961.79556241003,24787.205512949116,0.0,63749.00107535915,21069.124686006748,1534.7863649732656,0.0,0.8868315255111733,2.8158733652789922,0.0014959135982669303,354492.03023664386,1554852.824156678,4.3861432459249485,1554852.824156678,4.3861432459249485,0.85,0.09555586833594594,4.027634451161993,1.2670952197583394,1.0,0.0,4.0276344511615685,1.2847874305165918,1.2850842435753516,3.134864457338711,19315.335679185962,1969.6160951176971,4632.441516551485,4632.441516551485,5.558781018040572,5.005569725213954,-2.3394056676775667,7.344975392891521,3.4884548312731596,3.4884548312731596,0.9967013803637599,0.0,0.0,0.00023100911491033473,7.793604866534512e-05,0.00015307306624498963,0.0006165223551533222,0.09555586833599715,0.07168339173749255,0.023872476598504593,0.09555588411840459,0.07168339173745414,0.023872476598491798,0.3772708624059305,0.3772708624059305,0.1256412345423746,0.0,4.973159320011575,4.962550324895176,5.005018549319345,4.973303770723533,4.962778403005643,5.004911840739339,24787.205512949116,21069.124686006748,0.85,1.0666944979870745,0.6627551807427312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520961446374547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.283175304021,1534.7863649732656,0.3772708624059305,0.1256412345423746,6.112874298809886,3.4884548312731596
4400.0,-30.10018106832786,5.0055634855970546,35.003724293129,24.095032398495846,4.996588534151545,-26.590518266710912,-40.10357534335924,1.4869257325351268,-0.03853168835286169,-5.011866270073977,40.00740855504245,42249.984534084535,25750.74875402796,25750.74875402796,68000.7332881125,77315.55635682977,77315.55635682977,25750.74875402796,103066.30511085773,103066.30511085773,103066.30511085773,127853.50180367383,91523.60043635801,56458.02861361473,38961.74646971476,24787.1966928161,0.0,63748.94316253086,21069.117188893684,1534.7859726950287,0.0,0.8868315206557588,2.815872629306638,0.0014959135982669303,354491.9860500293,1554852.6881826664,4.386143409073374,1554852.6881826664,4.386143409073374,0.85,0.09555584213946121,4.027634451161993,1.267095122500323,1.0,0.0,4.027634451161712,1.2847874531063344,1.2850842673640739,3.134864402220037,19315.323005160022,1969.6148027267236,4632.441516551485,4632.441516551485,5.558785504797375,5.0055634855970546,-2.3394021224773374,7.344965608074392,3.4884622942250423,3.4884622942250423,0.9967035126357263,0.0,0.0,0.0002310100440127079,7.793639580517056e-05,0.00015307364820753733,0.0006165246990857287,0.09555584213950401,0.07168336476473157,0.023872477374772435,0.09555583419695837,0.07168336476469947,0.02387247737476174,0.37727074929642485,0.37727074929642485,0.12564124823523232,0.0,4.973195590417333,4.9625839545205395,5.005062737789103,4.973334581721133,4.9627123966616296,5.0052334115338795,24787.1966928161,21069.117188893684,0.85,1.0666958527412997,0.6627558424986946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959131464588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.280606837376,1534.7859726950287,0.37727074929642485,0.12564124823523232,6.112874298809886,3.4884622942250423
4401.0,-30.100142471948324,5.005557416344333,35.00372280072727,24.09504036130386,4.996600162538387,-26.5904823615907,-40.10353189716113,1.486940052181315,-0.038479315733354724,-5.011853351933902,40.00740511688088,42249.971284049236,25750.728310326635,25750.728310326635,68000.69959437587,77315.54176651077,77315.54176651077,25750.728310326635,103066.2700768374,103066.2700768374,103066.2700768374,127853.4508066787,91523.57497552806,56458.0044930686,38961.744980510506,24787.18072984129,0.0,63748.925710351796,21069.103620365095,1534.7848103861588,0.0,0.886831598835912,2.815873449209658,0.0014959135982669303,354492.1645597626,1554852.5399160662,4.386140782115762,1554852.5399160662,4.386140782115762,0.85,0.09555579780333255,4.027634451161993,1.2670949384244161,1.0,0.0,4.027634451162215,1.284787384199275,1.28508419963442,3.1348645703523603,19315.317631855734,1969.6142548021735,4632.441516551485,4632.441516551485,5.5587810916383,5.005557416344333,-2.339386778593719,7.344944194938051,3.4884696948159672,3.4884696948159672,0.9967056270902763,0.0,0.0,0.00023101097277514898,7.793677932543224e-05,0.00015307419344971675,0.0006165268951219147,0.09555579780339052,0.07168332370103646,0.023872474102354053,0.0955557980786015,0.07168332370099298,0.023872474102339572,0.3772706358825675,0.3772706358825675,0.12564126521598518,0.0,4.973226371947362,4.962634516475248,5.005034098631938,4.973374036200539,4.962861312535551,5.004944105522668,24787.18072984129,21069.103620365095,0.85,1.0666956162264183,0.6627558160903804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956816484405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.278039681412,1534.7848103861588,0.3772706358825675,0.12564126521598518,6.112874298809886,3.4884696948159672
4402.0,-30.100103910761717,5.005551345628955,35.00372134879183,24.095033935178094,4.996603419897551,-26.590447325387114,-40.10349613437427,1.486946834523505,-0.03850669336191004,-5.011848395374445,40.007403310747506,42249.98977305544,25750.728485845317,25750.728485845317,68000.71825890076,77315.50257654791,77315.50257654791,25750.728485845317,103066.23106239323,103066.23106239323,103066.23106239323,127853.4079851111,91523.52153989764,56458.00873640749,38961.68089276683,24787.17692271787,0.0,63748.857815484705,21069.10038431019,1534.7845200021966,0.0,0.8868316305957593,2.815874387395843,0.0014959135982669303,354492.233052157,1554852.4620287328,4.386139714942542,1554852.4620287328,4.386139714942542,0.85,0.09555576764695727,4.027634451161993,1.2670948285283523,1.0,0.0,4.027634451161617,1.2847873505544516,1.2850841671740645,3.1348646524452954,19315.30635469382,1969.6131048516897,4632.441516551485,4632.441516551485,5.558781129527321,5.005551345628955,-2.3393772312106593,7.344928576839615,3.488477136400725,3.488477136400725,0.99670775325735,0.0,0.0,0.00023101190069416177,7.793709502187661e-05,0.00015307480567228516,0.000616529360930623,0.09555576764698723,0.07168329356348051,0.023872474083506727,0.09555581525844409,0.07168329356345803,0.02387247408349924,0.37727052327487653,0.37727052327487653,0.1256412804383038,0.0,4.973247556555918,4.962669546566474,5.005013687606493,4.973341702012533,4.96281908585604,5.004941468279696,24787.17692271787,21069.10038431019,0.85,1.0666970450784024,0.6627568119784076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520954502360484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.275473526604,1534.7845200021966,0.37727052327487653,0.1256412804383038,6.112874298809886,3.488477136400725
4403.0,-30.10006531641115,5.005545242818595,35.0037198936871,24.09503337638455,4.9966027216936935,-26.590412654865773,-40.10345666958017,1.4869500601488228,-0.038347569309451046,-5.011844916671146,40.007400314561735,42249.992945149286,25750.732337243175,25750.732337243175,68000.72528239246,77315.50323155204,77315.50323155204,25750.732337243175,103066.23556879521,103066.23556879521,103066.23556879521,127853.40218313145,91523.50633462062,56457.996048220055,38961.67809600062,24787.16661433624,0.0,63748.84471033687,21069.091622185806,1534.783895500985,0.0,0.8868316591441149,2.8158727031974893,0.0014959135982669303,354492.28112274973,1554852.3328218223,4.386138755679775,1554852.3328218223,4.386138755679775,0.85,0.0955557348047359,4.027634451161993,1.267094730171375,1.0,0.0,4.027634451161889,1.2847873335467583,1.2850841513557125,3.1348646939438494,19315.303145741855,1969.612777629655,4632.441516551485,4632.441516551485,5.5587819609242946,5.005545242818595,-2.3393687866916553,7.34491402951025,3.4884845674288267,3.4884845674288267,0.9967098764082362,0.0,0.0,0.00023101282941465678,7.793744339920758e-05,0.0001530753860154492,0.000616531698340744,0.09555573480478198,0.07168326153068218,0.023872473274099807,0.09555572230029782,0.07168326153064761,0.023872473274088295,0.3772704104035603,0.3772704104035603,0.12564129473395558,0.0,4.973296195005673,4.962734976393904,5.00501188324813,4.973497347361672,4.963003306421285,5.005011280469603,24787.16661433624,21069.091622185806,0.85,1.0666973745387132,0.6627569979836584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952190347327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.272907953311,1534.783895500985,0.3772704104035603,0.12564129473395558,6.112874298809886,3.4884845674288267
4404.0,-30.10002675182368,5.005539098881414,35.00371841722862,24.095017241220944,4.9966005176017605,-26.590378161712792,-40.103417239710666,1.486951927491362,-0.038413287643948024,-5.011841930287096,40.00739678237773,42249.99609745217,25750.73727246171,25750.73727246171,68000.73336991388,77315.44708073774,77315.44708073774,25750.73727246171,103066.18435319944,103066.18435319944,103066.18435319944,127853.33779536388,91523.433725961,56457.982742677515,38961.61220364832,24787.153442164454,0.0,63748.765645812775,21069.080425839784,1534.7831126220958,0.0,0.8868316871278632,2.815873915056898,0.0014959135982669303,354492.32239021355,1554852.180500644,4.386137815388604,1554852.180500644,4.386137815388604,0.85,0.0955557010498839,4.027634451161993,1.2670945647777994,1.0,0.0,4.027634451162334,1.2847873228947606,1.2850841418936085,3.1348647199345883,19315.287822265655,1969.611215069943,4632.441516551485,4632.441516551485,5.558783026284433,5.005539098881414,-2.339360734188228,7.344899833069642,3.488491978657083,3.488491978657083,0.9967119939020238,0.0,0.0,0.00023101375742237836,7.793779146967784e-05,0.00015307596595270052,0.0006165340341159969,0.0955557010499376,0.07168322883860163,0.023872472211335965,0.09555571769748833,0.07168322883856135,0.02387247221132255,0.3772702991889479,0.3772702991889479,0.12564130940347099,0.0,4.973321551962215,4.962763116945098,5.005028867160718,4.973428642643171,4.962881354169326,5.005102481349411,24787.153442164454,21069.080425839784,0.85,1.0666988243776354,0.6627578694180926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949876346467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.270344329776,1534.7831126220958,0.3772702991889479,0.12564130940347099,6.112874298809886,3.488491978657083
4405.0,-30.099988172520447,5.0055330226386685,35.00371693652813,24.095020943228178,4.99660609827134,-26.590342876796633,-40.10337767014278,1.4869608025480185,-0.03831268535611798,-5.011833829975843,40.007393705904256,42249.99883203594,25750.729149129413,25750.729149129413,68000.72798116536,77315.43957196608,77315.43957196608,25750.729149129413,103066.1687210955,103066.1687210955,103066.1687210955,127853.30986329826,91523.41290504711,56457.972165119034,38961.6008221423,24787.14114220276,0.0,63748.74196434506,21069.069970872344,1534.7822690178857,0.0,0.8868317394834564,2.8158735390562506,0.0014959135982669303,354492.4343246998,1554852.0478314415,4.386136056171129,1554852.0478314415,4.386136056171129,0.85,0.09555566333740531,4.027634451161993,1.2670944219129168,1.0,0.0,4.027634451161441,1.2847872794590296,1.2850840996406567,3.134864825917223,19315.283428178496,1969.6107669977512,4632.441516551485,4632.441516551485,5.55878127270972,5.0055330226386685,-2.339348936896365,7.344881959535034,3.488499367307398,3.488499367307398,0.9967141049449708,0.0,0.0,0.0002310146857876514,7.793814077479186e-05,0.00015307654501285953,0.0006165363663586426,0.0955556633374556,0.0716831929302877,0.023872470407167896,0.09555565805646526,0.07168319293024998,0.023872470407155337,0.3772701870811023,0.3772701870811023,0.12564132551069618,0.0,4.973358394113291,4.962815722418782,5.005018353757237,4.973521144619724,4.963041537358492,5.004991702659254,24787.14114220276,21069.069970872344,0.85,1.066699136105281,0.6627581585165483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520947564130813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.267781396464,1534.7822690178857,0.3772701870811023,0.12564132551069618,6.112874298809886,3.488499367307398
4406.0,-30.099949672333093,5.005526921518358,35.00371546567846,24.09500969750809,4.9966063667989635,-26.590308194370532,-40.10333443349225,1.486964888836904,-0.038354574623951976,-5.0118300608217625,40.00739103143034,42249.9859124435,25750.73213443728,25750.73213443728,68000.71804688078,77315.39311666653,77315.39311666653,25750.73213443728,103066.1252511038,103066.1252511038,103066.1252511038,127853.25792249526,91523.35101879806,56457.94381457695,38961.56356024567,24787.13267139146,0.0,63748.69623163713,21069.06277068274,1534.7817380442848,0.0,0.8868317683450022,2.8158745292665617,0.0014959135982669303,354492.4864089209,1554851.9324979938,4.38613508638491,1554851.9324979938,4.38613508638491,0.85,0.09555563182292194,4.027634451161993,1.2670942675089467,1.0,0.0,4.027634451161738,1.2847872584297004,1.2850840797968415,3.1348648772285226,19315.270367581183,1969.609435187468,4632.441516551485,4632.441516551485,5.558781917144813,5.005526921518358,-2.339340311633038,7.344867233151396,3.488506766138972,3.488506766138972,0.9967162188968491,0.0,0.0,0.00023101561225252436,7.793852245317398e-05,0.00015307708979935038,0.0006165385605594817,0.09555563182296375,0.07168316178117921,0.023872470041784537,0.09555566171024592,0.07168316178114785,0.023872470041774087,0.3772700757616359,0.3772700757616359,0.1256413411112413,0.0,4.973380382459538,4.962844063107298,5.005021250819539,4.973475486197799,4.962964588376735,5.005040006009494,24787.13267139146,21069.06277068274,0.85,1.0666997455099867,0.662758431308525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094525103355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.265220043444,1534.7817380442848,0.3772700757616359,0.1256413411112413,6.112874298809886,3.488506766138972
4407.0,-30.099911187552333,5.005520838588382,35.00371399061946,24.095008649770193,4.9966087575869595,-26.590273313551126,-40.10329874055458,1.486970883586287,-0.038268086247171595,-5.011824289344387,40.00738796712428,42250.00416856577,25750.729951597175,25750.729951597175,68000.73412016295,77315.37928797708,77315.37928797708,25750.729951597175,103066.10923957426,103066.10923957426,103066.10923957426,127853.23045611744,91523.3226246676,56457.94750525849,38961.52791045457,24787.121216543183,0.0,63748.649126997756,21069.053034061704,1534.7809946446782,0.0,0.8868318088064913,2.8158740668331235,0.0014959135982669303,354492.56616234593,1554851.8003535112,4.386133726825291,1554851.8003535112,4.386133726825291,0.85,0.09555559669057581,4.027634451161993,1.2670941708004104,1.0,0.0,4.0276344511623,1.2847872284731057,1.2850840510232262,3.1348649503222417,19315.264375227314,1969.6088241374287,4632.441516551485,4632.441516551485,5.558781445937545,5.005520838588382,-2.3393302312596256,7.344851069848007,3.488514147338743,3.488514147338743,0.9967183278110694,0.0,0.0,0.00023101653835007287,7.793883753953755e-05,0.0001530777008105353,0.0006165410214891802,0.09555559669062438,0.07168312782260396,0.023872468868020427,0.09555560409331472,0.07168312782256753,0.02387246886800829,0.3772699636358795,0.3772699636358795,0.1256413571130017,0.0,4.973413355425862,4.9628890666832035,5.005018078804028,4.973556203097189,4.963080048552513,5.005016365038955,24787.121216543183,21069.053034061704,0.85,1.0667007858424473,0.6627592074052713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520942942680535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.262658391448,1534.7809946446782,0.3772699636358795,0.1256413571130017,6.112874298809886,3.488514147338743
4408.0,-30.099872662693706,5.00551473803307,35.00371251315492,24.095002677664183,4.996608910586761,-26.59023862045402,-40.10325924083588,1.4869748683475752,-0.03821811246382367,-5.011820214451847,40.00738494694018,42250.007029326895,25750.732066637393,25750.732066637393,68000.7390959643,77315.35466375086,77315.35466375086,25750.732066637393,103066.08673038826,103066.08673038826,103066.08673038826,127853.19733530615,91523.28251283082,56457.93487840904,38961.49737157975,24787.110604917896,0.0,63748.607976497646,21069.04401418021,1534.780336666773,0.0,0.8868318404753407,2.8158738860208428,0.0014959135982669303,354492.6224714433,1554851.670111746,4.386132662710066,1554851.670111746,4.386132662710066,0.85,0.09555556364051496,4.027634451161993,1.2670940598053857,1.0,0.0,4.027634451162468,1.284787207917497,1.2850840316540122,3.134865000477674,19315.25590994535,1969.607960918902,4632.441516551485,4632.441516551485,5.558781902508923,5.00551473803307,-2.3393214043125696,7.34483614234564,3.488521523857397,3.488521523857397,0.9967204353878277,0.0,0.0,0.00023101746541548052,7.793918623237518e-05,0.00015307827918310533,0.0006165433509624688,0.09555556364056207,0.07168309545081533,0.023872468189746743,0.09555556040405615,0.07168309545077999,0.02387246818973497,0.3772698518948667,0.3772698518948667,0.12564137306947493,0.0,4.973449558463415,4.962935367242665,5.00502394258109,4.973602101988035,4.963128313053062,5.005055145982283,24787.110604917896,21069.04401418021,0.85,1.0667015524642403,0.6627596801000472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094063525196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.260097714145,1534.780336666773,0.3772698518948667,0.12564137306947493,6.112874298809886,3.488521523857397
4409.0,-30.099834190911178,5.005508729776148,35.00371104695632,24.095000756811373,4.996616820358144,-26.59020319941293,-40.103215899411566,1.4869858288603774,-0.03826169244899802,-5.011810938967286,40.00738232015608,42249.993539581315,25750.720990830647,25750.720990830647,68000.71453041196,77315.31494517165,77315.31494517165,25750.720990830647,103066.0359360023,103066.0359360023,103066.0359360023,127853.13645104048,91523.2304683837,56457.90906279521,38961.46822843165,24787.100515038175,0.0,63748.56874346983,21069.035437782448,1534.7795892113397,0.0,0.8868318971825764,2.815875541166107,0.0014959135982669303,354492.7506451976,1554851.556834882,4.386130757272077,1554851.556834882,4.386130757272077,0.85,0.09555552639612493,4.027634451161993,1.267093882872723,1.0,0.0,4.02763445116166,1.2847871547310556,1.2850839796447904,3.134865130251942,19315.244926381532,1969.606840907092,4632.441516551485,4632.441516551485,5.5587795115868355,5.005508729776148,-2.3393087552757352,7.344817485051883,3.4885288849208584,3.4885288849208584,0.9967225385488167,0.0,0.0,0.00023101839120708354,7.793956884041082e-05,0.0001530788223666727,0.000616545538707318,0.09555552639616927,0.07168305987966159,0.02387246651650768,0.09555557614425202,0.07168305987962832,0.0238724665164966,0.3772697405703349,0.3772697405703349,0.1256413895357752,0.0,4.97346597298997,4.962967064312579,5.004994445626096,4.973549246518303,4.9631114787601405,5.004894094897281,24787.100515038175,21069.035437782448,0.85,1.0667018235978467,0.6627598763761932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520938325421133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.25753912256,1534.7795892113397,0.3772697405703349,0.1256413895357752,6.112874298809886,3.4885288849208584
4410.0,-30.099795698936695,5.005502645164071,35.0037095890861,24.095000547263794,4.996613718405573,-26.590168861451883,-40.10318027632309,1.4869868809213076,-0.03805147968961364,-5.011809586511973,40.007379630340644,42250.01215623963,25750.7301534492,25750.7301534492,68000.74230968882,77315.32688363145,77315.32688363145,25750.7301534492,103066.05703708065,103066.05703708065,103066.05703708065,127853.1496944055,91523.22561465061,56457.91088726122,38961.46080821043,24787.09265732485,0.0,63748.55346553528,21069.028758726123,1534.779153784497,0.0,0.8868319138025279,2.8158729376862035,0.0014959135982669303,354492.76933417347,1554851.440839877,4.386130198819792,1554851.440839877,4.386130198819792,0.85,0.0955554972224604,4.027634451161993,1.2670937779219824,1.0,0.0,4.027634451162221,1.2847871478966186,1.2850839739989102,3.134865146927886,19315.243902040027,1969.6067364533278,4632.441516551485,4632.441516551485,5.558781489511117,5.005502645164071,-2.33930191800424,7.344804563168312,3.488536263660076,3.488536263660076,0.9967246467600217,0.0,0.0,0.0002310193174880074,7.793988331406901e-05,0.0001530794341739384,0.0006165480028433388,0.09555549722250058,0.07168303058524521,0.023872466637255365,0.09555546247731482,0.07168303058521507,0.02387246663724533,0.37726962872390984,0.37726962872390984,0.12564140426862852,0.0,4.973523888242482,4.963041667059088,5.005002230354535,4.973758106822345,4.9633426483464405,5.005035940925211,24787.09265732485,21069.028758726123,0.85,1.0667025150061236,0.6627603272454092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093601877329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.254980751848,1534.779153784497,0.37726962872390984,0.12564140426862852,6.112874298809886,3.488536263660076
4411.0,-30.0997572146823,5.005496582016087,35.003708113393735,24.09499433068561,4.996615697557041,-26.59013402225618,-40.103140741679795,1.4869925051313928,-0.038041865357683946,-5.011803695585478,40.00737619549075,42250.01475438334,25750.727577758138,25750.727577758138,68000.74233214147,77315.29369529946,77315.29369529946,25750.727577758138,103066.0212730576,103066.0212730576,103066.0212730576,127853.100234026,91523.17769450524,56457.89875359119,38961.42104546006,24787.078960968396,0.0,63748.500006428454,21069.017116823135,1534.7782771993732,0.0,0.886831956213286,2.8158734990102694,0.0014959135982669303,354492.85073826264,1554851.2927161774,4.386128773762468,1554851.2927161774,4.386128773762468,0.85,0.09555546108044181,4.027634451161993,1.2670936405519027,1.0,0.0,4.027634451162704,1.2847871196734566,1.2850839469591293,3.1348652157920625,19315.233788877063,1969.605705197704,4632.441516551485,4632.441516551485,5.55878093349955,5.005496582016087,-2.3392917808255085,7.344788362841595,3.4885436093517264,3.4885436093517264,0.9967267455290647,0.0,0.0,0.00023102024358657622,7.794023231954213e-05,0.0001530800112670341,0.0006165503271633726,0.09555546108049597,0.07168299604620897,0.023872465034287,0.09555543151907092,0.07168299604616835,0.023872465034273472,0.37726951908404593,0.37726951908404593,0.12564141985681512,0.0,4.973569239984499,4.96310216551143,5.0050020790239955,4.973761830227772,4.963355353980148,5.005012675122487,24787.078960968396,21069.017116823135,0.85,1.0667034098886126,0.6627609237883685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520933710915498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.25242406804,1534.7782771993732,0.37726951908404593,0.12564141985681512,6.112874298809886,3.4885436093517264
