time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4412.0,-30.09971872851586,5.0054905738606585,35.00370664937476,24.094992759078764,4.996621209181542,-26.590098828101436,-40.1031012070365,1.487001308767598,-0.03803258085071093,-5.011796190037875,40.00737358412027,42250.01714519593,25750.72097865141,25750.72097865141,68000.73812384735,77315.26522597644,77315.26522597644,25750.72097865141,103065.98620462786,103065.98620462786,103065.98620462786,127853.05566738885,91523.13592259749,56457.887841818825,38961.38675642074,24787.06946276099,0.0,63748.456219181724,21069.00904334684,1534.7776042982223,0.0,0.8868320038585488,2.8158742531333805,0.0014959135982669303,354492.95445410226,1554851.180104029,4.386127172819008,1554851.180104029,4.386127172819008,0.85,0.09555542621103238,4.027634451161993,1.2670934982365,1.0,0.0,4.027634451160223,1.2847870765764313,1.2850839050421121,3.134865320948293,19315.224973250417,1969.6048062539621,4632.441516551485,4632.441516551485,5.558779508957717,5.0054905738606585,-2.3392804488587458,7.344771022719405,3.4885509513773574,3.4885509513773574,0.9967288432506736,0.0,0.0,0.00023102116973457612,7.794058132645971e-05,0.0001530805884081164,0.0006165526516766789,0.09555542621107566,0.071682962477722,0.023872463733353656,0.09555542034874921,0.07168296247768954,0.023872463733342845,0.37726941040350565,0.37726941040350565,0.12564143565300392,0.0,4.973605263420097,4.96315665410026,5.004982633217367,4.973763609187188,4.96338887134948,5.004919121572982,24787.06946276099,21069.00904334684,0.85,1.0667040765668945,0.6627614165263978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093140352128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.249868512637,1534.7776042982223,0.37726941040350565,0.12564143565300392,6.112874298809886,3.4885509513773574
4413.0,-30.099680282900312,5.005484464778781,35.00370517907593,24.094982421398186,4.996615798142791,-26.590064762776482,-40.103061812091596,1.4870002780195002,-0.0379440260174988,-5.011796054284396,40.00737047316675,42250.020047762424,25750.73308982536,25750.73308982536,68000.75313758779,77315.24541848995,77315.24541848995,25750.73308982536,103065.97850831531,103065.97850831531,103065.97850831531,127853.03803611333,91523.09840685922,56457.87303613389,38961.36152302815,24787.059527798017,0.0,63748.42105082617,21069.000598628314,1534.7770739207983,0.0,0.8868320158121157,2.8158731057287083,0.0014959135982669303,354492.9563300201,1554851.0459479825,4.3861267711634655,1554851.0459479825,4.3861267711634655,0.85,0.09555539762704132,4.027634451161993,1.2670933800982316,1.0,0.0,4.0276344511627835,1.2847870794879248,1.2850839091429938,3.134865313844283,19315.21705585426,1969.6039989042397,4632.441516551485,4632.441516551485,5.558782123383375,5.005484464778781,-2.3392745408840288,7.34475900566281,3.4885582998871634,3.4885582998871634,0.9967309428249038,0.0,0.0,0.00023102209491015813,7.794092910157422e-05,0.0001530811658085839,0.0006165549772346939,0.09555539762708659,0.0716829337885658,0.02387246383852079,0.09555534967873364,0.07168293378853184,0.023872463838509484,0.37726930216615817,0.37726930216615817,0.12564145044496206,0.0,4.973654567303299,4.963213957928019,5.005007898250369,4.97385202826689,4.96344343135479,5.005109216541939,24787.059527798017,21069.000598628314,0.85,1.0667049005554392,0.6627618276863169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520929096013122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.24731427835,1534.7770739207983,0.37726930216615817,0.12564145044496206,6.112874298809886,3.4885582998871634
4414.0,-30.09964183364431,5.005478428259966,35.003703692846585,24.094980919640534,4.996621097342538,-26.59002962305379,-40.103022277448304,1.4870088867525335,-0.03792641379516226,-5.011787807652469,40.00736706855863,42250.0223135313,25750.724382257784,25750.724382257784,68000.74669578909,77315.21794823112,77315.21794823112,25750.724382257784,103065.9423304889,103065.9423304889,103065.9423304889,127852.98748136588,91523.05756306037,56457.8619283625,38961.32848299763,24787.045150876973,0.0,63748.37363387461,21068.988378245427,1534.776105434391,0.0,0.8868320701000935,2.8158738369623215,0.0014959135982669303,354493.07028660446,1554850.8991284505,4.386124947016222,1554850.8991284505,4.386124947016222,0.85,0.09555535957968697,4.027634451161993,1.2670932410797109,1.0,0.0,4.027634451161918,1.2847870373045043,1.2850838681386598,3.134865416771335,19315.208436097564,1969.6031199336742,4632.441516551485,4632.441516551485,5.5587802436904425,5.005478428259966,-2.3392627075617956,7.344741135821762,3.4885656079372316,3.4885656079372316,0.996733030839209,0.0,0.0,0.00023102302017675836,7.794127811137634e-05,0.00015308174206538202,0.0006165572981864267,0.0955553595797421,0.07168289775667046,0.02387246182307164,0.09555532004422528,0.0716828977566291,0.02387246182305787,0.3772691944904818,0.3772691944904818,0.12564146713302937,0.0,4.973692800526351,4.963267026215362,5.005001564392501,4.973861393857305,4.96349497055553,5.004991909681053,24787.045150876973,21068.988378245427,0.85,1.0667055929353915,0.6627623562004173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926790936965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.244760514563,1534.776105434391,0.3772691944904818,0.12564146713302937,6.112874298809886,3.4885656079372316
4415.0,-30.099603408166335,5.005472371468287,35.0037022174733,24.09497487768533,4.996621631238384,-26.58999498133776,-40.1029828475788,1.4870132044103521,-0.03789198659410431,-5.011783897574399,40.0073644123072,42250.02477985571,25750.726815001515,25750.726815001515,68000.75159485723,77315.19154387634,77315.19154387634,25750.726815001515,103065.91835887785,103065.91835887785,103065.91835887785,127852.95493350824,91523.01586534707,56457.84910132864,38961.29640446492,24787.036574630383,0.0,63748.3329790953,21068.981088435827,1534.7755665351237,0.0,0.8868320996126784,2.8158738411322264,0.0014959135982669303,354493.124318266,1554850.7845808885,4.386123955354729,1554850.7845808885,4.386123955354729,0.8500000000000001,0.09555532884275211,4.027634451161993,1.2670930833788594,1.0,0.0,4.027634451162216,1.2847870151964578,1.285083847213607,3.1348654707147117,19315.199636129062,1969.6022225866186,4632.441516551485,4632.441516551485,5.558780768844127,5.005472371468287,-2.339254047422191,7.344726418890478,3.4885729276953534,3.4885729276953534,0.9967351221986724,0.0,0.0,0.0002310239448745622,7.794162619768026e-05,0.00015308231867688194,0.0006165596205667687,0.09555532884279372,0.07168286727440293,0.023872461568390783,0.09555528981375659,0.07168286727437172,0.02387246156838039,0.37726908704538875,0.37726908704538875,0.12564148343782802,0.0,4.973731138904952,4.963316780870002,5.005005603452105,4.973891910980285,4.963523229919133,5.005029194586541,24787.036574630383,21068.981088435827,0.85,1.0667063500649718,0.6627628175580774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092448564324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.24220810523,1534.7755665351237,0.37726908704538875,0.12564148343782802,6.112874298809886,3.4885729276953534
4416.0,-30.09956496718299,5.005466397956946,35.0037007539479,24.094973026681714,4.996628960986891,-26.5899596460273,-40.102939506154485,1.4870236398317112,-0.03792623542886986,-5.011775094417461,40.00736180665576,42250.01121035587,25750.71682136097,25750.71682136097,68000.72803171683,77315.15454840528,77315.15454840528,25750.71682136097,103065.87136976625,103065.87136976625,103065.87136976625,127852.89799238626,91522.96632161168,56457.822983564496,38961.27037560798,24787.026622620015,0.0,63748.29699822799,21068.972629227013,1534.7748371423438,0.0,0.8868321538399199,2.81587531856966,0.0014959135982669303,354493.2459652708,1554850.6722153933,4.386122133248541,1554850.6722153933,4.386122133248541,0.8500000000000001,0.09555529296102763,4.027634451161993,1.2670929146884014,1.0,0.0,4.0276344511615365,1.2847869644679573,1.2850837976619718,3.1348655944916715,19315.189180320427,1969.60115639086,4632.441516551485,4632.441516551485,5.558778611528052,5.005466397956946,-2.3392417938252152,7.344708191782161,3.488580231276964,3.488580231276964,0.9967372089362755,0.0,0.0,0.0002310248699489092,7.794200881678974e-05,0.00015308286113211946,0.0006165618053781716,0.09555529296107151,0.07168283288817842,0.023872460072893092,0.09555530038070378,0.0716828328881455,0.023872460072882132,0.37726897961911415,0.37726897961911415,0.1256415000610795,0.0,4.973751339281819,4.963352984521862,5.004977728410097,4.973848858988617,4.963514527834718,5.0048829671971475,24787.026622620015,21068.972629227013,0.85,1.066706582508503,0.6627629787746376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922181775866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.239656501182,1534.7748371423438,0.37726897961911415,0.1256415000610795,6.112874298809886,3.488580231276964
4417.0,-30.099526596764125,5.0054604277865815,35.003699313665415,24.094966670405142,4.996631723855967,-26.58992483097312,-40.102903778292216,1.4870299580654407,-0.0379432846873442,-5.011769997218343,40.00735955660472,42250.02901666817,25750.71642044376,25750.71642044376,68000.74543711194,77315.11769117691,77315.11769117691,25750.71642044376,103065.83411162067,103065.83411162067,103065.83411162067,127852.85409996082,91522.91509560311,56457.8264210962,38961.20963834101,24787.019988340144,0.0,63748.22962668115,21068.96699008912,1534.7743812125034,0.0,0.8868321879224171,2.815876137497703,0.0014959135982669303,354493.31640126894,1554850.5751847322,4.386120988032164,1554850.5751847322,4.386120988032164,0.85,0.09555526191075367,4.027634451161993,1.2670928124850622,1.0,0.0,4.027634451162306,1.284786933003687,1.28508376737684,3.1348656712641354,19315.178369481506,1969.6000539920876,4632.441516551485,4632.441516551485,5.5587785249825,5.0054604277865815,-2.3392322413877604,7.344692669174342,3.488587549886823,3.488587549886823,0.9967392999676637,0.0,0.0,0.00023102579332854193,7.794232422450063e-05,0.0001530834691040413,0.0006165642540668293,0.09555526191079017,0.07168280232890033,0.023872459581889847,0.0955553034567021,0.07168280232887295,0.023872459581880726,0.3772688714189699,0.3772688714189699,0.12564151500566373,0.0,4.973764478922305,4.963377761157403,5.0049559062046,4.973826712530979,4.963486553940868,5.004878309562912,24787.019988340144,21068.96699008912,0.85,1.0667079828778638,0.6627639585301498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091987697954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.23710648861,1534.7743812125034,0.3772688714189699,0.12564151500566373,6.112874298809886,3.488587549886823
4418.0,-30.0994881923333,5.005454439571479,35.00369787146802,24.09496597191321,4.996631958018912,-26.589890238162198,-40.10286434842271,1.4870340038483494,-0.03780902635969596,-5.011765929760833,40.007356620262364,42250.031422579676,25750.7185858123,25750.7185858123,68000.75000839197,77315.11398514581,77315.11398514581,25750.7185858123,103065.83257095811,103065.83257095811,103065.83257095811,127852.84226863516,91522.89598342379,56457.81342085994,38961.20284729317,24787.00969767704,0.0,63748.212544970214,21068.958243025485,1534.7737432214567,0.0,0.8868322192498159,2.815874848662577,0.0014959135982669303,354493.3726077188,1554850.4485586144,4.386119935390743,1554850.4485586144,4.386119935390743,0.8500000000000001,0.09555522920356721,4.027634451161993,1.267092700940557,1.0,0.0,4.0276344511603,1.284786912168534,1.285083747724337,3.1348657221016754,19315.1743360091,1969.5996426923668,4632.441516551485,4632.441516551485,5.558778992418199,5.005454439571479,-2.3392234578605278,7.344677897432007,3.4885948595486913,3.4885948595486913,0.9967413884424833,0.0,0.0,0.0002310267175300712,7.79426723151237e-05,0.0001530840452149475,0.0006165665744309628,0.09555522920361295,0.07168277060724496,0.023872458596368003,0.0955552233748325,0.07168277060721064,0.023872458596356578,0.3772687619306268,0.3772687619306268,0.12564152895593628,0.0,4.973801420190398,4.963429671849781,5.004947877584016,4.973956903401131,4.963645044139241,5.004923497241293,24787.00969767704,21068.958243025485,0.85,1.0667083404169468,0.6627641738625225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917576414725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.234556343763,1534.7737432214567,0.3772687619306268,0.12564152895593628,6.112874298809886,3.4885948595486913
4419.0,-30.0994498137539,5.005448386171082,35.00369640697329,24.09495011614638,4.996628109963276,-26.589856076850086,-40.10282495347781,1.487034373059943,-0.03783926409528249,-5.011764151049661,40.007353086409196,42250.03397977712,25750.726408047616,25750.726408047616,68000.76038782473,77315.0655591608,77315.0655591608,25750.726408047616,103065.79196720841,103065.79196720841,103065.79196720841,127852.78877696191,91522.83050910689,56457.79892972507,38961.14619931314,24786.99680975351,0.0,63748.14300906665,21068.94728829048,1534.773004134201,0.0,0.8868322410944093,2.815875453483049,0.0014959135982669303,354493.3971869675,1554850.2961655932,4.3861192013839725,1554850.2961655932,4.3861192013839725,0.85,0.09555519708809637,4.027634451161993,1.2670925597241154,1.0,0.0,4.027634451161178,1.2847869085341266,1.2850837452757589,3.134865730969589,19315.160518178796,1969.598233665808,4632.441516551485,4632.441516551485,5.558780680995441,5.005448386171082,-2.339216385450395,7.344664771621478,3.4886021538167795,3.4886021538167795,0.9967434725190799,0.0,0.0,0.00023102764111289007,7.794302009886383e-05,0.00015308462101402623,0.0006165688935391693,0.095555197088149,0.07168273935566057,0.023872457732488434,0.09555520023714259,0.07168273935562108,0.02387245773247529,0.37726865307437507,0.37726865307437507,0.12564154293302213,0.0,4.973825439904999,4.963454512859528,5.004969418266342,4.973924886954364,4.963557257016305,5.005058963177987,24786.99680975351,21068.94728829048,0.85,1.0667096667922271,0.6627649369138183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915273811366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.2320081593,1534.773004134201,0.37726865307437507,0.12564154293302213,6.112874298809886,3.4886021538167795
4420.0,-30.099411416787426,5.00544243806751,35.00369493923524,24.094958672672533,4.996636133712506,-26.589820711738554,-40.10278534898532,1.4870454286641719,-0.03771000690386472,-5.0117543530436315,40.007350062952334,42250.035884779994,25750.713772428728,25750.713772428728,68000.74965720873,77315.0678925216,77315.0678925216,25750.713772428728,103065.78166495034,103065.78166495034,103065.78166495034,127852.76579481809,91522.82059301007,56457.78858527055,38961.14667526613,24786.984129867757,0.0,63748.130805133886,21068.936510387593,1534.7721009030784,0.0,0.8868323018963705,2.815874899241199,0.0014959135982669303,354493.5325814446,1554850.1657827897,4.386117158359057,1554850.1657827897,4.386117158359057,0.85,0.09555515803778739,4.027634451161993,1.2670924283983185,1.0,0.0,4.027634451162351,1.2847868549064994,1.2850836928229834,3.1348658618204066,19315.158425465965,1969.5980202684877,4632.441516551485,4632.441516551485,5.558777953358439,5.00544243806751,-2.3392034351989213,7.3446458732664315,3.4886094184402787,3.4886094184402787,0.996745548125794,0.0,0.0,0.00023102856514159936,7.794336973396446e-05,0.0001530851954076349,0.0006165712069866561,0.095555158037838,0.07168270259146417,0.02387245544637383,0.09555513174529084,0.0716827025914262,0.023872455446361185,0.3772685431161762,0.3772685431161762,0.12564155872007726,0.0,4.973865499324461,4.963514955082587,5.004948249502036,4.974044346139749,4.963775343335271,5.004882205049853,24786.984129867757,21068.936510387593,0.85,1.0667097026746446,0.6627650936767143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912972758666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.229460737097,1534.7721009030784,0.3772685431161762,0.12564155872007726,6.112874298809886,3.4886094184402787
4421.0,-30.099373037608242,5.005436494207695,35.00369349794485,24.094947007857286,4.996639065448248,-26.58978587191405,-40.10274588419122,1.4870518997545887,-0.03781807484062938,-5.011749235771521,40.00734789782233,42250.03803257109,25750.713263177804,25750.713263177804,68000.7512957489,77315.00895173773,77315.00895173773,25750.713263177804,103065.72221491554,103065.72221491554,103065.72221491554,127852.70026824028,91522.74734826396,56457.776429099606,38961.0787990715,24786.97805332474,0.0,63748.05685239624,21068.93134532603,1534.771674327206,0.0,0.8868323357735268,2.81587691612645,0.0014959135982669303,354493.60329486703,1554850.072414264,4.386116020042661,1554850.072414264,4.386116020042661,0.85,0.09555512711458115,4.027634451161993,1.2670922767417507,1.0,0.0,4.027634451161027,1.2847868227266876,1.2850836618224328,3.134865940338797,19315.1429677488,1969.596444020007,4632.441516551485,4632.441516551485,5.558777843427009,5.005436494207695,-2.3391938938369154,7.34463038804461,3.48861670473932,3.48861670473932,0.99674762992552,0.0,0.0,0.00023102948874565725,7.794371813722594e-05,0.0001530857706084313,0.0006165735236852,0.0955551271146163,0.07168267214632022,0.02387245496829609,0.095555177278689,0.07168267214629385,0.023872454968287302,0.3772684344527872,0.3772684344527872,0.12564157337842852,0.0,4.9738766889856265,4.963535345555272,5.004931794021729,4.973931160930874,4.963626631843567,5.004875702431775,24786.97805332474,21068.93134532603,0.85,1.0667109658448013,0.6627658962279873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910670604237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.226914962532,1534.771674327206,0.3772684344527872,0.12564157337842852,6.112874298809886,3.48861670473932
4422.0,-30.099334684985404,5.005430513209947,35.003692051494774,24.094946518912934,4.996637878243816,-26.589751467882696,-40.10270645432172,1.4870546611415845,-0.03765056573803349,-5.01174610028598,40.00734486495263,42250.04033123542,25750.71771972968,25750.71771972968,68000.7580509651,77315.01191717362,77315.01191717362,25750.71771972968,103065.7296369033,103065.7296369033,103065.7296369033,127852.69716389355,91522.73435302232,56457.76276708608,38961.079539929146,24786.967526990244,0.0,63748.04706691939,21068.922397941707,1534.771044722291,0.0,0.8868323627081371,2.815875081728782,0.0014959135982669303,354493.64662282314,1554849.9416255564,4.386115115004861,1554849.9416255564,4.386115115004861,0.85,0.09555509501541268,4.027634451161993,1.2670921443169938,1.0,0.0,4.027634451163365,1.2847868079026508,1.2850836481808503,3.134865976509287,19315.140225207106,1969.5961643585838,4632.441516551485,4632.441516551485,5.558778805457908,5.005430513209947,-2.3391858241988883,7.344616337408835,3.4886239824050547,3.4886239824050547,0.9967497092585871,0.0,0.0,0.00023103041171402967,7.79440662336042e-05,0.00015308634548042547,0.0006165758390594487,0.09555509501545917,0.07168264084472875,0.02387245417073041,0.09555507873232426,0.07168264084469388,0.023872454170718795,0.3772683244357347,0.3772683244357347,0.12564158740564338,0.0,4.973919268726604,4.963590931099475,5.0049353012634015,4.974095534547928,4.963819231794162,5.004955292250315,24786.967526990244,21068.922397941707,0.85,1.0667112355548938,0.6627660340227132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908369516972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.22437011153,1534.771044722291,0.3772683244357347,0.12564158740564338,6.112874298809886,3.4886239824050547
4423.0,-30.09929634486973,5.005424501523763,35.00369058423822,24.094940826203697,4.996636288733849,-26.589717115322053,-40.10266702445222,1.4870570591866705,-0.037559500887709873,-5.011742725941544,40.00734136601879,42250.04260758997,25750.72140234211,25750.72140234211,68000.76400993209,77314.99548000796,77314.99548000796,25750.72140234211,103065.71688235007,103065.71688235007,103065.71688235007,127852.67112512377,91522.70179743627,56457.74892502034,38961.0587471288,24786.954242773696,0.0,63748.0129899025,21068.911106357642,1534.7702500959454,0.0,0.8868323925454664,2.8158742793793126,0.0014959135982669303,354493.6932514745,1554849.7907384268,4.386114112431983,1554849.7907384268,4.386114112431983,0.85,0.09555506138815523,4.027634451161993,1.267092059147544,1.0,0.0,4.027634451160745,1.2847867947789882,1.2850836362396525,3.134866008530883,19315.13335461136,1969.5954637527964,4632.441516551485,4632.441516551485,5.55877960041936,5.005424501523763,-2.3391776090076624,7.344602110531425,3.4886312389610805,3.4886312389610805,0.9967517825603087,0.0,0.0,0.0002310313343848078,7.794441433141981e-05,0.000153086920053388,0.0006165781532293073,0.09555506138820867,0.0716826083483123,0.02387245303989637,0.09555500524645223,0.07168260834827221,0.023872453039883015,0.3772682154845128,0.3772682154845128,0.12564160212805062,0.0,4.973970779830779,4.96365390413149,5.004952376498409,4.974183225053821,4.963912208729539,5.005027093654064,24786.954242773696,21068.911106357642,0.85,1.0667118992509337,0.6627664240183023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906070022632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.22182600782,1534.7702500959454,0.3772682154845128,0.12564160212805062,6.112874298809886,3.4886312389610805
4424.0,-30.09925804153312,5.005418622574426,35.00368912981509,24.094943759869807,4.996646851437526,-26.589681580593517,-40.10262741995973,1.4870703904984313,-0.0375805658429158,-5.0117316187832275,40.00733880530851,42250.044008528734,25750.705473920294,25750.705473920294,68000.74948244903,77314.96461815362,77314.96461815362,25750.705473920294,103065.67009207391,103065.67009207391,103065.67009207391,127852.61385418336,91522.6597517583,56457.73914213559,38961.022899580785,24786.94376210945,0.0,63747.96666169024,21068.90219779303,1534.7694390241545,0.0,0.8868324583335051,2.8158758525671703,0.0014959135982669303,354493.8467366733,1554849.6803110165,4.386111901868911,1554849.6803110165,4.386111901868911,0.8499999999999999,0.09555502299208089,4.027634451161993,1.2670918904570865,1.0,0.0,4.027634451162768,1.2847867305099485,1.285083573140128,3.1348661653466583,19315.124481207702,1969.594558917439,4632.441516551485,4632.441516551485,5.558776161968652,5.005418622574426,-2.339163708181673,7.344582330756099,3.488638476291098,3.488638476291098,0.9967538503688852,0.0,0.0,0.0002310322561738725,7.794476397230215e-05,0.00015308749220157035,0.0006165804576330376,0.09555502299212526,0.07168257214103825,0.023872450851087003,0.09555501522274375,0.07168257214100497,0.023872450851075918,0.3772681078711866,0.3772681078711866,0.12564161823207484,0.0,4.974002614953861,4.963708218406623,5.004916687878847,4.9741510529403286,4.963946582678034,5.004795053331748,24786.94376210945,21068.90219779303,0.85,1.0667124465840339,0.66276692765354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903771278875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.219282931972,1534.7694390241545,0.3772681078711866,0.12564161823207484,6.112874298809886,3.488638476291098
4425.0,-30.099219734380707,5.005412613635936,35.00368768451034,24.09492308450865,4.996640296131724,-26.589647754360616,-40.10258809486402,1.4870683161121079,-0.03764365119906188,-5.0117328611090946,40.00733616205395,42250.04646330413,25750.721072618864,25750.721072618864,68000.76753592299,77314.90760652651,77314.90760652651,25750.721072618864,103065.62867914537,103065.62867914537,103065.62867914537,127852.56566952888,91522.58462442008,56457.72348119977,38960.95682580034,24786.936990383503,0.0,63747.893816183845,21068.89644182598,1534.7691163881766,0.0,0.8868324615816253,2.815876536240639,0.0014959135982669303,354493.8295694871,1554849.566323995,4.386111792727881,1554849.566323995,4.386111792727881,0.85,0.09555499761302812,4.027634451161993,1.2670917420974006,1.0,0.0,4.02763445116153,1.2847867383105078,1.285083582126976,3.134866146313376,19315.108626184545,1969.592942155022,4632.441516551485,4632.441516551485,5.5587795292423685,5.005412613635936,-2.339158866325667,7.344571479961603,3.488645743643921,3.488645743643921,0.996755926755406,0.0,0.0,0.00023103317805815587,7.7945111148017e-05,0.00015308806691013887,0.0006165827723490676,0.09555499761306527,0.07168254602371062,0.023872451589354648,0.09555501868538543,0.07168254602368275,0.023872451589345367,0.37726800084486106,0.37726800084486106,0.12564163225176897,0.0,4.9740204086166955,4.963724059077094,5.004940334677997,4.974089209910005,4.963785060966416,5.005032559656627,24786.936990383503,21068.89644182598,0.85,1.0667139487306396,0.662767723513055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901474740961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.21674039732,1534.7691163881766,0.37726800084486106,0.12564163225176897,6.112874298809886,3.488645743643921
4426.0,-30.099181405247744,5.005406688387199,35.003686219642375,24.09492671666669,4.9966461698678,-26.589612665305115,-40.102548560220725,1.48707742992565,-0.037550488740805577,-5.011724118216795,40.007332701622744,42250.04824543996,25750.71102984844,25750.71102984844,68000.75927528841,77314.89873992397,77314.89873992397,25750.71102984844,103065.60976977242,103065.60976977242,103065.60976977242,127852.53184178041,91522.56266537764,56457.71217089558,38960.94499386896,24786.92207200799,0.0,63747.86706587695,21068.88376120679,1534.7681075750847,0.0,0.8868325185966899,2.815876332979404,0.0014959135982669303,354493.9503839094,1554849.4170972714,4.38610987694826,1554849.4170972714,4.38610987694826,0.85,0.09555495845980645,4.027634451161993,1.2670915953861552,1.0,0.0,4.027634451162028,1.284786693770163,1.2850835387615107,3.1348662549913526,19315.103991904474,1969.5924695899696,4632.441516551485,4632.441516551485,5.558777361320683,5.005406688387199,-2.3391467306122395,7.344553418999438,3.4886529619851006,3.4886529619851006,0.9967579891386001,0.0,0.0,0.000231034100474806,7.794546017513239e-05,0.0001530886402996736,0.0006165850817525116,0.09555495845986293,0.07168250921462566,0.023872449245237275,0.09555495512224331,0.07168250921458329,0.023872449245223165,0.37726789199028027,0.37726789199028027,0.12564164817988865,0.0,4.9740477320012815,4.9637643440917145,5.0049287180031,4.974173629476013,4.963942098436803,5.0048988756157655,24786.92207200799,21068.88376120679,0.85,1.0667142667693732,0.662768029584093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089917797496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.214199215889,1534.7681075750847,0.37726789199028027,0.12564164817988865,6.112874298809886,3.4886529619851006
4427.0,-30.099143157322544,5.005400727287168,35.00368476380576,24.09491561064499,4.996645626275492,-26.589578291165704,-40.10250916527582,1.4870807601191642,-0.03757666549114447,-5.011720968754948,40.00733003494566,42250.0501137915,25750.71533200365,25750.71533200365,68000.76544579514,77314.85611159443,77314.85611159443,25750.71533200365,103065.57144359808,103065.57144359808,103065.57144359808,127852.48516577257,91522.50437913738,56457.698381336515,38960.89555311207,24786.913722174493,0.0,63747.80927528656,21068.876663848318,1534.767597228943,0.0,0.8868325442766359,2.815877044455308,0.0014959135982669303,354493.9939050319,1554849.3021001965,4.386109014069042,1554849.3021001965,4.386109014069042,0.85,0.09555492807694843,4.027634451161993,1.2670914530707527,1.0,0.0,4.0276344511629985,1.2847866762903488,1.2850835224603214,3.1348662976419193,19315.091691060188,1969.5912152529345,4632.441516551485,4632.441516551485,5.558778290022143,5.005400727287168,-2.3391386901739017,7.344539417461069,3.488660195557791,3.488660195557791,0.9967600558736546,0.0,0.0,0.00023103502094051754,7.794580797037336e-05,0.00015308921297014418,0.0006165873882598281,0.09555492807698944,0.07168247907131957,0.023872449005669868,0.09555495025844288,0.0716824790712888,0.023872449005659623,0.3772677831666126,0.3772677831666126,0.1256416635111959,0.0,4.974065851610931,4.9637863555736885,5.00493513661587,4.974144303263813,4.963880386481492,5.004966799662384,24786.913722174493,21068.876663848318,0.85,1.066715330595013,0.6627686597250768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896879891771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.211659751705,1534.767597228943,0.3772677831666126,0.1256416635111959,6.112874298809886,3.488660195557791
4428.0,-30.099104851114387,5.005394809749461,35.003683305826804,24.09491428351032,4.9966496934899505,-26.58954340343298,-40.10246963063253,1.487088245809058,-0.03753180349281138,-5.011714099565677,40.007327060871766,42250.05192000137,25750.71010452487,25750.71010452487,68000.76202452625,77314.83443055318,77314.83443055318,25750.71010452487,103065.54453507805,103065.54453507805,103065.54453507805,127852.4468464047,91522.46888343939,56457.68637288976,38960.869456166256,24786.902311326645,0.0,63747.7717674929,21068.866964627647,1534.7668300688674,0.0,0.8868325899967963,2.8158772569571404,0.0014959135982669303,354494.0888275575,1554849.1738470327,4.386107477812935,1554849.1738470327,4.386107477812935,0.85,0.09555489246184563,4.027634451161993,1.2670913321850827,1.0,0.0,4.02763445116317,1.2847866393676994,1.2850834867136114,3.1348663877328073,19315.084199977355,1969.5904513750727,4632.441516551485,4632.441516551485,5.55877716157211,5.005394809749461,-2.339127931783016,7.344522741532478,3.4886674084399276,3.4886674084399276,0.9967621166971222,0.0,0.0,0.000231035942812241,7.794615700037344e-05,0.00015308978581186756,0.0006165896954568882,0.09555489246189379,0.07168244486598638,0.023872447595907415,0.09555491463228465,0.07168244486595025,0.023872447595895383,0.3772676732859377,0.3772676732859377,0.12564167945144955,0.0,4.974086531962371,4.963817314159883,5.0049249358273755,4.974182296072854,4.963954202147875,5.004897194202613,24786.902311326645,21068.866964627647,0.85,1.0667159045581276,0.6627690780173445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894586678217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.2091199383,1534.7668300688674,0.3772676732859377,0.12564167945144955,6.112874298809886,3.4886674084399276
4429.0,-30.09906655712955,5.0053889065886095,35.00368185919371,24.09491316592323,4.996652531123116,-26.58950864968764,-40.10243016583843,1.4870946236816964,-0.03746074431194302,-5.011708573661831,40.007324475386845,42250.05375522504,25750.708379302207,25750.708379302207,68000.76213452725,77314.81851856518,77314.81851856518,25750.708379302207,103065.52689786738,103065.52689786738,103065.52689786738,127852.42049960999,91522.43866385402,56457.67390051583,38960.84973704243,24786.893601742595,0.0,63747.743338785025,21068.859561481204,1534.766248244888,0.0,0.8868326274749867,2.8158769685405955,0.0014959135982669303,354494.1651877834,1554849.0623512808,4.38610621849768,1554849.0623512808,4.38610621849768,0.85,0.09555485950546327,4.027634451161993,1.2670912294322627,1.0,0.0,4.027634451162293,1.2847866076281602,1.2850834561508353,3.1348664651769633,19315.077822375843,1969.5898010407063,4632.441516551485,4632.441516551485,5.558776789150214,5.0053889065886095,-2.3391181512330714,7.344507057821681,3.4886746245281977,3.4886746245281977,0.9967641784366279,0.0,0.0,0.0002310368643931875,7.794650541515378e-05,0.00015309035897803373,0.0006165920039606854,0.09555485950550485,0.0716824127151244,0.023872446790380454,0.09555487265879699,0.07168241271509321,0.02387244679037007,0.3772675631171224,0.3772675631171224,0.1256416948748957,0.0,4.97411669348071,4.9638615008240095,5.004912963388847,4.974247829349906,4.964048748515722,5.004875580950113,24786.893601742595,21068.859561481204,0.85,1.0667163819923744,0.6627694023722328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452089228997091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.206582567425,1534.766248244888,0.3772675631171224,0.1256416948748957,6.112874298809886,3.4886746245281977
4430.0,-30.099028349379463,5.00538296469653,35.00368040725095,24.094907438289397,4.9966511582503035,-26.589474394630933,-40.10239077089352,1.487097203502294,-0.03737743584781583,-5.01170557387904,40.00732142746431,42250.05552382431,25750.71302704955,25750.71302704955,68000.76855087387,77314.80107408171,77314.80107408171,25750.71302704955,103065.51410113127,103065.51410113127,103065.51410113127,127852.39714806077,91522.4052419957,56457.65969174037,38960.82838917259,24786.883046929503,0.0,63747.711436102094,21068.850589890077,1534.7656178682419,0.0,0.8868326537735369,2.8158762243582864,0.0014959135982669303,354494.2066405719,1554848.9309135037,4.386105334832717,1554848.9309135037,4.386105334832717,0.85,0.09555482775273585,4.027634451161993,1.2670910530490804,1.0,0.0,4.027634451162329,1.2847865936606615,1.2850834433615437,3.134866499257521,19315.070768960268,1969.5890817924846,4632.441516551485,4632.441516551485,5.558777792454265,5.00538296469653,-2.33911023877933,7.34449320347586,3.4886818350909232,3.4886818350909232,0.9967662385974067,0.0,0.0,0.000231037783902187,7.794685321470667e-05,0.00015309093068748033,0.0006165943065973486,0.09555482775278251,0.07168238157057065,0.02387244618221186,0.09555481099172922,0.07168238157053565,0.0238724461822002,0.3772674535409372,0.3772674535409372,0.12564170977061526,0.0,4.9741578446143535,4.963913930910394,5.004920228315143,4.97432813803124,4.9641293519079,5.004954992004457,24786.883046929503,21068.850589890077,0.85,1.0667170164851305,0.6627697618003732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889993997164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.204046228551,1534.7656178682419,0.3772674535409372,0.12564170977061526,6.112874298809886,3.4886818350909232
4431.0,-30.098990084803024,5.005376993851534,35.00367893465059,24.094896506890677,4.9966496275653585,-26.589440104181982,-40.102351375948615,1.4870996469448374,-0.03737616019128609,-5.011702178727694,40.00731792188141,42250.05751442392,25750.71650139956,25750.71650139956,68000.77401582348,77314.763075318,77314.763075318,25750.71650139956,103065.47957671755,103065.47957671755,103065.47957671755,127852.34931000177,91522.35117912237,56457.645618230374,38960.783956546664,24786.869733284213,0.0,63747.65368983088,21068.83927329158,1534.7648187662737,0.0,0.8868326837407543,2.815876603899739,0.0014959135982669303,354494.25355680333,1554848.7797397147,4.386104327895881,1554848.7797397147,4.386104327895881,0.85,0.09555479432471206,4.027634451161993,1.2670909667806707,1.0,0.0,4.027634451162526,1.2847865803283258,1.2850834312093233,3.134866531788288,19315.059359423758,1969.5879183435484,4632.441516551485,4632.441516551485,5.55877854245834,5.005376993851534,-2.339102065975554,7.344479059827087,3.4886890241311272,3.4886890241311272,0.9967682926088935,0.0,0.0,0.0002310387047821523,7.794720101569449e-05,0.0001530915037664578,0.0006165966147499815,0.09555479432476556,0.07168234911187078,0.023872445212894777,0.0955547773478713,0.07168234911183065,0.023872445212881413,0.3772673449684149,0.3772673449684149,0.12564172540323867,0.0,4.974190191357309,4.963950795230232,5.004938994931422,4.974326018536431,4.964104704426859,5.005020517173875,24786.869733284213,21068.83927329158,0.85,1.0667180685062778,0.6627703934013764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887703194445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.201509438573,1534.7648187662737,0.3772673449684149,0.12564172540323867,6.112874298809886,3.4886890241311272
4432.0,-30.098951863734,5.005371166070319,35.00367747753289,24.0948993008584,4.996660919390743,-26.589404570590492,-40.10231177145613,1.4871136262477578,-0.03741457982840757,-5.011690638572821,40.00731542764845,42250.058563753664,25750.699333745768,25750.699333745768,68000.75789749942,77314.72879858087,77314.72879858087,25750.699333745768,103065.42813232663,103065.42813232663,103065.42813232663,127852.28765360286,91522.30604694795,56457.63581212281,38960.74470536127,24786.859521276227,0.0,63747.6042266375,21068.830593084793,1534.7640130116683,0.0,0.8868327514912284,2.8158784555989467,0.0014959135982669303,354494.41302560107,1554848.6721791094,4.38610205139346,1554848.6721791094,4.38610205139346,0.85,0.09555475563404647,4.027634451161993,1.267090787650086,1.0,0.0,4.027634451161603,1.2847865130319565,1.28508336507926,3.134866695990771,19315.049834639736,1969.5869470858793,4632.441516551485,4632.441516551485,5.558774836496002,5.005371166070319,-2.3390879020140694,7.344459068084388,3.4886961945340476,3.4886961945340476,0.9967703412954422,0.0,0.0,0.00023103962461843688,7.794755066813383e-05,0.00015309207395030304,0.00061659891124208,0.09555475563409012,0.07168231251605718,0.02387244311803294,0.09555479731749351,0.07168231251602444,0.023872443118022037,0.377267236289453,0.377267236289453,0.12564174232799769,0.0,4.9742029807809445,4.963980788585616,5.00490010356458,4.974276058744408,4.964122691989303,5.004766481345428,24786.859521276227,21068.830593084793,0.85,1.066718643350752,0.6627709241204567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885408985311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.198975060608,1534.7640130116683,0.377267236289453,0.12564174232799769,6.112874298809886,3.4886961945340476
4433.0,-30.09891361611284,5.005365265124867,35.00367604434969,24.09489374784755,4.99665869888504,-26.589370364448065,-40.10227614836765,1.4871154472207895,-0.03731759571337534,-5.0116892156956645,40.00731321055657,42250.07621406842,25750.708113454144,25750.708113454144,68000.78432752256,77314.71532779901,77314.71532779901,25750.708113454144,103065.42344125317,103065.42344125317,103065.42344125317,127852.27772976035,91522.27623939006,56457.63712566166,38960.71012636489,24786.854288507177,0.0,63747.56441487206,21068.826145231098,1534.7637226667707,0.0,0.8868327667579956,2.8158773477105004,0.0014959135982669303,354494.4326877771,1554848.5765698624,4.386101538410629,1554848.5765698624,4.386101538410629,0.8499999999999999,0.09555472846760799,4.027634451161993,1.267090711821802,1.0,0.0,4.02763445116151,1.2847865026124403,1.2850833558400165,3.1348667214142902,19315.043543993324,1969.5863056184655,4632.441516551485,4632.441516551485,5.5587767317618875,5.005365265124867,-2.339081141927957,7.344446407052825,3.4887033981431337,3.4887033981431337,0.9967723994694667,0.0,0.0,0.00023104054509711088,7.79478651715664e-05,0.0001530926799255445,0.0006166013518888391,0.09555472846764121,0.0716822848921666,0.02387244357547461,0.09555474329012956,0.07168228489214168,0.023872443575466314,0.37726712713307725,0.37726712713307725,0.1256417568010586,0.0,4.974236170227925,4.964025411447551,5.004898943156547,4.974371619982264,4.964206606898301,5.004897007073907,24786.854288507177,21068.826145231098,0.85,1.0667197241446018,0.6627716149138341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520883117385417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.196441086533,1534.7637226667707,0.37726712713307725,0.1256417568010586,6.112874298809886,3.4887033981431337
4434.0,-30.098875446529508,5.0053593514483286,35.003674589510105,24.094893119204812,4.996658233832885,-26.58933605293674,-40.102236753422744,1.4871188402406132,-0.03716586281404943,-5.011685031951423,40.00730971339921,42250.07778494929,25750.70964118464,25750.70964118464,68000.78742613393,77314.71491790799,77314.71491790799,25750.70964118464,103065.42455909263,103065.42455909263,103065.42455909263,127852.26521786182,91522.26023515285,56457.62310219624,38960.70792550734,24786.840658769186,0.0,63747.54858427653,21068.814559953807,1534.7628913351837,0.0,0.8868328007073294,2.81587584291198,0.0014959135982669303,354494.49050128646,1554848.425759441,4.386100397669787,1554848.425759441,4.386100397669787,0.85,0.0955546940269679,4.027634451161993,1.267090568956919,1.0,0.0,4.027634451163432,1.284786484842566,1.285083339246308,3.134866764772613,19315.040166427214,1969.5859612025733,4632.441516551485,4632.441516551485,5.558777061551371,5.0053593514483286,-2.3390723931804325,7.344431744628761,3.488710569968039,3.488710569968039,0.9967744485622969,0.0,0.0,0.00023104146370106976,7.794821297672867e-05,0.0001530932507243411,0.0006166036508577369,0.0955546940270219,0.07168225179335645,0.02387244223366544,0.09555464412500086,0.07168225179331594,0.023872442233651946,0.37726701850228933,0.37726701850228933,0.12564177157584494,0.0,4.974291182139382,4.964096737637078,5.004904946757335,4.974519169137352,4.9643899930673,5.004936916399174,24786.840658769186,21068.814559953807,0.85,1.0667200376534396,0.6627718041438595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880824194242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.193908918418,1534.7628913351837,0.37726701850228933,0.12564177157584494,6.112874298809886,3.488710569968039
4435.0,-30.098837274187122,5.005353473534167,35.00367313192153,24.094886623229854,4.996661749430779,-26.58930134086782,-40.10219348184762,1.4871258161119776,-0.0371978704777689,-5.0116785692037205,40.00730672365097,42250.06344331354,25750.705349699376,25750.705349699376,68000.76879301292,77314.67454294272,77314.67454294272,25750.705349699376,103065.3798926421,103065.3798926421,103065.3798926421,127852.20912586439,91522.20587623687,56457.59477660988,38960.678999585536,24786.829233222288,0.0,63747.50823280783,21068.804848238946,1534.7621301183935,0.0,0.8868328444160363,2.8158770177232144,0.0014959135982669303,354494.5798074592,1554848.296830396,4.386098929001676,1554848.296830396,4.386098929001676,0.8500000000000001,0.09555465934289539,4.027634451161993,1.2670904096076265,1.0,0.0,4.027634451161759,1.2847864503115252,1.2850833058876494,3.134866849028026,19315.028694413268,1969.5847913827115,4632.441516551485,4632.441516551485,5.558776135153218,5.005353473534167,-2.339061977808895,7.344415451343062,3.488717728117492,3.488717728117492,0.9967764937478548,0.0,0.0,0.000231042382374795,7.794859500905282e-05,0.0001530937873657422,0.0006166058122531319,0.09555465934294355,0.07168221851394087,0.023872440829002684,0.09555464130734816,0.07168221851390474,0.023872440828990652,0.3772669119417221,0.3772669119417221,0.12564178702585457,0.0,4.974326631298936,4.964146286996936,5.00489803708939,4.974480698725927,4.964356765836271,5.004882687097847,24786.829233222288,21068.804848238946,0.85,1.066720420579767,0.6627719986954632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878535682633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.191376461868,1534.7621301183935,0.3772669119417221,0.12564178702585457,6.112874298809886,3.488717728117492
4436.0,-30.098799129783362,5.0053475351011505,35.00367166860295,24.094881174992793,4.996658870641131,-26.58926729342988,-40.10215789368374,1.4871270342881173,-0.03708352853220731,-5.011676660044839,40.007303641574985,42250.08074783681,25750.71261196197,25750.71261196197,68000.79335979879,77314.66416735233,77314.66416735233,25750.71261196197,103065.3767793143,103065.3767793143,103065.3767793143,127852.19553277819,91522.17893917907,56457.5955196655,38960.64824390396,24786.818753463886,0.0,63747.46699736785,21068.795940444303,1534.7615289088496,0.0,0.8868328652887151,2.8158757385885043,0.0014959135982669303,354494.60618937924,1554848.163919844,4.386098227653168,1554848.163919844,4.386098227653168,0.85,0.09555462937822823,4.027634451161993,1.2670903019094841,1.0,0.0,4.027634451162059,1.2847864427170774,1.2850832994709485,3.134866867558407,19315.023009562916,1969.5842116893043,4632.441516551485,4632.441516551485,5.558777702849772,5.0053475351011505,-2.339054916323788,7.344402451424939,3.4887248871991337,3.4887248871991337,0.9967785391997525,0.0,0.0,0.00023104330037949765,7.79489092080403e-05,0.00015309439117145736,0.0006166082441618322,0.09555462937827454,0.07168218882714522,0.023872440551129318,0.09555456271845118,0.07168218882711049,0.023872440551117747,0.3772668057637546,0.3772668057637546,0.12564180223664026,0.0,4.974379208064249,4.964209853037573,5.004917598037196,4.97459313151262,4.964467745393563,5.004999472041732,24786.818753463886,21068.795940444303,0.85,1.0667214959710722,0.6627726988678833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520876247006287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.188845332908,1534.7615289088496,0.3772668057637546,0.12564180223664026,6.112874298809886,3.4887248871991337
4437.0,-30.098760960891973,5.005341684787927,35.003670204032076,24.09487939383837,4.996665787736793,-26.58923224429325,-40.10211458718402,1.4871370711385716,-0.03710900272312756,-5.011667766187658,40.00730067846248,42250.06618677464,25750.70203758677,25750.70203758677,68000.76822436141,77314.62912621918,77314.62912621918,25750.70203758677,103065.33116380595,103065.33116380595,103065.33116380595,127852.13776280108,91522.13129260295,56457.56835316059,38960.62548826929,24786.806598995125,0.0,63747.43208726442,21068.785609145856,1534.7606712840727,0.0,0.8868329212713152,2.8158771113471515,0.0014959135982669303,354494.72909013514,1554848.036139445,4.386096346566844,1554848.036139445,4.386096346566844,0.85,0.0955545926324173,4.027634451161993,1.2670901398127903,1.0,0.0,4.027634451160502,1.2847863938665585,1.285083251789405,3.1348669867532193,19315.012954134552,1969.5831863209712,4632.441516551485,4632.441516551485,5.558775420171152,5.005341684787927,-2.3390427386228354,7.344384423410762,3.4887320182277306,3.4887320182277306,0.9967805766364944,0.0,0.0,0.00023104421897689732,7.794929155186137e-05,0.00015309492742503596,0.0006166104039952198,0.09555459263246636,0.07168215390884874,0.023872438723617617,0.09555456193805383,0.07168215390881194,0.023872438723605362,0.37726670077524505,0.37726670077524505,0.12564181885732437,0.0,4.9744117408934585,4.964258917187692,5.004900470718383,4.974558763464529,4.964472075095841,5.00484887279498,24786.806598995125,21068.785609145856,0.85,1.0667216858441382,0.6627728334050876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873960005725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.186314916657,1534.7606712840727,0.37726670077524505,0.12564181885732437,6.112874298809886,3.4887320182277306
