time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4438.0,-30.09872282631117,5.0053357799905065,35.00366875006397,24.094873736053728,4.996664065689705,-26.589198090034365,-40.10207896409554,1.4871393294133748,-0.03702563186431007,-5.011665558736724,40.0072980581496,42250.08338439128,25750.708575690453,25750.708575690453,68000.79196008173,77314.61332474934,77314.61332474934,25750.708575690453,103065.3219004398,103065.3219004398,103065.3219004398,127852.12054980663,91522.09940186494,56457.569461508814,38960.588822617916,24786.798649366825,0.0,63747.38747198474,21068.7788519618,1534.7602070318408,0.0,0.8868329419900544,2.8158762738630587,0.0014959135982669303,354494.7595940465,1554847.9231418462,4.386095650390987,1554847.9231418462,4.386095650390987,0.85,0.09555456423427713,4.027634451161993,1.267090056841262,1.0,0.0,4.027634451162616,1.2847863814068756,1.2850832405060497,3.1348670171547313,19315.006223849654,1969.5825000229083,4632.441516551485,4632.441516551485,5.558776831544325,5.0053357799905065,-2.339035461012095,7.344371241002602,3.4887391659417433,3.4887391659417433,0.9967826188404981,0.0,0.0,0.00023104513675191685,7.794960606178802e-05,0.00015309553069012884,0.0006166128337264912,0.095554564234317,0.0716821254127555,0.023872438821561506,0.09555450684665212,0.07168212541272559,0.02387243882155154,0.3772665959008979,0.3772665959008979,0.125641834393213,0.0,4.974456541418817,4.9643157494250545,5.004909124836274,4.974639926872442,4.964547273390508,5.0049479386984785,24786.798649366825,21068.7788519618,0.85,1.0667228047575479,0.6627735670416148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520871671537665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.183786262454,1534.7602070318408,0.3772665959008979,0.125641834393213,6.112874298809886,3.4887391659417433
4439.0,-30.09868473494164,5.005329945400416,35.00366729579351,24.094866855908208,4.996669907794796,-26.589163218184986,-40.10203949930144,1.487148391038643,-0.03711401705413664,-5.01165749958002,40.007295141405976,42250.08428001501,25750.700150810837,25750.700150810837,68000.78443082585,77314.562041127,77314.562041127,25750.700150810837,103065.26219193784,103065.26219193784,103065.26219193784,127852.0492192037,91522.03510887398,56457.55734776406,38960.5308456777,24786.78702726586,0.0,63747.31787294356,21068.76897317598,1534.7593968312215,0.0,0.8868329935575049,2.8158783755823475,0.0014959135982669303,354494.87096043804,1554847.7973610603,4.386093917659482,1554847.7973610603,4.386093917659482,0.85,0.09555452862465488,4.027634451161993,1.2670899101300166,1.0,0.0,4.027634451161874,1.2847863371224229,1.285083197389239,3.1348671252083946,19314.992655328737,1969.581116418832,4632.441516551485,4632.441516551485,5.558775012874929,5.005329945400416,-2.339023900784391,7.3443538461848075,3.488746287469168,3.488746287469168,0.9967846535626194,0.0,0.0,0.00023104605349033504,7.79499544908219e-05,0.00015309609899951315,0.0006166151226689463,0.09555452862470275,0.07168209143749059,0.023872437187212155,0.09555453327980037,0.07168209143745469,0.023872437187200193,0.377266491621854,0.377266491621854,0.12564185061392089,0.0,4.97447086864446,4.964341162062681,5.0048901475458365,4.97454348252586,4.964458127659384,5.004829562583382,24786.78702726586,21068.76897317598,0.85,1.066723851289869,0.6627743047044702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520869385127433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.181258193195,1534.7593968312215,0.377266491621854,0.12564185061392089,6.112874298809886,3.488746287469168
4440.0,-30.098646600056195,5.005324148545323,35.003665866175595,24.09486542399975,4.996674868393801,-26.58912839535383,-40.101999999582745,1.487156663691936,-0.037097982466093526,-5.0116509016440105,40.0072929509243,42250.08539186848,25750.695622611274,25750.695622611274,68000.78101447975,77314.53618063669,77314.53618063669,25750.695622611274,103065.23180324797,103065.23180324797,103065.23180324797,127852.01189984093,91521.99586444009,56457.54507567385,38960.500876406935,24786.78009659296,0.0,63747.2809729999,21068.763082104015,1534.7588904949353,0.0,0.886833035060415,2.8158789350968125,0.0014959135982669303,354494.96213480126,1554847.702899385,4.386092523109353,1554847.702899385,4.386092523109353,0.85,0.09555449663782327,4.027634451161993,1.2670897766062992,1.0,0.0,4.0276344511634905,1.2847862965267114,1.2850831579633717,3.134867224261569,19314.98437310521,1969.580271867071,4632.441516551485,4632.441516551485,5.558774035377525,5.005324148545323,-2.3390133903941437,7.344337538939467,3.488753420334475,3.488753420334475,0.9967866915241358,0.0,0.0,0.00023104697127939924,7.795030322964152e-05,0.00015309666804975774,0.0006166174145953158,0.09555449663785984,0.07168206027386602,0.02387243636399382,0.09555452521368449,0.07168206027383858,0.023872436363984683,0.3772663859508185,0.3772663859508185,0.12564186571194813,0.0,4.974484773163397,4.964369016133162,5.004862146043308,4.974552919177938,4.96449297067511,5.004762685785465,24786.78009659296,21068.763082104015,0.85,1.0667244151680983,0.6627747057911924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867101308674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.17873052942,1534.7588904949353,0.3772663859508185,0.12564186571194813,6.112874298809886,3.488753420334475
4441.0,-30.098608482264666,5.0053183450044365,35.00366444688417,24.09486451596024,4.996676353195783,-26.58909393550111,-40.10196056971324,1.4871618064327559,-0.03699786803110783,-5.011646381524218,40.007290392468654,42250.08665091987,25750.696424906284,25750.696424906284,68000.78307582616,77314.52662704415,77314.52662704415,25750.696424906284,103065.22305195044,103065.22305195044,103065.22305195044,127851.99476694668,91521.97152666074,56457.53155053864,38960.48886235789,24786.77171499624,0.0,63747.26057735413,21068.755957746806,1534.7583500007606,0.0,0.886833067322857,2.8158781476164525,0.0014959135982669303,354495.0245966256,1554847.592569315,4.386091439050667,1554847.592569315,4.386091439050667,0.85,0.0955544652161425,4.027634451161993,1.2670896057179202,1.0,0.0,4.0276344511618705,1.2847862705739588,1.2850831331833223,3.134867287586058,19314.97923681176,1969.5797481109003,4632.441516551485,4632.441516551485,5.558774208568058,5.0053183450044365,-2.3390044035672397,7.344322748571676,3.488760554858856,3.488760554858856,0.996788729959673,0.0,0.0,0.00023104788866042434,7.795065135320894e-05,0.0001530972373072154,0.0006166197073562638,0.09555446521618295,0.07168202969704178,0.02387243551914117,0.09555446831609023,0.07168202969701143,0.023872435519131062,0.3772662793312451,0.3772662793312451,0.12564187935171045,0.0,4.974515805398312,4.964416179110515,5.004844721943471,4.974648513493094,4.964613420822673,5.00478362038649,24786.77171499624,21068.755957746806,0.85,1.066724788797953,0.6627749375936162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086481488155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.176205007127,1534.7583500007606,0.3772662793312451,0.12564187935171045,6.112874298809886,3.488760554858856
4442.0,-30.09857038444641,5.005312444707178,35.00366300398186,24.09485428305345,4.996670371392724,-26.589060240303056,-40.10192124461753,1.487160227249863,-0.03689478659356382,-5.011646180085267,40.007286866166446,42250.08828874628,25750.708035671032,25750.708035671032,68000.79632441732,77314.5095207785,77314.5095207785,25750.708035671032,103065.21755644954,103065.21755644954,103065.21755644954,127851.97676506586,91521.93662152844,56457.515389498294,38960.46803558905,24786.759208616324,0.0,63747.22724420538,21068.745327323875,1534.7576708046613,0.0,0.8868330811142883,2.8158768170663864,0.0014959135982669303,354495.02738023404,1554847.4405021337,4.386090975641226,1554847.4405021337,4.386090975641226,0.85,0.09555443520130336,4.027634451161993,1.2670894963713368,1.0,0.0,4.027634451162453,1.284786276068174,1.2850831398568938,3.1348672741802206,19314.97187036309,1969.5789969421862,4632.441516551485,4632.441516551485,5.558776714970933,5.005312444707178,-2.3389986208048965,7.344311065512074,3.4887676777049306,3.4887676777049306,0.9967907650585516,0.0,0.0,0.0002310488055641042,7.795099855316765e-05,0.00015309780701093653,0.0006166220019145981,0.09555443520135487,0.07168200027353999,0.02387243492781487,0.0955543823640726,0.07168200027350134,0.023872434927802007,0.3772661731428178,0.3772661731428178,0.12564189244788895,0.0,4.974562848764663,4.964470100276287,5.004871097953185,4.974751393491715,4.964686167865295,5.004976985049552,24786.759208616324,21068.745327323875,0.85,1.0667255544137975,0.6627753098482697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862529480003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.173680413549,1534.7576708046613,0.3772661731428178,0.12564189244788895,6.112874298809886,3.4887676777049306
4443.0,-30.098532325739377,5.005306622324306,35.00366154349528,24.094852746371203,4.99667587434181,-26.589025431752056,-40.10188177982343,1.4871689803549883,-0.036883737745654344,-5.011637805134117,40.007283468182784,42250.08908295085,25750.698685944626,25750.698685944626,68000.78776889548,77314.48112121575,77314.48112121575,25750.698685944626,103065.17980716037,103065.17980716037,103065.17980716037,127851.92451492173,91521.89508855467,56457.50305029172,38960.43559806994,24786.744707761354,0.0,63747.180305831294,21068.73300159715,1534.7566916150706,0.0,0.8868331360308155,2.815877649494217,0.0014959135982669303,354495.1431105364,1554847.2939685308,4.38608913037691,1554847.2939685308,4.38608913037691,0.85,0.09555439720527886,4.027634451161993,1.2670893551548947,1.0,0.0,4.027634451164021,1.284786233228619,1.2850830981843218,3.134867378708363,19314.963105161543,1969.5781031403735,4632.441516551485,4632.441516551485,5.558774696655889,5.005306622324306,-2.3389868638923366,7.3442934862166425,3.488774761690265,3.488774761690265,0.9967927890543614,0.0,0.0,0.0002310497215298378,7.79513469879558e-05,0.000153098374541882,0.0006166242877217861,0.09555439720533399,0.07168196458501701,0.023872432620316977,0.09555435556434168,0.07168196458497565,0.023872432620303204,0.37726606774074606,0.37726606774074606,0.12564190775479098,0.0,4.974597911401304,4.964519014213579,5.0048645497323605,4.97475406738846,4.964730585235259,5.00485428149392,24786.744707761354,21068.73300159715,0.85,1.0667262056557987,0.6627758103221706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860245276668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.171156690432,1534.7566916150706,0.37726606774074606,0.12564190775479098,6.112874298809886,3.488774761690265
4444.0,-30.098494285610606,5.005300788181214,35.0036600963014,24.09484659964221,4.996677020784936,-26.588991075646916,-40.10184234995393,1.487173810821768,-0.0368661837769082,-5.011633607594619,40.007280934389996,42250.09007232166,25750.70009717109,25750.70009717109,68000.79016949276,77314.45186944118,77314.45186944118,25750.70009717109,103065.15196661228,103065.15196661228,103065.15196661228,127851.88858464565,91521.850946946,56457.48914982865,38960.401996797045,24786.73661803338,0.0,63747.13861483043,21068.726125328372,1534.7561730384434,0.0,0.8868331665625481,2.815877908864589,0.0014959135982669303,354495.2011147684,1554847.1847020374,4.386088104472401,1554847.1847020374,4.386088104472401,0.85,0.09555436679974444,4.027634451161993,1.2670892304228625,1.0,0.0,4.0276344511616475,1.2847862087405635,1.285083074866919,3.13486743845901,19314.953789428495,1969.577153199971,4632.441516551485,4632.441516551485,5.5587750012957775,5.005300788181214,-2.33897815913246,7.344278947313674,3.488781859345944,3.488781859345944,0.996794816955984,0.0,0.0,0.00023105063705178828,7.795169511583233e-05,0.00015309894193595594,0.0006166265729777058,0.09555436679978441,0.07168193463789202,0.02387243216189239,0.09555433536885652,0.07168193463786204,0.023872432161882402,0.3772659626999344,0.3772659626999344,0.1256419228504525,0.0,4.97463022070707,4.964561676344715,5.004865755031801,4.9747674238176955,4.964740301661834,5.004878557687505,24786.73661803338,21068.726125328372,0.85,1.0667269409590838,0.6627762593016592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520857963418976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.168633453713,1534.7561730384434,0.3772659626999344,0.1256419228504525,6.112874298809886,3.488781859345944
4445.0,-30.098456263894185,5.005294940323378,35.00365864303968,24.094835423771315,4.996677148771976,-26.58895683794414,-40.10180295500902,1.4871777228224228,-0.03690888820881355,-5.011629534807998,40.007277863262054,42250.091054724995,25750.701742940248,25750.701742940248,68000.79279766524,77314.40610596527,77314.40610596527,25750.701742940248,103065.10784890552,103065.10784890552,103065.10784890552,127851.8333131875,91521.78988883873,56457.47483760042,38960.35005693145,24786.72546428197,0.0,63747.075521213425,21068.716644639677,1534.7554804563429,0.0,0.8868331984048277,2.8158789452189277,0.0014959135982669303,354495.2573950939,1554847.0522636771,4.38608703453192,1554847.0522636771,4.38608703453192,0.8500000000000001,0.09555433473230104,4.027634451161993,1.2670890787662938,1.0,0.0,4.027634451162325,1.2847861885501137,1.2850830558475501,3.1348674877235365,19314.940903603874,1969.5758392115426,4632.441516551485,4632.441516551485,5.558775356566134,5.005294940323378,-2.3389695629356333,7.344264503259012,3.4887889437499853,3.4887889437499853,0.9967968410714244,0.0,0.0,0.00023105155213394527,7.795204293679396e-05,0.00015309950919715131,0.000616628857698439,0.09555433473234877,0.0716819033990005,0.023872431333348265,0.09555433084719829,0.0716819033989647,0.023872431333336344,0.3772658576014638,0.3772658576014638,0.12564193824313638,0.0,4.974646760148175,4.964581140411951,5.004873499018174,4.974720646599167,4.964666736338643,5.004912219211917,24786.72546428197,21068.716644639677,0.85,1.066728037979347,0.662776930694887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855682675855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.166111113436,1534.7554804563429,0.3772658576014638,0.12564193824313638,6.112874298809886,3.4887889437499853
4446.0,-30.098418211253463,5.005289184696659,35.00365720150195,24.094833467993908,4.9966849518507495,-26.588921804858725,-40.101763455290325,1.487188545456535,-0.03695573921288542,-5.011620445001014,40.00727529822598,42250.091686655964,25750.690675206282,25750.690675206282,68000.78236186225,77314.36691637729,77314.36691637729,25750.690675206282,103065.05759158357,103065.05759158357,103065.05759158357,127851.77316080188,91521.73849936842,56457.46326964929,38960.30581079904,24786.715569218308,0.0,63747.021380017344,21068.70823383556,1534.7547471644405,0.0,0.8868332539431828,2.8158806216536507,0.0014959135982669303,354495.3830037851,1554846.94164987,4.386085168373739,1554846.94164987,4.386085168373739,0.85,0.09555429873323146,4.027634451161993,1.2670889040315525,1.0,0.0,4.027634451162385,1.284786136029337,1.2850830044913444,3.1348676158737954,19314.930058267662,1969.5747332950257,4632.441516551485,4632.441516551485,5.558772967386709,5.005289184696659,-2.338957277779886,7.344246462476545,3.488796014293173,3.488796014293173,0.9967988612266209,0.0,0.0,0.00023105246796370873,7.795239168425219e-05,0.00015310007627945653,0.0006166311416986682,0.09555429873327491,0.07168186905254945,0.023872429680725463,0.09555434806464798,0.07168186905251685,0.02387242968071461,0.3772657510779583,0.3772657510779583,0.125641954270922,0.0,4.974646896511331,4.964590617316048,5.00484557120825,4.974664705788143,4.964645798575134,5.004751143905196,24786.715569218308,21068.70823383556,0.85,1.0667287802591876,0.662777503513286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853403037353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.163589672304,1534.7547471644405,0.3772657510779583,0.125641954270922,6.112874298809886,3.488796014293173
4447.0,-30.098380196752174,5.005283361136655,35.00365576992207,24.094827949907653,4.996682361255417,-26.588887845552385,-40.101727832201846,1.4871900100561226,-0.036849072502661784,-5.0116188726228525,40.00727270519391,42250.108488382255,25750.698827200435,25750.698827200435,68000.80731558269,77314.35519761236,77314.35519761236,25750.698827200435,103065.0540248128,103065.0540248128,103065.0540248128,127851.76207355948,91521.71038815386,56457.463678925706,38960.27412136462,24786.70804874669,0.0,63746.98217011131,21068.701841434686,1534.7543226102248,0.0,0.8868332713316451,2.8158794040294883,0.0014959135982669303,354495.40473190264,1554846.8298287804,4.386084584099695,1554846.8298287804,4.386084584099695,0.85,0.09555427026457013,4.027634451161993,1.2670888336980717,1.0,0.0,4.027634451162549,1.284786127288473,1.2850829969239923,3.1348676372014315,19314.924125620928,1969.5741283334196,4632.441516551485,4632.441516551485,5.5587747271486245,5.005283361136655,-2.3389505041446026,7.344233865281257,3.488803102912985,3.488803102912985,0.9968008865465672,0.0,0.0,0.00023105338287889433,7.795270620574293e-05,0.0001531006766731514,0.0006166335598649979,0.09555427026460908,0.07168184050822134,0.02387242975638775,0.0955542821863697,0.07168184050819211,0.02387242975637802,0.37726564282151304,0.37726564282151304,0.12564196864786273,0.0,4.974670881953898,4.964620668487157,5.004851327764811,4.974769800120214,4.964743861250213,5.0048773438077205,24786.70804874669,21068.701841434686,0.85,1.0667298278390636,0.6627781747477267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851121545428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.161070118074,1534.7543226102248,0.37726564282151304,0.12564196864786273,6.112874298809886,3.488803102912985
4448.0,-30.09834217603863,5.005277614467734,35.00365433401135,24.094826343376212,4.996688468729946,-26.588853010760005,-40.10168459555132,1.4871993034518374,-0.036851852944380425,-5.011610507930714,40.00726971588833,42250.09342283547,25750.689600270493,25750.689600270493,68000.78302310596,77314.32396465795,77314.32396465795,25750.689600270493,103065.01356492843,103065.01356492843,103065.01356492843,127851.70952996769,91521.66628180395,56457.435739983775,38960.25615757797,24786.695965039245,0.0,63746.952122617215,21068.691570283358,1534.7534817333571,0.0,0.8868333247163439,2.8158804169200793,0.0014959135982669303,354495.52032053645,1554846.7009189236,4.386082790307263,1554846.7009189236,4.386082790307263,0.85,0.09555423307250556,4.027634451161993,1.2670886836899444,1.0,0.0,4.027634451162452,1.2847860819232362,1.285082952724001,3.134867747892242,19314.914817328958,1969.5731791517958,4632.441516551485,4632.441516551485,5.558772735341515,5.005277614467734,-2.3389387604527236,7.344216374920458,3.488810161446879,3.488810161446879,0.9968029032705369,0.0,0.0,0.0002310542979469338,7.795308795007043e-05,0.00015310120999686337,0.0006166357078979538,0.09555423307255473,0.07168180531324514,0.023872427759309596,0.09555426995668705,0.07168180531320825,0.02387242775929731,0.3772655344332061,0.3772655344332061,0.12564198372902718,0.0,4.974685259405476,4.964647505359665,5.004828274466661,4.974758654986317,4.964770748577678,5.004751966415995,24786.695965039245,21068.691570283358,0.85,1.0667299495716518,0.6627782508184461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848842340885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.158551068209,1534.7534817333571,0.3772655344332061,0.12564198372902718,6.112874298809886,3.488810161446879
4449.0,-30.098304171973638,5.00527183709076,35.00365290827294,24.094825714733474,4.996688308659709,-26.58881881777778,-40.10164520060641,1.4872029544643173,-0.036713080805157006,-5.0116071765507995,40.00726714035781,42250.094356852445,25750.693285236885,25750.693285236885,68000.78764208933,77314.32213524594,77314.32213524594,25750.693285236885,103065.01542048281,103065.01542048281,103065.01542048281,127851.70336883198,91521.64904816684,56457.42126977507,38960.25308710197,24786.687948349158,0.0,63746.94103545113,21068.684756096784,1534.7529901365006,0.0,0.8868333509918302,2.8158789828841675,0.0014959135982669303,354495.5663556699,1554846.5898525768,4.386081907418215,1554846.5898525768,4.386081907418215,0.85,0.0955542025601233,4.027634451161993,1.2670885369786995,1.0,0.0,4.027634451163335,1.284786062954574,1.2850829349261732,3.1348677941756264,19314.91118030784,1969.572808278856,4632.441516551485,4632.441516551485,5.558773530811114,5.00527183709076,-2.338930701668654,7.344202538759413,3.488817233470315,3.488817233470315,0.9968049238486615,0.0,0.0,0.00023105521261761655,7.795343577677791e-05,0.00015310177684083864,0.000616637990938277,0.09555420256016325,0.07168177528410705,0.023872427276056214,0.09555419351816952,0.07168177528407707,0.023872427276046233,0.3772654257644431,0.3772654257644431,0.1256419976296105,0.0,4.974725762726678,4.964702851320965,5.004824189997976,4.97489409574564,4.9649305660324785,5.004814186605245,24786.687948349158,21068.684756096784,0.85,1.0667302075604308,0.6627783807438886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846562764564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.156033409945,1534.7529901365006,0.3772654257644431,0.1256419976296105,6.112874298809886,3.488817233470315
4450.0,-30.09826618334007,5.005266002835462,35.00365146058731,24.09481502780693,4.996684907453508,-26.588784962782043,-40.1016058755107,1.4872036868960337,-0.03666966451930875,-5.011605151790764,40.00726364961959,42250.0954300137,25750.70011063573,25750.70011063573,68000.79554064943,77314.29293025067,77314.29293025067,25750.70011063573,103064.9930408864,103064.9930408864,103064.9930408864,127851.66811901415,91521.6031331476,56457.40563291271,38960.21944470543,24786.675078127748,0.0,63746.89452283317,21068.673816408584,1534.752247802282,0.0,0.8868333739321561,2.815878648914371,0.0014959135982669303,354495.5943350983,1554846.4393191163,4.386081136594742,1554846.4393191163,4.386081136594742,0.8499999999999999,0.09555417066893461,4.027634451161993,1.2670883902674541,1.0,0.0,4.027634451159484,1.284786057640146,1.2850829307852616,3.134867807142789,19314.90149031069,1969.571820174136,4632.441516551485,4632.441516551485,5.558775004202373,5.005266002835462,-2.33892363514356,7.344189637979023,3.4888242866523744,3.4888242866523744,0.9968069390435356,0.0,0.0,0.00023105612692023606,7.795378298820241e-05,0.00015310234393203364,0.000616640274974311,0.0955541706689868,0.07168174426573244,0.02387242640325437,0.09555413843903278,0.07168174426569328,0.023872426403241328,0.37726531861875795,0.37726531861875795,0.12564201172113573,0.0,4.97476694034583,4.964750714444733,5.004845277633137,4.974935487271466,4.964946014761665,5.0049334781929815,24786.675078127748,21068.673816408584,0.85,1.0667311098000636,0.6627788811716994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520844284187109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.153516685512,1534.752247802282,0.37726531861875795,0.12564201172113573,6.112874298809886,3.4888242866523744
4451.0,-30.098228183305014,5.005260188240001,35.00364999436478,24.09480884615334,4.996686542531427,-26.58875059385945,-40.101570217497624,1.4872089530864137,-0.0366570281758527,-5.01159957460078,40.007260214322116,42250.111921114214,25750.697751455347,25750.697751455347,68000.80967256957,77314.26138893682,77314.26138893682,25750.697751455347,103064.95914039217,103064.95914039217,103064.95914039217,127851.62047704936,91521.55691617317,56457.40744835264,38960.16607535614,24786.661336657202,0.0,63746.82741201334,21068.662136158622,1534.7513750668015,0.0,0.8868334147477172,2.815879133921429,0.0014959135982669303,354495.6714042841,1554846.2911764774,4.386079765141209,1554846.2911764774,4.386079765141209,0.85,0.09555413553121517,4.027634451161993,1.2670883050980049,1.0,0.0,4.027634451163606,1.2847860311156736,1.2850829054297614,3.134867871862293,19314.891736588314,1969.5708255712516,4632.441516551485,4632.441516551485,5.558774494928727,5.005260188240001,-2.3389139859305894,7.344174174170591,3.4888313130471773,3.4888313130471773,0.9968089465849078,0.0,0.0,0.00023105704150059943,7.79540978232434e-05,0.00015310294367735605,0.0006166426905292334,0.09555413553126922,0.07168171061089802,0.0238724249203712,0.09555410495827338,0.07168171061085747,0.023872424920357693,0.37726521227447357,0.37726521227447357,0.1256420274897991,0.0,4.974799943980429,4.964790980725866,5.004856457684184,4.974942546424927,4.964962644454829,5.004911782697434,24786.661336657202,21068.662136158622,0.85,1.0667324545119956,0.6627798376229781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520842006535544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.151000918739,1534.7513750668015,0.37726521227447357,0.1256420274897991,6.112874298809886,3.4888313130471773
4452.0,-30.098190224691464,5.005254501857009,35.00364855453211,24.094811744894855,4.996697317668175,-26.588715348200495,-40.101530647929735,1.4872224411777408,-0.03668850646624833,-5.011588807752296,40.00725805054075,42250.11202123283,25750.682365959037,25750.682365959037,68000.79438719187,77314.22955391761,77314.22955391761,25750.682365959037,103064.91191987664,103064.91191987664,103064.91191987664,127851.56510474207,91521.51412241363,56457.39658973094,38960.13059186966,24786.653184865427,0.0,63746.78377673509,21068.655207135613,1534.7507041460365,0.0,0.8868334773666542,2.8158808041733185,0.0014959135982669303,354495.8201875344,1554846.1978662873,4.386077661067335,1554846.1978662873,4.386077661067335,0.85,0.09555409923336294,4.027634451161993,1.2670881754206498,1.0,0.0,4.027634451160838,1.2847859661302108,1.285082841603107,3.134868030426322,19314.88270530803,1969.5699046369589,4632.441516551485,4632.441516551485,5.558771173678744,5.005254501857009,-2.3389005014161066,7.344155003273116,3.4888383356489387,3.4888383356489387,0.996810953042554,0.0,0.0,0.00023105795508736264,7.795444719592354e-05,0.0001531035078914391,0.0006166449629773122,0.09555409923340141,0.07168167598825677,0.02387242324514465,0.09555412661191118,0.0716816759882279,0.023872423245135034,0.3772651061423434,0.3772651061423434,0.1256420440131713,0.0,4.974815925188636,4.96482536124438,5.004817169330408,4.974900301286027,4.964983344008601,5.004680488689928,24786.653184865427,21068.655207135613,0.85,1.0667329449177532,0.6627802928726321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839728201076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.148486646664,1534.7507041460365,0.3772651061423434,0.1256420440131713,6.112874298809886,3.4888383356489387
4453.0,-30.098152299799118,5.005248773664776,35.00364714318719,24.094811046402924,4.99669731197796,-26.58868121106735,-40.101491287909425,1.4872262232467206,-0.03655898115101763,-5.011585976033123,40.00725600064134,42250.112650035415,25750.687383067998,25750.687383067998,68000.80003310341,77314.22700563668,77314.22700563668,25750.687383067998,103064.91438870468,103064.91438870468,103064.91438870468,127851.56267224794,91521.4962642773,56457.381908677955,38960.12706177705,24786.64828354325,0.0,63746.775345320304,21068.651041011763,1534.750401222099,0.0,0.8868334991967115,2.8158794332811454,0.0014959135982669303,354495.8593180623,1554846.1094671073,4.386076927550405,1554846.1094671073,4.386076927550405,0.85,0.09555407155926779,4.027634451161993,1.2670880265114834,1.0,0.0,4.0276344511633715,1.284785946552361,1.2850828231935194,3.134868078196128,19314.878936491354,1969.5695203246119,4632.441516551485,4632.441516551485,5.5587722567164795,5.005248773664776,-2.3388928166297376,7.344141590294513,3.4888453872371366,3.4888453872371366,0.996812967782039,0.0,0.0,0.00023105886786585093,7.79547947198756e-05,0.00015310407314597532,0.000616647239615956,0.09555407155929968,0.07168164817656189,0.023872423382737783,0.09555406358403296,0.07168164817653798,0.023872423382729817,0.3772649998497112,0.3772649998497112,0.12564205808601406,0.0,4.974857065070182,4.964884708486579,5.004803616749996,4.975026994882114,4.96512747883321,5.004754790830646,24786.64828354325,21068.651041011763,0.85,1.0667331745761066,0.662780390398791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837452350759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.145972811444,1534.750401222099,0.3772649998497112,0.12564205808601406,6.112874298809886,3.4888453872371366
4454.0,-30.098114335091452,5.005242983192612,35.00364570939549,24.09479519063609,4.996693593091177,-26.588647409378595,-40.101451927889116,1.4872266673788752,-0.03659679784146874,-5.011584195119315,40.00725252413864,42250.11365314238,25750.694856659626,25750.694856659626,68000.80850980201,77314.17800180636,77314.17800180636,25750.694856659626,103064.87285846598,103064.87285846598,103064.87285846598,127851.50836306888,91521.43043146543,56457.36608280375,38960.07149851298,24786.635504602888,0.0,63746.707003115866,21068.640178912454,1534.749667063819,0.0,0.886833520844708,2.8158801379116483,0.0014959135982669303,354495.88392788364,1554845.9595475723,4.386076200150973,1554845.9595475723,4.386076200150973,0.85,0.09555404033067158,4.027634451161993,1.2670878841960809,1.0,0.0,4.027634451162188,1.2847859425877952,1.285082820402059,3.1348680878696387,19314.865043003563,1969.5681035831365,4632.441516551485,4632.441516551485,5.558773870032394,5.005242983192612,-2.338885941268849,7.344128924461461,3.488852416735574,3.488852416735574,0.996814976210164,0.0,0.0,0.00023105978160594255,7.795514224525995e-05,0.0001531046393606826,0.0006166495201218177,0.09555404033072355,0.07168161782592751,0.02387242250479604,0.09555404411853657,0.07168161782588853,0.023872422504783053,0.3772648949662456,0.3772648949662456,0.1256420717335446,0.0,4.97488245685264,4.9649133627683,5.004819198965663,4.974987397277857,4.9650313642700326,5.004884914172294,24786.635504602888,21068.640178912454,0.85,1.066734451184721,0.6627811166948161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083517852292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.143459565965,1534.749667063819,0.3772648949662456,0.1256420717335446,6.112874298809886,3.488852416735574
4455.0,-30.098076395771287,5.005237292589828,35.00364427205356,24.094793339632474,4.996701190784144,-26.588612498821288,-40.101412463095016,1.4872372938346474,-0.03663634934167703,-5.011574787638903,40.0072495531483,42250.113874148985,25750.68287233401,25750.68287233401,68000.796746483,77314.1397834371,77314.1397834371,25750.68287233401,103064.82265577112,103064.82265577112,103064.82265577112,127851.44576341232,91521.37997586861,56457.35406658244,38960.02878809574,24786.62310764121,0.0,63746.651895736955,21068.62964149503,1534.7487835512568,0.0,0.8868335794690558,2.81588175554027,0.0014959135982669303,354496.0139265685,1554845.83142759,4.386074230300559,1554845.83142759,4.386074230300559,0.85,0.09555400258535365,4.027634451161993,1.267087712758221,1.0,0.0,4.027634451162474,1.2847858909903533,1.2850827699659353,3.134868213767016,19314.85439475387,1969.5670177638513,4632.441516551485,4632.441516551485,5.558771282989347,5.005237292589828,-2.338873476324749,7.344110768914577,3.488859417899246,3.488859417899246,0.9968169765426417,0.0,0.0,0.00023106069473833072,7.795549069717194e-05,0.00015310520404115878,0.0006166517944483575,0.09555400258540313,0.07168158235149649,0.023872420233906632,0.09555405031992237,0.07168158235145938,0.02387242023389427,0.3772647893876386,0.3772647893876386,0.1256420867993013,0.0,4.974890079526688,4.964931395466408,5.004795546150888,4.974938438297215,4.965021403674939,5.004718822835116,24786.62310764121,21068.62964149503,0.85,1.0667351888175094,0.6627816931193912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832902308585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.14094838228,1534.7487835512568,0.3772647893876386,0.1256420867993013,6.112874298809886,3.488859417899246
4456.0,-30.098038493423147,5.005231528478048,35.00364284287328,24.09479316500949,4.996698128181529,-26.588578687668637,-40.10137690985573,1.4872383224275463,-0.03643275319768691,-5.011573516331274,40.00724691619037,42250.13028552459,25750.691693413588,25750.691693413588,68000.82197893818,77314.15157735426,77314.15157735426,25750.691693413588,103064.84327076786,103064.84327076786,103064.84327076786,127851.4586207694,91521.37523152532,56457.35393969773,38960.023657586215,24786.615350001535,0.0,63746.63900758775,21068.623047501304,1534.7483543902608,0.0,0.8868335954845631,2.81587922952809,0.0014959135982669303,354496.03149432695,1554845.7177123143,4.386073692159786,1554845.7177123143,4.386073692159786,0.85,0.09555397447763955,4.027634451161993,1.2670876495679844,1.0,0.0,4.0276344511636575,1.284785884294696,1.2850827644408322,3.134868230104371,19314.85339349821,1969.5669156641884,4632.441516551485,4632.441516551485,5.558773187185988,5.005231528478048,-2.3388669755619182,7.344098504039966,3.488866439539394,3.488866439539394,0.9968189827255411,0.0,0.0,0.00023106160698418672,7.795580461349041e-05,0.0001531058023706963,0.000616654204301016,0.09555397447767874,0.07168155422687898,0.023872420250799758,0.0955539396082209,0.07168155422684959,0.02387242025078997,0.3772646826276451,0.3772646826276451,0.12564210062976855,0.0,4.974939735321243,4.964993646229914,5.004807364831322,4.975140763133595,4.965245065371619,5.004857056897208,24786.615350001535,21068.623047501304,0.85,1.0667358003116691,0.6627820845659889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083062761707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.138437955493,1534.7483543902608,0.3772646826276451,0.12564210062976855,6.112874298809886,3.488866439539394
4457.0,-30.098000592234143,5.00522578686489,35.003641396794144,24.09478691350671,4.9967000695365185,-26.588544377094312,-40.1013337081298,1.4872438543972033,-0.03642811102906762,-5.011567788223025,40.00724356561317,42250.11502638219,25750.688993578944,25750.688993578944,68000.80401996113,77314.11860593897,77314.11860593897,25750.688993578944,103064.80759951792,103064.80759951792,103064.80759951792,127851.40956602285,91521.32774833302,56457.32416877833,38960.003977282984,24786.60196650492,0.0,63746.6059437879,21068.611671529183,1534.7474981368632,0.0,0.8868336367612679,2.8158798371611624,0.0014959135982669303,354496.11064907466,1554845.573223176,4.38607230521172,1554845.573223176,4.38607230521172,0.85,0.09555393956802836,4.027634451161993,1.2670874720858412,1.0,0.0,4.02763445116067,1.2847858565317545,1.2850827378435454,3.1348682978457485,19314.84337255069,1969.5658938119227,4632.441516551485,4632.441516551485,5.558772604375684,5.00522578686489,-2.338857233234554,7.344083020099443,3.48887342951999,3.48887342951999,0.9968209798628543,0.0,0.0,0.00023106251920546194,7.795618606347758e-05,0.00015310633314198434,0.0006166563420537414,0.09555393956808134,0.07168152091913964,0.023872418648941705,0.09555391136444036,0.07168152091909989,0.02387241864892847,0.377264577617127,0.377264577617127,0.12564211560817307,0.0,4.974977548663901,4.965043132560766,5.004810109867094,4.975139677193965,4.96525196335682,5.004831981765335,24786.60196650492,21068.611671529183,0.85,1.0667360718769028,0.6627821889629476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082835514293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.135928052674,1534.7474981368632,0.377264577617127,0.12564211560817307,6.112874298809886,3.48887342951999
4458.0,-30.09796269795758,5.005220017666119,35.0036399454917,24.094775842409604,4.996699264724415,-26.588510347393054,-40.10129811996592,1.4872469141604028,-0.03645090063690759,-5.011564429830294,40.00724052131584,42250.13127050845,25750.692303852524,25750.692303852524,68000.82357436097,77314.07722708523,77314.07722708523,25750.692303852524,103064.76953093776,103064.76953093776,103064.76953093776,127851.36070248517,91521.27074863276,56457.32479205781,38959.93995174994,24786.591171547403,0.0,63746.53112329735,21068.602495815292,1534.7468424731821,0.0,0.886833664871243,2.8158805285289263,0.0014959135982669303,354496.1570575495,1554845.441941953,4.38607136068202,1554845.441941953,4.38607136068202,0.85,0.09555390851470275,4.027634451161993,1.2670873759267853,1.0,0.0,4.027634451161755,1.2847858403344279,1.2850827228143367,3.13486833736711,19314.831343220372,1969.564667161607,4632.441516551485,4632.441516551485,5.558773318960763,5.005220017666119,-2.3388492385667266,7.344069256232846,3.4888804166808174,3.4888804166808174,0.9968229761945192,0.0,0.0,0.00023106343126368415,7.795650029075359e-05,0.00015310693097293055,0.0006166587498982563,0.09555390851474949,0.07168149048233907,0.02387241803241042,0.09555389703219064,0.071681490482304,0.02387241803239874,0.3772644732733141,0.3772644732733141,0.12564213096233873,0.0,4.975003470534716,4.965072819472368,5.00482471263939,4.975113529193379,4.9651979492537635,5.004889509580607,24786.591171547403,21068.602495815292,0.85,1.0667376306772685,0.6627832217064336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826082738967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.133419390047,1534.7468424731821,0.3772644732733141,0.12564213096233873,6.112874298809886,3.4888804166808174
4459.0,-30.09792479261563,5.0052143614190845,35.00363850682392,24.094778985623293,4.9967084140126135,-26.58847531226603,-40.101258585322626,1.487258933663578,-0.036443776910743964,-5.011554425076103,40.00723798672344,42250.131270377286,25750.678749644063,25750.678749644063,68000.81002002135,77314.05302291013,77314.05302291013,25750.678749644063,103064.7317725542,103064.7317725542,103064.7317725542,127851.31282420074,91521.2349490522,56457.31319652143,38959.91305836753,24786.581051646543,0.0,63746.49411001407,21068.59389389956,1534.74607678397,0.0,0.8868337249547472,2.8158816027554634,0.0014959135982669303,354496.2953098365,1554845.3326410754,4.386069341802601,1554845.3326410754,4.386069341802601,0.85,0.09555387197342383,4.027634451161993,1.2670872286660595,1.0,0.0,4.027634451162997,1.2847857822218134,1.2850826658605006,3.1348684791614834,19314.823788005557,1969.563896744103,4632.441516551485,4632.441516551485,5.55877039302885,5.0052143614190845,-2.3388363589404,7.344050720359485,3.4888873859506297,3.4888873859506297,0.9968249674144657,0.0,0.0,0.00023106434359155208,7.795684936501801e-05,0.00015310749422653408,0.0006166610184778746,0.09555387197346732,0.07168145575287946,0.02387241622058786,0.0955538922866453,0.07168145575284683,0.02387241622057699,0.3772643682946914,0.3772643682946914,0.1256421473383127,0.0,4.975021105443261,4.965106546326751,5.004794007928979,4.975110648165355,4.965260466263658,5.004690212730168,24786.581051646543,21068.59389389956,0.85,1.0667380374309707,0.6627836065378241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082381075012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.130911852313,1534.74607678397,0.3772643682946914,0.1256421473383127,6.112874298809886,3.4888873859506297
4460.0,-30.09788691370173,5.005208605642462,35.00363707805102,24.09476857809352,4.996703731270223,-26.58844168423646,-40.10121929515151,1.4872585018055087,-0.036379433122021965,-5.011554401826525,40.00723539759718,42250.13201148198,25750.69069319474,25750.69069319474,68000.82270467673,77314.02983730762,77314.02983730762,25750.69069319474,103064.72053050237,103064.72053050237,103064.72053050237,127851.29451360766,91521.19457871173,56457.29675288842,38959.88647313701,24786.5739831053,0.0,63746.46045624231,21068.587885639503,1534.7457112919453,0.0,0.8868337344465516,2.8158807602604052,0.0014959135982669303,354496.2956311147,1554845.2209885041,4.386069022866351,1554845.2209885041,4.386069022866351,0.85,0.0955538458137035,4.027634451161993,1.2670871006371454,1.0,0.0,4.027634451161416,1.2847857823594577,1.2850826671695705,3.134868478825632,19314.815268168466,1969.5630279625018,4632.441516551485,4632.441516551485,5.558772971269859,5.005208605642462,-2.3388307993372193,7.344039404979681,3.488894379678885,3.488894379678885,0.9968269656225386,0.0,0.0,0.00023106525528664778,7.79571962821282e-05,0.00015310805900451958,0.0006166632931971463,0.095553845813741,0.0716814290736753,0.023872416740065697,0.09555384196453334,0.07168142907364718,0.02387241674005633,0.37726426307310207,0.37726426307310207,0.1256421617928145,0.0,4.975051871593564,4.965142407315,5.004809461507705,4.9751749687044935,4.96528589550536,5.004871320039911,24786.5739831053,21068.587885639503,0.85,1.0667387995817392,0.6627839680680605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821538098525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.1284057994,1534.7457112919453,0.37726426307310207,0.1256421617928145,6.112874298809886,3.488894379678885
4461.0,-30.09784906116903,5.005202971312942,35.00363564623015,24.094776959996693,4.996712733152636,-26.588406711369267,-40.10117979543281,1.487270383353367,-0.036278312950344116,-5.011544001056573,40.00723245127187,42250.131822938725,25750.676119542488,25750.676119542488,68000.80794248122,77314.02761901527,77314.02761901527,25750.676119542488,103064.70373855776,103064.70373855776,103064.70373855776,127851.26502320796,91521.18072672292,56457.2849306482,38959.884217860796,24786.56128465021,0.0,63746.44550251101,21068.57709195268,1534.7447914780876,0.0,0.8868337980356913,2.815880645991477,0.0014959135982669303,354496.4393558534,1554845.0939322144,4.38606688619351,1554845.0939322144,4.38606688619351,0.85,0.09555380724015838,4.027634451161993,1.2670869973348453,1.0,0.0,4.027634451162112,1.284785724894831,1.2850826108622473,3.134868619038933,19314.81234481714,1969.5627298636273,4632.441516551485,4632.441516551485,5.558769825271747,5.005202971312942,-2.3388176387452773,7.3440206100582195,3.488901333955302,3.488901333955302,0.9968289525586577,0.0,0.0,0.00023106616635009544,7.795754505090103e-05,0.0001531086212991944,0.0006166655579145504,0.09555380724020807,0.0716813929029042,0.023872414337303857,0.09555378767053614,0.07168139290286694,0.023872414337291446,0.3772641578090948,0.3772641578090948,0.12564217748993836,0.0,4.975090683696067,4.965205090151358,5.004776572937601,4.975265688106219,4.965475586732509,5.004664795304905,24786.56128465021,21068.57709195268,0.85,1.0667388182420716,0.6627841205871544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520819267032126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.125900480552,1534.7447914780876,0.3772641578090948,0.12564217748993836,6.112874298809886,3.488901333955302
4462.0,-30.097811262841486,5.005197240702977,35.00363422434575,24.09476648261773,4.9967082951829465,-26.588373131400722,-40.10114424219353,1.4872701637427292,-0.036220319762890085,-5.011543819555846,40.00722987705169,42250.147929157974,25750.687673195775,25750.687673195775,68000.83560235375,77314.00329060176,77314.00329060176,25750.687673195775,103064.69096379753,103064.69096379753,103064.69096379753,127851.24516284134,91521.13934519154,56457.28398374995,38959.83929049065,24786.554199043814,0.0,63746.393489534465,21068.57106918724,1534.74442104964,0.0,0.886833808278759,2.815879905389837,0.0014959135982669303,354496.44186395087,1554844.9829224616,4.386066542013931,1554844.9829224616,4.386066542013931,0.85,0.09555378112645782,4.027634451161993,1.2670868660090493,1.0,0.0,4.027634451163049,1.284785724043548,1.285082611179678,3.1348686211160572,19314.803611576303,1969.5618393209,4632.441516551485,4632.441516551485,5.558772319346038,5.005197240702977,-2.338811969002485,7.344009209705462,3.488908315275301,3.488908315275301,0.9968309472215146,0.0,0.0,0.0002310670761121957,7.795785897486797e-05,0.00015310921713732772,0.0006166679577327434,0.09555378112649537,0.07168136643071384,0.02387241469578153,0.09555374057969278,0.07168136643068566,0.023872414695772157,0.37726405416225256,0.37726405416225256,0.1256421912587052,0.0,4.975137180183538,4.965262709614478,5.004789653487421,4.975323499792978,4.965493532525841,5.004842320810383,24786.554199043814,21068.57106918724,0.85,1.0667401225375637,0.6627849140374408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816997548114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.123395895835,1534.74442104964,0.37726405416225256,0.1256421912587052,6.112874298809886,3.488908315275301
4463.0,-30.097773443550654,5.005191542944866,35.00363278219293,24.09475492257627,4.996710745745673,-26.588338843616313,-40.101101075392194,1.487276145811844,-0.03631589928897938,-5.011537634809033,40.00722644292014,42250.13233308167,25750.683730973265,25750.683730973265,68000.81606405493,77313.94664517674,77313.94664517674,25750.683730973265,103064.63037615,103064.63037615,103064.63037615,127851.17049985923,91521.06842722371,56457.25411513082,38959.79368010321,24786.540123709226,0.0,63746.333803812435,21068.559105152843,1534.7435120408932,0.0,0.8868338521814213,2.8158818828173127,0.0014959135982669303,354496.52732890757,1554844.834830204,4.386065066830948,1554844.834830204,4.386065066830948,0.85,0.09555374588498292,4.027634451161993,1.2670866808341819,1.0,0.0,4.027634451161789,1.2847856941790239,1.2850825824778154,3.1348686939852994,19314.78864490706,1969.560313145372,4632.441516551485,4632.441516551485,5.558771468342847,5.005191542944866,-2.338801927994913,7.343993470939779,3.4889152581601497,3.4889152581601497,0.9968329309028999,0.0,0.0,0.00023106798638215716,7.795824012577311e-05,0.00015310974625638407,0.0006166700888308834,0.09555374588503718,0.07168133298551149,0.023872412899525686,0.09555375581661803,0.07168133298547079,0.02387241289951213,0.377263951543753,0.377263951543753,0.12564220625165398,0.0,4.975151742591947,4.965282212369914,5.004789367444744,4.975221735520051,4.965371976577046,5.004799983297573,24786.540123709226,21068.559105152843,0.85,1.066740814826092,0.6627852899448602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814731314695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.120891486957,1534.7435120408932,0.377263951543753,0.12564220625165398,6.112874298809886,3.4889152581601497
