time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4464.0,-30.09773561666575,5.005185891969556,35.00363135244899,24.094753490667813,4.996715607339948,-26.58830430791459,-40.10106164552269,1.4872842985892654,-0.03629780447789699,-5.0115307525163315,40.007223920051636,42250.13230017751,25750.6781170372,25750.6781170372,68000.81041721471,77313.92127007195,77313.92127007195,25750.6781170372,103064.59938710915,103064.59938710915,103064.59938710915,127851.13048351347,91521.02975247333,56457.24078258084,38959.76552210277,24786.531096404316,0.0,63746.29661850708,21068.55143194367,1534.7428791180125,0.0,0.8868338963343305,2.8158824484611626,0.0014959135982669303,354496.6224330376,1554844.7260349358,4.386063583239462,1554844.7260349358,4.386063583239462,0.85,0.09555371276235869,4.027634451161993,1.2670865495083858,1.0,0.0,4.027634451162956,1.2847856541592868,1.2850825436186324,3.1348687916331994,19314.78048291068,1969.5594808533679,4632.441516551485,4632.441516551485,5.558770256468711,5.005185891969556,-2.3387913627457255,7.3439772547152815,3.488922201404291,3.488922201404291,0.9968349146869403,0.0,0.0,0.00023106889683820956,7.795858828211093e-05,0.00015311030855609862,0.0006166723535685856,0.09555371276240023,0.07168130103563879,0.023872411726761435,0.09555374036240193,0.07168130103560763,0.02387241172675106,0.3772638474739269,0.3772638474739269,0.12564222142176207,0.0,4.9751653698975815,4.9653058149137905,5.004773025385759,4.9752329480384105,4.965413303866853,5.004720743532573,24786.531096404316,21068.55143194367,0.85,1.0667413485079609,0.6627856760530819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812463825088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.11838875799,1534.7428791180125,0.3772638474739269,0.12564222142176207,6.112874298809886,3.488922201404291
4465.0,-30.097697821447284,5.005180153153611,35.00362991655724,24.094743048213445,4.996710897299711,-26.588270757933252,-40.101026127208,1.4872838337861793,-0.03623017341129753,-5.011530235263125,40.00722088149445,42250.14841135154,25750.688657913448,25750.688657913448,68000.83706926499,77313.89821822783,77313.89821822783,25750.688657913448,103064.58687614127,103064.58687614127,103064.58687614127,127851.10812605839,91520.98953869993,56457.23973182584,38959.72200763788,24786.52124991711,0.0,63746.24325755499,21068.543062429544,1534.7423437167479,0.0,0.8868339099668607,2.815881620448064,0.0014959135982669303,354496.6295807892,1554844.5950013036,4.3860631251698745,1554844.5950013036,4.3860631251698745,0.85,0.09555368454214608,4.027634451161993,1.2670864220289517,1.0,0.0,4.027634451163032,1.2847856544551775,1.285082545083418,3.134868790911228,19314.77199611581,1969.5586154411355,4632.441516551485,4632.441516551485,5.558772531915951,5.005180153153611,-2.338785482954625,7.343965636108235,3.4889291492649805,3.4889291492649805,0.9968368997899945,0.0,0.0,0.00023106980653537983,7.795890190158403e-05,0.0001531109046337958,0.0006166747543516544,0.0955536845421907,0.07168127283938347,0.023872411702807225,0.09555368039929214,0.07168127283935,0.02387241170279608,0.37726374250476197,0.37726374250476197,0.12564223575934194,0.0,4.975192113982757,4.965333908969967,5.0047957036258595,4.97530006185184,4.965447268189564,5.004887400142309,24786.52124991711,21068.543062429544,0.85,1.0667426595559537,0.6627864835994738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081019588084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.115887441798,1534.7423437167479,0.37726374250476197,0.12564223575934194,6.112874298809886,3.4889291492649805
4466.0,-30.097659992009348,5.005174536711413,35.003628478033406,24.09474622635173,4.996719915812014,-26.58823580419079,-40.10098659256471,1.4872957279939287,-0.03621692086232997,-5.011519836714919,40.007217933046434,42250.148135577816,25750.673973063673,25750.673973063673,68000.82210864149,77313.87463272044,77313.87463272044,25750.673973063673,103064.54860578412,103064.54860578412,103064.54860578412,127851.05720159414,91520.95433555328,56457.227838412386,38959.696107934324,24786.508595810028,0.0,63746.204703744355,21068.532306438523,1534.7414244034271,0.0,0.8868339735523025,2.815882660133063,0.0014959135982669303,354496.77327493293,1554844.4678535138,4.386060988621866,1554844.4678535138,4.386060988621866,0.85,0.09555364600072176,4.027634451161993,1.2670863181771712,1.0,0.0,4.027634451163404,1.2847855969324504,1.2850824887172878,3.134868931266321,19314.764566773596,1969.5578578590648,4632.441516551485,4632.441516551485,5.558769361913752,5.005174536711413,-2.3387723622037453,7.343946898915158,3.4889360612087867,3.4889360612087867,0.9968388746310819,0.0,0.0,0.00023107071705948638,7.795925098579049e-05,0.0001531114660736959,0.0006166770156263383,0.09555364600077146,0.07168123663909555,0.0238724093616759,0.09555366529409504,0.07168123663905827,0.023872409361663488,0.377263637104346,0.377263637104346,0.12564225178723598,0.0,4.975210324011698,4.965367336035001,5.004768201892375,4.9753029158525806,4.965520805222525,5.004677967357907,24786.508595810028,21068.532306438523,0.85,1.0667430700332692,0.6627868801277217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080792983586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.113386752118,1534.7414244034271,0.377263637104346,0.12564225178723598,6.112874298809886,3.4889360612087867
4467.0,-30.097622190367197,5.005168906014403,35.003627066657586,24.094745283387624,4.996721552386006,-26.58820161375781,-40.1009472325444,1.4873009757771647,-0.036126298339524965,-5.0115157893227735,40.00721584674407,42250.14820424574,25750.675683641173,25750.675683641173,68000.82388788692,77313.8643885943,77313.8643885943,25750.675683641173,103064.54007223548,103064.54007223548,103064.54007223548,127851.04312331,91520.92949621512,56457.21331186865,38959.684649273855,24786.503051074516,0.0,63746.18770034837,21068.52759341334,1534.741056236322,0.0,0.8868340016998019,2.815881942163642,0.0014959135982669303,354496.8292045357,1554844.3778845822,4.386060042831797,1554844.3778845822,4.386060042831797,0.85,0.09555361708630832,4.027634451161993,1.2670861456403513,1.0,0.0,4.027634451160719,1.2847855705038573,1.2850824634516214,3.1348689957519262,19314.759324630177,1969.5573233092011,4632.441516551485,4632.441516551485,5.5587697311742135,5.005168906014403,-2.338763874083612,7.343932780098015,3.4889430005039794,3.4889430005039794,0.9968408572868512,0.0,0.0,0.00023107162691787364,7.795959852954163e-05,0.000153112028388332,0.0006166792804241391,0.09555361708634177,0.07168120789954747,0.023872409186794303,0.09555362104121594,0.07168120789952237,0.023872409186785945,0.37726353170119453,0.37726353170119453,0.12564226613824847,0.0,4.975244621204354,4.965417899521242,5.004753636643386,4.975389490983275,4.965627845044196,5.004703071586846,24786.503051074516,21068.52759341334,0.85,1.0667433824833308,0.6627870579939771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208056617399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.110888007812,1534.741056236322,0.37726353170119453,0.12564226613824847,6.112874298809886,3.4889430005039794
4468.0,-30.097584400363726,5.005163173223897,35.003625631873454,24.09473512033003,4.996715137721059,-26.588168238923533,-40.10090794237328,1.487298976281408,-0.03601664458869891,-5.011515964602927,40.00721234217243,42250.148718332595,25750.68793486079,25750.68793486079,68000.83665319339,77313.84933389032,77313.84933389032,25750.68793486079,103064.53726875111,103064.53726875111,103064.53726875111,127851.02795355498,91520.89659164872,56457.19597609307,38959.66735061739,24786.49068480387,0.0,63746.158035421264,21068.51708208329,1534.7403931553677,0.0,0.8868340134956236,2.8158804813150073,0.0014959135982669303,354496.8267823959,1554844.2267547362,4.38605964647791,1554844.2267547362,4.38605964647791,0.85,0.09555358804033227,4.027634451161993,1.2670860428875317,1.0,0.0,4.027634451161809,1.2847855779794595,1.285082472097629,3.134868977511503,19314.752380384918,1969.5566151932535,4632.441516551485,4632.441516551485,5.558772375831375,5.005163173223897,-2.3387585229878582,7.343921696211755,3.488949926138234,3.488949926138234,0.9968428360394954,0.0,0.0,0.00023107253649942366,7.795994545796225e-05,0.0001531125910414614,0.0006166815465852672,0.09555358804038286,0.07168117919359611,0.023872408846786743,0.09555353145633204,0.07168117919355817,0.02387240884677411,0.37726342735774887,0.37726342735774887,0.12564227991423463,0.0,4.975295629850052,4.965475940246733,5.004783515213148,4.975499320014251,4.965707770200311,5.0049026962433345,24786.49068480387,21068.51708208329,0.85,1.066744079155452,0.6627873744933119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803395311135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.108389967641,1534.7403931553677,0.37726342735774887,0.12564227991423463,6.112874298809886,3.488949926138234
4469.0,-30.09754664917805,5.005157535660566,35.003624182044504,24.09472813541072,4.996721786851676,-26.5881335925608,-40.10086847757918,1.4873087302349612,-0.03612295065403259,-5.011506893978473,40.00720903439245,42250.148294002924,25750.676507599674,25750.676507599674,68000.8248016026,77313.79428745472,77313.79428745472,25750.676507599674,103064.4707950544,103064.4707950544,103064.4707950544,127850.9471849862,91520.82899995503,56457.183006505555,38959.60665938831,24786.476389931806,0.0,63746.083049320114,21068.504931442036,1534.7394065993742,0.0,0.8868340716250309,2.8158829364959126,0.0014959135982669303,354496.95212644665,1554844.0841112747,4.386057693259581,1554844.0841112747,4.386057693259581,0.85,0.09555355017583142,4.027634451161993,1.2670858851866802,1.0,0.0,4.0276344511623945,1.2847855304729678,1.2850824257476412,3.134869093427057,19314.7381156992,1969.5551606001236,4632.441516551485,4632.441516551485,5.558769909041221,5.005157535660566,-2.3387464083606413,7.343903944021207,3.4889568115897887,3.4889568115897887,0.9968448033113682,0.0,0.0,0.0002310734451499515,7.796029392972384e-05,0.00015311315122022766,0.0006166838027805649,0.09555355017588585,0.07168114361828769,0.023872406557598164,0.09555355960980283,0.07168114361824686,0.023872406557584564,0.377263324349396,0.377263324349396,0.12564229591674786,0.0,4.975309846925825,4.965498564575569,5.004772471912474,4.975383943324459,4.965606299301896,5.004745546093716,24786.476389931806,21068.504931442036,0.85,1.0667451480742842,0.6627881474900056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801129580854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.105892954365,1534.7394065993742,0.377263324349396,0.12564229591674786,6.112874298809886,3.4889568115897887
4470.0,-30.097508895402765,5.005151919062908,35.00362275751121,24.094726878125243,4.996725542568974,-26.588099233280403,-40.10082908263428,1.4873158804470785,-0.036082485543317944,-5.011501240268998,40.007206871526705,42250.148055116784,25750.673991718962,25750.673991718962,68000.82204683575,77313.77410521609,77313.77410521609,25750.673991718962,103064.44809693506,103064.44809693506,103064.44809693506,127850.91794720019,91520.795099792,56457.16904969456,38959.58450010826,24786.46985026513,0.0,63746.05435037339,21068.49937272536,1534.7389440727882,0.0,0.8868341082231349,2.8158830648818998,0.0014959135982669303,354497.03025326267,1554843.9908406674,4.386056463519153,1554843.9908406674,4.386056463519153,0.85,0.0955535196729787,4.027634451161993,1.2670857697958127,1.0,0.0,4.027634451161861,1.284785495146951,1.2850823915810272,3.1348691796223314,19314.730961341244,1969.5544310586433,4632.441516551485,4632.441516551485,5.558769365940849,5.005151919062908,-2.3387367739376685,7.343888693000577,3.488963716213557,3.488963716213557,0.9968467760610162,0.0,0.0,0.00023107435386609984,7.796064178615714e-05,0.0001531137120799427,0.0006166860617184755,0.09555351967301413,0.0716811136131078,0.023872406059906325,0.09555353911264092,0.07168111361308123,0.023872406059897475,0.37726322029921655,0.37726322029921655,0.12564231123780836,0.0,4.97532948170425,4.9655298540656645,5.004757093690728,4.975418754725695,4.965665756115413,5.004706331081081,24786.46985026513,21068.49937272536,0.85,1.0667455851161622,0.6627884421346826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207988661786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.103396423106,1534.7389440727882,0.37726322029921655,0.12564231123780836,6.112874298809886,3.488963716213557
4471.0,-30.097471153030174,5.005146320571317,35.0036213442872,24.09472045199948,4.996728547682523,-26.588064959313883,-40.10078968768937,1.487322353966743,-0.03610819851974156,-5.011495706560868,40.00720435186616,42250.147819202626,25750.671818990897,25750.671818990897,68000.81963819353,77313.73615423909,77313.73615423909,25750.671818990897,103064.40797322999,103064.40797322999,103064.40797322999,127850.86925839906,91520.74313167052,56457.15479663602,38959.54259448277,24786.461285169073,0.0,63746.00387965185,21068.49209239371,1534.7383666442734,0.0,0.886834145502339,2.8158840485635515,0.0014959135982669303,354497.1067218312,1554843.8821837828,4.386055210893009,1554843.8821837828,4.386055210893009,0.8499999999999999,0.09555348786672656,4.027634451161993,1.267085618688725,1.0,0.0,4.027634451160954,1.2847854629871425,1.2850823605810044,3.1348692580920803,19314.719993885337,1969.5533126893831,4632.441516551485,4632.441516551485,5.558768896916458,5.005146320571317,-2.3387272257979346,7.3438735463692515,3.488970617766031,3.488970617766031,0.9968487479331517,0.0,0.0,0.00023107526231108065,7.796098964402587e-05,0.00015311427266705477,0.0006166883195584409,0.09555348786676723,0.07168108273252477,0.023872405134242464,0.09555354055841413,0.07168108273249425,0.0238724051342323,0.37726311595634504,0.37726311595634504,0.12564232574335926,0.0,4.975338985771543,4.965548377563778,5.004739499197967,4.975387508041138,4.965632987576896,5.004679643325176,24786.461285169073,21068.49209239371,0.85,1.0667463919240252,0.6627889631947448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796602621753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.1009012021,1534.7383666442734,0.37726311595634504,0.12564232574335926,6.112874298809886,3.488970617766031
4472.0,-30.097433417045544,5.005140751242943,35.0036199407506,24.0947192296386,4.99673222420736,-26.588030623949642,-40.10075406460089,1.487329431111995,-0.03606052201848797,-5.011489633420653,40.00720180758452,42250.16319982929,25750.66831940483,25750.66831940483,68000.83151923411,77313.71634473128,77313.71634473128,25750.66831940483,103064.3846641361,103064.3846641361,103064.3846641361,127850.8370492355,91520.70957942857,56457.156434529,38959.50349433285,24786.452385099397,0.0,63745.95587943225,21068.484527334487,1534.7377598594112,0.0,0.8868341856154653,2.8158841311800513,0.0014959135982669303,354497.19064465695,1554843.7724651524,4.3860538630437444,1554843.7724651524,4.3860538630437444,0.85,0.09555345504343697,4.027634451161993,1.2670855043968188,1.0,0.0,4.027634451159816,1.2847854280038151,1.2850823267566174,3.134869343451203,19314.71291295334,1969.5525906352668,4632.441516551485,4632.441516551485,5.5587681414647045,5.005140751242943,-2.33871727835389,7.343858029596833,3.488977515419506,3.488977515419506,0.9968507186912874,0.0,0.0,0.0002310761706055944,7.796130419758866e-05,0.00015311486640800576,0.0006166907109299501,0.09555345504347826,0.07168105115572002,0.02387240388775825,0.09555350990524701,0.07168105115568904,0.023872403887747935,0.37726301062570944,0.37726301062570944,0.12564233945179654,0.0,4.975354704620031,4.96557694731996,5.0047166129946845,4.97542911140215,4.965702767497987,5.004636615988659,24786.452385099397,21068.484527334487,0.85,1.0667473815570268,0.6627897035498276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794339749241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.098407011117,1534.7377598594112,0.37726301062570944,0.12564233945179654,6.112874298809886,3.488977515419506
4473.0,-30.097395691520116,5.00513512659702,35.00361853161874,24.094718950241827,4.996729713348603,-26.58799691676827,-40.10071473950518,1.487330938597196,-0.03586779968156861,-5.011487559850266,40.00719883753649,42250.16323595062,25750.674957510735,25750.674957510735,68000.83819346136,77313.72556232107,77313.72556232107,25750.674957510735,103064.4005198318,103064.4005198318,103064.4005198318,127850.84285313895,91520.70255356924,56457.14022720064,38959.513695965106,24786.442333307146,0.0,63745.95602927225,21068.475983311073,1534.7371807480063,0.0,0.8868342069189634,2.8158818416560214,0.0014959135982669303,354497.2192986812,1554843.644385944,4.386053147220634,1554843.644385944,4.386053147220634,0.85,0.0955534249418416,4.027634451161993,1.2670853923028336,1.0,0.0,4.027634451162835,1.2847854190765204,1.2850823189939646,3.134869365233753,19314.711430201987,1969.5524394367076,4632.441516551485,4632.441516551485,5.558769574425246,5.00513512659702,-2.338710278583639,7.343845405180659,3.488984412539732,3.488984412539732,0.9968526892970663,0.0,0.0,0.00023107707865164948,7.796165144141487e-05,0.0001531154272102346,0.0006166929696363273,0.09555342494188647,0.07168102175097363,0.023872403190912838,0.09555339845276486,0.07168102175093997,0.02387240319090163,0.37726290512668453,0.37726290512668453,0.1256423521897828,0.0,4.97540692972359,4.965644549600597,5.004722646449011,4.975619760168684,4.965918899445114,5.0047507230648876,24786.442333307146,21068.475983311073,0.85,1.0667474837499535,0.6627897025585321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520792077260396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.095913950241,1534.7371807480063,0.37726290512668453,0.1256423521897828,6.112874298809886,3.488984412539732
4474.0,-30.097358024282542,5.005129499415069,35.00361710241485,24.094707739446335,4.996729873636863,-26.587962994900533,-40.100679151341296,1.4873348442553413,-0.03590998734046025,-5.011483063821855,40.007195434631406,42250.17857316721,25750.675261834178,25750.675261834178,68000.85383500138,77313.67967140196,77313.67967140196,25750.675261834178,103064.35493323614,103064.35493323614,103064.35493323614,127850.78393476586,91520.64152423567,56457.14042600278,38959.44566470322,24786.429001529712,0.0,63745.874666232936,21068.464651300255,1534.736353583289,0.0,0.8868342421157445,2.8158829206215277,0.0014959135982669303,354497.28142790555,1554843.497640381,4.386051964566592,1554843.497640381,4.386051964566592,0.85,0.09555339130041282,4.027634451161993,1.2670852824067698,1.0,0.0,4.027634451160686,1.2847853989331846,1.2850823000108806,3.134869414383383,19314.698550449826,1969.5511260674978,4632.441516551485,4632.441516551485,5.558769640119209,5.005129499415069,-2.3387015297313933,7.343831029146462,3.488991283690283,3.488991283690283,0.996854652482938,0.0,0.0,0.00023107798529800632,7.796196568905789e-05,0.00015311601960894843,0.000616695355601796,0.09555339130046558,0.07168098966044388,0.023872401640021704,0.09555338735878074,0.0716809896604043,0.023872401640008523,0.37726280187996786,0.37726280187996786,0.12564236589061006,0.0,4.975438452250728,4.965683690796993,5.00473127751701,4.975573076481396,4.965848799710955,5.004774350776984,24786.429001529712,21068.464651300255,0.85,1.066749090683077,0.6627907891198442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789815399318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.093421937698,1534.736353583289,0.37726280187996786,0.12564236589061006,6.112874298809886,3.488991283690283
4475.0,-30.09732036301988,5.005123889767147,35.003615669611584,24.09470676155763,4.996732067008809,-26.58792887510459,-40.10063601946456,1.4873405790940546,-0.035828690342441405,-5.011477628585762,40.00719247138521,42250.162402264614,25750.673157750545,25750.673157750545,68000.83556001516,77313.66682477765,77313.66682477765,25750.673157750545,103064.3399825282,103064.3399825282,103064.3399825282,127850.75783609222,91520.6143646467,56457.109942135976,38959.44935834524,24786.41785356402,0.0,63745.867211909266,21068.455175529416,1534.735633300072,0.0,0.8868342804997824,2.815882487148081,0.0014959135982669303,354497.356535762,1554843.369854509,4.386050674816964,1554843.369854509,4.386050674816964,0.85,0.09555335833503793,4.027634451161993,1.2670851016277447,1.0,0.0,4.027634451162148,1.2847853702330196,1.2850822724688094,3.1348694844116314,19314.69281863605,1969.550541585154,4632.441516551485,4632.441516551485,5.558769185913014,5.005123889767147,-2.338692097891864,7.343815987659012,3.4889981447013896,3.4889981447013896,0.9968566127718256,0.0,0.0,0.00023107889180382232,7.796234655013647e-05,0.00015311654525368586,0.0006166974727066495,0.09555335833508503,0.07168095794994402,0.023872400385141018,0.09555333194000538,0.07168095794990868,0.023872400385129253,0.37726269875352686,0.37726269875352686,0.12564238052332097,0.0,4.9754784856399965,4.96573624022318,5.004733711594952,4.975648938243296,4.965956766949489,5.004753782750072,24786.41785356402,21068.455175529416,0.85,1.0667489287417045,0.6627906129477091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787557033596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.090930014974,1534.735633300072,0.37726269875352686,0.12564238052332097,6.112874298809886,3.4889981447013896
4476.0,-30.097282706667716,5.005118244644225,35.00361423122629,24.094701033923798,4.996730702367587,-26.587895115556268,-40.10060046622527,1.4873431112566116,-0.035753949694083076,-5.01147470932449,40.0071894431899,42250.17779145314,25750.677414750662,25750.677414750662,68000.8552062038,77313.64937913716,77313.64937913716,25750.677414750662,103064.32679388783,103064.32679388783,103064.32679388783,127850.73394714527,91520.58116754021,56457.10957985814,38959.4128752023,24786.40715325745,0.0,63745.820028459755,21068.44608026883,1534.7349948276187,0.0,0.88683430631691,2.8158818461216946,0.0014959135982669303,354497.3968761406,1554843.239267802,4.386049807330618,1554843.239267802,4.386049807330618,0.85,0.09555332816346779,4.027634451161993,1.267085014260374,1.0,0.0,4.027634451161364,1.2847853565155842,1.2850822599127825,3.1348695178821013,19314.685812652548,1969.5498271736576,4632.441516551485,4632.441516551485,5.558770104866897,5.005118244644225,-2.338684524302958,7.343802768947183,3.489005001623292,3.489005001623292,0.9968585718923691,0.0,0.0,0.00023107979819471998,7.796266049197816e-05,0.00015311713770274182,0.0006166998588748779,0.09555332816351392,0.07168092832619403,0.023872399837319883,0.0955532732177347,0.07168092832615944,0.023872399837308357,0.3772625965628331,0.3772625965628331,0.1256423955313421,0.0,4.975525833011886,4.965793585336655,5.0047510225605265,4.975720759630406,4.966028513581534,5.004825817273343,24786.40715325745,21068.44608026883,0.85,1.066750026524788,0.6627913449476415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785299026777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.088439228128,1534.7349948276187,0.3772625965628331,0.1256423955313421,6.112874298809886,3.489005001623292
4477.0,-30.097245044638704,5.005112655049587,35.00361279173482,24.094694363325857,4.996735430774525,-26.587860741550063,-40.10056103635577,1.4873511276863798,-0.03582108148015095,-5.011467516612373,40.0071865342001,42250.17715068503,25750.670751356683,25750.670751356683,68000.84790204171,77313.6033492824,77313.6033492824,25750.670751356683,103064.27410063909,103064.27410063909,103064.27410063909,127850.66980406866,91520.52185072989,56457.09565213447,38959.362442883794,24786.39570342958,0.0,63745.758146313376,21068.436347915143,1534.7342137313847,0.0,0.8868343534470702,2.8158835675168534,0.0014959135982669303,354497.4962700458,1554843.1138216783,4.3860482237009775,1554843.1138216783,4.3860482237009775,0.85,0.09555329413318071,4.027634451161993,1.267084884583019,1.0,0.0,4.027634451160887,1.2847853171418226,1.28508222169468,3.1348696139538754,19314.6732943147,1969.5485506584512,4632.441516551485,4632.441516551485,5.558768666447446,5.005112655049587,-2.3386738230747,7.3437864781242865,3.489011838494156,3.489011838494156,0.9968605252840446,0.0,0.0,0.00023108070472553608,7.796300866656696e-05,0.00015311769605896912,0.000616702107729655,0.0955532941332282,0.07168089568710784,0.023872398446120362,0.09555328807771725,0.07168089568707221,0.023872398446108497,0.3772624954467085,0.3772624954467085,0.1256424117437653,0.0,4.975547221608849,4.965824244434145,5.004744558618597,4.975646435132205,4.965960549613442,5.004732379453117,24786.39570342958,21068.436347915143,0.85,1.0667509475055859,0.662791978310301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520783041315044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.08594959828,1534.7342137313847,0.3772624954467085,0.1256424117437653,6.112874298809886,3.489011838494156
4478.0,-30.097207425058755,5.005107129587482,35.003611378688205,24.09469789071011,4.9967420561479585,-26.587826216076845,-40.10052160648627,1.4873608471665627,-0.03576185795560605,-5.011459847245504,40.00718442548133,42250.17623608745,25750.663055452605,25750.663055452605,68000.83929154006,77313.5910047429,77313.5910047429,25750.663055452605,103064.25406019551,103064.25406019551,103064.25406019551,127850.64272708404,91520.49700423179,56457.08223557818,38959.349742948456,24786.38866688852,0.0,63745.73840983698,21068.430366855242,1534.7336774078344,0.0,0.8868344001053381,2.8158836847742754,0.0014959135982669303,354497.6022507215,1554843.0228861286,4.386046655927598,1554843.0228861286,4.386046655927598,0.85,0.09555326209999203,4.027634451161993,1.267084727981128,1.0,0.0,4.027634451163125,1.2847852698031001,1.2850821755084674,3.134869729460121,19314.668050660235,1969.5480159545039,4632.441516551485,4632.441516551485,5.558767005141189,5.005107129587482,-2.3386627478640154,7.343769877451497,3.4890186827075134,3.4890186827075134,0.9968624807735752,0.0,0.0,0.00023108161023786656,7.796335684259315e-05,0.0001531182533952734,0.0006167043524765549,0.09555326210002807,0.0716808645785463,0.023872397521481764,0.09555326369219314,0.07168086457851927,0.02387239752147276,0.3772623936095176,0.3772623936095176,0.12564242748890644,0.0,4.975574462112547,4.965870141043467,5.004715760069189,4.975697989289927,4.966068302145743,5.004615148835796,24786.38866688852,21068.430366855242,0.85,1.066751142709274,0.6627921691713838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520780783263616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.083461337372,1534.7336774078344,0.3772623936095176,0.12564242748890644,6.112874298809886,3.4890186827075134
4479.0,-30.097169787760905,5.005101471581114,35.00360995800856,24.094682663586013,4.996734394581048,-26.587793103418882,-40.10048615802077,1.4873577102395892,-0.03571673051584412,-5.011461475983079,40.007181377057876,42250.19193652187,25750.67896076407,25750.67896076407,68000.87089728595,77313.56051911644,77313.56051911644,25750.67896076407,103064.2394798805,103064.2394798805,103064.2394798805,127850.61881694384,91520.44822547992,56457.079642887555,38959.29842510263,24786.379337063336,0.0,63745.677762165964,21068.422436503835,1534.733218435249,0.0,0.8868344028541078,2.8158829018765026,0.0014959135982669303,354497.57974368456,1554842.8914271342,4.386046563565668,1554842.8914271342,4.386046563565668,0.85,0.095553236809794,4.027634451161993,1.2670846433611591,1.0,0.0,4.027634451163425,1.2847852826072486,1.2850821894795763,3.134869698218062,19314.657756295244,1969.5469662214157,4632.441516551485,4632.441516551485,5.558770438603092,5.005101471581114,-2.3386585149109176,7.3437599864920315,3.4890255369515275,3.4890255369515275,0.9968644391290079,0.0,0.0,0.00023108251617994492,7.796366986301121e-05,0.0001531188463169337,0.0006167067405482609,0.0955532368098367,0.07168083879286005,0.02387239801697665,0.09555320884592161,0.07168083879282802,0.02387239801696598,0.3772622921403221,0.3772622921403221,0.12564244150094642,0.0,4.975609140116205,4.965906460347583,5.00474549787441,4.975744745467239,4.966048642429598,5.004861352168064,24786.379337063336,21068.422436503835,0.85,1.0667526534268885,0.6627930460502219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778527757927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.08097348147,1534.733218435249,0.3772622921403221,0.12564244150094642,6.112874298809886,3.4890255369515275
4480.0,-30.09713216105733,5.005096002538278,35.00360853649312,24.09468514323237,4.996747808361361,-26.587757892606117,-40.100442816596455,1.487373539910673,-0.035807920567208384,-5.011447981818804,40.00717851135465,42250.17495513942,25750.656285140383,25750.656285140383,68000.8312402798,77313.51632821158,77313.51632821158,25750.656285140383,103064.17261335197,103064.17261335197,103064.17261335197,127850.53859861231,91520.39427821909,56457.05290514911,38959.26819229997,24786.36598526035,0.0,63745.63417756032,21068.411087471297,1534.7321862824795,0.0,0.8868344818911748,2.8158856748319843,0.0014959135982669303,354497.76621553756,1554842.767847703,4.386043907826336,1554842.767847703,4.386043907826336,0.85,0.09555319587014081,4.027634451161993,1.267084434558638,1.0,0.0,4.027634451163525,1.2847852066839847,1.2850821147024452,3.134869883470459,19314.646371157825,1969.5458052604943,4632.441516551485,4632.441516551485,5.5587655436414165,5.005096002538278,-2.3386431938143244,7.343739196352603,3.4890323420022527,3.4890323420022527,0.9968663834292151,0.0,0.0,0.00023108342187028364,7.796405258216506e-05,0.0001531193692881186,0.0006167088468850221,0.09555319587019069,0.07168080094951639,0.023872394920674306,0.0955532471960296,0.07168080094947897,0.023872394920661847,0.3772621904150975,0.3772621904150975,0.12564245765851198,0.0,4.975610197166873,4.965923707249033,5.004697922454454,4.975640061251568,4.966018338679305,5.0045332793516195,24786.36598526035,21068.411087471297,0.85,1.0667527606810976,0.6627932328267947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520776271190612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.078487234503,1534.7321862824795,0.3772621904150975,0.12564245765851198,6.112874298809886,3.4890323420022527
4481.0,-30.097094509597028,5.005090422329598,35.003607140534086,24.09467997439208,4.996743115027682,-26.58772447039611,-40.100403561349935,1.4873730758272603,-0.03566099200412509,-5.011448537355161,40.00717641270992,42250.174847140246,25750.66962504156,25750.66962504156,68000.84447218181,77313.51449850366,77313.51449850366,25750.66962504156,103064.18412354522,103064.18412354522,103064.18412354522,127850.54592291813,91520.3753512108,56457.03569984921,38959.26627929064,24786.36179937292,0.0,63745.62807866356,21068.407529466982,1534.732000124439,0.0,0.886834486662206,2.8158836799655487,0.0014959135982669303,354497.7585387439,1554842.6773465963,4.386043747514031,1554842.6773465963,4.386043747514031,0.85,0.09555317220342702,4.027634451161993,1.267084307628684,1.0,0.0,4.027634451159476,1.2847852069835446,1.2850821161665222,3.1348698827395345,19314.64237676428,1969.5453979457084,4632.441516551485,4632.441516551485,5.558768423311053,5.005090422329598,-2.338638154951929,7.343728577281527,3.4890391946269657,3.4890391946269657,0.9968683413219902,0.0,0.0,0.000231084328159802,7.796439922051336e-05,0.00015311992893928865,0.0006167111009553552,0.09555317220345683,0.07168077642129322,0.023872395782163595,0.0955531684267228,0.07168077642127087,0.023872395782156153,0.37726208735220346,0.37726208735220346,0.12564247086198752,0.0,4.975645880166439,4.965968901568488,5.004705030357684,4.975787545351011,4.966148623212177,5.004732405648781,24786.36179937292,21068.407529466982,0.85,1.0667530703167158,0.6627932945456677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774015259161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.076002029873,1534.732000124439,0.37726208735220346,0.12564247086198752,6.112874298809886,3.4890391946269657
4482.0,-30.097056901602894,5.00508487999447,35.003605723528615,24.094678891729586,4.996745855079964,-26.587690343857737,-40.100367938261456,1.4873792973353535,-0.035589406544374924,-5.011442161796782,40.00717300776676,42250.18980641961,25750.665080215313,25750.665080215313,68000.85488663492,77313.49909091528,77313.49909091528,25750.665080215313,103064.1641711306,103064.1641711306,103064.1641711306,127850.5118601021,91520.3458735646,56457.036589071104,38959.232538326105,24786.347688971488,0.0,63745.58022729759,21068.395535625765,1534.7310886388757,0.0,0.8868345314298984,2.8158834838207905,0.0014959135982669303,354497.8466407187,1554842.5305132165,4.386042243266543,1554842.5305132165,4.386042243266543,0.85,0.09555313672418184,4.027634451161993,1.2670842070737858,1.0,0.0,4.027634451162751,1.2847851760092934,1.2850820863482209,3.134869958316564,19314.63615574309,1969.5447635780915,4632.441516551485,4632.441516551485,5.5587674422244655,5.00508487999447,-2.3386280675647027,7.3437129475591725,3.4890460046015774,3.4890460046015774,0.9968702870290221,0.0,0.0,0.00023108523340633678,7.796471378679447e-05,0.0001531205196195423,0.0006167134799994944,0.0955531367242361,0.07168074293048926,0.023872393793746838,0.09555310984483485,0.07168074293044856,0.02387239379373328,0.37726198492614843,0.37726198492614843,0.12564248498792904,0.0,4.975684833875562,4.966023058935832,5.004698313799452,4.97585275525239,4.9662518044266335,5.00468357037596,24786.347688971488,21068.395535625765,0.85,1.066754034462692,0.6627940267508449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771757844069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.073518575426,1534.7310886388757,0.37726198492614843,0.12564248498792904,6.112874298809886,3.4890460046015774
4483.0,-30.097019305923972,5.005079299034706,35.003604302134185,24.09466792540627,4.9967443805713705,-26.587656649913722,-40.10032864809034,1.4873817245616323,-0.03559952770314112,-5.011439392504601,40.00717004591913,42250.18929445918,25750.6697151718,25750.6697151718,68000.85900963098,77313.46087403545,77313.46087403545,25750.6697151718,103064.13058920724,103064.13058920724,103064.13058920724,127850.46799601639,91520.29188521818,56457.02030564397,38959.190643971335,24786.337406809147,0.0,63745.528050780486,21068.386795787774,1534.7304750976514,0.0,0.886834556243697,2.815883940014683,0.0014959135982669303,354497.8849087619,1554842.4027877133,4.386041409493564,1554842.4027877133,4.386041409493564,0.85,0.09555310692067714,4.027634451161993,1.2670840328885244,1.0,0.0,4.027634451162067,1.2847851627857338,1.2850820742843365,3.1348699905819895,19314.62476193488,1969.5436017329955,4632.441516551485,4632.441516551485,5.558768442767369,5.005079299034706,-2.3386206323254193,7.343699931360125,3.48905281670103,3.48905281670103,0.9968722333431514,0.0,0.0,0.0002310861383597034,7.796506073626053e-05,0.00015312107762344287,0.0006167157274352283,0.09555310692072219,0.07168071376251689,0.02387239315820531,0.09555308979935337,0.0716807137624831,0.023872393158194054,0.37726188358345236,0.37726188358345236,0.12564249901789798,0.0,4.9757147895738285,4.966058993141587,5.004710304020023,4.975839864801458,4.966207992692603,5.00476353058292,24786.337406809147,21068.386795787774,0.85,1.066754972293282,0.6627945612247835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076950303569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.071035505254,1534.7304750976514,0.37726188358345236,0.12564249901789798,6.112874298809886,3.48905281670103
4484.0,-30.096981761736455,5.005073780262305,35.00360287974059,24.09466115003454,4.996749581345536,-26.587622334741823,-40.10028921822084,1.4873901543514054,-0.03567644403085524,-5.011431886531842,40.00716717402776,42250.18818466941,25750.662252688144,25750.662252688144,68000.85043735756,77313.4126362054,77313.4126362054,25750.662252688144,103064.07488889353,103064.07488889353,103064.07488889353,127850.40095016423,91520.2305992349,56457.00614770121,38959.13827948187,24786.32606127069,0.0,63745.46434075256,21068.377152080087,1534.7296926463237,0.0,0.8868346048334286,2.815885826502856,0.0014959135982669303,354497.9886316329,1554842.2789414567,4.386039776821215,1554842.2789414567,4.386039776821215,0.85,0.09555307237712735,4.027634451161993,1.2670838966174052,1.0,0.0,4.027634451161855,1.2847851214840482,1.285082034134249,3.134870091357919,19314.611828018857,1969.542282840609,4632.441516551485,4632.441516551485,5.558766831849316,5.005073780262305,-2.3386097289167407,7.343683509179046,3.489059607911492,3.489059607911492,0.9968741736889977,0.0,0.0,0.0002310870420768959,7.796540892075939e-05,0.0001531216331561365,0.0006167179649178439,0.09555307237717447,0.07168068087893288,0.023872391498241587,0.09555311033421218,0.07168068087889753,0.023872391498229818,0.37726178203801,0.37726178203801,0.12564251410148905,0.0,4.975720069188299,4.96607021498329,5.004697726871768,4.975755442500997,4.966129366455846,5.004661690516741,24786.32606127069,21068.377152080087,0.85,1.0667559039786385,0.6627952062411884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767248966344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.068553441968,1534.7296926463237,0.37726178203801,0.12564251410148905,6.112874298809886,3.489059607911492
4485.0,-30.09694423075113,5.005068230544464,35.003601464946534,24.094660591240995,4.996749149318059,-26.587588594788883,-40.100249893125124,1.4873935133562501,-0.03553764424827932,-5.011428744674982,40.007164550593686,42250.18736763094,25750.665966140896,25750.665966140896,68000.85333377184,77313.41211474473,77313.41211474473,25750.665966140896,103064.07808088562,103064.07808088562,103064.07808088562,127850.3956739511,91520.21475442032,56456.99000730824,38959.13860790231,24786.31759306548,0.0,63745.45620096779,21068.369954105656,1534.7291783620337,0.0,0.8868346303177681,2.815884369992921,0.0014959135982669303,354498.0320480535,1554842.1658095764,4.386038920517369,1554842.1658095764,4.386038920517369,0.8499999999999999,0.09555304305455141,4.027634451161993,1.267083796062507,1.0,0.0,4.027634451163613,1.2847851039047256,1.2850820177116025,3.13487013425139,19314.608484097615,1969.5419418555384,4632.441516551485,4632.441516551485,5.558767633468234,5.005068230544464,-2.3386020238049436,7.343670254349408,3.4890664085802086,3.4890664085802086,0.9968761167372024,0.0,0.0,0.0002310879454795547,7.796575618148707e-05,0.00015312218929806762,0.0006167202048542454,0.09555304305459192,0.0716806519253682,0.023872391129223722,0.09555303163583884,0.0716806519253378,0.023872391129213605,0.37726167885510986,0.37726167885510986,0.1256425285455509,0.0,4.975753083369568,4.966112975962233,5.004701458590205,4.975891100426679,4.96628999063995,5.004722359546292,24786.31759306548,21068.369954105656,0.85,1.066756085632021,0.6627952780576303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076499798486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.066071600328,1534.7291783620337,0.37726167885510986,0.1256425285455509,6.112874298809886,3.4890664085802086
4486.0,-30.096906683758505,5.005062713002375,35.00360004689589,24.09465416511523,4.996752306109575,-26.587554481503897,-40.10021430496124,1.487400103855486,-0.035566585533672423,-5.011422651963038,40.007161626149866,42250.202073684675,25750.66210505069,25750.66210505069,68000.86417873537,77313.37346549783,77313.37346549783,25750.66210505069,103064.03557054853,103064.03557054853,103064.03557054853,127850.3419884934,91520.16222837428,56456.99083656316,38959.07932423457,24786.306417944874,0.0,63745.38574217944,21068.360455253143,1534.728438669672,0.0,0.8868346719066538,2.8158854613289503,0.0014959135982669303,354498.116241507,1554842.039697083,4.386037523081855,1554842.039697083,4.386037523081855,0.85,0.09555300965786295,4.027634451161993,1.2670836894633246,1.0,0.0,4.0276344511608135,1.2847850712073015,1.28508198616786,3.1348702140329663,19314.597398896192,1969.5408114795769,4632.441516551485,4632.441516551485,5.558766799978984,5.005062713002375,-2.3385921654448922,7.343654878447268,3.489073190715764,3.489073190715764,0.9968780544902183,0.0,0.0,0.00023108884927077906,7.79660704444268e-05,0.00015312277882635226,0.0006167225792586746,0.09555300965790983,0.07168061987764804,0.0238723897802618,0.09555302709617111,0.07168061987761287,0.023872389780250088,0.3772615762830992,0.3772615762830992,0.12564254345900924,0.0,4.975771366229708,4.966139910689378,5.004693747204385,4.975856066429344,4.966259228026161,5.00467448664989,24786.306417944874,21068.360455253143,0.85,1.066757434863872,0.6627962413556829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762747795586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.063590745674,1534.728438669672,0.3772615762830992,0.12564254345900924,6.112874298809886,3.489073190715764
4487.0,-30.096869136553618,5.005057220521934,35.003598639366345,24.09465821636843,4.996755654577323,-26.587520348876815,-40.10017494494093,1.4874068669010354,-0.03542802082114349,-5.011416865624782,40.00715909649883,42250.20108773374,25750.65909765295,25750.65909765295,68000.86018538669,77313.37649857238,77313.37649857238,25750.65909765295,103064.03559622534,103064.03559622534,103064.03559622534,127850.3331678941,91520.15146209278,56456.97605125621,38959.0837898184,24786.29757166877,0.0,63745.381361487176,21068.352935918454,1534.727843231579,0.0,0.8868347105073365,2.8158843165846794,0.0014959135982669303,354498.196201284,1554841.9306094744,4.386036226053561,1554841.9306094744,4.386036226053561,0.85,0.09555297780923959,4.027634451161993,1.2670835806662217,1.0,0.0,4.0276344511604005,1.2847850377026704,1.2850819538167346,3.1348702957841286,19314.595126758693,1969.5405797860324,4632.441516551485,4632.441516551485,5.558766150775377,5.005057220521934,-2.338582524579705,7.343639745101639,3.4890799733081415,3.4890799733081415,0.9968799923737547,0.0,0.0,0.00023108975307037038,7.796641801628452e-05,0.00015312333505408587,0.000616724819540657,0.09555297780928046,0.0716805890152728,0.023872388794007656,0.09555295533770666,0.07168058901524214,0.023872388793997442,0.3772614732681814,0.3772614732681814,0.12564255805625757,0.0,4.975812664630553,4.966199596657873,5.0046798135794575,4.975988844803624,4.966449336871676,5.0046350815147775,24786.29757166877,21068.352935918454,0.85,1.0667574455279756,0.6627962714371632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760496647254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.061111462735,1534.727843231579,0.3772614732681814,0.12564255805625757,6.112874298809886,3.4890799733081415
4488.0,-30.096831672618084,5.00505168371612,35.0035972285917,24.094647319894307,4.9967538883414795,-26.58748680269634,-40.10013561984522,1.4874090184202426,-0.03543177881607562,-5.011414364907227,40.00715618691857,42250.2001011481,25750.664416697655,25750.664416697655,68000.86451784575,77313.33965919526,77313.33965919526,25750.664416697655,103064.00407589291,103064.00407589291,103064.00407589291,127850.2917234997,91520.09878631194,56456.95922826697,38959.0439533833,24786.287647606787,0.0,63745.33160099009,21068.34450046577,1534.7272562046396,0.0,0.8868347337652971,2.8158846578442107,0.0014959135982669303,354498.230757999,1554841.8051379663,4.386035444558795,1554841.8051379663,4.386035444558795,0.8500000000000001,0.09555294846351536,4.027634451161993,1.2670834108768032,1.0,0.0,4.027634451160568,1.2847850257754174,1.2850819430454028,3.134870324886578,19314.584009956943,1969.5394461877343,4632.441516551485,4632.441516551485,5.558767298991644,5.00505168371612,-2.3385753060931602,7.34362698980928,3.489086754264879,3.489086754264879,0.9968819297899654,0.0,0.0,0.0002310906548688286,7.796676528116795e-05,0.00015312388958766066,0.0006167270529991873,0.09555294846355963,0.07168056019943886,0.02387238826412077,0.09555293287520011,0.07168056019940565,0.023872388264109715,0.37726137190380304,0.37726137190380304,0.12564257201791446,0.0,4.975845700511343,4.966240963883308,5.004687818167213,4.975982586091163,4.9664111851500365,5.00472459150825,24786.287647606787,21068.34450046577,0.85,1.0667583462188714,0.6627967733482129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758245486862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.058633435616,1534.7272562046396,0.37726137190380304,0.12564257201791446,6.112874298809886,3.489086754264879
4489.0,-30.09679418835226,5.005046185617619,35.003595810427605,24.094646132458024,4.996757262330108,-26.587452724147752,-40.10010006660593,1.4874157981260683,-0.0353791792034599,-5.011407983343209,40.00715315013551,42250.21455960752,25750.65977182009,25750.65977182009,68000.8743314276,77313.32128606453,77313.32128606453,25750.65977182009,103063.98105788462,103063.98105788462,103063.98105788462,127850.25669783006,91520.06664965562,56456.95992320046,38959.00747383907,24786.27563994544,0.0,63745.283113784506,21068.334293953623,1534.7264641970596,0.0,0.8868347772306179,2.8158847117948262,0.0014959135982669303,354498.31894305674,1554841.6741810276,4.386033984073088,1554841.6741810276,4.386033984073088,0.85,0.09555291461385336,4.027634451161993,1.2670833015302199,1.0,0.0,4.027634451161776,1.2847849921959649,1.2850819106175002,3.1348704068203097,19314.577227772963,1969.538754597438,4632.441516551485,4632.441516551485,5.558766296307087,5.005046185617619,-2.3385652548331595,7.343611440450779,3.489093512695995,3.489093512695995,0.9968838607702842,0.0,0.0,0.00023109155715990488,7.796707923946042e-05,0.00015312447792044446,0.0006167294225885761,0.0955529146139022,0.07168052790082012,0.02387238671308208,0.09555289007833652,0.07168052790078348,0.023872386713069876,0.3772612707883098,0.3772612707883098,0.12564258679272733,0.0,4.975879897636844,4.966288731310954,5.0046812504586455,4.97602880413973,4.966491928468145,5.004667113843311,24786.27563994544,21068.334293953623,0.85,1.0667593115877598,0.662797504314028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075599931959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.056154991906,1534.7264641970596,0.3772612707883098,0.12564258679272733,6.112874298809886,3.489093512695995
