time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4490.0,-30.096756716421563,5.005040638110324,35.00359438874804,24.094640544522576,4.996755094989619,-26.5874192108824,-40.10006074151022,1.4874175894509698,-0.03528812841614126,-5.011405760615103,40.0071502114121,42250.21362730639,25750.665700875466,25750.665700875466,68000.87932818185,77313.3076185884,77313.3076185884,25750.665700875466,103063.97331946387,103063.97331946387,103063.97331946387,127850.23891007462,91520.03698016505,56456.94298888512,38958.99332364437,24786.265590610757,0.0,63745.25891425513,21068.325752019144,1534.7258785482336,0.0,0.8868347991795869,2.8158837752224044,0.0014959135982669303,354498.3496583216,1554841.5474527779,4.386033246562052,1554841.5474527779,4.386033246562052,0.85,0.0955528857491796,4.027634451161993,1.2670831844909118,1.0,0.0,4.027634451162824,1.284784981953332,1.2850819015314332,3.1348704318122946,19314.57096626455,1969.538116101273,4632.441516551485,4632.441516551485,5.558767576205682,5.005040638110324,-2.3385582633724358,7.34359890148276,3.4891002735758074,3.4891002735758074,0.9968857924502307,0.0,0.0,0.00023109245915730345,7.796742650706715e-05,0.0001531250326502363,0.0006167316568373967,0.09555288574922399,0.07168049940348115,0.02387238634574285,0.09555282419924904,0.07168049940344784,0.023872386345731755,0.3772611702877817,0.3772611702877817,0.12564260133934876,0.0,4.975926601807828,4.966345767035023,5.004696916389889,4.976117632198964,4.966578134087399,5.004763806531457,24786.265590610757,21068.325752019144,0.85,1.0667597949464922,0.6627977413055596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753751934068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.053678204278,1534.7258785482336,0.3772611702877817,0.12564260133934876,6.112874298809886,3.4891002735758074
4491.0,-30.096719224311666,5.005035157895278,35.00359296486005,24.094633769150846,4.996760525217861,-26.58738491963868,-40.10002134656531,1.4874262205453759,-0.03537271370004191,-5.011398059212692,40.007147303727834,42250.212309064285,25750.657625805503,25750.657625805503,68000.86993486978,77313.2583078784,77313.2583078784,25750.657625805503,103063.9159336839,103063.9159336839,103063.9159336839,127850.16982293717,91519.97473522554,56456.92873641359,38958.93999867994,24786.253889253276,0.0,63745.193887933216,21068.315805865284,1534.7250707646117,0.0,0.8868348488932193,2.8158857852566572,0.0014959135982669303,354498.4560818886,1554841.4220630536,4.386031576125927,1554841.4220630536,4.386031576125927,0.85,0.09555285139145005,4.027634451161993,1.2670830449229107,1.0,0.0,4.027634451160101,1.2847849397124729,1.2850818604403733,3.1348705348798322,19314.557829968486,1969.5367765718656,4632.441516551485,4632.441516551485,5.558765833049305,5.005035157895278,-2.3385472616235896,7.343582419518867,3.489107010387136,3.489107010387136,0.9968877172534675,0.0,0.0,0.0002310933616436886,7.796777439292349e-05,0.0001531255872507651,0.0006167338905655932,0.09555285139149762,0.07168046667139319,0.023872384720104434,0.09555284747015043,0.0716804666713575,0.023872384720092548,0.3772610708733474,0.3772610708733474,0.12564261704787938,0.0,4.975943425257583,4.966372209579674,5.00468484106824,4.976025345512653,4.966492615335085,5.004651183609781,24786.253889253276,21068.315805865284,0.85,1.0667607357884616,0.6627983967441055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075150528877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.05120241901,1534.7250707646117,0.3772610708733474,0.12564261704787938,6.112874298809886,3.489107010387136
4492.0,-30.096681778010797,5.0050297216901125,35.00359156601335,24.094637541007273,4.996765763457521,-26.587350688864305,-40.09998195162041,1.487434674311502,-0.035282795742091366,-5.011391384133508,40.00714518533435,42250.210831292236,25750.652344619848,25750.652344619848,68000.86317591209,77313.25248245914,77313.25248245914,25750.652344619848,103063.90482707898,103063.90482707898,103063.90482707898,127850.15187066284,91519.95591619941,56456.914265034335,38958.935167961194,24786.247043583855,0.0,63745.18221154505,21068.309987046276,1534.7245680904564,0.0,0.886834890527137,2.8158853832635606,0.0014959135982669303,354498.5483229968,1554841.330710371,4.386030177177756,1554841.330710371,4.386030177177756,0.85,0.0955528205507364,4.027634451161993,1.2670829086517919,1.0,0.0,4.02763445116032,1.2847848983034489,1.2850818201799281,3.1348706359177023,19314.553858363714,1969.536371580888,4632.441516551485,4632.441516551485,5.558764693005631,5.0050297216901125,-2.3385369894225616,7.343566711112674,3.4891137582524476,3.4891137582524476,0.996889645214985,0.0,0.0,0.00023109426303062692,7.796812228021564e-05,0.00015312614075041128,0.0006167361198598368,0.09555282055077195,0.0716804366384903,0.023872383912281653,0.09555280701823107,0.07168043663846363,0.02387238391227277,0.3772609705098257,0.3772609705098257,0.12564263201341194,0.0,4.975973922699325,4.9664212301564135,5.004659699709578,4.976108588391412,4.966629997723771,5.004571826614722,24786.247043583855,21068.309987046276,0.85,1.0667608251592116,0.662798494968302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520749257434282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.048728287064,1534.7245680904564,0.3772609705098257,0.12564263201341194,6.112874298809886,3.4891137582524476
4493.0,-30.096644364146737,5.005024197090824,35.0035901628045,24.094627098552905,4.996761109896588,-26.587317476507078,-40.09994650315491,1.4874342222574461,-0.03522167157780132,-5.011390971575612,40.00714226058226,42250.22551418719,25750.662951914626,25750.662951914626,68000.88846610181,77313.22919156161,77313.22919156161,25750.662951914626,103063.89214347623,103063.89214347623,103063.89214347623,127850.12978179217,91519.9156401639,56456.91196279158,38958.892974858136,24786.237638315935,0.0,63745.13061317407,21068.301992568544,1534.7240589008113,0.0,0.8868349032148584,2.815884628508245,0.0014959135982669303,354498.55402402283,1554841.2045846356,4.386029750855545,1554841.2045846356,4.386029750855545,0.85,0.09555279368516477,4.027634451161993,1.2670827811723577,1.0,0.0,4.027634451161667,1.284784898558463,1.2850818215921507,3.134870635295469,19314.545358428928,1969.535504828757,4632.441516551485,4632.441516551485,5.558766982790561,5.005024197090824,-2.338531328022853,7.343555525113677,3.4891205102603813,3.4891205102603813,0.9968915743601089,0.0,0.0,0.00023109516364000054,7.796843531832221e-05,0.00015312672832167831,0.0006167384863821144,0.09555279368520754,0.07168040981628439,0.023872383868923153,0.09555275107137846,0.0716804098162523,0.023872383868912467,0.3772608707743964,0.3772608707743964,0.12564264558382296,0.0,4.976012843455749,4.966467799818474,5.004675638992296,4.976169299997821,4.966654862575467,5.004740180590886,24786.237638315935,21068.301992568544,0.85,1.066762085385832,0.6627992618067586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074701232696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.046254487148,1534.7240589008113,0.3772608707743964,0.12564264558382296,6.112874298809886,3.4891205102603813
4494.0,-30.09660692702664,5.005018724542615,35.003588742875294,24.09462056765335,4.996764888227199,-26.587283399947932,-40.099903371278174,1.4874413611489998,-0.035265379758698145,-5.011384004660182,40.00713896714799,42250.208409566476,25750.65670578512,25750.65670578512,68000.8651153516,77313.18763401247,77313.18763401247,25750.65670578512,103063.8443397976,103063.8443397976,103063.8443397976,127850.06825637446,91519.86050186379,56456.8812774201,38958.865804937435,24786.22391657687,0.0,63745.089721514305,21068.290329090338,1534.7231530050178,0.0,0.8868349505877162,2.815886015858378,0.0014959135982669303,354498.65029795864,1554841.0625600182,4.386028159072434,1554841.0625600182,4.386028159072434,0.85,0.09555275867566337,4.027634451161993,1.2670826190756639,1.0,0.0,4.027634451161267,1.2847848633010153,1.2850817874844278,3.1348707213235194,19314.533721932203,1969.5343182363197,4632.441516551485,4632.441516551485,5.558765634445528,5.005018724542615,-2.3385208835692866,7.343539608111902,3.489127226542413,3.489127226542413,0.9968934932978323,0.0,0.0,0.0002310960648124191,7.796881620862031e-05,0.0001531272486037988,0.0006167405818883072,0.09555275867571608,0.0716803767093777,0.023872381966338382,0.09555274685162601,0.07168037670933816,0.023872381966325216,0.3772607714254325,0.3772607714254325,0.12564266051360137,0.0,4.97603135360464,4.966494263791731,5.004670251695245,4.97611862490146,4.966613359482835,5.00466194973535,24786.22391657687,21068.290329090338,0.85,1.0667624033855732,0.6627994186555645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744769165057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.043781285623,1534.7231530050178,0.3772607714254325,0.12564266051360137,6.112874298809886,3.489127226542413
4495.0,-30.096569498734322,5.005013256158218,35.003587332516496,24.094619624689244,4.996766801277078,-26.587249517908436,-40.09986778311429,1.4874468204516411,-0.035183615073606234,-5.011379259191151,40.007136406049604,42250.22274766475,25750.656206127675,25750.656206127675,68000.87895379243,77313.17611825472,77313.17611825472,25750.656206127675,103063.8323243824,103063.8323243824,103063.8323243824,127850.0475012861,91519.83465362023,56456.88128303186,38958.83707843153,24786.215176903697,0.0,63745.05225533522,21068.282900368144,1534.722585224515,0.0,0.886834984005944,2.8158854957321227,0.0014959135982669303,354498.71587433387,1554840.9521163413,4.386027036181187,1554840.9521163413,4.386027036181187,0.8500000000000001,0.09555272841954973,4.027634451161993,1.2670825311588128,1.0,0.0,4.027634451163383,1.2847848359013077,1.285081761235992,3.1348707881787146,19314.528266867375,1969.5337619745148,4632.441516551485,4632.441516551485,5.558765526585032,5.005013256158218,-2.3385120601129623,7.34352531627118,3.4891339493188545,3.4891339493188545,0.9968954140911013,0.0,0.0,0.0002310969657755762,7.796913048296337e-05,0.00015312783529261283,0.0006167429448563867,0.0955527284195905,0.07168034715442646,0.02387238126516405,0.09555269745228162,0.07168034715439588,0.023872381265153862,0.37726067119694234,0.37726067119694234,0.12564267524768744,0.0,4.976062410000111,4.966537011293326,5.00466618704678,4.976195644117524,4.966717019565294,5.004658951714703,24786.215176903697,21068.282900368144,0.85,1.0667632474660182,0.6628000331449814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742524609498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.041309797125,1534.722585224515,0.37726067119694234,0.12564267524768744,6.112874298809886,3.4891339493188545
4496.0,-30.096532131494094,5.005007760152093,35.00358591688813,24.094613827206217,4.996765952688257,-26.5872159669925,-40.099828492943175,1.4874497881872097,-0.035123213247516105,-5.0113760367661735,40.007133431843705,42250.221344074904,25750.659520735015,25750.659520735015,68000.88086480992,77313.15627133635,77313.15627133635,25750.659520735015,103063.81579207137,103063.81579207137,103063.81579207137,127850.02034444816,91519.79938085515,56456.86445359613,38958.816585843364,24786.204552376785,0.0,63745.02113822015,21068.273869520268,1534.721943257905,0.0,0.8868350111700737,2.81588507844646,0.0014959135982669303,354498.76040417294,1554840.8238580064,4.386026123434941,1554840.8238580064,4.386026123434941,0.8500000000000001,0.09555269846287355,4.027634451161993,1.2670823948876935,1.0,0.0,4.027634451162653,1.284784820160459,1.2850817466472253,3.1348708265863343,19314.520822832754,1969.5330028942356,4632.441516551485,4632.441516551485,5.558766242105632,5.005007760152093,-2.338504368629362,7.343512128781455,3.489140664230466,3.489140664230466,0.996897332637276,0.0,0.0,0.00023109786527233324,7.796947745060052e-05,0.00015312838782173272,0.0006167451702417053,0.09555269846291939,0.07168031784983706,0.02387238061308234,0.09555264624996024,0.07168031784980267,0.023872380613070884,0.3772605712703412,0.3772605712703412,0.12564268990186872,0.0,4.976099269934707,4.966583140333512,5.0046751996260355,4.976252823518678,4.96677378041602,5.004717377219947,24786.204552376785,21068.273869520268,0.85,1.0667637981852993,0.6628003346718254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740280583866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.03883937968,1534.721943257905,0.3772605712703412,0.12564268990186872,6.112874298809886,3.489140664230466
4497.0,-30.09649475282204,5.0050023017780445,35.003584498258654,24.094602127466374,4.9967694032904575,-26.58718197583499,-40.099789132922865,1.4874566263038698,-0.035249441769337864,-5.011369756896626,40.00713051317349,42250.21972215277,25750.65500488583,25750.65500488583,68000.8747270386,77313.09496441974,77313.09496441974,25750.65500488583,103063.74996930557,103063.74996930557,103063.74996930557,127849.94324540003,91519.724384036,56456.849141770894,38958.75026918345,24786.19327609446,0.0,63744.943545277914,21068.26428468029,1534.7211906371717,0.0,0.8868350536902581,2.8158874695671807,0.0014959135982669303,354498.8471840447,1554840.6979945728,4.386024694707535,1554840.6979945728,4.386024694707535,0.85,0.09555266556191527,4.027634451161993,1.267082237736322,1.0,0.0,4.027634451162377,1.2847847863129598,1.2850817139479813,3.1348709091741256,19314.5049953546,1969.5313889406273,4632.441516551485,4632.441516551485,5.558765267274288,5.0050023017780445,-2.338494443216835,7.34349674499488,3.4891473616955486,3.4891473616955486,0.9968992461987282,0.0,0.0,0.00023109876504750102,7.796982503649965e-05,0.00015312894001100137,0.0006167473942582273,0.09555266556196207,0.07168028625552243,0.023872379306439633,0.09555268511163444,0.07168028625548734,0.02387237930642794,0.3772604718188962,0.3772604718188962,0.12564270528276827,0.0,4.976101094016599,4.966587510460556,5.004669366541407,4.976120315127275,4.966616925103551,5.00465797504603,24786.19327609446,21068.26428468029,0.85,1.066765000407251,0.6628011160154611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207380402193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.036368986768,1534.7211906371717,0.3772604718188962,0.12564270528276827,6.112874298809886,3.4891473616955486
4498.0,-30.096457352850496,5.004996922461427,35.003583103184425,24.094605550076835,4.9967768282528695,-26.587147568072616,-40.09975347490979,1.4874670434754977,-0.0352085209178199,-5.011361461137668,40.00712836201263,42250.23361973549,25750.645517994137,25750.645517994137,68000.87913772963,77313.07888375297,77313.07888375297,25750.645517994137,103063.72440174711,103063.72440174711,103063.72440174711,127849.9101378731,91519.69621378064,56456.85094976524,38958.71696001711,24786.185736125986,0.0,63744.90269614309,21068.257875707088,1534.7206107508796,0.0,0.8868351036892033,2.815887900361438,0.0014959135982669303,354498.9618209891,1554840.6052288765,4.3860230146852235,1554840.6052288765,4.3860230146852235,0.85,0.09555263261535646,4.027634451161993,1.2670821163011716,1.0,0.0,4.027634451162212,1.2847847357211775,1.285081664501247,3.134871032617923,19314.49905024778,1969.530782708446,4632.441516551485,4632.441516551485,5.558763219349527,5.004996922461427,-2.3384830165671326,7.343479939028559,3.4891540613529637,3.4891540613529637,0.9969011603865611,0.0,0.0,0.000231099665338618,7.797013993143924e-05,0.00015312952540717876,0.0006167497520200389,0.09555263261539343,0.07168025457089018,0.02387237804450325,0.09555266901304448,0.07168025457086244,0.02387237804449402,0.37726037024495485,0.37726037024495485,0.12564272035041385,0.0,4.976108312017914,4.966608323804451,5.004635744722577,4.9761529402198335,4.966707342290135,5.004517031433636,24786.185736125986,21068.257875707088,0.85,1.0667657532065546,0.6628017587717151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735799169993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.033900068449,1534.7206107508796,0.37726037024495485,0.12564272035041385,6.112874298809886,3.4891540613529637
4499.0,-30.096419992965842,5.004991414137678,35.00358170390904,24.094590253103547,4.996769526632634,-26.587114669133875,-40.09971428951246,1.4874642028011644,-0.035171760506159444,-5.011362984272168,40.00712544949497,42250.23258059849,25750.660998849755,25750.660998849755,68000.89357944824,77313.04672837579,77313.04672837579,25750.660998849755,103063.70772722554,103063.70772722554,103063.70772722554,127849.8848742138,91519.64602295366,56456.83187517829,38958.68238641707,24786.177146988266,0.0,63744.85953340534,21068.250574940026,1534.7201914889881,0.0,0.886835106483288,2.815887239698503,0.0014959135982669303,354498.94077318534,1554840.4796307788,4.386022920800751,1554840.4796307788,4.386022920800751,0.85,0.09555260735509995,4.027634451161993,1.2670819805795328,1.0,0.0,4.027634451161812,1.2847847471530671,1.2850816770912836,3.134871004724146,19314.48845787564,1969.5297025870852,4632.441516551485,4632.441516551485,5.558766561184617,5.004991414137678,-2.33847880814396,7.343470222281638,3.4891607757620813,3.4891607757620813,0.9969030787891661,0.0,0.0,0.00023110056466798845,7.79704859779691e-05,0.00015313007869001936,0.000616751980441069,0.095552607355141,0.07168022889571775,0.023872378459423246,0.09555262079204843,0.07168022889568695,0.023872378459412993,0.3772602679734849,0.3772602679734849,0.12564273347771768,0.0,4.976125475494314,4.966622868983393,5.004660760591037,4.976191223766023,4.966678155173611,5.004757927932133,24786.177146988266,21068.250574940026,0.85,1.0667667020869744,0.6628021912646518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733556844334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.031432822785,1534.7201914889881,0.3772602679734849,0.12564273347771768,6.112874298809886,3.4891607757620813
4500.0,-30.096382644108342,5.004986066759499,35.00358029850146,24.09460359429943,4.996780847844874,-26.5870799176903,-40.09967482471836,1.4874781214273503,-0.03503904371797262,-5.011350883757836,40.00712247233088,42250.23036932082,25750.641685381535,25750.641685381535,68000.87205470235,77313.0549545869,77313.0549545869,25750.641685381535,103063.69663996843,103063.69663996843,103063.69663996843,127849.86017805772,91519.64375777997,56456.81917251585,38958.6939836268,24786.163538089284,0.0,63744.85752171608,21068.23900737589,1534.7191815412082,0.0,0.8868351788322186,2.8158869087947664,0.0014959135982669303,354499.1079871036,1554840.3512449032,4.386020489793355,1554840.3512449032,4.386020489793355,0.85,0.09555256708750988,4.027634451161993,1.2670818910142407,1.0,0.0,4.027634451160955,1.2847846801836211,1.285081611261528,3.1348711681294055,19314.487979828875,1969.5296538398818,4632.441516551485,4632.441516551485,5.558762392007706,5.004986066759499,-2.338464617101923,7.3434506838614215,3.4891674422885193,3.4891674422885193,0.9969049835110055,0.0,0.0,0.00023110146373513931,7.7970834493289e-05,0.00015313062924185032,0.0006167541978625904,0.09555256708756069,0.07168019163609814,0.023872375451462556,0.09555255447867554,0.07168019163606001,0.02387237545144986,0.377260164777599,0.377260164777599,0.12564274858768656,0.0,4.976158150877552,4.966679744076089,5.004620749718924,4.976311840039841,4.966930240185718,5.004483714761591,24786.163538089284,21068.23900737589,0.85,1.0667663980821727,0.6628021774921585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731316922753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.028966020713,1534.7191815412082,0.377260164777599,0.12564274858768656,6.112874298809886,3.4891674422885193
4501.0,-30.096345345418154,5.004980589746214,35.00357890587938,24.09458819255235,4.996774283828561,-26.587047000089246,-40.099635639321036,1.48747593850019,-0.035022868393241424,-5.011352417654801,40.00712003392155,42250.229056702214,25750.657241594126,25750.657241594126,68000.88629829633,77313.01934308895,77313.01934308895,25750.657241594126,103063.67658468307,103063.67658468307,103063.67658468307,127849.83428016145,91519.59043407468,56456.80014769,38958.65587376075,24786.157695478378,0.0,63744.81356923912,21068.234041156622,1534.718919022552,0.0,0.8868351798551244,2.8158865172765024,0.0014959135982669303,354499.08679056953,1554840.2460920496,4.3860204554225435,1554840.2460920496,4.3860204554225435,0.8500000000000001,0.09555254357197036,4.027634451161993,1.2670817030919719,1.0,0.0,4.02763445116154,1.2847846885415235,1.2850816207749824,3.1348711477361464,19314.476726287856,1969.5285062980586,4632.441516551485,4632.441516551485,5.558765750110025,5.004980589746214,-2.3384604168649634,7.343441006611178,3.4891741481863314,3.4891741481863314,0.996906899481809,0.0,0.0,0.00023110236159786982,7.797118054266887e-05,0.00015313118105520095,0.0006167564203650521,0.09555254357200425,0.07168016736435234,0.02387237620765191,0.09555252495878212,0.07168016736432692,0.023872376207643445,0.3772600634198919,0.3772600634198919,0.12564276135550917,0.0,4.976193015730303,4.966719361344133,5.004641331887683,4.97632954926155,4.966874915493349,5.004720743958842,24786.157695478378,21068.234041156622,0.85,1.0667673570718705,0.6628026139069392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729077662968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.026500243059,1534.718919022552,0.3772600634198919,0.12564276135550917,6.112874298809886,3.4891741481863314
4502.0,-30.096308017503446,5.004975116609536,35.003577477711175,24.094577051606052,4.996774027184058,-26.587013425333595,-40.09960012100635,1.4874794350147327,-0.035056557376549335,-5.011347787368681,40.00711621331825,42250.24315147713,25750.65677640136,25750.65677640136,68000.89992787849,77312.97543115757,77312.97543115757,25750.65677640136,103063.63220755893,103063.63220755893,103063.63220755893,127849.77396951587,91519.53135198238,56456.79907230402,38958.59142186485,24786.14176195694,0.0,63744.73318382179,21068.2204976634,1534.7179396360837,0.0,0.88683521724701,2.815887500274548,0.0014959135982669303,354499.1507753245,1554840.0813341052,4.386019199012232,1554840.0813341052,4.386019199012232,0.85,0.0955525089557955,4.027634451161993,1.2670815997896718,1.0,0.0,4.0276344511609175,1.2847846703289065,1.2850816037126847,3.1348711921748826,19314.46425748537,1969.5272348340536,4632.441516551485,4632.441516551485,5.558765649689377,5.004975116609536,-2.338451744956648,7.343426861566185,3.489180806065256,3.489180806065256,0.9969088017329303,0.0,0.0,0.00023110326016731898,7.797149420897502e-05,0.00015313176595834396,0.0006167587761411015,0.0955525089558546,0.07168013453415943,0.023872374421695163,0.09555250136681473,0.0716801345341151,0.0238723744216804,0.37725996252366983,0.37725996252366983,0.12564277589891862,0.0,4.976210900649164,4.966737541918235,5.004658318012957,4.976291229992114,4.966819063543312,5.004735066768717,24786.14176195694,21068.2204976634,0.85,1.0667689161359124,0.6628036708482155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726841411635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.024034705348,1534.7179396360837,0.37725996252366983,0.12564277589891862,6.112874298809886,3.489180806065256
4503.0,-30.09627066260068,5.004969742131539,35.00357606189807,24.094580369442724,4.9967820901276205,-26.586978994321903,-40.099560691136844,1.4874904218493614,-0.035028746701129876,-5.011338646207064,40.00711371685329,42250.241160740756,25750.64493735963,25750.64493735963,68000.88609810038,77312.9563606534,77312.9563606534,25750.64493735963,103063.60129801303,103063.60129801303,103063.60129801303,127849.73327934883,91519.50046843117,56456.78526852071,38958.57244434496,24786.131981335802,0.0,63744.70442568076,21068.21218413543,1534.7172124874555,0.0,0.8868352727976367,2.8158882019603984,0.0014959135982669303,354499.27709475585,1554839.9736777025,4.386017332447484,1554839.9736777025,4.386017332447484,0.85,0.09555247398220465,4.027634451161993,1.2670814690133558,1.0,0.0,4.027634451161351,1.2847846170743933,1.2850815516012306,3.1348713221157594,19314.457739759186,1969.5265702109473,4632.441516551485,4632.441516551485,5.558763094008602,5.004969742131539,-2.3384397476702916,7.3434094898018305,3.489187455985269,3.489187455985269,0.9969107017100768,0.0,0.0,0.00023110415938965367,7.797184242003696e-05,0.00015313231696961673,0.0006167609954130866,0.09555247398224713,0.0716801012195381,0.023872372762709024,0.09555248588995527,0.07168010121950624,0.023872372762698414,0.37725986072255463,0.37725986072255463,0.12564279165835904,0.0,4.9762272278377395,4.966766900724622,5.004635498297091,4.976309899505907,4.966901707702505,5.00456160087424,24786.131981335802,21068.21218413543,0.85,1.0667691804482655,0.6628039386393241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724603408797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.021570996392,1534.7172124874555,0.37725986072255463,0.12564279165835904,6.112874298809886,3.489187455985269
4504.0,-30.096233321312102,5.004964372082612,35.00357467355317,24.094574013166152,4.996784875395309,-26.586945103392495,-40.09952136604113,1.4874966574761843,-0.03505588421410266,-5.011333868237649,40.00711168529753,42250.23943965356,25750.644405871288,25750.644405871288,68000.88384552485,77312.9194682522,77312.9194682522,25750.644405871288,103063.5638741235,103063.5638741235,103063.5638741235,127849.6902377699,91519.44963169191,56456.76960309524,38958.53336510741,24786.126363646403,0.0,63744.65972875382,21068.207409099443,1534.7168199141151,0.0,0.8868353044640567,2.815889116138937,0.0014959135982669303,354499.34312033624,1554839.8860698359,4.386016268419541,1554839.8860698359,4.386016268419541,0.85,0.09555244512598775,4.027634451161993,1.2670813217526304,1.0,0.0,4.027634451162692,1.28478458604723,1.2850815217218465,3.134871397821964,19314.447011072436,1969.525476189365,4632.441516551485,4632.441516551485,5.5587629792768025,5.004964372082612,-2.338430927193539,7.3433952992761515,3.489194126545422,3.489194126545422,0.9969126075844063,0.0,0.0,0.00023110505828748444,7.797218970725706e-05,0.00015313286858022738,0.0006167632170989857,0.09555244512602101,0.071680072696293,0.023872372429728003,0.09555249588112025,0.07168007269626805,0.023872372429719693,0.3772597588877913,0.3772597588877913,0.12564280598706062,0.0,4.976235565006334,4.966784136606634,5.004617100567259,4.976277984023568,4.966862160121309,5.004552594709139,24786.126363646403,21068.207409099443,0.85,1.066769893115472,0.6628043763891237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722363788545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.019109072362,1534.7168199141151,0.3772597588877913,0.12564280598706062,6.112874298809886,3.489194126545422
4505.0,-30.096196034067386,5.004959024542724,35.00357329271996,24.09457809934395,4.9967879466006195,-26.58691123249185,-40.099485812801845,1.487503145025576,-0.03491052909083692,-5.011328235247821,40.007109127400845,42250.253180410844,25750.64170478654,25750.64170478654,68000.89488519738,77312.92381968543,77312.92381968543,25750.64170478654,103063.56552447197,103063.56552447197,103063.56552447197,127849.68285158955,91519.44017645509,56456.769537182445,38958.52293252516,24786.117327117576,0.0,63744.640259642736,21068.199728049938,1534.7162168526884,0.0,0.8868353423865517,2.81588786430215,0.0014959135982669303,354499.4209612459,1554839.7757642886,4.3860149941803845,1554839.7757642886,4.3860149941803845,0.85,0.09555241321184167,4.027634451161993,1.26708121735137,1.0,0.0,4.027634451161629,1.2847845538442255,1.2850814906646821,3.1348714763972216,19314.44501562041,1969.5252727098868,4632.441516551485,4632.441516551485,5.558762396196643,5.004959024542724,-2.3384214815922357,7.3433805061349595,3.489200789484215,3.489200789484215,0.9969145112812043,0.0,0.0,0.00023110595588756022,7.797250368574343e-05,0.0001531334522018168,0.0006167655677134057,0.09555241321188283,0.07168004197092506,0.023872371240957767,0.09555241994111174,0.07168004197089418,0.023872371240947484,0.3772596563102246,0.3772596563102246,0.12564281942422514,0.0,4.976269854106931,4.966836900803514,5.004595895841987,4.976417706157008,4.9670586625641135,5.004521787770955,24786.117327117576,21068.199728049938,0.85,1.06677039211796,0.6628047943845693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720124985198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.016648120754,1534.7162168526884,0.3772596563102246,0.12564281942422514,6.112874298809886,3.489200789484215
4506.0,-30.096158770329932,5.004953555278461,35.00357189046971,24.09456290714445,4.996780298664559,-26.58687845471005,-40.09944662740452,1.487499983045182,-0.034863400126539545,-5.011329459576483,40.00710574191559,42250.25180304243,25750.656311711507,25750.656311711507,68000.90811475394,77312.89329549941,77312.89329549941,25750.656311711507,103063.54960721091,103063.54960721091,103063.54960721091,127849.65545940876,91519.39151551232,56456.75002305739,38958.49054717214,24786.105852197863,0.0,63744.596399370006,21068.189974368182,1534.7156259112567,0.0,0.8868353484133242,2.8158871023200507,0.0014959135982669303,354499.4040425467,1554839.6297702088,4.386014791673947,1554839.6297702088,4.386014791673947,0.85,0.0955523861286226,4.027634451161993,1.26708104536403,1.0,0.0,4.027634451162967,1.2847845667839504,1.2850815047599575,3.134871444824322,19314.434746118095,1969.5242255120859,4632.441516551485,4632.441516551485,5.558765549377296,5.004953555278461,-2.338417098080187,7.343370653358647,3.4892074502631534,3.4892074502631534,0.996916414360901,0.0,0.0,0.0002311068529249639,7.797284974197248e-05,0.00015313400318299144,0.0006167677868641667,0.09555238612867076,0.0716800150718792,0.023872371056791554,0.09555235794150284,0.07168001507184307,0.023872371056779525,0.3772595553052903,0.3772595553052903,0.1256428319656038,0.0,4.976309562646804,4.966878883725428,5.004628763711651,4.976466059449933,4.967044488792055,5.004757907246244,24786.105852197863,21068.189974368182,0.85,1.0667713336628168,0.6628052288281489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520717889422714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.014187331182,1534.7156259112567,0.3772595553052903,0.1256428319656038,6.112874298809886,3.4892074502631534
4507.0,-30.09612150209895,5.004948261911498,35.00357048456703,24.09456552648919,4.996792683390988,-26.586843669484544,-40.09940716261042,1.4875148507770801,-0.0349318804829295,-5.0113166840816685,40.00710283103145,42250.24922594676,25750.635204035527,25750.635204035527,68000.88442998228,77312.85395646174,77312.85395646174,25750.635204035527,103063.48916049727,103063.48916049727,103063.48916049727,127849.58156239733,91519.34214819498,56456.73741768196,38958.44970057002,24786.09240190007,0.0,63744.54210247009,21068.17854161506,1534.7146045046286,0.0,0.886835423956654,2.8158894930748497,0.0014959135982669303,354499.58058402967,1554839.5042426111,4.386012253332006,1554839.5042426111,4.386012253332006,0.85,0.09555234588024017,4.027634451161993,1.2670809398638085,1.0,0.0,4.02763445116215,1.2847844953784624,1.2850814344906691,3.1348716190535613,19314.42432754107,1969.523163112895,4632.441516551485,4632.441516551485,5.55876099288675,5.004948261911498,-2.338402449955534,7.343350711867032,3.4892140654093384,3.4892140654093384,0.9969183044026682,0.0,0.0,0.0002311077500737461,7.797319826706088e-05,0.00015313455180668523,0.0006167699965198564,0.0955523458802903,0.07167997796372919,0.023872367916561114,0.09555238361368644,0.07167997796369158,0.02387236791654859,0.37725945493957397,0.37725945493957397,0.1256428470566214,0.0,4.9763197566708754,4.9669055587235675,5.004589452387677,4.976384803598762,4.967036537127115,5.004456499034234,24786.09240190007,21068.17854161506,0.85,1.0667718707692664,0.662805752969862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715655270269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.011727313586,1534.7146045046286,0.37725945493957397,0.1256428470566214,6.112874298809886,3.4892140654093384
4508.0,-30.096084214773693,5.004942890669617,35.00356910705999,24.094560008402937,4.996790208297049,-26.586810353208403,-40.0993679073639,1.4875163467322703,-0.034838829032082685,-5.011315766236078,40.007100846311396,42250.24762268555,25750.644549025743,25750.644549025743,68000.8921717113,77312.84174523666,77312.84174523666,25750.644549025743,103063.4862942624,103063.4862942624,103063.4862942624,127849.57457665604,91519.31388470657,56456.71976215754,38958.437913943366,24786.088282393637,0.0,63744.526196337,21068.17504003459,1534.7143871566614,0.0,0.8868354358121727,2.815888377911813,0.0014959135982669303,354499.5932675198,1554839.418654484,4.3860118549731,1554839.418654484,4.3860118549731,0.85,0.09555232134080932,4.027634451161993,1.2670807810639966,1.0,0.0,4.027634451161966,1.2847844865266649,1.2850814267901234,3.1348716406519297,19314.418362758162,1969.5225548743113,4632.441516551485,4632.441516551485,5.558763010179398,5.004942890669617,-2.3383964715117886,7.343339362181405,3.4892207245024354,3.4892207245024354,0.9969202070006958,0.0,0.0,0.00023110864768539265,7.797354494300165e-05,0.000153135102742391,0.0006167722154874854,0.09555232134083883,0.07167995295166515,0.02387236838917367,0.09555233351768824,0.07167995295164302,0.023872368389166298,0.37725935418453993,0.37725935418453993,0.12564285983039097,0.0,4.976350845951572,4.966946631238272,5.004590550366913,4.976476937203984,4.967112665632101,5.004596687515061,24786.088282393637,21068.17504003459,0.85,1.066772258409521,0.6628058932080259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071342084907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.009268628135,1534.7143871566614,0.37725935418453993,0.12564285983039097,6.112874298809886,3.4892207245024354
4509.0,-30.096046969688288,5.004937589165388,35.00356772471225,24.09455847172069,4.996795770421639,-26.586776271129768,-40.09933228427542,1.4875250718636104,-0.03483696736151387,-5.011307936808907,40.0070979502996,42250.26105466023,25750.636180507536,25750.636180507536,68000.89723516777,77312.81312332337,77312.81312332337,25750.636180507536,103063.44930383092,103063.44930383092,103063.44930383092,127849.52582297333,91519.27248167315,56456.720413012175,38958.39118740108,24786.07651914241,0.0,63744.467706543495,21068.165041271048,1534.7135748658588,0.0,0.8868354861347499,2.8158892673450246,0.0014959135982669303,354499.70146052353,1554839.2937682495,4.38601016407737,1554839.2937682495,4.38601016407737,0.85,0.09555228628880906,4.027634451161993,1.2670807283138856,1.0,0.0,4.027634451162204,1.284784443858081,1.285081385263673,3.134871744763194,19314.409624979486,1969.521663868853,4632.441516551485,4632.441516551485,5.558761203676675,5.004937589165388,-2.3383854400110757,7.343323029176464,3.489227351280987,3.489227351280987,0.9969221003659963,0.0,0.0,0.0002311095442834122,7.797385954339835e-05,0.00015313568474001384,0.0006167745595611617,0.0955522862888567,0.07167991999954179,0.023872366289314908,0.09555231854731605,0.07167991999950606,0.023872366289303004,0.37725925400928445,0.37725925400928445,0.1256428731756523,0.0,4.976371896541764,4.9669825361152675,5.004566981239975,4.976470969447405,4.967141034634437,5.004487591961947,24786.07651914241,21068.165041271048,0.85,1.06677331667776,0.6628067120924936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711185283728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.006811567482,1534.7135748658588,0.37725925400928445,0.1256428731756523,6.112874298809886,3.489227351280987
4510.0,-30.0960097311213,5.004932264069597,35.003566352329926,24.094552534539275,4.996796001830021,-26.586742728049597,-40.0992930290289,1.4875289987587674,-0.03480245138433702,-5.011304469287788,40.00709547586898,42250.25910480942,25750.639011494968,25750.639011494968,68000.8981163044,77312.78821862816,77312.78821862816,25750.639011494968,103063.42723012314,103063.42723012314,103063.42723012314,127849.49590096729,91519.23264023357,56456.703526416546,38958.36568201892,24786.068670844146,0.0,63744.43435286307,21068.158370217523,1534.713085299825,0.0,0.8868355127365659,2.8158892186982105,0.0014959135982669303,354499.74937738705,1554839.1870620856,4.386009270226204,1554839.1870620856,4.386009270226204,0.85,0.09555225731873725,4.027634451161993,1.2670805766573174,1.0,0.0,4.027634451161928,1.2847844236364914,1.2850813661892075,3.1348717941038378,19314.401216762693,1969.5208064693545,4632.441516551485,4632.441516551485,5.5587618147987845,5.004932264069597,-2.338377600492466,7.3433098645620625,3.489233990144994,3.489233990144994,0.996923997184284,0.0,0.0,0.00023111044072771932,7.797420622205793e-05,0.0001531362345056614,0.0006167767738162237,0.09555225731877577,0.071679891766308,0.023872365552467776,0.09555228928207324,0.07167989176627909,0.02387236555245815,0.37725915401173005,0.37725915401173005,0.12564288548236788,0.0,4.976396604744139,4.967017674260205,5.004560356845559,4.976502017903442,4.967164816532943,5.004540452561628,24786.068670844146,21068.158370217523,0.85,1.0667738886799008,0.662807028311355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520708952251542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.004354903534,1534.713085299825,0.37725915401173005,0.12564288548236788,6.112874298809886,3.489233990144994
4511.0,-30.09597253750473,5.004926945583967,35.00356497324921,24.094546387810283,4.99679741265946,-26.58670910746012,-40.099253703933186,1.487533982615369,-0.03479195454406181,-5.011299609262837,40.00709253599842,42250.256915319915,25750.638218275526,25750.638218275526,68000.89513359545,77312.75778407605,77312.75778407605,25750.638218275526,103063.39600235157,103063.39600235157,103063.39600235157,127849.45365558677,91519.18776465743,56456.68689590347,38958.33429861551,24786.057653235202,0.0,63744.39195185072,21068.14900524992,1534.712382556567,0.0,0.886835548108823,2.8158896480997124,0.0014959135982669303,354499.81653694354,1554839.0602845196,4.386008081678329,1554839.0602845196,4.386008081678329,0.85,0.09555222527627297,4.027634451161993,1.2670804497273638,1.0,0.0,4.0276344511609175,1.2847843984725487,1.2850813421698601,3.134871855503816,19314.39174613168,1969.5198407337555,4632.441516551485,4632.441516551485,5.558761643567386,5.004926945583967,-2.3383687544738345,7.343295700057801,3.4892406130563725,3.4892406130563725,0.9969258894446779,0.0,0.0,0.0002311113360931306,7.797455351901148e-05,0.00015313678257411912,0.0006167789812356257,0.09555222527631928,0.0716798612081063,0.023872364068212987,0.0955522639109709,0.07167986120807154,0.023872364068201417,0.3772590541337581,0.3772590541337581,0.1256428979705146,0.0,4.976416969340619,4.967046409428576,5.004555573375512,4.976507654718773,4.967170586082261,5.004545680551132,24786.057653235202,21068.14900524992,0.85,1.0667745514767775,0.6628074348443643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706719610819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.001899350502,1534.712382556567,0.3772590541337581,0.1256428979705146,6.112874298809886,3.4892406130563725
4512.0,-30.095935367489496,5.004921532071912,35.00356357154987,24.094536154903494,4.996791417155172,-26.586676248784407,-40.09921829039229,1.4875322984505595,-0.03469642468337497,-5.011299598587662,40.00708911902049,42250.270768617556,25750.649621446526,25750.649621446526,68000.92039006409,77312.74080510851,77312.74080510851,25750.649621446526,103063.39042655504,103063.39042655504,103063.39042655504,127849.43594746213,91519.1533557668,56456.68331927772,38958.30004054342,24786.045520907093,0.0,63744.345561450515,21068.13869277103,1534.7117273036688,0.0,0.8868355605336179,2.815888394492995,0.0014959135982669303,354499.8166844616,1554838.9129324157,4.386007664191177,1554838.9129324157,4.386007664191177,0.85,0.09555219692722539,4.027634451161993,1.2670803420292214,1.0,0.0,4.027634451161377,1.2847844045035064,1.2850813493518973,3.134871840788289,19314.384484410843,1969.519100244308,4632.441516551485,4632.441516551485,5.55876410515723,5.004921532071912,-2.3383634960485087,7.343285028120421,3.489247229086657,3.489247229086657,0.9969277797390449,0.0,0.0,0.0002311122308935787,7.797486627255476e-05,0.00015313736462102393,0.0006167813255077918,0.09555219692727501,0.07167983337180923,0.02387236355546577,0.09555218191425736,0.07167983337177201,0.02387236355545337,0.3772589539864302,0.3772589539864302,0.12564291071107267,0.0,4.976454208246935,4.9670841258232485,5.004591368000206,4.976603173904266,4.967235011751313,5.00473456685296,24786.045520907093,21068.13869277103,0.85,1.066775724044577,0.6628081345330882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704489665759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.999444138251,1534.7117273036688,0.3772589539864302,0.12564291071107267,6.112874298809886,3.489247229086657
4513.0,-30.09589820054499,5.004916268432768,35.00356216812311,24.09454429233449,4.9968022031258075,-26.586641714620907,-40.099178860522784,1.4875457172022344,-0.034642681391403585,-5.011288063005508,40.00708626530853,42250.26791013306,25750.631636697242,25750.631636697242,68000.8995468303,77312.7302638362,77312.7302638362,25750.631636697242,103063.36190053345,103063.36190053345,103063.36190053345,127849.39463324862,91519.13217981966,56456.669826118574,38958.29150411231,24786.03273271517,0.0,63744.32423682748,21068.127822807895,1534.7107744650873,0.0,0.8868356295608663,2.81588903502405,0.0014959135982669303,354499.9760920332,1554838.7898703278,4.386005344797738,1554838.7898703278,4.386005344797738,0.85,0.09555215840570463,4.027634451161993,1.2670801722398028,1.0,0.0,4.027634451162922,1.2847843398815184,1.2850812858645682,3.134871998465842,19314.38001539676,1969.5186445316965,4632.441516551485,4632.441516551485,5.5587602228094,5.004916268432768,-2.3383497862692857,7.343266054702054,3.489253807586494,3.489253807586494,0.9969296593104268,0.0,0.0,0.00023111312562329613,7.797521449753913e-05,0.000153137911125757,0.0006167835266290823,0.09555215840575348,0.07167979754182696,0.02387236086392652,0.09555215176250507,0.07167979754179032,0.023872360863914317,0.3772588541876355,0.3772588541876355,0.12564292611210862,0.0,4.976488060055317,4.967138323374854,5.004564108321517,4.976645381614105,4.967377035842674,5.004477003875536,24786.03273271517,21068.127822807895,0.85,1.0667757539351816,0.6628083114217641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070226113637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.99698969297,1534.7107744650873,0.3772588541876355,0.12564292611210862,6.112874298809886,3.489253807586494
4514.0,-30.095861010525194,5.004910860338117,35.00356077312447,24.094529135059588,4.996794429614065,-26.58660901578978,-40.09913971005005,1.4875424348791488,-0.03460169359152587,-5.011290356154991,40.00708370394242,42250.26626502194,25750.648971358176,25750.648971358176,68000.91523638013,77312.70033373556,77312.70033373556,25750.648971358176,103063.34930509372,103063.34930509372,103063.34930509372,127849.37560513716,91519.08409173126,56456.65002301984,38958.260076346014,24786.02630004343,0.0,63744.28637638944,21068.122355036918,1534.7104952823852,0.0,0.8868356271656472,2.815888228953589,0.0014959135982669303,354499.9444035206,1554838.6794152276,4.386005425279796,1554838.6794152276,4.386005425279796,0.8500000000000001,0.09555213602969409,4.027634451161993,1.2670800436614083,1.0,0.0,4.027634451161244,1.284784353387826,1.28508130052431,3.13487196551047,19314.369866790767,1969.5176096618893,4632.441516551485,4632.441516551485,5.558763964823385,5.004910860338117,-2.338346216816147,7.343257077154264,3.4892604222754717,3.4892604222754717,0.9969315492215634,0.0,0.0,0.00023111402091170518,7.797556025645214e-05,0.00015313846065525305,0.0006167857399330126,0.0955521360297292,0.07167977412397433,0.023872361905754876,0.09555210676977191,0.07167977412394799,0.023872361905746105,0.3772587556926684,0.3772587556926684,0.12564293984009553,0.0,4.976529054318064,4.967181080538239,5.004599797992398,4.976688662563447,4.9673477513867965,5.004738196436676,24786.02630004343,21068.122355036918,0.85,1.0667766336712385,0.6628086792837833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070003279174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.994536425178,1534.7104952823852,0.3772587556926684,0.12564293984009553,6.112874298809886,3.4892604222754717
4515.0,-30.095823861152887,5.004905486948729,35.003559345123016,24.094522918481402,4.996796235322718,-26.586575395499608,-40.09910415681077,1.487547769669893,-0.03460013001978268,-5.011284330095306,40.007079952665606,42250.27956745579,25750.64480672655,25750.64480672655,68000.92437418234,77312.66804974932,77312.66804974932,25750.64480672655,103063.31285647587,103063.31285647587,103063.31285647587,127849.32299963447,91519.0375445947,56456.649062303,38958.20942476856,24786.010143158604,0.0,63744.21956792717,21068.108621684813,1534.709471992941,0.0,0.8868356714084848,2.815888911804688,0.0014959135982669303,354500.0276762779,1554838.5176470089,4.386003938670648,1554838.5176470089,4.386003938670648,0.85,0.09555210095851412,4.027634451161993,1.267079957392998,1.0,0.0,4.027634451162359,1.284784326584351,1.2850812748636993,3.134872030910912,19314.360043390316,1969.5166079538187,4632.441516551485,4632.441516551485,5.558763065808984,5.004905486948729,-2.338336591968544,7.343242078917273,3.4892669846143067,3.4892669846143067,0.9969334241755162,0.0,0.0,0.00023111491522478385,7.797587424748678e-05,0.00015313904097729708,0.0006167880772580699,0.09555210095857303,0.0716797408500153,0.02387236010855772,0.09555207099733555,0.07167974084997111,0.023872360108543007,0.37725865758284494,0.37725865758284494,0.1256429560303973,0.0,4.976557794950281,4.967214030249124,5.0046158873742,4.9766842000755105,4.9673572810280575,5.004691703126355,24786.010143158604,21068.108621684813,0.85,1.066777895079869,0.6628095826388307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697803064286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.992084858555,1534.709471992941,0.37725865758284494,0.1256429560303973,6.112874298809886,3.4892669846143067
