time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4516.0,-30.095786730432877,5.004900233050645,35.00355794383226,24.094531160686188,4.996806318014591,-26.58654096431138,-40.09906476186586,1.4875605518935915,-0.034538460801229576,-5.011274224931361,40.00707787467214,42250.276616357216,25750.630467770152,25750.630467770152,68000.90708412736,77312.66081014813,77312.66081014813,25750.630467770152,103063.29127791828,103063.29127791828,103063.29127791828,127849.29354776684,91519.01940007099,56456.63520628204,38958.2046597655,24786.00226984855,0.0,63744.206929614054,21068.101929371267,1534.7088322735808,0.0,0.886835730349028,2.815889281258415,0.0014959135982669303,354500.1673172897,1554838.4280366441,4.386001958202211,1554838.4280366441,4.386001958202211,0.8499999999999999,0.09555206724808404,4.027634451161993,1.2670797980437056,1.0,0.0,4.027634451160688,1.2847842649418983,1.2850812143554855,3.134872181318421,19314.35621413388,1969.5162174783318,4632.441516551485,4632.441516551485,5.558759970474406,5.004900233050645,-2.3383239432426706,7.343224176293315,3.489273548409072,3.489273548409072,0.9969352995454491,0.0,0.0,0.00023111580909202143,7.797622216819126e-05,0.00015313958692383017,0.0006167902761311351,0.09555206724812082,0.07167970846986975,0.02387235877825107,0.09555205005524645,0.07167970846984216,0.023872358778241884,0.3772585592146556,0.3772585592146556,0.12564297302525987,0.0,4.976589549707683,4.9672672230120725,5.00458325033992,4.976735764130126,4.967499197998563,5.004471916627722,24786.00226984855,21068.101929371267,0.85,1.0667778353445283,0.6628096677555295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695575774503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.989633717296,1534.7088322735808,0.3772585592146556,0.12564297302525987,6.112874298809886,3.489273548409072
4517.0,-30.095749588955815,5.004894864589973,35.003556554584996,24.094520892854803,4.996800663358235,-26.58650809727702,-40.09902934832496,1.4875591716799537,-0.034461468488188984,-5.011275118740364,40.007075422881904,42250.290342413624,25750.644215280547,25750.644215280547,68000.93455769417,77312.6422340987,77312.6422340987,25750.644215280547,103063.28644937926,103063.28644937926,103063.28644937926,127849.28235138746,91518.98354344832,56456.631651765325,38958.16876853666,24785.99590200821,0.0,63744.16467054487,21068.096516706977,1534.7085258741479,0.0,0.8868357346773073,2.8158881655819443,0.0014959135982669303,354500.1549659405,1554838.3223068586,4.386001812767172,1554838.3223068586,4.386001812767172,0.85,0.09555204411461918,4.027634451161993,1.26707968540024,1.0,0.0,4.027634451162449,1.2847842695523237,1.2850812201157997,3.1348721700689883,19314.348646880786,1969.515445833265,4632.441516551485,4632.441516551485,5.558762938134193,5.004894864589973,-2.3383193614457807,7.343214226035753,3.489280139294731,3.489280139294731,0.9969371826556374,0.0,0.0,0.00023111670322140715,7.797653492792239e-05,0.00015314016829348474,0.0006167926176755846,0.0955520441146539,0.07167968440179119,0.023872359712862706,0.09555199358652042,0.07167968440176514,0.02387235971285403,0.3772584618898186,0.3772584618898186,0.1256429877184281,0.0,4.976634711661404,4.9673211366037435,5.004602119684137,4.976813650252154,4.967535092505102,5.004675897551067,24785.99590200821,21068.096516706977,0.85,1.0667789735601678,0.6628103224943002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693349603677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.987183440682,1534.7085258741479,0.3772584618898186,0.1256429877184281,6.112874298809886,3.489280139294731
4518.0,-30.095712472901145,5.00488955867761,35.00355514728756,24.094509018491976,4.996805030589199,-26.5864742508226,-40.09898625137282,1.487566808511151,-0.03460947727199937,-5.011267747740688,40.007072118635946,42250.2720023639,25750.636709483548,25750.636709483548,68000.90871184744,77312.57664492603,77312.57664492603,25750.636709483548,103063.21335440957,103063.21335440957,103063.21335440957,127849.19520629832,91518.90474155579,56456.60009899561,38958.11626951131,24785.98185188874,0.0,63744.09812140005,21068.08457410543,1534.7075887241956,0.0,0.8868357841451157,2.815890970157779,0.0014959135982669303,354500.25682416867,1554838.1798162053,4.386000150593407,1554838.1798162053,4.386000150593407,0.85,0.09555200937659045,4.027634451161993,1.2670795150613414,1.0,0.0,4.027634451160166,1.2847842319812943,1.2850811836841276,3.1348722617422604,19314.332016372366,1969.5137499933583,4632.441516551485,4632.441516551485,5.558761317866139,5.00488955867761,-2.3383087475828908,7.343198306260501,3.489286686864179,3.489286686864179,0.9969390533897655,0.0,0.0,0.00023111759674196807,7.797691554635792e-05,0.00015314068119561013,0.0006167946834578549,0.09555200937664388,0.07167965149196767,0.023872357884676208,0.09555203573690538,0.07167965149192759,0.023872357884662857,0.37725836547885555,0.37725836547885555,0.12564300367320314,0.0,4.976636623611228,4.967326384757541,5.004594001961209,4.976658270468704,4.967361385196625,5.004575546600279,24785.98185188874,21068.08457410543,0.85,1.0667796818199597,0.6628107267577721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691122788558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.98473461726,1534.7075887241956,0.37725836547885555,0.12564300367320314,6.112874298809886,3.489286686864179
4519.0,-30.095675345027118,5.004884321496836,35.0035537659556,24.094517819490306,4.996811866639017,-26.586440146885437,-40.09895062828434,1.487576668497844,-0.03447209320052025,-5.011260004660565,40.007070060343636,42250.28491908273,25750.628461692955,25750.628461692955,68000.91338077569,77312.58463623082,77312.58463623082,25750.628461692955,103063.21309792378,103063.21309792378,103063.21309792378,127849.18794301253,91518.90051465838,56456.60079751259,38958.11079682865,24785.97484508874,0.0,63744.085641917394,21068.078618325428,1534.7070534202317,0.0,0.8868358309954278,2.8158900693303623,0.0014959135982669303,354500.3638241203,1554838.0910554372,4.38599857637056,1554838.0910554372,4.38599857637056,0.85,0.09555197797429581,4.027634451161993,1.2670794029673562,1.0,0.0,4.027634451162441,1.2847841840095116,1.2850811368496675,3.1348723787933674,19314.331124319513,1969.5136590292825,4632.441516551485,4632.441516551485,5.558759537424756,5.004884321496836,-2.338297832578149,7.343182154074984,3.489293244354933,3.489293244354933,0.9969409269585523,0.0,0.0,0.00023111849055024758,7.797723015932782e-05,0.00015314126039091974,0.0006167970162448379,0.09555197797433097,0.07167962106843698,0.023872356905893993,0.09555197688846509,0.0716796210684106,0.023872356905885208,0.3772582668825642,0.3772582668825642,0.12564301901262775,0.0,4.976663939926368,4.967373343617282,5.004562318942362,4.976787911460065,4.967575894088554,5.004450309917559,24785.97484508874,21068.078618325428,0.85,1.0667799639133744,0.6628110591533753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068889749829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.982286522589,1534.7070534202317,0.3772582668825642,0.12564301901262775,6.112874298809886,3.489293244354933
4520.0,-30.09563823928577,5.004878952902146,35.00355237829535,24.09449735367673,4.99680427107841,-26.58640750610166,-40.09891147781161,1.4875735378947377,-0.034519942549479765,-5.01126171731226,40.007067113352576,42250.282948246946,25750.644231362716,25750.644231362716,68000.92717960966,77312.53258628669,77312.53258628669,25750.644231362716,103063.17681764941,103063.17681764941,103063.17681764941,127849.14277637709,91518.83041286441,56456.580774826274,38958.0551533757,24785.965958727684,0.0,63744.021112103386,21068.07106491853,1534.7066183881443,0.0,0.886835832950005,2.815890497956128,0.0014959135982669303,354500.3401573545,1554837.9639708807,4.385998510694585,1554837.9639708807,4.385998510694585,0.85,0.09555195370595748,4.027634451161993,1.2670792716415602,1.0,0.0,4.027634451163806,1.2847841968102038,1.2850811508010485,3.1348723475596887,19314.31632989723,1969.512150418056,4632.441516551485,4632.441516551485,5.558762941605833,5.004878952902146,-2.3382938729540723,7.343172825856218,3.4892998137365288,3.4892998137365288,0.9969428039247225,0.0,0.0,0.00023111938382889413,7.797757592650407e-05,0.00015314180790239006,0.0006167992214208981,0.0955519537059989,0.07167959630856217,0.023872357397436716,0.09555196455825832,0.07167959630853112,0.02387235739742637,0.3772581690719584,0.3772581690719584,0.1256430324247323,0.0,4.976680159965781,4.967385934799893,5.004589426599466,4.976741774762786,4.967433044815266,5.004694600750838,24785.965958727684,21068.07106491853,0.85,1.0667812603164752,0.6628116992171471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520686671500045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.979839901902,1534.7066183881443,0.3772581690719584,0.1256430324247323,6.112874298809886,3.4892998137365288
4521.0,-30.09560115574027,5.004873688520487,35.003550972261294,24.094500846136384,4.99681127936871,-26.586373424784885,-40.09887588964773,1.4875835484138522,-0.034464742854140695,-5.01125239975403,40.00706380285527,42250.29568881747,25750.63172579915,25750.63172579915,68000.92741461661,77312.51848185086,77312.51848185086,25750.63172579915,103063.15020765,103063.15020765,103063.15020765,127849.10144058529,91518.80417807857,56456.58138504724,38958.025325590366,24785.951232935284,0.0,63743.976558525654,21068.05854799499,1534.7056044037374,0.0,0.8868358923449742,2.815890860458814,0.0014959135982669303,354500.4689147059,1554837.8212106698,4.385996514957416,1554837.8212106698,4.385996514957416,0.85,0.09555191616608744,4.027634451161993,1.2670791568001736,1.0,0.0,4.027634451163013,1.2847841481364073,1.2850811032630494,3.1348724663237157,19314.31079325575,1969.511585837748,4632.441516551485,4632.441516551485,5.558760242043729,5.004873688520487,-2.338281847868216,7.343155536388703,3.4893063347462925,3.4893063347462925,0.9969446670703693,0.0,0.0,0.0002311202765763778,7.79778902334907e-05,0.0001531423863428871,0.000616801551167772,0.09555191616614181,0.07167956123963991,0.023872354926501894,0.09555192012717977,0.07167956123959912,0.023872354926488308,0.3772580698362346,0.3772580698362346,0.12564304784049307,0.0,4.976698119600314,4.967415481403975,5.0045725786200705,4.976787656899887,4.967551374939376,5.004522903503357,24785.951232935284,21068.05854799499,0.85,1.0667820096253722,0.6628123623574996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684446829417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.977394075418,1534.7056044037374,0.3772580698362346,0.12564304784049307,6.112874298809886,3.4893063347462925
4522.0,-30.095564068447175,5.004868444455148,35.00354959299112,24.09449958885091,4.996815008574318,-26.586339668085518,-40.098836564552016,1.4875906082131742,-0.03442919891597285,-5.011246944369975,40.007061770344905,42250.29296135132,25750.629287840642,25750.629287840642,68000.92224919196,77312.49846925437,77312.49846925437,25750.629287840642,103063.127757095,103063.127757095,103063.127757095,127849.07299647437,91518.77070582626,56456.56519792517,38958.0061198901,24785.94523937936,0.0,63743.951359269464,21068.053453472457,1534.7051761307646,0.0,0.8868359274615641,2.815891030342557,0.0014959135982669303,354500.5443015123,1554837.7335617251,4.385995335000935,1554837.7335617251,4.385995335000935,0.85,0.09555188704360909,4.027634451161993,1.2670789963519202,1.0,0.0,4.027634451161059,1.284784113266205,1.285081069531955,3.134872551406988,19314.303729204927,1969.5108655050326,4632.441516551485,4632.441516551485,5.558759715764336,5.004868444455148,-2.3382726261154416,7.34314107057059,3.4893128782459955,3.4893128782459955,0.996946536641713,0.0,0.0,0.0002311211694172583,7.797823754561442e-05,0.0001531429318716439,0.0006168037483581869,0.0955518870436425,0.07167953262926012,0.023872354414382378,0.09555190301089278,0.07167953262923506,0.023872354414374037,0.3772579704974394,0.3772579704974394,0.1256430622106087,0.0,4.976719973104991,4.967451094290709,5.00455310079974,4.976817745454014,4.967603913303037,5.004485562621255,24785.94523937936,21068.053453472457,0.85,1.066782350311634,0.6628125815926126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682223490184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.974949041138,1534.7051761307646,0.3772579704974394,0.1256430622106087,6.112874298809886,3.4893128782459955
4523.0,-30.09552705793748,5.004863140924835,35.00354820885785,24.094494140613847,4.996812139777287,-26.58630664031541,-40.09879737915469,1.4875917221557446,-0.034323374984126076,-5.0112452762963065,40.00705887015459,42250.290347557806,25750.636423637632,25750.636423637632,68000.92677119543,77312.48812380644,77312.48812380644,25750.636423637632,103063.12454744408,103063.12454744408,103063.12454744408,127849.05999798581,91518.74426061397,56456.54648436763,38957.997529162596,24785.935450541732,0.0,63743.93297970433,21068.045132960473,1534.7046175231164,0.0,0.8868359464486538,2.8158898349780386,0.0014959135982669303,354500.5673522751,1554837.6084954012,4.385994697013629,1554837.6084954012,4.385994697013629,0.85,0.09555185897530563,4.027634451161993,1.2670788903022183,1.0,0.0,4.027634451162582,1.2847841062151701,1.285081063624087,3.1348725686115095,19314.29814815463,1969.5102963962854,4632.441516551485,4632.441516551485,5.558761256160898,5.004863140924835,-2.338266199529703,7.343129340454538,3.4893194191004855,3.4893194191004855,0.9969484054572816,0.0,0.0,0.00023112206041282,7.797858362537037e-05,0.00015314347678744964,0.0006168059430798592,0.09555185897534915,0.0716795049677708,0.02387235400757835,0.09555182971491102,0.07167950496773816,0.02387235400756748,0.37725787146390605,0.37725787146390605,0.1256430755734325,0.0,4.976759726696173,4.967500968764284,5.004562450118726,4.976921901312153,4.967703636776491,5.004603019141655,24785.935450541732,21068.045132960473,0.85,1.0667827288417628,0.6628127316996589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067999992692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.972505318052,1534.7046175231164,0.37725787146390605,0.1256430755734325,6.112874298809886,3.4893194191004855
4524.0,-30.095490033609067,5.0048578387229465,35.003546805024946,24.094488168507837,4.9968124282874955,-26.58627328432948,-40.098761895764596,1.4875956790083642,-0.03428870776349413,-5.011240809105233,40.00705552809332,42250.30327492372,25750.63626422655,25750.63626422655,68000.93953915026,77312.46296581364,77312.46296581364,25750.63626422655,103063.09923004018,103063.09923004018,103063.09923004018,127849.02139732722,91518.7042756294,56456.54458474108,38957.955212098124,24785.922167287026,0.0,63743.87737938515,21068.03384219397,1534.7037943578523,0.0,0.8868359812780212,2.815889901031925,0.0014959135982669303,354500.6290834625,1554837.464374067,4.385993526708244,1554837.464374067,4.385993526708244,0.85,0.09555182670303342,4.027634451161993,1.267078779856674,1.0,0.0,4.027634451160954,1.284784085864004,1.285081044413445,3.1348726182683455,19314.28970964381,1969.5094359076556,4632.441516551485,4632.441516551485,5.558761221749006,5.0048578387229465,-2.3382577474838615,7.3431155862068085,3.489325933276266,3.489325933276266,0.9969502666503617,0.0,0.0,0.00023112295174422057,7.79788970107588e-05,0.00015314405473346176,0.0006168082708351285,0.09555182670308532,0.07167947407385002,0.023872352629235302,0.09555178445812788,0.07167947407381109,0.023872352629222333,0.3772577735635269,0.3772577735635269,0.12564308986628409,0.0,4.976796505563584,4.96754698034772,5.004571491870593,4.9769521013417375,4.967739516232939,5.004616152980759,24785.922167287026,21068.03384219397,0.85,1.0667838596392294,0.6628135126368626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520677780967841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.970061292981,1534.7037943578523,0.3772577735635269,0.12564308986628409,6.112874298809886,3.489325933276266
4525.0,-30.095452980843305,5.004852620008453,35.00354541304445,24.094486387353413,4.99681950767884,-26.586239223644647,-40.09872250081969,1.4876057504807285,-0.034329304946766115,-5.01123243620996,40.00705306565604,42250.30021499145,25750.62624573922,25750.62624573922,68000.92646073067,77312.42723911935,77312.42723911935,25750.62624573922,103063.05348485857,103063.05348485857,103063.05348485857,127848.96614724465,91518.65645964655,56456.529435520926,38957.91891569513,24785.91266238608,0.0,63743.83157808121,21068.025763028167,1534.7030975489913,0.0,0.8868360327960385,2.8158914116269176,0.0014959135982669303,354500.7447867899,1554837.3581851926,4.385991795645818,1554837.3581851926,4.385991795645818,0.85,0.0955517934269958,4.027634451161993,1.2670786172104997,1.0,0.0,4.027634451161963,1.2847840369065735,1.2850809965908103,3.1348727377244594,19314.27961846351,1969.5084068936399,4632.441516551485,4632.441516551485,5.558759059069283,5.004852620008453,-2.3382464183267717,7.343099038335225,3.489332439013571,3.489332439013571,0.9969521254324488,0.0,0.0,0.00023112384376340047,7.797924494393317e-05,0.0001531445988194673,0.0006168104622146687,0.09555179342703732,0.07167944235613972,0.023872351070897593,0.09555179788418511,0.07167944235610858,0.02387235107088722,0.37725767636857216,0.37725767636857216,0.12564310489073172,0.0,4.976814649985613,4.967578908805024,5.004548231052411,4.976903131263214,4.967722534553616,5.004471108357393,24785.91266238608,21068.025763028167,0.85,1.0667844209746766,0.6628139408789403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067556118091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.967618778428,1534.7030975489913,0.37725767636857216,0.12564310489073172,6.112874298809886,3.489332439013571
4526.0,-30.09541600626373,5.004847334136473,35.00354402972744,24.09448093911635,4.996816735219472,-26.586206218598743,-40.09868331542236,1.4876069475549618,-0.034229961499704586,-5.011231137617029,40.007050534037475,42250.297461112525,25750.634304637566,25750.634304637566,68000.9317657501,77312.41644415897,77312.41644415897,25750.634304637566,103063.05074879654,103063.05074879654,103063.05074879654,127848.9558441723,91518.62961836066,56456.51063531631,38957.909981160396,24785.905095375765,0.0,63743.815076536164,21068.0193310694,1534.7026739485736,0.0,0.8868360485687744,2.815890258261171,0.0014959135982669303,354500.7627317831,1554837.2490129883,4.3859912656644555,1554837.2490129883,4.3859912656644555,0.8500000000000001,0.0955517673861671,4.027634451161993,1.2670785095123573,1.0,0.0,4.027634451162636,1.284784029468407,1.2850809902946219,3.1348727558735843,19314.273953825057,1969.5078292612725,4632.441516551485,4632.441516551485,5.558760798734711,5.004847334136473,-2.3382402769579183,7.343087611094392,3.489338961099237,3.489338961099237,0.9969539888854964,0.0,0.0,0.00023112473390346502,7.797959102782234e-05,0.00015314514287564267,0.000616812653474064,0.09555176738620494,0.07167941624875093,0.023872351137454006,0.0955517340727102,0.07167941624872254,0.023872351137444556,0.377257578914255,0.377257578914255,0.12564311854679477,0.0,4.976851463597086,4.967624947705701,5.004557330080729,4.977001176117312,4.967811571252298,5.004596195393731,24785.905095375765,21068.0193310694,0.85,1.0667847803602981,0.6628140692612025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067333968967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.965178067716,1534.7026739485736,0.377257578914255,0.12564311854679477,6.112874298809886,3.489338961099237
4527.0,-30.095379015234833,5.0048420577807695,35.00354262911033,24.094474862236552,4.996817668872164,-26.586172828070588,-40.09864783203227,1.4876114817083768,-0.03421169537136848,-5.0112262938941425,40.00704726349943,42250.31022489301,25750.633162684437,25750.633162684437,68000.94338757744,77312.38826192106,77312.38826192106,25750.633162684437,103063.0214246055,103063.0214246055,103063.0214246055,127848.91348104761,91518.58688375104,56456.508846724915,38957.86448558458,24785.892056442113,0.0,63743.75654202669,21068.008247975795,1534.7018556580256,0.0,0.8868360850550658,2.8158905837051207,0.0014959135982669303,354500.8296662152,1554837.1079760096,4.385990039684777,1554837.1079760096,4.385990039684777,0.85,0.09555173519832463,4.027634451161993,1.267078389725648,1.0,0.0,4.027634451160858,1.2847840064182043,1.2850809683833015,3.1348728121160745,19314.264935027888,1969.506909599903,4632.441516551485,4632.441516551485,5.558760552222558,5.0048420577807695,-2.3382315633304467,7.343073621111216,3.4893454542278706,3.4893454542278706,0.9969558440651058,0.0,0.0,0.0002311256244426953,7.79799044169543e-05,0.000153145720025741,0.0006168149780236836,0.09555173519837573,0.07167938544033722,0.023872349758038505,0.09555169809982524,0.07167938544029889,0.02387234975802574,0.3772574821297671,0.3772574821297671,0.12564313305580696,0.0,4.976882251376082,4.967664205729875,5.004562670631856,4.977014598522771,4.967830442927152,5.004593242887324,24785.892056442113,21068.008247975795,0.85,1.0667859422866608,0.6628148781447654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067112288672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.962737025766,1534.7018556580256,0.3772574821297671,0.12564313305580696,6.112874298809886,3.4893454542278706
4528.0,-30.09534201446287,5.004836774711095,35.00354122431418,24.094468855205946,4.996818125423059,-26.586139476503305,-40.09860857678575,1.487615587463975,-0.03418559004404642,-5.011222223333953,40.00704434054288,42250.30737285514,25750.63396836087,25750.63396836087,68000.941341216,77312.36231719927,77312.36231719927,25750.63396836087,103062.99628556013,103062.99628556013,103062.99628556013,127848.87759055069,91518.54618949695,56456.49124515466,38957.83882704698,24785.88130499056,0.0,63743.72013203754,21067.999109241973,1534.7011858194383,0.0,0.8868361163489711,2.815890715928838,0.0014959135982669303,354500.88591647526,1554836.981927964,4.38598898817506,1554836.981927964,4.38598898817506,0.85,0.09555170517115497,4.027634451161993,1.2670782353216783,1.0,0.0,4.0276344511617355,1.284783985371602,1.2850809484763503,3.134872863469782,19314.25634683142,1969.506033847585,4632.441516551485,4632.441516551485,5.558760726143034,5.004836774711095,-2.3382234243540077,7.343060199065103,3.489351941417461,3.489351941417461,0.996957697547846,0.0,0.0,0.0002311265152196485,7.798025112046066e-05,0.00015314626409918783,0.000616817169352642,0.09555170517120061,0.07167935619451181,0.0238723489766888,0.095551664253662,0.07167935619447757,0.0238723489766774,0.3772573855004621,0.3772573855004621,0.12564314802523022,0.0,4.976911582474031,4.9677004890288,5.004571113252041,4.977036633289913,4.967853358002117,5.004612623662126,24785.88130499056,21067.999109241973,0.85,1.066786519524749,0.6628152119979608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206689050982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.960297545835,1534.7011858194383,0.3772573855004621,0.12564314802523022,6.112874298809886,3.489351941417461
4529.0,-30.09530500700794,5.0048314971501435,35.00353981610363,24.094457504712068,4.9968193750333985,-26.58610603960815,-40.098569286614634,1.4876204076341226,-0.034265249534144004,-5.011217592926249,40.00704143149879,42250.3044976556,25750.633307314194,25750.633307314194,68000.93780496978,77312.3113608343,77312.3113608343,25750.633307314194,103062.9446681485,103062.9446681485,103062.9446681485,127848.81515559606,91518.48080197947,56456.4739388027,38957.78540352974,24785.870487447573,0.0,63743.655890977316,21067.989914330436,1534.7004969982347,0.0,0.8868361504411375,2.8158923027930207,0.0014959135982669303,354500.94990316534,1554836.8564798783,4.385987842640743,1554836.8564798783,4.385987842640743,0.85,0.09555167467658002,4.027634451161993,1.267078110589646,1.0,0.0,4.027634451160549,1.2847839609825547,1.285080925226392,3.1348729229790577,19314.24254731944,1969.5046266889756,4632.441516551485,4632.441516551485,5.558760583443624,5.0048314971501435,-2.338214884436508,7.343046381586651,3.489358417787744,3.489358417787744,0.9969595479393555,0.0,0.0,0.00023112740616065694,7.798059813384961e-05,0.00015314680802680733,0.0006168193600942613,0.0955516746766257,0.07167932651680188,0.02387234815982383,0.09555167888743465,0.0716793265167676,0.023872348159812415,0.37725728884100873,0.37725728884100873,0.12564316355473484,0.0,4.976917976586492,4.9677071112161,5.004576811931486,4.9769523433920995,4.967742399619226,5.004608411095887,24785.870487447573,21067.989914330436,0.85,1.0667875391595647,0.6628158348795927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066668672618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.957859494125,1534.7004969982347,0.37725728884100873,0.12564316355473484,6.112874298809886,3.489358417787744
4530.0,-30.095268020357963,5.004826342109823,35.00353843205103,24.09446050822737,4.996829534653514,-26.586071730404456,-40.09852989166973,1.4876332447005305,-0.03429140508166029,-5.011207389089483,40.007039318730996,42250.301003635155,25750.618604838553,25750.618604838553,68000.9196084737,77312.28247936338,77312.28247936338,25750.618604838553,103062.90108420193,103062.90108420193,103062.90108420193,127848.76347790888,91518.44110490335,56456.45962917731,38957.75719525116,24785.862393706957,0.0,63743.619588958114,21067.98303465091,1534.6998401771,0.0,0.8868362100094437,2.815893837404446,0.0014959135982669303,354501.0909080033,1554836.7653699976,4.385985841080229,1554836.7653699976,4.385985841080229,0.85,0.09555164049721096,4.027634451161993,1.2670779501413927,1.0,0.0,4.027634451162572,1.2847838990906455,1.285080864464264,3.1348730739953266,19314.234169569398,1969.5037723962207,4632.441516551485,4632.441516551485,5.558757409636554,5.004826342109823,-2.338202233037932,7.343028575147755,3.4893648870147085,3.4893648870147085,0.9969613962899168,0.0,0.0,0.00023112829660395262,7.79809460740408e-05,0.0001531473505299118,0.0006168215450984547,0.09555164049724839,0.07167929394853807,0.023872346548710316,0.09555169648533178,0.07167929394851,0.023872346548700962,0.3772571903821847,0.3772571903821847,0.12564317937146727,0.0,4.976913701396768,4.9677153075170395,5.0045350730690075,4.976915984007803,4.967767484155274,5.004387519657882,24785.862393706957,21067.98303465091,0.85,1.0667878612317312,0.6628161575398503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664467954139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.955422809657,1534.6998401771,0.3772571903821847,0.12564317937146727,6.112874298809886,3.4893648870147085
4531.0,-30.0952311293673,5.004821072062921,35.00353705898965,24.094455514010065,4.996823778746563,-26.586039098972762,-40.098494513053424,1.4876317483525046,-0.03412226931982332,-5.01120834504191,40.007036870767564,42250.31379983454,25750.63240562827,25750.63240562827,68000.94620546281,77312.28568608566,77312.28568608566,25750.63240562827,103062.91809171392,103062.91809171392,103062.91809171392,127848.77419153912,91518.42709114798,56456.45520489883,38957.746540276836,24785.8560998252,0.0,63743.602640102035,21067.97768485142,1534.69954201405,0.0,0.8868362140076609,2.8158915041075696,0.0014959135982669303,354501.0776978805,1554836.6598053225,4.385985706735747,1554836.6598053225,4.385985706735747,0.85,0.09555161668638089,4.027634451161993,1.2670778396958489,1.0,0.0,4.027634451162085,1.2847839042567177,1.285080870772662,3.134873061390109,19314.23121207854,1969.5034708160829,4632.441516551485,4632.441516551485,5.558760388797685,5.004821072062921,-2.3381977653991464,7.343018837462067,3.4893713844061285,3.4893713844061285,0.9969632526874653,0.0,0.0,0.00023112918474742437,7.798125854282899e-05,0.00015314792620459538,0.0006168238637056429,0.09555161668641553,0.07167926947168035,0.023872347214735173,0.09555159917651268,0.07167926947165437,0.02387234721472652,0.3772570905837752,0.3772570905837752,0.12564319254390352,0.0,4.9769485416794055,4.967757490941381,5.004547851064899,4.97708607572207,4.9679244080174385,5.004597145370553,24785.8560998252,21067.97768485142,0.85,1.0667885621306634,0.662816534521603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662250430092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.952986941978,1534.69954201405,0.3772570905837752,0.12564319254390352,6.112874298809886,3.4893713844061285
4532.0,-30.095194144517478,5.004815872248129,35.00353566781411,24.094448808487527,4.996828616832562,-26.58600532353252,-40.09845518795771,1.4876397958480927,-0.03419137450151766,-5.011200649194567,40.00703359702981,42250.310622263736,25750.62397777506,25750.62397777506,68000.9346000388,77312.23918771416,77312.23918771416,25750.62397777506,103062.86316548922,103062.86316548922,103062.86316548922,127848.70532156108,91518.36762364159,56456.43905819324,38957.69840605373,24785.842156071853,0.0,63743.54056212558,21067.965832661073,1534.6986059508267,0.0,0.8868362650177571,2.8158933101462553,0.0014959135982669303,354501.18404532556,1554836.5186304017,4.38598399274064,1554836.5186304017,4.38598399274064,0.85,0.09555158093390193,4.027634451161993,1.2670777094690129,1.0,0.0,4.027634451162106,1.2847838647710077,1.2850808324218643,3.1348731577352544,19314.218661937495,1969.5021910578532,4632.441516551485,4632.441516551485,5.558758569486382,5.004815872248129,-2.338186979972912,7.343002852221041,3.4893778385121625,3.4893778385121625,0.9969650967177607,0.0,0.0,0.00023113007515369644,7.798160586882345e-05,0.00015314846928487298,0.0006168260510344787,0.0955515809339549,0.07167923591800354,0.023872345015951358,0.09555160767677434,0.0716792359179638,0.023872345015938125,0.37725699178104705,0.37725699178104705,0.12564320688043298,0.0,4.976957764909741,4.967774731868701,5.0045329861011965,4.977009274693046,4.967858320836399,5.0044881594345725,24785.842156071853,21067.965832661073,0.85,1.06678941898064,0.6628171301700105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660038641924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.950550390813,1534.6986059508267,0.37725699178104705,0.12564320688043298,6.112874298809886,3.4893778385121625
4533.0,-30.09515720868488,5.004810664274608,35.003534287657835,24.094448005221807,4.996829724395395,-26.58597196533435,-40.09841970456762,1.4876444810453295,-0.03409273280880143,-5.011196601994163,40.007031135639785,42250.32316931153,25750.62495682249,25750.62495682249,68000.94812613403,77312.23148412167,77312.23148412167,25750.62495682249,103062.85644094416,103062.85644094416,103062.85644094416,127848.69057219753,91518.34546021168,56456.4371454034,38957.67590534254,24785.834131253378,0.0,63743.51003659592,21067.95901156537,1534.6980947224517,0.0,0.8868362945217633,2.815892486829104,0.0014959135982669303,354501.239972825,1554836.4124867385,4.385983001373782,1554836.4124867385,4.385983001373782,0.85,0.09555155171283565,4.027634451161993,1.2670775874843825,1.0,0.0,4.027634451163933,1.2847838410169168,1.2850808098048099,3.1348732156952472,19314.213984523085,1969.5017140943223,4632.441516551485,4632.441516551485,5.558758780832263,5.004810664274608,-2.3381788591136963,7.3429895233883045,3.489384305021472,3.489384305021472,0.9969669442918491,0.0,0.0,0.0002311309643830361,7.798191926544143e-05,0.00015314904511759466,0.0006168283702781866,0.0955515517128745,0.07167920733632019,0.023872344376554305,0.09555155108857782,0.07167920733629105,0.0238723443765446,0.3772568922898081,0.3772568922898081,0.12564322047974946,0.0,4.976985449333199,4.96781375664068,5.004526604267198,4.977103869185385,4.967977547126566,5.004508772433269,24785.834131253378,21067.95901156537,0.85,1.0667901420410306,0.6628176444167431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206578212271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.948116949658,1534.6980947224517,0.3772568922898081,0.12564322047974946,6.112874298809886,3.489384305021472
4534.0,-30.095120335568556,5.004805457315713,35.00353290433681,24.094447201956086,4.996830778709825,-26.585938668897054,-40.098384221177525,1.4876491120388293,-0.03399075658626316,-5.011192142230691,40.00702828314637,42250.33548517368,25750.62483506744,25750.62483506744,68000.96032024112,77312.22403460063,77312.22403460063,25750.62483506744,103062.84886966807,103062.84886966807,103062.84886966807,127848.67253459417,91518.3235546807,56456.43500525583,38957.65394380541,24785.82366492609,0.0,63743.4776087315,21067.950115187177,1534.697434519275,0.0,0.8868363275408825,2.8158916678681982,0.0014959135982669303,354501.30160146434,1554836.2894773483,4.385981891895332,1554836.2894773483,4.385981891895332,0.85,0.09555152082780882,4.027634451161993,1.2670775127550589,1.0,0.0,4.027634451162113,1.2847838175195085,1.2850807874425614,3.134873273028936,19314.20936153618,1969.5012426808526,4632.441516551485,4632.441516551485,5.558758754549134,5.004805457315713,-2.338170446804068,7.342975904119781,3.489390760403207,3.489390760403207,0.9969687886866305,0.0,0.0,0.00023113185210562893,7.798223266322401e-05,0.00015314961944240492,0.0006168306834485786,0.09555152082785355,0.07167917755566552,0.023872343272188023,0.0955514857516594,0.07167917755563197,0.023872343272176848,0.37725679358080766,0.37725679358080766,0.12564323399402877,0.0,4.977026943307521,4.967870159677489,5.004523314956941,4.977201385644435,4.9681042473425805,5.004518637680519,24785.82366492609,21067.950115187177,0.85,1.066790876042923,0.6628181748180348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520655606751738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.945683759355,1534.697434519275,0.37725679358080766,0.12564323399402877,6.112874298809886,3.489390760403207
4535.0,-30.095083459594342,5.004800234800102,35.003531514677135,24.09444129969927,4.996830592320876,-26.585905493961064,-40.0983450008556,1.487652626688088,-0.033948370696521124,-5.011188484014906,40.00702533187759,42250.33220583034,25750.626701873185,25750.626701873185,68000.95890770352,77312.20111452899,77312.20111452899,25750.626701873185,103062.82781640218,103062.82781640218,103062.82781640218,127848.64069637991,91518.28567516216,56456.41676646557,38957.63212077399,24785.81287997774,0.0,63743.44500075173,21067.94094798108,1534.6967724204544,0.0,0.8868363568391341,2.815891538105724,0.0014959135982669303,354501.352153672,1554836.162208429,4.385980907442143,1554836.162208429,4.385980907442143,0.85,0.09555149083151619,4.027634451161993,1.2670773676922549,1.0,0.0,4.027634451163638,1.284783799244328,1.28508077030384,3.134873317620388,19314.20136736711,1969.5004275024714,4632.441516551485,4632.441516551485,5.558759157534417,5.004800234800102,-2.3381626347745987,7.342962869574701,3.4893972074110646,3.4893972074110646,0.9969706306888756,0.0,0.0,0.00023113273990016717,7.798257906783637e-05,0.0001531501608323308,0.0006168328639692956,0.09555149083156171,0.07167914850625312,0.023872342325308587,0.09555144328235421,0.07167914850621898,0.023872342325297214,0.37725669657789596,0.37725669657789596,0.1256432476236369,0.0,4.9770681886934085,4.9679232608429515,5.004528946447579,4.9772401133183735,4.968142617743979,5.004558428281371,24785.81287997774,21067.94094798108,0.85,1.0667913996004073,0.6628184624369153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520653396037149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.943250543829,1534.6967724204544,0.37725669657789596,0.1256432476236369,6.112874298809886,3.4893972074110646
4536.0,-30.095046559299405,5.00479503209788,35.00353012137166,24.09442977458241,4.996832805148111,-26.585872057197168,-40.098305710684485,1.4876583030463535,-0.03404979001152242,-5.011183175040044,40.00702244636662,42250.32887171721,25750.624324266766,25750.624324266766,68000.95319598398,77312.14564677869,77312.14564677869,25750.624324266766,103062.76997104546,103062.76997104546,103062.76997104546,127848.5719113008,91518.21620947267,56456.39943441314,38957.574194510584,24785.801940255336,0.0,63743.37613476592,21067.931649217036,1534.6960606520788,0.0,0.8868363942987498,2.8158934900037993,0.0014959135982669303,354501.4255174236,1554836.037775223,4.3859796487582905,1554836.037775223,4.3859796487582905,0.85,0.0955514595934248,4.027634451161993,1.2670772292232138,1.0,0.0,4.027634451160974,1.284783770855231,1.2850807430496207,3.134873386889805,19314.18670718958,1969.4989325804002,4632.441516551485,4632.441516551485,5.558758644283162,5.00479503209788,-2.338153620797504,7.342948652895384,3.489403641047715,3.489403641047715,0.9969724688707757,0.0,0.0,0.00023113362828337187,7.798292609080272e-05,0.00015315070219256916,0.0006168350443704421,0.09555145959347064,0.07167911849238197,0.023872341101088664,0.0955514692367293,0.0716791184923476,0.02387234110107721,0.3772566007771438,0.3772566007771438,0.1256432618845105,0.0,4.977079211856392,4.967938349767394,5.004527749724559,4.977133385028537,4.968008794711068,5.004533057516539,24785.801940255336,21067.931649217036,0.85,1.0667924625174656,0.6628191262162171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651185151858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.940818614661,1534.6960606520788,0.3772566007771438,0.1256432618845105,6.112874298809886,3.489403641047715
4537.0,-30.09500970326487,5.004789872565781,35.003528739388194,24.094433686137222,4.996837238220839,-26.585838438249844,-40.098266455437965,1.4876659732063011,-0.03394288766781983,-5.0111767368195155,40.007019989534214,42250.325237358265,25750.61914385178,25750.61914385178,68000.94438121005,77312.14363868258,77312.14363868258,25750.61914385178,103062.76278253437,103062.76278253437,103062.76278253437,127848.55582104893,91518.20112011414,56456.382718791676,38957.57600146941,24785.793038514556,0.0,63743.36903998397,21067.924082737372,1534.6954453440903,0.0,0.8868364359522726,2.8158928372697316,0.0014959135982669303,354501.5144860313,1554835.931828126,4.38597824915468,1554835.931828126,4.38597824915468,0.85,0.09555142835396149,4.027634451161993,1.2670771055901424,1.0,0.0,4.027634451162111,1.2847837331411163,1.2850807064668632,3.1348734789122763,19314.183522701293,1969.4986078529664,4632.441516551485,4632.441516551485,5.558757525992739,5.004789872565781,-2.3381437702049923,7.342933642770774,3.489410071957211,3.489410071957211,0.9969743062734889,0.0,0.0,0.00023113451560414076,7.798327280672979e-05,0.00015315124279741097,0.0006168372217291274,0.0955514283540019,0.07167908840187226,0.023872339952129642,0.09555141326589844,0.07167908840184195,0.023872339952119542,0.377256503667444,0.377256503667444,0.12564327623990582,0.0,4.977107693962637,4.967981585199254,5.004511916275931,4.977233849151673,4.968166762283033,5.004460824364401,24785.793038514556,21067.924082737372,0.85,1.0667924429685456,0.6628191429740108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520648972809076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.938388401915,1534.6954453440903,0.377256503667444,0.12564327623990582,6.112874298809886,3.489410071957211
4538.0,-30.09497286886464,5.004784629906072,35.00352735146607,24.094423243682854,4.996832691670542,-26.585805736789204,-40.098231041897066,1.4876655595956332,-0.03388851812314897,-5.011176270255593,40.007017052590044,42250.33774871605,25750.629119165103,25750.629119165103,68000.96686788116,77312.11988513474,77312.11988513474,25750.629119165103,103062.74900429984,103062.74900429984,103062.74900429984,127848.53238963254,91518.16065864131,56456.37852222479,38957.535707129464,24785.783385332707,0.0,63743.319092462174,21067.9158775328,1534.6949198310483,0.0,0.8868364489588122,2.815892177549754,0.0014959135982669303,354501.5209333943,1554835.8051769577,4.385977812120837,1554835.8051769577,4.385977812120837,0.85,0.09555140200827864,4.027634451161993,1.2670769775612278,1.0,0.0,4.027634451160829,1.284783733244796,1.2850807077099764,3.1348734786592978,19314.17498363144,1969.4977371101693,4632.441516551485,4632.441516551485,5.558759679352536,5.004784629906072,-2.3381383153707733,7.342922945276845,3.489416507218525,3.489416507218525,0.9969761449195785,0.0,0.0,0.00023113540240719357,7.798358559260573e-05,0.00015315181681458783,0.0006168395336604846,0.09555140200832171,0.07167906213022499,0.02387233987809672,0.09555135956219217,0.07167906213019268,0.02387233987808596,0.37725640722820025,0.37725640722820025,0.12564328978215933,0.0,4.9771435302190525,4.968022256329277,5.004533223087549,4.97728775213244,4.968185827586353,5.00461933749483,24785.783385332707,21067.9158775328,0.85,1.0667936316469981,0.6628198586181288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064676312055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.935958532496,1534.6949198310483,0.37725640722820025,0.12564328978215933,6.112874298809886,3.489416507218525
4539.0,-30.09493600718285,5.004779434786941,35.0035259471984,24.09442205624657,4.996836051599122,-26.585772220045282,-40.09819555850697,1.4876722644620417,-0.033840550430682015,-5.011169707408527,40.00701380064647,42250.34988191222,25750.623414295736,25750.623414295736,68000.97329620796,77312.10162026311,77312.10162026311,25750.623414295736,103062.72503455885,103062.72503455885,103062.72503455885,127848.49486670112,91518.12887590301,56456.37713755407,38957.50193149883,24785.769832142265,0.0,63743.271763641096,21067.904357320924,1534.694034122741,0.0,0.8868364941249709,2.815892313508967,0.0014959135982669303,354501.61162421276,1554835.6649419346,4.385976294488976,1554835.6649419346,4.385976294488976,0.85,0.0955513682554799,4.027634451161993,1.267076869313605,1.0,0.0,4.027634451162804,1.2847837000461335,1.2850806756438975,3.1348735596640664,19314.16827613902,1969.4970531362922,4632.441516551485,4632.441516551485,5.558758447848728,5.004779434786941,-2.338128412625405,7.342907847412346,3.489422908803789,3.489422908803789,0.9969779739439397,0.0,0.0,0.00023113628987019702,7.798389899657937e-05,0.00015315239087361764,0.00061684184576041,0.09555136825553172,0.07167903009456404,0.02387233816096768,0.09555131389713846,0.07167903009452517,0.02387233816095473,0.3772563111985772,0.3772563111985772,0.12564330491651957,0.0,4.977178162851317,4.9680683343243,5.004533474193408,4.977329156977817,4.968265118528791,5.004546957461741,24785.769832142265,21067.904357320924,0.85,1.06679452457907,0.6628205411008044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064455472974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.933529458207,1534.694034122741,0.3772563111985772,0.12564330491651957,6.112874298809886,3.489422908803789
4540.0,-30.094899193494363,5.004774256116826,35.00352455449401,24.094415734894596,4.996838706845092,-26.585738817012135,-40.09815249647943,1.4876783303633638,-0.03386932291488165,-5.011164571007885,40.007011328918,42250.33051603208,25750.62144041382,25750.62144041382,68000.9519564459,77312.06537367175,77312.06537367175,25750.62144041382,103062.68681408557,103062.68681408557,103062.68681408557,127848.44811062787,91518.07884537263,56456.3439877349,38957.48317515303,24785.7612965423,0.0,63743.24447169533,21067.897102060953,1534.6934654202396,0.0,0.8868365292084485,2.8158932909987606,0.0014959135982669303,354501.6826032332,1554835.5583524858,4.385975115646193,1554835.5583524858,4.385975115646193,0.85,0.09555133888190116,4.027634451161993,1.267076683039777,1.0,0.0,4.027634451163687,1.2847836698389974,1.2850806465685558,3.1348736333695117,19314.157717596197,1969.495976464562,4632.441516551485,4632.441516551485,5.558758021749031,5.004774256116826,-2.338119545600691,7.342893801717517,3.489429315992694,3.489429315992694,0.9969798045693412,0.0,0.0,0.00023113717618087002,7.798427933977746e-05,0.00015315289684109256,0.0006168438836124431,0.09555133888194091,0.07167900137493065,0.023872337507010264,0.0955513154383107,0.07167900137490082,0.023872337507000334,0.37725621585178143,0.37725621585178143,0.12564332006139023,0.0,4.977199629414997,4.968098559408929,5.004528628086405,4.977295248093014,4.968229221083732,5.004519010201648,24785.7612965423,21067.897102060953,0.85,1.0667946465549172,0.6628205210795788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520642344703918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.931102158269,1534.6934654202396,0.37725621585178143,0.12564332006139023,6.112874298809886,3.489429315992694
4541.0,-30.094862378915472,5.004769025646031,35.00352315559231,24.09441025173294,4.996836108861648,-26.585705938518583,-40.09811708293853,1.487679668465268,-0.0337743150780625,-5.011162677514899,40.0070083629985,42250.34283502517,25750.627656495417,25750.627656495417,68000.9704915206,77312.05377109112,77312.05377109112,25750.627656495417,103062.68142758653,103062.68142758653,103062.68142758653,127848.43237807618,91518.05133177317,56456.340395709296,38957.45659562652,24785.750950489648,0.0,63743.20754611617,21067.8883079162,1534.6928691204882,0.0,0.8868365495804065,2.8158922640267523,0.0014959135982669303,354501.7087690841,1554835.430451823,4.385974431126407,1554835.430451823,4.385974431126407,0.85,0.09555131124892877,4.027634451161993,1.2670766149042176,1.0,0.0,4.027634451161719,1.2847836617489492,1.285080639615446,3.134873653109239,19314.15191107134,1969.4953843638084,4632.441516551485,4632.441516551485,5.558759363607656,5.004769025646031,-2.3381130736035787,7.342882099249609,3.4894357194851877,3.4894357194851877,0.9969816341386251,0.0,0.0,0.00023113806251611312,7.798459212938515e-05,0.00015315347038672797,0.0006168461936446037,0.09555131124897324,0.07167897398563712,0.023872337263336124,0.09555124565905278,0.07167897398560376,0.023872337263325015,0.3772561201202228,0.3772561201202228,0.12564333490560572,0.0,4.977236658257027,4.968142181705048,5.004545846164319,4.977388362436841,4.968320269394837,5.004618318849339,24785.750950489648,21067.8883079162,0.85,1.0667955553118984,0.6628210983022528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640137556158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.92867512559,1534.6928691204882,0.3772561201202228,0.12564333490560572,6.112874298809886,3.4894357194851877
