time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4542.0,-30.094825595741714,5.004763878446489,35.00352175680894,24.094403301738225,4.996842525300671,-26.585672186789566,-40.09807779276741,1.4876891163490065,-0.0338877240494071,-5.01115443244836,40.00700556864176,42250.33880795802,25750.61766394499,25750.61766394499,68000.95647190302,77311.99988199888,77311.99988199888,25750.61766394499,103062.61754594388,103062.61754594388,103062.61754594388,127848.35705329043,91517.98519386782,56456.32411982901,38957.40119337645,24785.73950734654,0.0,63743.14070072299,21067.87858124456,1534.692062114231,0.0,0.8868366016494393,2.815894716130031,0.0014959135982669303,354501.82270624506,1554835.3099495468,4.385972681550775,1554835.3099495468,4.385972681550775,0.85,0.0955512775257457,4.027634451161993,1.267076462148689,1.0,0.0,4.027634451162122,1.2847836157220536,1.285080594715752,3.134873765414923,19314.137953196012,1969.4939610566312,4632.441516551485,4632.441516551485,5.558757206526906,5.004763878446489,-2.3381019474837923,7.342865825930282,3.4894420987200263,3.4894420987200263,0.9969834567771504,0.0,0.0,0.00023113894809838334,7.798493916063381e-05,0.00015315400893774954,0.0006168483627312519,0.09555127752579212,0.0716789418965805,0.023872335629211615,0.09555128423110561,0.07167894189654568,0.02387233562920002,0.37725602491376814,0.37725602491376814,0.1256433508446269,0.0,4.9772395361226245,4.9681518130386735,5.004528432551979,4.977266708398929,4.968206007437345,5.0044744555857505,24785.73950734654,21067.87858124456,0.85,1.0667964540870472,0.6628217302050635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063793035565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.926249337868,1534.692062114231,0.37725602491376814,0.1256433508446269,6.112874298809886,3.4894420987200263
4543.0,-30.09478880149332,5.004758753507228,35.00352038325048,24.094402079377346,4.996846237926947,-26.5856386955263,-40.09804227445272,1.487696131960404,-0.03385480071216307,-5.0111489884117715,40.00700350580589,42250.35066778774,25750.614992711373,25750.614992711373,68000.96566049912,77311.97996708643,77311.97996708643,25750.614992711373,103062.5949597978,103062.5949597978,103062.5949597978,127848.32818724168,91517.95193088191,56456.322631584946,38957.36588810774,24785.73322744388,0.0,63743.099115551624,21067.8732433273,1534.6916171107478,0.0,0.8868366368179049,2.8158949191138327,0.0014959135982669303,354501.8979364684,1554835.220992969,4.385971499852497,1554835.220992969,4.385971499852497,0.85,0.095551248857909,4.027634451161993,1.2670763489557433,1.0,0.0,4.027634451162409,1.2847835810730264,1.285080561196903,3.1348738499585984,19314.13093330919,1969.4932452273906,4632.441516551485,4632.441516551485,5.558756629890674,5.004758753507228,-2.3380928523386,7.342851605845828,3.4894484943575743,3.4894484943575743,0.9969852841021641,0.0,0.0,0.00023113983395041399,7.798525287811105e-05,0.00015315458107230292,0.0006168506670800898,0.09555124885794286,0.07167891369626375,0.023872335161679106,0.0955512672017976,0.07167891369623836,0.023872335161670647,0.37725592809435976,0.37725592809435976,0.12564336556998215,0.0,4.97724839901133,4.968170704752254,5.0045071680117985,4.977294187699613,4.968256617562247,5.004432461358249,24785.73322744388,21067.8732433273,0.85,1.0667972942016666,0.6628223486780512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520635725038669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.923824148153,1534.6916171107478,0.37725592809435976,0.12564336556998215,6.112874298809886,3.4894484943575743
4544.0,-30.09475200500383,5.004753649008549,35.00351902178407,24.09439565325158,4.996849277231114,-26.585605269567264,-40.09800298428161,1.4877025417950898,-0.03388940009261887,-5.011143611687028,40.007001110894656,42250.346895632545,25750.612539841466,25750.612539841466,68000.95943547401,77311.94191996165,77311.94191996165,25750.612539841466,103062.55445980313,103062.55445980313,103062.55445980313,127848.2795335243,91517.90026224298,56456.3052379163,38957.32780480743,24785.72507372117,0.0,63743.0528785286,21067.866312662994,1534.6910647797824,0.0,0.8868366728460689,2.8158960011965672,0.0014959135982669303,354501.9722365335,1554835.1177161664,4.385970289267496,1554835.1177161664,4.385970289267496,0.8500000000000001,0.09555121875587698,4.027634451161993,1.2670761571871116,1.0,0.0,4.027634451161044,1.2847835492577688,1.285080530512552,3.134873927587876,19314.120029056674,1969.4921333030827,4632.441516551485,4632.441516551485,5.558756100392374,5.004753649008549,-2.3380838029931024,7.3428374520016515,3.4894548881316414,3.4894548881316414,0.9969871108947547,0.0,0.0,0.00023114071985952644,7.798559991207682e-05,0.00015315511994744963,0.0006168528374721955,0.09555121875591574,0.07167888455914496,0.023872334196770772,0.0955512734131058,0.07167888455911589,0.02387233419676109,0.3772558305528057,0.3772558305528057,0.1256433790791726,0.0,4.977247519645232,4.968177200789341,5.004484129854973,4.977254211594413,4.968213402956337,5.004402200742618,24785.72507372117,21067.866312662994,0.85,1.0667979703617185,0.6628227702891255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633519058348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.921400406403,1534.6910647797824,0.3772558305528057,0.1256433790791726,6.112874298809886,3.4894548881316414
4545.0,-30.094715272882773,5.00474848820372,35.00351765265676,24.0943954786286,4.996846426502856,-26.58557249057569,-40.0979676056653,1.4877036441962102,-0.033696824411265425,-5.011141876992984,40.0069981648206,42250.358921835454,25750.61929657949,25750.61929657949,68000.97821841494,77311.95279943514,77311.95279943514,25750.61929657949,103062.57209601463,103062.57209601463,103062.57209601463,127848.287022837,91517.89516164725,56456.30128404918,38957.32653066452,24785.714926822377,0.0,63743.04145748689,21067.85768779902,1534.6904861913338,0.0,0.886836692338159,2.815893674070496,0.0014959135982669303,354501.99620798434,1554834.9906713373,4.385969634312367,1554834.9906713373,4.385969634312367,0.85,0.09555119030992532,4.027634451161993,1.2670760928979146,1.0,0.0,4.0276344511616555,1.2847835422744287,1.2850805246638712,3.134873944627237,19314.118952616787,1969.4920235367622,4632.441516551485,4632.441516551485,5.558757558961898,5.00474848820372,-2.338077441136857,7.342825929340577,3.4894612795303854,3.4894612795303854,0.9969889370086815,0.0,0.0,0.00023114160422203206,7.79859123981059e-05,0.00015315569182392614,0.0006168551407815941,0.09555119030996959,0.0716788567578637,0.023872333552105884,0.09555116052390543,0.07167885675783049,0.023872333552094824,0.37725573169412524,0.37725573169412524,0.12564339149365547,0.0,4.9772863687668405,4.968226978097732,5.004490151110076,4.977445052581743,4.968429384084573,5.004517534541378,24785.714926822377,21067.85768779902,0.85,1.0667984561698056,0.6628230777160848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520631312944305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.918977936028,1534.6904861913338,0.37725573169412524,0.12564339149365547,6.112874298809886,3.4894612795303854
4546.0,-30.09467851528704,5.004743328994146,35.0035162636314,24.094384267833107,4.996846673537265,-26.585539378835517,-40.09792838534338,1.4877075370862742,-0.033748728011630647,-5.011137476186289,40.00699484699226,42250.35517388332,25750.619105148915,25750.619105148915,68000.97427903223,77311.90656335773,77311.90656335773,25750.619105148915,103062.52566850664,103062.52566850664,103062.52566850664,127848.2274725458,91517.83418944186,56456.282799969646,38957.27932163579,24785.701804039156,0.0,63742.981125674945,21067.846533433283,1534.689671368093,0.0,0.8868367267418451,2.8158948695404797,0.0014959135982669303,354502.0570220132,1554834.8475951932,4.385968478311662,1554834.8475951932,4.385968478311662,0.85,0.09555115812016318,4.027634451161993,1.2670759417908268,1.0,0.0,4.027634451162303,1.2847835222356199,1.2850805057574959,3.134873993521964,19314.10608492107,1969.4907113969675,4632.441516551485,4632.441516551485,5.558757517637995,5.004743328994146,-2.33806915009575,7.342812479089896,3.489467645435943,3.489467645435943,0.9969907558388408,0.0,0.0,0.00023114248920098532,7.798625881783074e-05,0.00015315623038315458,0.0006168573099012965,0.09555115812021459,0.07167882609869013,0.023872332021524455,0.0955511540647114,0.07167882609865157,0.023872332021511615,0.37725563441180476,0.37725563441180476,0.12564340477995115,0.0,4.97730517372338,4.968249751419876,5.004497028928711,4.977388748174633,4.9683492081056215,5.004532908055808,24785.701804039156,21067.846533433283,0.85,1.06679940407811,0.662823646270685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062911069008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.916555402686,1534.689671368093,0.37725563441180476,0.12564340477995115,6.112874298809886,3.489467645435943
4547.0,-30.094641730984637,5.00473825268416,35.00351488562736,24.09438252160328,4.996853625415516,-26.585505572557064,-40.09788906024767,1.487717466988429,-0.0337859779171481,-5.011129209756484,40.00699238996299,42250.351118625105,25750.609157198272,25750.609157198272,68000.96027582338,77311.87145309104,77311.87145309104,25750.609157198272,103062.4806102893,103062.4806102893,103062.4806102893,127848.17297056272,91517.78704662464,56456.26671216089,38957.24481607083,24785.692360273417,0.0,63742.93717634425,21067.838506232405,1534.6889805102555,0.0,0.8868367776982968,2.815896323739224,0.0014959135982669303,354502.1712544771,1554834.7416396665,4.38596676612042,1554834.7416396665,4.38596676612042,0.85,0.09555112471085188,4.027634451161993,1.267075781342574,1.0,0.0,4.02763445116105,1.2847834739537138,1.285080458602325,3.134874111329902,19314.096135806987,1969.489696869674,4632.441516551485,4632.441516551485,5.558755370184949,5.00473825268416,-2.3380580112155243,7.342796263899684,3.4894740032213942,3.4894740032213942,0.9969925723489698,0.0,0.0,0.0002311433748260557,7.798660616441431e-05,0.00015315676866164139,0.0006168594778902743,0.09555112471089326,0.07167879440093163,0.023872330309961637,0.09555116588651578,0.07167879440090058,0.023872330309951298,0.3772555367855153,0.3772555367855153,0.12564341881967608,0.0,4.9773096450049366,4.968263764503547,5.004472835528702,4.977343231839313,4.968335526525607,5.004391780027561,24785.692360273417,21067.838506232405,0.85,1.0667999199299423,0.6628240396538349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062690690917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.91413460409,1534.6889805102555,0.3772555367855153,0.12564341881967608,6.112874298809886,3.4894740032213942
4548.0,-30.094605016485367,5.004733123412682,35.00351351811925,24.094382172357314,4.9968518030226985,-26.585472706608126,-40.09785364670677,1.4877194931458995,-0.033621071811410275,-5.011127313164446,40.00698993967104,42250.36301658455,25750.61551257748,25750.61551257748,68000.97852916204,77311.87750959868,77311.87750959868,25750.61551257748,103062.49302217616,103062.49302217616,103062.49302217616,127848.17806462455,91517.77754641575,56456.26305340333,38957.23832556935,24785.68504244838,0.0,63742.92336801773,21067.83228608112,1534.6885593910333,0.0,0.8868367962192786,2.815894378969574,0.0014959135982669303,354502.1974631815,1554834.635974681,4.385966143795669,1554834.635974681,4.385966143795669,0.85,0.09555109793856878,4.027634451161993,1.267075702217408,1.0,0.0,4.027634451162806,1.284783462649804,1.2850804484315426,3.1348741389114636,19314.094130863974,1969.4894924223843,4632.441516551485,4632.441516551485,5.558756742113593,5.004733123412682,-2.3380515397186743,7.342784663131356,3.4894803774162058,3.4894803774162058,0.9969943935474873,0.0,0.0,0.00023114425877365398,7.798691896265095e-05,0.00015315733981100302,0.00061686177827112,0.0955510979386058,0.07167876782656034,0.023872330112045464,0.0955510756713541,0.07167876782653257,0.023872330112036218,0.3772554383677785,0.3772554383677785,0.12564343158174238,0.0,4.977348245268217,4.968314075621834,5.004476257562658,4.977506241353012,4.968518924529178,5.004493551943938,24785.68504244838,21067.83228608112,0.85,1.0668004373844069,0.662824369893634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520624701527713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.911715565773,1534.6885593910333,0.3772554383677785,0.12564343158174238,6.112874298809886,3.4894803774162058
4549.0,-30.094568293177048,5.004727970427997,35.00351212994752,24.094371206033998,4.996850390345117,-26.585439791713668,-40.09781446130944,1.4877218888822465,-0.0336354157769847,-5.011124111577604,40.006986602781026,42250.35924131655,25750.618358162166,25750.618358162166,68000.97759947872,77311.83906192573,77311.83906192573,25750.618358162166,103062.45742008789,103062.45742008789,103062.45742008789,127848.12959467164,91517.72370451446,56456.24388390724,38957.19980067468,24785.672174583757,0.0,63742.87197525844,21067.82134839619,1534.6877868959923,0.0,0.8868368245900692,2.8158949410908636,0.0014959135982669303,354502.24170540523,1554834.4920765578,4.385965190506863,1554834.4920765578,4.385965190506863,0.85,0.09555106710814543,4.027634451161993,1.2670755752874538,1.0,0.0,4.027634451160233,1.2847834496165218,1.2850804365312645,3.1348741707126977,19314.082767961838,1969.4883337288309,4632.441516551485,4632.441516551485,5.558757356386795,5.004727970427997,-2.3380441425839775,7.342772113011975,3.4894867271737833,3.4894867271737833,0.996996207763938,0.0,0.0,0.00023114514293645386,7.798726507802806e-05,0.0001531578778584258,0.0006168639453294564,0.09555106710819639,0.0716787381920589,0.02387232891613748,0.09555104970621693,0.07167873819202067,0.02387232891612475,0.3772553415283065,0.3772553415283065,0.12564344498088917,0.0,4.977375120303748,4.9683451770467855,5.004490430650947,4.977488695800616,4.968475667151097,5.004553210621793,24785.672174583757,21067.82134839619,0.85,1.0668012829085118,0.6628248450699848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520622500331908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.909296355208,1534.6877868959923,0.3772553415283065,0.12564344498088917,6.112874298809886,3.4894867271737833
4550.0,-30.09453158116285,5.004722940220147,35.00351075437223,24.09437431432309,4.9968599905245785,-26.58540578565662,-40.097778908070154,1.4877341950188574,-0.03364775525278674,-5.011113973276155,40.00698419333773,42250.370436351106,25750.603624942025,25750.603624942025,68000.97406129313,77311.81282357666,77311.81282357666,25750.603624942025,103062.41644851869,103062.41644851869,103062.41644851869,127848.07876140793,91517.68653496774,56456.244147744146,38957.158208026216,24785.662312889235,0.0,63742.820520915455,21067.81296595585,1534.6870304756324,0.0,0.8868368848986796,2.8158962865680444,0.0014959135982669303,354502.38180502347,1554834.388173121,4.38596316407341,1554834.388173121,4.38596316407341,0.8500000000000001,0.09555103207690371,4.027634451161993,1.2670754648419096,1.0,0.0,4.027634451161896,1.284783390221928,1.2850803782586127,3.134874315635632,19314.074923626635,1969.4875338292522,4632.441516551485,4632.441516551485,5.558754175942942,5.004722940220147,-2.3380316431839048,7.3427545834040515,3.489493061229091,3.489493061229091,0.9969980174940261,0.0,0.0,0.0002311460268304475,7.798757911263789e-05,0.00015315844771780963,0.000616866240514743,0.09555103207694562,0.07167870524652606,0.02387232683041956,0.09555105476438563,0.07167870524649463,0.023872326830409095,0.3772552448195991,0.3772552448195991,0.12564345954421233,0.0,4.977389487940684,4.968375651614792,5.004456418189704,4.97746621802338,4.968516816976148,5.004339645698224,24785.662312889235,21067.81296595585,0.85,1.0668020885423557,0.6628255557422001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620298608593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.906878544936,1534.6870304756324,0.3772552448195991,0.12564345954421233,6.112874298809886,3.489493061229091
4551.0,-30.094494887878692,5.00471787497827,35.00350940463703,24.094368412066274,4.996860101872133,-26.585372745432892,-40.09773968774823,1.487737959426843,-0.033618207809979594,-5.011111193428019,40.0069821948354,42250.3664563769,25750.60782902533,25750.60782902533,68000.97428540223,77311.78851913754,77311.78851913754,25750.60782902533,103062.39634816287,103062.39634816287,103062.39634816287,127848.05363290718,91517.64746519343,56456.22540243488,38957.13562528727,24785.6572847443,0.0,63742.79291003157,21067.808692032653,1534.6867167029277,0.0,0.8868369062782359,2.815896222920242,0.0014959135982669303,354502.4202193225,1554834.3019908664,4.385962445697624,1554834.3019908664,4.385962445697624,0.85,0.09555100619080459,4.027634451161993,1.2670753159327433,1.0,0.0,4.027634451162837,1.284783370787341,1.2850803599546294,3.1348743630560674,19314.066678263618,1969.4866930362173,4632.441516551485,4632.441516551485,5.5587550834737325,5.00471787497827,-2.3380245189573925,7.342742393935662,3.4894994237337693,3.4894994237337693,0.9969998353525055,0.0,0.0,0.00023114691027660152,7.798792553920676e-05,0.00015315898473739476,0.0006168684034333251,0.09555100619083563,0.07167867944803577,0.02387232674279986,0.09555103537237036,0.07167867944801248,0.0238723267427921,0.3772551481982083,0.3772551481982083,0.12564347212506866,0.0,4.977409132682908,4.968405627744801,5.004445027576139,4.977492985618028,4.9685308151875915,5.004404750822516,24785.6572847443,21067.808692032653,0.85,1.066802554155115,0.6628257804142704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618097563052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.904461732514,1534.6867167029277,0.3772551481982083,0.12564347212506866,6.112874298809886,3.4894994237337693
4552.0,-30.094458248311298,5.004712742363906,35.00350803268456,24.094357899762713,4.996855851293184,-26.585340189729823,-40.09770430913193,1.4877377927121984,-0.033566862816826415,-5.0111100186109505,40.006978848236905,42250.37822176254,25750.615913723606,25750.615913723606,68000.99413548615,77311.7633903706,77311.7633903706,25750.615913723606,103062.37930409421,103062.37930409421,103062.37930409421,127848.02428446172,91517.60582704877,56456.220658442755,38957.09463178446,24785.6449803675,0.0,63742.739612151956,21067.798233312373,1534.6860234016901,0.0,0.8868369243715355,2.8158956856009496,0.0014959135982669303,354502.43645394157,1554834.1576741023,4.385961837743569,1554834.1576741023,4.385961837743569,0.85,0.09555097740903623,4.027634451161993,1.2670751835079863,1.0,0.0,4.027634451162385,1.284783369745612,1.2850803600460976,3.134874365597889,19314.0578908666,1969.485796971096,4632.441516551485,4632.441516551485,5.55875682870856,5.004712742363906,-2.3380186085766113,7.342731350940517,3.48950576728617,3.48950576728617,0.9970016477960486,0.0,0.0,0.0002311477924325471,7.798823803385078e-05,0.00015315955439869632,0.0006168706978208087,0.09555097740908566,0.07167865151386833,0.023872325895217324,0.09555097592352112,0.07167865151383125,0.023872325895204972,0.37725505163674866,0.37725505163674866,0.1256434844696686,0.0,4.977435492623613,4.968434261666459,5.004464549055342,4.977543155794137,4.968551030039009,5.004544868826031,24785.6449803675,21067.798233312373,0.85,1.0668037575611575,0.6628265192057716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520615897641092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.902045768602,1534.6860234016901,0.37725505163674866,0.1256434844696686,6.112874298809886,3.48950576728617
4553.0,-30.094421566920733,5.004707716715136,35.00350665737681,24.0943560138345,4.996863707951476,-26.585306385582296,-40.09766121217979,1.4877485266135164,-0.033623047309390586,-5.011100642577104,40.00697600660368,42250.35804570838,25750.603077852404,25750.603077852404,68000.96112356079,77311.72404258432,77311.72404258432,25750.603077852404,103062.32712043672,103062.32712043672,103062.32712043672,127847.95999626513,91517.55485463508,56456.18885776107,38957.07332986,24785.6328758284,0.0,63742.7062056884,21067.78794445414,1534.6851546788196,0.0,0.8868369823661758,2.8158975180355643,0.0014959135982669303,354502.56601995655,1554834.035133177,4.385959889062265,1554834.035133177,4.385959889062265,0.85,0.09555094165551806,4.027634451161993,1.267075010421686,1.0,0.0,4.027634451162077,1.284783317707605,1.2850803091307976,3.1348744925707503,19314.047133546846,1969.4847000297602,4632.441516551485,4632.441516551485,5.558754057843315,5.004707716715136,-2.3380066863572924,7.342714403072428,3.4895120820724674,3.4895120820724674,0.997003452020705,0.0,0.0,0.00023114867559855827,7.798861870510017e-05,0.0001531600568934581,0.0006168727216860228,0.09555094165556578,0.07167861810983814,0.023872323545727648,0.0955509902640191,0.07167861810980233,0.023872323545715723,0.3772549550617907,0.3772549550617907,0.12564349849300335,0.0,4.9774403509784975,4.968448451422773,5.004441374802411,4.977477595267715,4.968523028888683,5.004366505710323,24785.6328758284,21067.78794445414,0.85,1.0668037987614083,0.6628265500584906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520613700940326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.899629951673,1534.6851546788196,0.3772549550617907,0.12564349849300335,6.112874298809886,3.4895120820724674
4554.0,-30.094384969426635,5.004702615849791,35.00350529202694,24.09435590906071,4.996860414920509,-26.58527377202914,-40.09762964034451,1.4877492175235023,-0.033425439127086065,-5.011099809731417,40.00697354603307,42250.38527701579,25750.612103841457,25750.612103841457,68000.99738085724,77311.73700612632,77311.73700612632,25750.612103841457,103062.34910996778,103062.34910996778,103062.34910996778,127847.97491159005,91517.551713289,56456.199984180545,38957.057476787166,24785.625801622264,0.0,63742.68327840943,21067.781931378922,1534.6847719913628,0.0,0.886836995511789,2.8158950195397607,0.0014959135982669303,354502.5775289286,1554833.9290249771,4.385959447355774,1554833.9290249771,4.385959447355774,0.85,0.0955509162084927,4.027634451161993,1.2670749527262526,1.0,0.0,4.027634451162199,1.2847833126558996,1.2850803052100692,3.1348745048969238,19314.04647059091,1969.4846324270686,4632.441516551485,4632.441516551485,5.558756006273536,5.004702615849791,-2.3380010233560204,7.342703639205811,3.4895184205723617,3.4895184205723617,0.9970052630206748,0.0,0.0,0.00023114955674771948,7.798889757718632e-05,0.00015316065917053316,0.0006168751474379194,0.09555091620852901,0.07167859257204424,0.02387232363648476,0.09555088307320597,0.071678592572017,0.02387232363647569,0.377254857618844,0.377254857618844,0.12564351128213253,0.0,4.977486840233894,4.968506130647313,5.004454250305969,4.977674370604348,4.96873843044898,5.004507335927144,24785.625801622264,21067.781931378922,0.85,1.0668047512817862,0.6628272156739691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611501732712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.89721619392,1534.6847719913628,0.377254857618844,0.12564351128213253,6.112874298809886,3.4895184205723617
4555.0,-30.0943483415169,5.004697525778284,35.00350390739177,24.094344593491428,4.996861282133843,-26.585240715002076,-40.097590420022584,1.4877536556194906,-0.033493901654537694,-5.0110949979258415,40.0069702536063,42250.381006814765,25750.610808580786,25750.610808580786,68000.99181539555,77311.68786946086,77311.68786946086,25750.610808580786,103062.29867804164,103062.29867804164,103062.29867804164,127847.91127820525,91517.48814392489,56456.18128128064,38957.00762516027,24785.612600163608,0.0,63742.62022532388,21067.770710139066,1534.6839425845508,0.0,0.886837031914689,2.815896480494487,0.0014959135982669303,354502.6440225691,1554833.7870443107,4.3859582241799115,1554833.7870443107,4.3859582241799115,0.85,0.0955508841250253,4.027634451161993,1.2670747928274797,1.0,0.0,4.027634451162326,1.2847832900729588,1.2850802837549977,3.134874559999357,19314.03305478564,1969.483264395654,4632.441516551485,4632.441516551485,5.558755726667055,5.004697525778284,-2.3379924719046663,7.3426899976829505,3.4895247280058412,3.4895247280058412,0.9970070651445261,0.0,0.0,0.0002311504386322919,7.798924400917037e-05,0.0001531611946231215,0.0006168773040452113,0.09555088412507681,0.07167856197981307,0.023872322145263754,0.09555088492984246,0.07167856197977442,0.023872322145250882,0.3772547621293272,0.3772547621293272,0.12564352525546627,0.0,4.9775078642636,4.968531460232725,5.004462334718141,4.977601096271314,4.968641923080327,5.004503821697142,24785.612600163608,21067.770710139066,0.85,1.0668057192349287,0.6628278043397625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520609307555685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.894801978155,1534.6839425845508,0.3772547621293272,0.12564352525546627,6.112874298809886,3.4895247280058412
4556.0,-30.094311693419733,5.004692429806485,35.003502518436306,24.0943438600749,4.996861733837923,-26.58520768137472,-40.09755119970066,1.4877577217934166,-0.03338206623726592,-5.011090979063754,40.00696735849929,42250.37683733628,25750.611516615936,25750.611516615936,68000.98835395221,77311.6832622072,77311.6832622072,25750.611516615936,103062.29477882312,103062.29477882312,103062.29477882312,127847.89669896115,91517.46892753262,56456.16250266365,38957.007138743305,24785.601920138033,0.0,63742.60905888134,21067.761632117326,1534.683279780225,0.0,0.8868370628445226,2.815895480566453,0.0014959135982669303,354502.69955864694,1554833.662197435,4.385957184904912,1554833.662197435,4.385957184904912,0.85,0.09555085433551086,4.027634451161993,1.2670746807334945,1.0,0.0,4.02763445116007,1.284783269228898,1.2850802640398367,3.1348746108589203,19314.028999319926,1969.48285085324,4632.441516551485,4632.441516551485,5.558755879509817,5.004692429806485,-2.3379845086713402,7.342676938477825,3.4895310301940197,3.4895310301940197,0.9970088657697199,0.0,0.0,0.00023115132100601517,7.798959044257686e-05,0.00015316173056343832,0.000616879462616895,0.09555085433555595,0.0716785329964251,0.023872321339130854,0.09555081306528496,0.07167853299639126,0.02387232133911959,0.3772546662784624,0.3772546662784624,0.1256435398940878,0.0,4.977546548246778,4.96857954965418,5.004472763743024,4.977708912826472,4.968779544995925,5.0045221214454045,24785.601920138033,21067.761632117326,0.85,1.066805851814714,0.6628278550428973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060711155575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.892389591632,1534.683279780225,0.3772546662784624,0.1256435398940878,6.112874298809886,3.4895310301940197
4557.0,-30.094275097388376,5.004687337844829,35.00350112597934,24.094332509581022,4.9968628228834895,-26.58517463087763,-40.097512014303334,1.487762356373259,-0.033460475415097335,-5.011086508958546,40.00696447859962,42250.37243455292,25750.611035398757,25750.611035398757,68000.98346995168,77311.6330870289,77311.6330870289,25750.611035398757,103062.24412242766,103062.24412242766,103062.24412242766,127847.8353367161,91517.40442225219,56456.14376977828,38956.95628052657,24785.591214288444,0.0,63742.54749481501,21067.752532145176,1534.6826004559077,0.0,0.8868370960153092,2.815897032291805,0.0014959135982669303,354502.76133039576,1554833.5380063583,4.385956070331585,1554833.5380063583,4.385956070331585,0.8499999999999999,0.09555082444161837,4.027634451161993,1.2670745175378402,1.0,0.0,4.027634451164146,1.2847832457283594,1.2850802416659768,3.134874668200298,19314.015385997012,1969.4814626806315,4632.441516551485,4632.441516551485,5.558755775629998,5.004687337844829,-2.337976223961559,7.342663561806388,3.489537322118824,3.489537322118824,0.9970106634625211,0.0,0.0,0.00023115220212924903,7.79899365689156e-05,0.00015316226556033342,0.000616881617388821,0.09555082444166356,0.07167850389046601,0.023872320551197545,0.09555082699799125,0.07167850389043212,0.023872320551186255,0.3772545715361689,0.3772545715361689,0.125643555212569,0.0,4.977560748065514,4.968595863394796,5.0044806053142,4.977626033543459,4.968669613475015,5.004520471211606,24785.591214288444,21067.752532145176,0.85,1.0668068055404134,0.6628284261464398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520604914346127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.889978830462,1534.6826004559077,0.3772545715361689,0.125643555212569,6.112874298809886,3.489537322118824
4558.0,-30.094238533147625,5.004682317010291,35.003499746717516,24.094336141739063,4.9968690721619184,-26.58514109295257,-40.09748026784507,1.4877716319673506,-0.0333984300569341,-5.01107884597936,40.00696207802324,42250.3989621561,25750.602500144596,25750.602500144596,68001.00146230069,77311.62257853069,77311.62257853069,25750.602500144596,103062.22507867528,103062.22507867528,103062.22507867528,127847.80722984325,91517.38168556686,56456.15806919424,38956.9151293029,24785.58215116797,0.0,63742.49728047087,21067.744828492774,1534.6819468672602,0.0,0.8868371436967801,2.815897111745762,0.0014959135982669303,354502.8672240372,1554833.43448534,4.3859544681840985,1554833.43448534,4.3859544681840985,0.85,0.09555079256404334,4.027634451161993,1.267074455996044,1.0,0.0,4.027634451161905,1.2847832005182627,1.285080197576561,3.1348747785130633,19314.010587601635,1969.480973380475,4632.441516551485,4632.441516551485,5.558753933134173,5.004682317010291,-2.3379655869328837,7.342647903943174,3.4895436067600687,3.4895436067600687,0.9970124590743054,0.0,0.0,0.00023115308249015197,7.799021698781867e-05,0.0001531628655023333,0.0006168840337358884,0.09555079256408355,0.07167847319239803,0.023872319371685515,0.09555079413837061,0.07167847319236786,0.023872319371675464,0.3772544757850675,0.3772544757850675,0.12564357092491846,0.0,4.977581770698748,4.968630657751646,5.004460260667031,4.977680415922407,4.968784398171351,5.004393452731051,24785.58215116797,21067.744828492774,0.85,1.0668079282035678,0.6628293644701708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206027202587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.887568247843,1534.6819468672602,0.3772544757850675,0.12564357092491846,6.112874298809886,3.4895436067600687
4559.0,-30.09420195948056,5.004677322847738,35.00349839272522,24.09432961083951,4.996873090807542,-26.585107769639368,-40.097437240742124,1.48777890096684,-0.03346077031631012,-5.011073211957726,40.006960055528964,42250.378616644084,25750.59929950636,25750.59929950636,68000.97791615044,77311.57995222187,77311.57995222187,25750.59929950636,103062.17925172823,103062.17925172823,103062.17925172823,127847.75523328767,91517.32592411069,56456.12458853485,38956.89037286204,24785.575981559432,0.0,63742.46635442147,21067.739584325518,1534.6815010766554,0.0,0.8868371796857472,2.8158985882545133,0.0014959135982669303,354502.94507981197,1554833.3472685104,4.385953258917098,1554833.3472685104,4.385953258917098,0.8500000000000001,0.09555076401398323,4.027634451161993,1.267074250490405,1.0,0.0,4.027634451162197,1.2847831646947456,1.28508016287619,3.1348748659225523,19313.998819592813,1969.479773377536,4632.441516551485,4632.441516551485,5.558753242215953,5.004677322847738,-2.337956417132004,7.342633739979743,3.489549904371391,3.489549904371391,0.997014258391826,0.0,0.0,0.00023115396308110342,7.79905970510115e-05,0.00015316336603009192,0.0006168860496787327,0.09555076401401666,0.07167844520399627,0.023872318810020388,0.09555082036239557,0.0716784452039712,0.023872318810012037,0.3772543803589529,0.3772543803589529,0.1256435852476263,0.0,4.977585765165543,4.968644405386442,5.004434956101932,4.9776124416414405,4.968710102985426,5.004344450575786,24785.575981559432,21067.739584325518,0.85,1.066808076393699,0.6628293668733043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060052807789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.885158248218,1534.6815010766554,0.3772543803589529,0.1256435852476263,6.112874298809886,3.489549904371391
4560.0,-30.094165455707714,5.004672260913547,35.00349703347513,24.094324267376237,4.996869607121571,-26.58507525949603,-40.09740186212582,1.4877794109103857,-0.03334400624925138,-5.011072054309884,40.006957194398005,42250.38982803793,25750.607432102955,25750.607432102955,68000.99726014088,77311.57252577324,77311.57252577324,25750.607432102955,103062.1799578762,103062.1799578762,103062.1799578762,127847.74638660866,91517.30235349321,56456.119655759845,38956.86966414819,24785.56642873247,0.0,63742.436092880656,21067.7314644226,1534.680966953771,0.0,0.8868371959341353,2.815897189610449,0.0014959135982669303,354502.9610771916,1554833.2238868242,4.385952712954253,1554833.2238868242,4.385952712954253,0.85,0.0955507370494447,4.027634451161993,1.267074195542373,1.0,0.0,4.0276344511625926,1.2847831604942415,1.2850801598039838,3.1348748761717955,19313.993845202735,1969.4792661309148,4632.441516551485,4632.441516551485,5.5587549977905395,5.004672260913547,-2.3379505474316638,7.342622808345211,3.489556201660705,3.489556201660705,0.9970160576173442,0.0,0.0,0.00023115484199227862,7.799090955555151e-05,0.0001531639324367271,0.00061688833095761,0.09555073704948716,0.07167841856111055,0.0238723184883766,0.095550741398377,0.0716784185610787,0.023872318488365993,0.37725428393918964,0.37725428393918964,0.12564359814415607,0.0,4.9776137835966665,4.968679095779862,5.00444292874414,4.977728048060612,4.968820057431344,5.004477020503941,24785.56642873247,21067.7314644226,0.85,1.0668088863289595,0.6628298574355372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520598335332564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.882749656243,1534.680966953771,0.37725428393918964,0.12564359814415607,6.112874298809886,3.489556201660705
4561.0,-30.094128905816625,5.004667287985069,35.0034956701533,24.094322556071006,4.996876285783101,-26.585041691526495,-40.09736637873573,1.4877890714934758,-0.03337374535840354,-5.011063533099426,40.006954357300046,42250.40059469579,25750.59675141737,25750.59675141737,68000.99734611316,77311.53871315926,77311.53871315926,25750.59675141737,103062.13546457663,103062.13546457663,103062.13546457663,127847.69003612631,91517.2564924022,56456.1183739407,38956.82013162389,24785.55457154968,0.0,63742.37470317357,21067.72138581723,1534.6801319634703,0.0,0.886837249562741,2.815898574888348,0.0014959135982669303,354503.07883066405,1554833.1015415296,4.385950910977077,1554833.1015415296,4.385950910977077,0.85,0.09555070232295229,4.027634451161993,1.2670740394899624,1.0,0.0,4.027634451161458,1.2847831134838277,1.2850801139134025,3.1348749908773543,19313.984166586706,1969.4782791867465,4632.441516551485,4632.441516551485,5.558752692162819,5.004667287985069,-2.3379392848189986,7.342606572804067,3.4895624701819696,3.4895624701819696,0.9970178486234199,0.0,0.0,0.00023115572201694252,7.799122298673802e-05,0.0001531644990302045,0.0006168906129890193,0.09555070232299945,0.07167838599580226,0.02387231632719719,0.09555074219525275,0.07167838599576688,0.023872316327185412,0.3772541880041998,0.3772541880041998,0.12564361190169093,0.0,4.977625747156765,4.9687035741479235,5.004417300094644,4.977689787741042,4.968817681605913,5.004330988014885,24785.55457154968,21067.72138581723,0.85,1.0668099151117374,0.6628306647099587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596146778324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.880340883177,1534.6801319634703,0.3772541880041998,0.12564361190169093,6.112874298809886,3.4895624701819696
4562.0,-30.094092359114285,5.004662264887323,35.00349431689173,24.094316933210962,4.996874642101635,-26.585008958742606,-40.0973271933384,1.4877912417304662,-0.0333018052378975,-5.01106153053915,40.00695192368372,42250.39617358419,25750.602771729526,25750.602771729526,68000.99894531371,77311.52265191873,77311.52265191873,25750.602771729526,103062.12542364825,103062.12542364825,103062.12542364825,127847.67266545049,91517.22501453811,56456.098536205514,38956.807198147326,24785.54724180224,0.0,63742.354439949566,21067.715155531903,1534.6797049512165,0.0,0.8868372685624827,2.8158978636577774,0.0014959135982669303,354503.1065037824,1554832.9965957385,4.385950272565944,1554832.9965957385,4.385950272565944,0.85,0.09555067585721373,4.027634451161993,1.2670739164063707,1.0,0.0,4.027634451161897,1.2847831015141578,1.2850801030715706,3.1348750200833884,19313.977523435544,1969.477601773852,4632.441516551485,4632.441516551485,5.55875399176091,5.004662264887323,-2.3379327958558065,7.34259506074313,3.489568757116735,3.489568757116735,0.9970196448904957,0.0,0.0,0.00023115660196791415,7.799156911977468e-05,0.00015316503284813947,0.0006168927630125249,0.0955506758572506,0.07167835980908908,0.023872316048161518,0.09555069352223845,0.07167835980906143,0.023872316048152303,0.3772540918606261,0.3772540918606261,0.1256436243148666,0.0,4.97765178342803,4.9687377720046015,5.004418817347869,4.977759725301269,4.968878369208483,5.004428694092724,24785.54724180224,21067.715155531903,0.85,1.0668102793312433,0.6628308060598462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520593955459733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.877934250806,1534.6797049512165,0.3772540918606261,0.1256436243148666,6.112874298809886,3.489568757116735
4563.0,-30.094055838104325,5.004657297264973,35.003492960141365,24.09432080984118,4.996879198332051,-26.584975629031902,-40.09728793809188,1.4877989892601384,-0.033195808810432936,-5.011054576568106,40.006949115541026,42250.39127993242,25750.59611468203,25750.59611468203,68000.98739461445,77311.52008883106,77311.52008883106,25750.59611468203,103062.1162035131,103062.1162035131,103062.1162035131,127847.65222100672,91517.2095553387,56456.08074644203,38956.80978766297,24785.53601749362,0.0,63742.34580515659,21067.705614869577,1534.6789446799805,0.0,0.886837314111825,2.8158972830292326,0.0014959135982669303,354503.20259981166,1554832.8754991058,4.385948742060622,1554832.8754991058,4.385948742060622,0.85,0.09555064284782105,4.027634451161993,1.267073791674338,1.0,0.0,4.027634451161961,1.2847830634546265,1.2850800661330553,3.134875112948773,19313.9742608953,1969.4772690873335,4632.441516551485,4632.441516551485,5.558752554711469,5.004657297264973,-2.337922685893935,7.342579983158908,3.4895750206288905,3.4895750206288905,0.9970214344653973,0.0,0.0,0.0002311574813033637,7.799191587122804e-05,0.00015316556543213566,0.0006168949080661761,0.09555064284786674,0.07167832865544234,0.023872314192424405,0.09555063139240202,0.07167832865540806,0.02387231419241299,0.3772539961561532,0.3772539961561532,0.12564363728232053,0.0,4.97769053873327,4.9687953021738736,5.004401181525338,4.9778587677576525,4.969038638542997,5.004343860737833,24785.53601749362,21067.705614869577,0.85,1.0668102426364319,0.6628308190771741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059176433295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.875528772882,1534.6789446799805,0.3772539961561532,0.12564363728232053,6.112874298809886,3.4895750206288905
4564.0,-30.09401931478741,5.004652318325876,35.00349161276997,24.094314767885976,4.996880061633183,-26.584942666579852,-40.09725252455098,1.4878034134261384,-0.03318272379482323,-5.011050738954792,40.006946675223645,42250.40230048668,25750.59747269169,25750.59747269169,68000.99977317837,77311.49226837227,77311.49226837227,25750.59747269169,103062.08974106396,103062.08974106396,103062.08974106396,127847.61770884698,91517.16734266964,56456.07737478612,38956.766630981685,24785.52796778302,0.0,63742.2945987647,21067.698772615564,1534.6784334177153,0.0,0.8868373424729142,2.8158975590936937,0.0014959135982669303,354503.2556313034,1554832.7702643522,4.385947789098547,1554832.7702643522,4.385947789098547,0.85,0.09555061473289875,4.027634451161993,1.26707367353607,1.0,0.0,4.027634451159894,1.2847830409420022,1.2850800447451163,3.134875167879655,19313.965352249506,1969.4763606582785,4632.441516551485,4632.441516551485,5.558752847863503,5.004652318325876,-2.3379148551319098,7.342567173457786,3.4895812925042935,3.4895812925042935,0.9970232264297981,0.0,0.0,0.00023115836069744058,7.799222868915386e-05,0.00015316613200828672,0.0006168971900278013,0.09555061473293698,0.07167830136064289,0.02387231337229409,0.09555061198399233,0.0716783013606142,0.02387231337228454,0.37725390224125316,0.37725390224125316,0.12564364953225535,0.0,4.977724577041613,4.968842968461956,5.004394285302737,4.97786801515997,4.969040926839739,5.004373997365917,24785.52796778302,21067.698772615564,0.85,1.0668112938390548,0.6628315244444538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520589574747165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.873123998477,1534.6784334177153,0.37725390224125316,0.12564364953225535,6.112874298809886,3.4895812925042935
4565.0,-30.093982859216595,5.004647248423506,35.00349024233605,24.094304534979187,4.996874218237439,-26.584910435792064,-40.09721725070847,1.4878017948133995,-0.033098151043304824,-5.0110507271854345,40.00694330873381,42250.41347509416,25750.608388284338,25750.608388284338,68001.0218633785,77311.4746243578,77311.4746243578,25750.608388284338,103062.08301264214,103062.08301264214,103062.08301264214,127847.59881845542,91517.13261868524,56456.07146942345,38956.73461029088,24785.515805813287,0.0,63742.250416104165,21067.688434941294,1534.6777746301234,0.0,0.8868373547203718,2.81589644955321,0.0014959135982669303,354503.25579394295,1554832.6250899164,4.385947377571257,1554832.6250899164,4.385947377571257,0.85,0.09555058782527105,4.027634451161993,1.2670735647389662,1.0,0.0,4.027634451162438,1.284783046701463,1.285080051633706,3.1348751538265507,19313.95802403065,1969.4756133879205,4632.441516551485,4632.441516551485,5.558755204200352,5.004647248423506,-2.3379098652432053,7.342557113666711,3.489587552686441,3.489587552686441,0.9970250150532688,0.0,0.0,0.000231159238463427,7.799254027423692e-05,0.00015316669818919007,0.0006168994703975132,0.09555058782531999,0.07167827500352472,0.023872312821795263,0.09555053463726447,0.07167827500348802,0.023872312821783034,0.37725380919795604,0.37725380919795604,0.12564366184795336,0.0,4.9777701742070235,4.968892999342245,5.004426558685282,4.9779525761421155,4.969093145340082,5.004555674639789,24785.515805813287,21067.688434941294,0.85,1.0668123798496825,0.6628321591924813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520587385023696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.870720487655,1534.6777746301234,0.37725380919795604,0.12564366184795336,6.112874298809886,3.489587552686441
4566.0,-30.093946370340483,5.0046422520459375,35.00348885600976,24.09430310307073,4.9968792548638366,-26.584877086944182,-40.09717799546195,1.4878099714680568,-0.033092319286254224,-5.011043017861266,40.00694010496732,42250.40843219999,25750.599565308185,25750.599565308185,68001.00799750818,77311.44851904851,77311.44851904851,25750.599565308185,103062.0480843567,103062.0480843567,103062.0480843567,127847.550073965,91517.09382480243,56456.05373795611,38956.711207607026,24785.5019896083,0.0,63742.21319721533,21067.676691167053,1534.6768462761245,0.0,0.8868374055453256,2.815897272817608,0.0014959135982669303,354503.36232813547,1554832.486932671,4.385945669800126,1554832.486932671,4.385945669800126,0.85,0.09555055363508203,4.027634451161993,1.2670734328636897,1.0,0.0,4.027634451162374,1.2847830066360235,1.2850800126878363,3.134875251586367,19313.94983689232,1969.4747785321513,4632.441516551485,4632.441516551485,5.558753299594298,5.0046422520459375,-2.3378992487973718,7.342541500843309,3.4895937771297687,3.4895937771297687,0.9970267934656482,0.0,0.0,0.0002311601170344024,7.79928870296827e-05,0.0001531672300047197,0.000616901612356062,0.09555055363513407,0.07167824287919368,0.02387231075594038,0.09555051024851141,0.07167824287915464,0.02387231075592738,0.37725371702717075,0.37725371702717075,0.12564367658795386,0.0,4.977803350399313,4.96893743333078,5.004425917737024,4.977950698575,4.969129820441765,5.004438012689491,24785.5019896083,21067.676691167053,0.85,1.0668127852278417,0.6628324671043233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058519936252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.868316837099,1534.6768462761245,0.37725371702717075,0.12564367658795386,6.112874298809886,3.4895937771297687
4567.0,-30.09390993365689,5.004637238931463,35.003487481948,24.094297096040123,4.996879767812874,-26.584844237514513,-40.09713881006462,1.4878140716709647,-0.03307582402129583,-5.011039517727544,40.00693768954702,42250.40346896801,25750.60157373693,25750.60157373693,68001.00504270494,77311.4223480499,77311.4223480499,25750.60157373693,103062.02392178684,103062.02392178684,103062.02392178684,127847.51806807362,91517.05315470917,56456.03427562935,38956.687643422025,24785.49414628679,0.0,63742.18178970882,21067.67002434377,1534.6763542422611,0.0,0.8868374320991049,2.815897464694248,0.0014959135982669303,354503.4106960562,1554832.3827715858,4.385944777565671,1554832.3827715858,4.385944777565671,0.85,0.09555052684901416,4.027634451161993,1.26707327845972,1.0,0.0,4.027634451163102,1.2847829856432211,1.2850799928174022,3.1348753028088825,19313.941253794797,1969.473903299781,4632.441516551485,4632.441516551485,5.558753733151579,5.004637238931463,-2.3378917087221223,7.3425289476535855,3.4896000153032416,3.4896000153032416,0.9970285758009262,0.0,0.0,0.00023116099435176852,7.799323316954708e-05,0.00015316776118222143,0.0006169037517448677,0.09555052684905196,0.07167821633283886,0.023872310516213115,0.09555048898583254,0.07167821633281049,0.023872310516203667,0.37725362524820405,0.37725362524820405,0.1256436912921092,0.0,4.9778340904392735,4.968975996765096,5.004433154306696,4.977963693706272,4.969136902347998,5.004468755848791,24785.49414628679,21067.67002434377,0.85,1.0668132645199746,0.6628327158357379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583011705182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.865915068944,1534.6763542422611,0.37725362524820405,0.1256436912921092,6.112874298809886,3.4896000153032416
