time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4568.0,-30.093873473596787,5.004632215783425,35.003486101946066,24.094291193783306,4.996879872961987,-26.58481140780294,-40.09710339652372,1.4878178071685826,-0.03304697949153024,-5.011035734722154,40.00693476840216,42250.41429918056,25750.60277776457,25750.60277776457,68001.01707694512,77311.3980885601,77311.3980885601,25750.60277776457,103062.00086632467,103062.00086632467,103062.00086632467,127847.48411494448,91517.01422168118,56456.03043230348,38956.64865486411,24785.48324861981,0.0,63742.131903483925,21067.66076132684,1534.6756813752922,0.0,0.886837461923037,2.8158975273740072,0.0014959135982669303,354503.46297295264,1554832.2568019542,4.385943775450742,1554832.2568019542,4.385943775450742,0.85,0.0955504980985096,4.027634451161993,1.2670731713110581,1.0,0.0,4.027634451162909,1.2847829663553785,1.2850799746530488,3.1348753498712916,19313.933037290994,1969.4730654495668,4632.441516551485,4632.441516551485,5.558753993063687,5.004632215783425,-2.3378839775038527,7.342516193287278,3.4896062401004517,3.4896062401004517,0.9970303543144148,0.0,0.0,0.00023116187223506292,7.799354599235777e-05,0.00015316832624270515,0.0006169060276019388,0.09555049809855484,0.07167818824827155,0.02387230985028329,0.09555045243265864,0.07167818824823761,0.02387230985027199,0.3772535334561679,0.3772535334561679,0.12564370644506384,0.0,4.977863587264494,4.969011822463415,5.004443635669361,4.977988755230626,4.969162314678101,5.004492754247735,24785.48324861981,21067.66076132684,0.85,1.0668142882310534,0.6628334044922538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580827177625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.863513471493,1534.6756813752922,0.3772535334561679,0.12564370644506384,6.112874298809886,3.4896062401004517
4569.0,-30.093837052069834,5.004627207237776,35.003484719677985,24.094279738515638,4.996881704963431,-26.584778440082957,-40.097064211126394,1.4878230929770253,-0.033145680050893134,-5.011030804254988,40.0069319423921,42250.40919921645,25750.601025477798,25750.601025477798,68001.01022469424,77311.344439864,77311.344439864,25750.601025477798,103061.94546534179,103061.94546534179,103061.94546534179,127847.41803703258,91516.94661410949,56456.011373463785,38956.59471182856,24785.47257169078,0.0,63742.06728351934,21067.651685937162,1534.6749922196927,0.0,0.886837497241046,2.8158993993732446,0.0014959135982669303,354503.53110649425,1554832.134934864,4.385942588729212,1554832.134934864,4.385942588729212,0.8499999999999999,0.09555046849022542,4.027634451161993,1.2670729976752773,1.0,0.0,4.027634451161552,1.2847829398169386,1.285079949235234,3.1348754146251876,19313.918769254353,1969.471610514738,4632.441516551485,4632.441516551485,5.55875361479949,5.004627207237776,-2.3378754127167936,7.34250261995457,3.4896124535156794,3.4896124535156794,0.9970321295759084,0.0,0.0,0.0002311627491936243,7.799389213492646e-05,0.00015316885705869785,0.0006169081655347183,0.0955504684902701,0.07167815943314902,0.023872309057121077,0.09555047685199544,0.07167815943311551,0.023872309057109915,0.3772534415132959,0.3772534415132959,0.1256437221587331,0.0,4.977866022358512,4.969013913724098,5.004447093500744,4.977885124204079,4.969031648807231,5.004470299769764,24785.47257169078,21067.651685937162,0.85,1.0668152622385383,0.6628339964452391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057864124918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.861113556908,1534.6749922196927,0.3772534415132959,0.1256437221587331,6.112874298809886,3.4896124535156794
4570.0,-30.09380066847529,5.004622243993575,35.00348334852916,24.094278376456373,4.996886167688126,-26.584745243432106,-40.0970287277363,1.4878307426454414,-0.03313131346641285,-5.0110244015941765,40.006929501728635,42250.419479026496,25750.59558930419,25750.59558930419,68001.01506833069,77311.3210339789,77311.3210339789,25750.59558930419,103061.91662328309,103061.91662328309,103061.91662328309,127847.380257821,91516.91032965822,56456.00877470787,38956.55728327816,24785.46363453792,0.0,63742.02091781608,21067.64408935723,1534.674372545298,0.0,0.8868375386547807,2.815899958008174,0.0014959135982669303,354503.6195841203,1554832.0296852249,4.385941197185092,1554832.0296852249,4.385941197185092,0.85,0.09555043818366024,4.027634451161993,1.2670728740422055,1.0,0.0,4.027634451161805,1.2847829022220087,1.2850799127572037,3.1348755063569667,19313.911111711455,1969.4708296626734,4632.441516551485,4632.441516551485,5.5587524412987355,5.004622243993575,-2.3378657606050477,7.342488004598623,3.4896186629640473,3.4896186629640473,0.9970339037040136,0.0,0.0,0.00023116362524190734,7.79942055771936e-05,0.00015316941966471374,0.0006169104315060903,0.09555043818370026,0.07167812998825981,0.023872308195440443,0.09555046168831952,0.0716781299882298,0.023872308195430448,0.37725334742708305,0.37725334742708305,0.1256437379018674,0.0,4.977869003614387,4.9690225730898305,5.0044330132942605,4.977893088127757,4.969069378408278,5.004388866688544,24785.46363453792,21067.64408935723,0.85,1.066816114224019,0.6628346398602712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520576457631584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.858714085713,1534.674372545298,0.37725334742708305,0.1256437379018674,6.112874298809886,3.4896186629640473
4571.0,-30.093764274416184,5.004617278053411,35.00348198884872,24.094282776955538,4.996887573542379,-26.584712343072407,-40.0969933141954,1.4878356421990844,-0.032958358010432676,-5.0110202339650085,40.0069270934723,42250.42998361365,25750.59591281964,25750.59591281964,68001.02589643329,77311.3332586109,77311.3332586109,25750.59591281964,103061.92917143054,103061.92917143054,103061.92917143054,127847.38477712782,91516.9084339024,56456.005158907,38956.55919443933,24785.45560569728,0.0,63742.01480013661,21067.637264842688,1534.6738590915497,0.0,0.8868375685789381,2.8158981725983936,0.0014959135982669303,354503.67717611336,1554831.9258330977,4.385940191702652,1554831.9258330977,4.385940191702652,0.85,0.09555040999989764,4.027634451161993,1.26707279546652,1.0,0.0,4.02763445116139,1.2847828774918624,1.2850798891472583,3.134875566698626,19313.91071162737,1969.4707888654507,4632.441516551485,4632.441516551485,5.5587525111356575,5.004617278053411,-2.3378577423575626,7.342475020410974,3.4896248777307766,3.4896248777307766,0.9970356793516505,0.0,0.0,0.00023116450154522,7.799451840361043e-05,0.00015316998314160956,0.0006169127009850483,0.09555040999993583,0.07167810222136335,0.023872307778572476,0.09555037236089813,0.07167810222133471,0.023872307778562932,0.3772532520260568,0.3772532520260568,0.12564375260690464,0.0,4.977905995763081,4.969074947513661,5.004423802290262,4.978061875954552,4.969292365653132,5.004394882731276,24785.45560569728,21067.637264842688,0.85,1.0668163864862261,0.6628348682747176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574276288813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.856315068655,1534.6738590915497,0.3772532520260568,0.12564375260690464,6.112874298809886,3.4896248777307766
4572.0,-30.093727851241116,5.004612368480807,35.00348063977954,24.094276071433,4.996892818920235,-26.58467903252088,-40.09695409387348,1.4878440002005116,-0.03304766875169207,-5.011013266828941,40.006924683186774,42250.424682587945,25750.589148712537,25750.589148712537,68001.01383130049,77311.2848876668,77311.2848876668,25750.589148712537,103061.87403637933,103061.87403637933,103061.87403637933,127847.3206991106,91516.84748528479,56455.987280208115,38956.51133897408,24785.44666273126,0.0,63741.95800170534,21067.62966332157,1534.673223675396,0.0,0.886837612754827,2.8159001589857913,0.0014959135982669303,354503.77345418883,1554831.8218934676,4.385938707347476,1554831.8218934676,4.385938707347476,0.85,0.09555037893130587,4.027634451161993,1.2670726602943616,1.0,0.0,4.027634451162697,1.2847828365813034,1.2850798493540645,3.134875666520563,19313.897848909663,1969.4694772332716,4632.441516551485,4632.441516551485,5.558751050975378,5.004612368480807,-2.337847665957711,7.342460034438518,3.48963108341215,3.48963108341215,0.9970374524034714,0.0,0.0,0.0002311653785526547,7.799486485867736e-05,0.00015317051369397733,0.0006169148378560429,0.09555037893134576,0.0716780724442255,0.02387230648712026,0.09555040496186822,0.07167807244419558,0.023872306487110292,0.3772531582309996,0.3772531582309996,0.1256437667674757,0.0,4.9779152696729625,4.969096493284042,5.0043962139610585,4.977965598077276,4.969195916999809,5.004299108188263,24785.44666273126,21067.62966332157,0.85,1.0668171478115123,0.6628353757419498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057209431928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.853917474022,1534.673223675396,0.3772531582309996,0.1256437667674757,6.112874298809886,3.48963108341215
4573.0,-30.093691445646346,5.004607362009363,35.00347928495645,24.0942710073665,4.996887382598145,-26.584646806028218,-40.09691878510637,1.487842742980474,-0.032888287553589635,-5.011013537132652,40.00692181745246,42250.435645840065,25750.600776573207,25750.600776573207,68001.03642241328,77311.28662813692,77311.28662813692,25750.600776573207,103061.88740471013,103061.88740471013,103061.88740471013,127847.32487636611,91516.83233068202,56455.981348387264,38956.50109143862,24785.437471655987,0.0,63741.938563094605,21067.621850907588,1534.6727430058259,0.0,0.8868376217541649,2.8158980338669046,0.0014959135982669303,354503.76971889177,1554831.6983133606,4.3859384049605,1554831.6983133606,4.3859384049605,0.85,0.09555035386032162,4.027634451161993,1.2670725460024554,1.0,0.0,4.02763445116116,1.2847828406525652,1.2850798545525504,3.1348756565866664,19313.894650652102,1969.469151101763,4632.441516551485,4632.441516551485,5.558753561068731,5.004607362009363,-2.337842912377796,7.34245027438716,3.4896372978211696,3.4896372978211696,0.9970392279489056,0.0,0.0,0.00023116625513984937,7.799517676200755e-05,0.00015317107837784183,0.0006169171121962296,0.09555035386036298,0.07167804736198205,0.023872306498380937,0.09555030389399911,0.07167804736195102,0.023872306498370605,0.3772530638853622,0.3772530638853622,0.1256437793714421,0.0,4.977957370245861,4.969146754524786,5.004413798607061,4.9781252495790795,4.969347285901279,5.0044836232432885,24785.437471655987,21067.621850907588,0.85,1.0668178275610936,0.6628357498731969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056991060475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.851521675815,1534.6727430058259,0.3772530638853622,0.1256437793714421,6.112874298809886,3.4896372978211696
4574.0,-30.09365503880263,5.004602478643094,35.00347792551087,24.094268946815305,4.996896200603207,-26.584613152868542,-40.09687568815423,1.4878543146695564,-0.03297000474299239,-5.011003471721522,40.00691897316665,42250.41438553299,25750.58600395219,25750.58600395219,68001.00038948518,77311.24278910932,77311.24278910932,25750.58600395219,103061.82879306152,103061.82879306152,103061.82879306152,127847.25374939396,91516.77736705379,56455.94896347929,38956.47600397166,24785.424956332437,0.0,63741.90096030409,21067.61121288257,1534.671833860186,0.0,0.8868376832657989,2.8159002821528905,0.0014959135982669303,354503.90881172114,1554831.5756581924,4.385936338106702,1554831.5756581924,4.385936338106702,0.8499999999999999,0.09555031802397054,4.027634451161993,1.2670723591791466,1.0,0.0,4.027634451162615,1.2847827847088624,1.2850797997222398,3.134875793089548,19313.883051018474,1969.4679682683154,4632.441516551485,4632.441516551485,5.558750372119458,5.004602478643094,-2.337830586706442,7.342433065349536,3.4896434748164187,3.4896434748164187,0.997040992804691,0.0,0.0,0.00023116713176017946,7.799555746456938e-05,0.00015317157429561008,0.000616919109571718,0.09555031802401853,0.0716780140559749,0.02387230396804363,0.09555033020688315,0.0716780140559389,0.023872303968031635,0.3772529708556965,0.3772529708556965,0.1256437934522264,0.0,4.977968765247965,4.969172362778465,5.0043825014725485,4.978033466978502,4.969293924536714,5.004276451627732,24785.424956332437,21067.61121288257,0.85,1.0668178916068645,0.6628358073576258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056772794486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.849126739522,1534.671833860186,0.3772529708556965,0.1256437934522264,6.112874298809886,3.4896434748164187
4575.0,-30.09361870193734,5.004597583910357,35.0034765938784,24.094262800086312,4.996897901609628,-26.58458027449901,-40.09684027461333,1.48785947417177,-0.032980446791725626,-5.010999651097686,40.006917064393434,42250.42465850165,25750.58736792851,25750.58736792851,68001.01202643017,77311.21105143437,77311.21105143437,25750.58736792851,103061.79841936288,103061.79841936288,103061.79841936288,127847.21837981959,91516.73165146817,56455.94525853754,38956.42932547848,24785.419960456707,0.0,63741.84928593518,21067.6069663882,1534.6714968471895,0.0,0.8868377096160472,2.815900865276893,0.0014959135982669303,354503.96160852007,1554831.4933454758,4.3859354527114744,1554831.4933454758,4.3859354527114744,0.85,0.09555029185400599,4.027634451161993,1.2670722756581383,1.0,0.0,4.027634451162736,1.2847827587654737,1.285079774897018,3.134875856391535,19313.873403110196,1969.4669844554662,4632.441516551485,4632.441516551485,5.558750666559509,5.004597583910357,-2.3378228130066296,7.342420396916987,3.489649680604277,3.489649680604277,0.9970427658869363,0.0,0.0,0.0002311680066985925,7.799587029599816e-05,0.00015317213640259433,0.0006169213735331729,0.09555029185403646,0.07167798823446514,0.023872303619571326,0.0955503318499454,0.07167798823444227,0.02387230361956371,0.37725287741670094,0.37725287741670094,0.12564380576069342,0.0,4.977977402521219,4.969189891521808,5.00436442838668,4.9780192043059515,4.969267267378996,5.004299400696198,24785.419960456707,21067.6069663882,0.85,1.0668189390205656,0.662836505871886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056554521072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.84673304177,1534.6714968471895,0.37725287741670094,0.12564380576069342,6.112874298809886,3.489649680604277
4576.0,-30.093582370535934,5.004592583255609,35.00347523880888,24.094252741802507,4.996891068347839,-26.58454825447307,-40.096805000770814,1.4878569522854161,-0.03287218052031449,-5.011000366906576,40.00691371847132,42250.43542930105,25750.600078569718,25750.600078569718,68001.03550787077,77311.19805953554,77311.19805953554,25750.600078569718,103061.79813810525,103061.79813810525,103061.79813810525,127847.20629552972,91516.70122897202,56455.93859873925,38956.40292248085,24785.408157424463,0.0,63741.81107990531,21067.596933810793,1534.6708755322484,0.0,0.8868377180869741,2.81589935958159,0.0014959135982669303,354503.9517168319,1554831.349058079,4.385935168079695,1554831.349058079,4.385935168079695,0.85,0.09555026546780006,4.027634451161993,1.2670721349911762,1.0,0.0,4.027634451162362,1.2847827687566378,1.285079786014491,3.1348758320130488,19313.866982685988,1969.4663297544002,4632.441516551485,4632.441516551485,5.558753410391496,5.004592583255609,-2.337818404950469,7.342410988206078,3.4896558748243063,3.4896558748243063,0.9970445356640875,0.0,0.0,0.00023116888150849214,7.799618189453191e-05,0.00015317269961396022,0.0006169236419426735,0.09555026546784809,0.0716779623034805,0.023872303164367583,0.09555024298701002,0.07167796230344448,0.023872303164355582,0.37725278317715677,0.37725278317715677,0.1256438174327008,0.0,4.978007833199172,4.969220724744105,5.004393641173408,4.978128186386243,4.969342697321508,5.0045091312979935,24785.408157424463,21067.596933810793,0.85,1.0668199468418962,0.6628370721430686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056336667268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.844339155678,1534.6708755322484,0.37725278317715677,0.1256438174327008,6.112874298809886,3.4896558748243063
4577.0,-30.093546049681983,5.004587674044457,35.003473866400356,24.094251135271065,4.996897201076174,-26.58451494724956,-40.09676955230532,1.4878660986442505,-0.03288935576819085,-5.010991839320687,40.00691050329725,42250.44537329201,25750.58910533828,25750.58910533828,68001.03447863029,77311.16682358256,77311.16682358256,25750.58910533828,103061.75592892084,103061.75592892084,103061.75592892084,127847.14997168972,91516.65781603155,56455.93636574294,38956.35716698735,24785.394042768876,0.0,63741.75120975623,21067.584936353545,1534.6699113280763,0.0,0.8868377731165555,2.815900580568621,0.0014959135982669303,354504.0695586641,1554831.2104089868,4.385933319029755,1554831.2104089868,4.385933319029755,0.8500000000000001,0.09555022984231526,4.027634451161993,1.2670720338867976,1.0,0.0,4.0276344511617,1.284782724163129,1.2850797425343499,3.1348759408214173,19313.857820732526,1969.4653954951516,4632.441516551485,4632.441516551485,5.558751041612225,5.004587674044457,-2.337807236777812,7.342394910822269,3.489662028933308,3.489662028933308,0.9970462939809451,0.0,0.0,0.00023116975606747307,7.799649503679177e-05,0.0001531732610306813,0.0006169259031240008,0.095550229842368,0.07167792911543719,0.023872300726930806,0.09555023031466585,0.07167792911539764,0.02387230072691763,0.37725268911599796,0.37725268911599796,0.12564383145216804,0.0,4.978023523514196,4.969244793575626,5.0043841611645234,4.9781024835525045,4.969357275111804,5.004362455719502,24785.394042768876,21067.584936353545,0.85,1.0668209327173637,0.6628378507245218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056118846285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.841946371354,1534.6699113280763,0.37725268911599796,0.12564383145216804,6.112874298809886,3.489662028933308
4578.0,-30.093509726754615,5.004582722270462,35.00347250442447,24.09424016894775,4.996895948605503,-26.584482376770968,-40.09673040183259,1.4878685986223632,-0.03291656538948473,-5.010989580201381,40.006908062354796,42250.44009226241,25750.594212879292,25750.594212879292,68001.0343051417,77311.12765150965,77311.12765150965,25750.594212879292,103061.72186438895,103061.72186438895,103061.72186438895,127847.10842583262,91516.60347603957,56455.91591679416,38956.319510272675,24785.38656144367,0.0,63741.70607171634,21067.57857722712,1534.6694671263376,0.0,0.8868377934481716,2.81590120167856,0.0014959135982669303,354504.10077720665,1554831.105147364,4.385932635866801,1554831.105147364,4.385932635866801,0.85,0.09555020363769567,4.027634451161993,1.2670718586025758,1.0,0.0,4.027634451160878,1.2847827106619294,1.2850797301537737,3.134875973764409,19313.846352712342,1969.4642260825403,4632.441516551485,4632.441516551485,5.558752144171423,5.004582722270462,-2.3378006559031967,7.342383378173659,3.4896682022933696,3.4896682022933696,0.9970480577981056,0.0,0.0,0.0002311706306794289,7.7996840882944e-05,0.0001531737897964849,0.0006169280327993679,0.0955502036377328,0.07167790304693088,0.02387230059080192,0.09555022592449759,0.07167790304690302,0.023872300590792647,0.3772525948077298,0.3772525948077298,0.1256438450217154,0.0,4.978032564882483,4.969253237839837,5.004394986205682,4.978073014811912,4.969291308225991,5.004442581929425,24785.38656144367,21067.57857722712,0.85,1.066821685453997,0.6628382372559354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559010886005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.839554586777,1534.6694671263376,0.3772525948077298,0.1256438450217154,6.112874298809886,3.4896682022933696
4579.0,-30.093473437791573,5.004577812186863,35.00347113857853,24.09423894658687,4.9968994786278484,-26.584449358560935,-40.09669121643526,1.4878753993977456,-0.03287615874808125,-5.010983378359904,40.00690522567858,42250.4343938474,25750.589210031932,25750.589210031932,68001.02360387932,77311.10862757816,77311.10862757816,25750.589210031932,103061.69783761009,103061.69783761009,103061.69783761009,127847.07326624129,91516.57123419971,56455.89700047126,38956.30470414273,24785.375428631207,0.0,63741.68013277394,21067.569114336526,1534.6687272383122,0.0,0.8868378352736841,2.815901394821205,0.0014959135982669303,354504.18647984153,1554830.9828203814,4.385931230487161,1554830.9828203814,4.385931230487161,0.85,0.09555017168732108,4.027634451161993,1.267071748706512,1.0,0.0,4.0276344511608055,1.2847826770428648,1.285079697649635,3.13487605579509,19313.839548330216,1969.4635322286629,4632.441516551485,4632.441516551485,5.558751064212326,5.004577812186863,-2.3377911947937875,7.34236900698065,3.489674354631622,3.489674354631622,0.9970498156090348,0.0,0.0,0.00023117150447660598,7.799718703903147e-05,0.0001531743174375745,0.0006169301579447982,0.09555017168736672,0.071677872491221,0.023872299196145728,0.09555019091842175,0.07167787249118676,0.023872299196134324,0.3772524993699297,0.3772524993699297,0.12564385945684658,0.0,4.978045140211009,4.96927198308839,5.004389023496799,4.978107219611843,4.969358750343076,5.004376965015638,24785.375428631207,21067.569114336526,0.85,1.0668219516999422,0.6628384175917506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556833185476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.837164054432,1534.6687272383122,0.3772524993699297,0.12564385945684658,6.112874298809886,3.489674354631622
4580.0,-30.093437124459896,5.004572914369877,35.003469783134854,24.09424320738765,4.99690179788001,-26.58441643952005,-40.09665580289436,1.487881112940625,-0.032723343246118475,-5.010978531156776,40.00690279697557,42250.44454138831,25750.58773803832,25750.58773803832,68001.03227942662,77311.11657274436,77311.11657274436,25750.58773803832,103061.70431078268,103061.70431078268,103061.70431078268,127847.07138439872,91516.56546136011,56455.89343000587,38956.30225706026,24785.367073616046,0.0,63741.669330676305,21067.56201257364,1534.6681794344565,0.0,0.8868378687295907,2.815899953287226,0.0014959135982669303,354504.25346287485,1554830.8780865774,4.3859301063348335,1554830.8780865774,4.3859301063348335,0.85,0.09555014251513978,4.027634451161993,1.267071656943299,1.0,0.0,4.027634451162344,1.284782648508763,1.2850796702323923,3.1348761254184403,19313.83833001864,1969.4634079954562,4632.441516551485,4632.441516551485,5.558750746454704,5.004572914369877,-2.3377827191361473,7.342355633506024,3.4896805112935203,3.4896805112935203,0.9970515746552915,0.0,0.0,0.0002311723788636013,7.799749987650326e-05,0.00015317487898709804,0.0006169324196610053,0.09555014251517867,0.07167784405206218,0.023872298463116493,0.0955501115015254,0.07167784405203301,0.023872298463106775,0.37725240365905993,0.37725240365905993,0.12564387357320464,0.0,4.9780853090581445,4.969328149065234,5.004381143168246,4.978255187910634,4.969562024948232,5.004358838461144,24785.367073616046,21067.56201257364,0.85,1.0668222685956619,0.6628386891187813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520554657521862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.834774052435,1534.6681794344565,0.37725240365905993,0.12564387357320464,6.112874298809886,3.4896805112935203
4581.0,-30.09340084500236,5.004568059633937,35.003468439387376,24.094241845328384,4.99690621042935,-26.584383341627,-40.096620354428865,1.4878887070544753,-0.03270695422560266,-5.010972209377835,40.00690042676487,42250.454435207175,25750.58256831285,25750.58256831285,68001.03700352003,77311.09340931586,77311.09340931586,25750.58256831285,103061.6759776287,103061.6759776287,103061.6759776287,127847.03450400833,91516.52944107637,56455.89046696964,38956.26552678526,24785.358526379623,0.0,63741.62405316488,21067.55474742268,1534.667583715183,0.0,0.8868379094766212,2.8159004759154644,0.0014959135982669303,354504.34082294325,1554830.7758751635,4.385928737193438,1554830.7758751635,4.385928737193438,0.8500000000000001,0.09555011224255582,4.027634451161993,1.2670715344091876,1.0,0.0,4.027634451160774,1.2847826111788474,1.2850796340162582,3.134876216503625,19313.830728226185,1969.4626328283548,4632.441516551485,4632.441516551485,5.558749630471812,5.004568059633937,-2.337773155531599,7.342341215165536,3.489686663472374,3.489686663472374,0.9970533324206784,0.0,0.0,0.00023117325243798468,7.79978130236559e-05,0.00015317543941432879,0.0006169346768570272,0.09555011224259488,0.07167781493891705,0.023872297303677827,0.09555009653557921,0.07167781493888775,0.023872297303668064,0.3772523100124221,0.3772523100124221,0.12564388731423348,0.0,4.978118896996932,4.969379976646337,5.004359947921216,4.978265255152223,4.969599301284802,5.004287187349178,24785.358526379623,21067.55474742268,0.85,1.066823100503409,0.6628393151697454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055248039788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.832385748252,1534.667583715183,0.3772523100124221,0.12564388731423348,6.112874298809886,3.489686663472374
4582.0,-30.093364557281717,5.004563198003086,35.0034671055377,24.094235768448584,4.996907361246169,-26.584350562491508,-40.096581203956134,1.4878933664564544,-0.03270294091299775,-5.010968219874531,40.00689802756438,42250.44887670196,25750.583395702142,25750.583395702142,68001.0322724041,77311.06425605947,77311.06425605947,25750.583395702142,103061.64765176161,103061.64765176161,103061.64765176161,127846.99820582416,91516.4861071035,56455.870727747955,38956.239310395045,24785.35055406255,0.0,63741.589864457594,21067.547970953165,1534.667072708363,0.0,0.8868379384615847,2.8159008888717807,0.0014959135982669303,354504.3959535226,1554830.672413615,4.385927763269434,1554830.672413615,4.385927763269434,0.85,0.09555008449538634,4.027634451161993,1.2670714124245568,1.0,0.0,4.0276344511613935,1.284782587577382,1.2850796115320076,3.1348762740913236,19313.821582938206,1969.4617002685125,4632.441516551485,4632.441516551485,5.558749809079421,5.004563198003086,-2.3377652986763553,7.342328496679441,3.489692820484316,3.489692820484316,0.9970550915669474,0.0,0.0,0.00023117412621437958,7.799815887521066e-05,0.00015317596733916891,0.0006169368031453009,0.09555008449542407,0.07167778794658743,0.02387229654883665,0.09555008185521166,0.07167778794655912,0.023872296548827224,0.3772522177914178,0.3772522177914178,0.12564389994197367,0.0,4.978146658629726,4.969420977838126,5.00434794202846,4.978265278961544,4.969592564518052,5.004307504207247,24785.35055406255,21067.547970953165,0.85,1.0668235984857601,0.6628395834892858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520550305305404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.829997975903,1534.667072708363,0.3772522177914178,0.12564389994197367,6.112874298809886,3.489692820484316
4583.0,-30.093328344052743,5.004558241589097,35.00346574908558,24.094225570466392,4.996901280594852,-26.58431857357268,-40.09654593011362,1.4878915101152803,-0.032614766857193445,-5.010968442370364,40.00689470151877,42250.459160211874,25750.5947696787,25750.5947696787,68001.05392989058,77311.04774152358,77311.04774152358,25750.5947696787,103061.64251120228,103061.64251120228,103061.64251120228,127846.98112442934,91516.45251435894,56455.86393304919,38956.209534788606,24785.33861322705,0.0,63741.54814801566,21067.537821242993,1534.6664314879795,0.0,0.8868379493706031,2.8158997046838414,0.0014959135982669303,354504.39287887304,1554830.5289834167,4.385927396715422,1554830.5289834167,4.385927396715422,0.8500000000000001,0.09555005823239,4.027634451161993,1.2670713074738158,1.0,0.0,4.027634451162035,1.2847825944608906,1.285079619537478,3.1348762572955264,19313.814493458456,1969.460977342768,4632.441516551485,4632.441516551485,5.558752264367094,5.004558241589097,-2.337760565218896,7.3423188068079925,3.489698967325065,3.489698967325065,0.9970568478071614,0.0,0.0,0.00023117499820011207,7.799847048219683e-05,0.00015317652771791525,0.0006169390601460454,0.0955500582324381,0.07167776214173284,0.023872296090705267,0.09555000292523871,0.07167776214169676,0.02387229609069325,0.37725212608867115,0.37725212608867115,0.12564391222244028,0.0,4.978188148355571,4.969466442697012,5.004377485479779,4.978353675513176,4.969647879381,5.004495236264177,24785.33861322705,21067.537821242993,0.85,1.0668246364519391,0.6628401786241707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520548129718145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.827611578407,1534.6664314879795,0.37725212608867115,0.12564391222244028,6.112874298809886,3.489698967325065
4584.0,-30.093292134342704,5.004553363856131,35.00346437674749,24.094218864943855,4.9969066213009805,-26.584285445604447,-40.0965066748671,1.4878999325632116,-0.032704330723788644,-5.010960544759809,40.00689152590235,42250.45305567545,25750.585327955963,25750.585327955963,68001.03838363141,77310.99893789315,77310.99893789315,25750.585327955963,103061.58426584912,103061.58426584912,103061.58426584912,127846.90912381,91516.3912579382,56455.84537572245,38956.16209135084,24785.324857960877,0.0,63741.486949311715,21067.526129266746,1534.6654996576146,0.0,0.8868380010514703,2.8159018030033094,0.0014959135982669303,354504.50201524666,1554830.3920402364,4.385925660186301,1554830.3920402364,4.385925660186301,0.85,0.0955500241134513,4.027634451161993,1.267071171202697,1.0,0.0,4.027634451161663,1.2847825532594004,1.285079579446728,3.1348763578273817,19313.801565781367,1969.4596590865758,4632.441516551485,4632.441516551485,5.558750226192905,5.004553363856131,-2.33774989511008,7.3423032589662105,3.489705077470184,3.489705077470184,0.9970585935629097,0.0,0.0,0.00023117587010414208,7.79988172620179e-05,0.00015317705284212418,0.0006169411751544004,0.095550024113503,0.07167773015896918,0.02387229395453381,0.09555002167748364,0.0716777301589304,0.023872293954520892,0.37725203509866045,0.37725203509866045,0.1256439267377443,0.0,4.978198761171996,4.969482174166842,5.00437271762371,4.978256214036037,4.969560109053191,5.004368662927618,24785.324857960877,21067.526129266746,0.85,1.0668254168232216,0.6628407192520267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545958597566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.825224898184,1534.6654996576146,0.37725203509866045,0.1256439267377443,6.112874298809886,3.489705077470184
4585.0,-30.093255904626243,5.004548530809483,35.00346303033819,24.0942173981108,4.996911759104468,-26.584252319969014,-40.0964712613262,1.4879081744477303,-0.032708964898858994,-5.01095416609058,40.00688953645989,42250.46271960791,25750.57996559771,25750.57996559771,68001.04268520561,77310.97237550569,77310.97237550569,25750.57996559771,103061.55234110341,103061.55234110341,103061.55234110341,127846.8708177805,91516.35215233796,56455.84249644216,38956.121839884225,24785.318476677083,0.0,63741.440316561304,21067.52070517552,1534.665025868371,0.0,0.8868380407094557,2.8159026084244743,0.0014959135982669303,354504.5901615255,1554830.306248841,4.3859243276381905,1554830.306248841,4.3859243276381905,0.85,0.09554999545658956,4.027634451161993,1.2670710382284596,1.0,0.0,4.027634451163591,1.2847825129016046,1.2850795402004902,3.134876456300624,19313.793312857568,1969.4588175225556,4632.441516551485,4632.441516551485,5.5587490686265895,5.004548530809483,-2.3377403109641093,7.342288841773593,3.4897112030900543,3.4897112030900543,0.9970603437400155,0.0,0.0,0.00023117674249294504,7.799913010553554e-05,0.0001531776123874095,0.0006169434287982686,0.09554999545662299,0.07167770225554854,0.023872293201074448,0.09555002378145401,0.07167770225552346,0.023872293201066094,0.3772519429053229,0.3772519429053229,0.12564394097906123,0.0,4.978205626269187,4.969497811505164,5.004353230305242,4.978245201191726,4.969572483199499,5.004287409612971,24785.318476677083,21067.52070517552,0.85,1.0668262647892752,0.6628413557926834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543787688582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.822839354574,1534.665025868371,0.3772519429053229,0.12564394097906123,6.112874298809886,3.4897112030900543
4586.0,-30.093219673204967,5.004543679117458,35.003461694505916,24.09421669961887,4.996912156413511,-26.584219666868236,-40.09643211085347,1.4879121500772745,-0.03260071074424786,-5.0109507540212315,40.00688715171863,42250.45699649135,25750.582203042955,25750.582203042955,68001.03919953431,77310.968051719,77310.968051719,25750.582203042955,103061.55025476195,103061.55025476195,103061.55025476195,127846.86101436324,91516.33336549212,56455.82231026642,38956.12339469522,24785.31075960128,0.0,63741.4341542965,21067.514145661087,1534.664545104756,0.0,0.8868380667039703,2.8159015847153555,0.0014959135982669303,354504.6373126242,1554830.2034108478,4.385923454196459,1554830.2034108478,4.385923454196459,0.8499999999999999,0.09554996831218474,4.027634451161993,1.2670708860224114,1.0,0.0,4.027634451164187,1.2847824925016702,1.2850795209167845,3.1348765060765778,19313.789348044185,1969.4584132241068,4632.441516551485,4632.441516551485,5.558749551621407,5.004543679117458,-2.3377329011919827,7.342276580309441,3.4897173340607424,3.4897173340607424,0.9970620954459264,0.0,0.0,0.00023117761492583204,7.79994759624899e-05,0.00015317813896334215,0.0006169455496536361,0.0955499683122219,0.07167767560022963,0.02387229271199227,0.09554996191247862,0.07167767560020175,0.023872292711982986,0.37725184975410075,0.37725184975410075,0.1256439541050292,0.0,4.9782332144413886,4.9695368027526,5.004346565854576,4.978350043276976,4.9696992522717665,5.004326395848409,24785.31075960128,21067.514145661087,0.85,1.0668263132411917,0.6628413300870711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520541615580758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.820455418749,1534.664545104756,0.37725184975410075,0.1256439541050292,6.112874298809886,3.4897173340607424
4587.0,-30.093183488169533,5.004538746758043,35.00346033589404,24.09420636193829,4.996906931132035,-26.58418761778439,-40.09639680208636,1.487911060747384,-0.032532227556487214,-5.010950337790744,40.0068838165477,42250.467122748814,25750.591883129786,25750.591883129786,68001.0590058786,77310.94752636993,77310.94752636993,25750.591883129786,103061.53940949972,103061.53940949972,103061.53940949972,127846.83797835589,91516.29611961576,56455.81571599648,38956.089337354744,24785.29856885617,0.0,63741.38790621092,21067.503783527744,1534.6638748096539,0.0,0.8868380808959594,2.8159007337337307,0.0014959135982669303,354504.64306447835,1554830.0595871687,4.385922977331418,1554830.0595871687,4.385922977331418,0.8499999999999999,0.09554994130207466,4.027634451161993,1.2670707689831033,1.0,0.0,4.027634451163188,1.284782495798402,1.2850795253337919,3.1348764980325337,19313.781487600223,1969.4576116818919,4632.441516551485,4632.441516551485,5.558751641250988,5.004538746758043,-2.337727723032566,7.342266469790609,3.4897234513516637,3.4897234513516637,0.9970638432433325,0.0,0.0,0.00023117848624480024,7.799978788286746e-05,0.00015317869836193278,0.0006169478027066716,0.09554994130212352,0.07167764909518556,0.023872292206937953,0.09554989283248425,0.07167764909514891,0.023872292206925747,0.3772517572637998,0.3772517572637998,0.12564396710364711,0.0,4.97827003718271,4.969576588249936,5.00437448233663,4.978418110234259,4.969736521332948,5.004486939731009,24785.29856885617,21067.503783527744,0.85,1.0668273980154834,0.6628419698817376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520539443371345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.818072724735,1534.6638748096539,0.3772517572637998,0.12564396710364711,6.112874298809886,3.4897234513516637
4588.0,-30.093147255825944,5.0045339412955325,35.003458975119734,24.094209540076577,4.996916045651627,-26.584154092045768,-40.09636131869627,1.4879228818719754,-0.032536411909745766,-5.010940155342974,40.00688103634,42250.47655503941,25750.57665550122,25750.57665550122,68001.05321054063,77310.92359895504,77310.92359895504,25750.57665550122,103061.50025445626,103061.50025445626,103061.50025445626,127846.78654871565,91516.2612580785,56455.81421416494,38956.052271015076,24785.28629425939,0.0,63741.33856527446,21067.49335012048,1534.6629784497577,0.0,0.8868381427709182,2.8159019772405234,0.0014959135982669303,354504.78377489647,1554829.9396953594,4.385920898270997,1554829.9396953594,4.385920898270997,0.85,0.09554990594683889,4.027634451161993,1.2670706662302837,1.0,0.0,4.027634451162897,1.2847824386964333,1.285079469339603,3.134876637361664,19313.774130351936,1969.4568614513557,4632.441516551485,4632.441516551485,5.558748354079741,5.0045339412955325,-2.337715384299129,7.342249325594661,3.4897295362217697,3.4897295362217697,0.9970655817776485,0.0,0.0,0.00023117935870595947,7.800010134704053e-05,0.00015317925735891893,0.0006169500541421912,0.095549905946886,0.07167761607472203,0.023872289872163974,0.09554988588563489,0.07167761607468669,0.023872289872152206,0.3772516653764143,0.3772516653764143,0.12564398209385194,0.0,4.978292909576226,4.969615392084847,5.004349503190895,4.978403743433205,4.9697899587372945,5.004268947794287,24785.28629425939,21067.49335012048,0.85,1.0668281329063085,0.6628426309524816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053727394356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.815690309171,1534.6629784497577,0.3772516653764143,0.12564398209385194,6.112874298809886,3.4897295362217697
4589.0,-30.093111099418962,5.004529027647259,35.00345762413491,24.094199237320595,4.996910537557389,-26.58412209705425,-40.09632227299733,1.4879215351931805,-0.032468901513709625,-5.010941008349792,40.00687859993144,42250.47091020406,25750.589637792727,25750.589637792727,68001.06054799678,77310.9044022596,77310.9044022596,25750.589637792727,103061.49404005233,103061.49404005233,103061.49404005233,127846.7737594989,91516.22523775282,56455.79174569945,38956.037213392636,24785.279719446575,0.0,63741.31693283921,21067.487761529588,1534.6626577073528,0.0,0.8868381472510806,2.8159009908860515,0.0014959135982669303,354504.77198726265,1554829.8346293182,4.385920747733075,1554829.8346293182,4.385920747733075,0.85,0.09554988369307027,4.027634451161993,1.267070553037338,1.0,0.0,4.027634451163806,1.2847824431984782,1.2850794749613244,3.134876626376648,19313.76652855063,1969.4560862833516,4632.441516551485,4632.441516551485,5.5587511565525745,5.004529027647259,-2.3377111340331673,7.342240161680427,3.4897356511518423,3.4897356511518423,0.9970673289005264,0.0,0.0,0.00023118022934161817,7.800044628238796e-05,0.00015317978305923023,0.000616952171470876,0.09554988369310477,0.07167759313140047,0.0238722905617043,0.09554983292932719,0.07167759313137459,0.023872290561695677,0.37725157393833075,0.37725157393833075,0.12564399548693583,0.0,4.978329075095587,4.969655814245357,5.004372876940522,4.9784721068360795,4.969815881860086,5.00446475003389,24785.279719446575,21067.487761529588,0.85,1.0668286100779159,0.6628427673485489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520535101680092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.813310047513,1534.6626577073528,0.37725157393833075,0.12564399548693583,6.112874298809886,3.4897356511518423
4590.0,-30.09307496139286,5.004524177434557,35.00345625651541,24.094197910185926,4.996914856049913,-26.58408913584094,-40.09628685945643,1.4879290304984398,-0.03244870901733066,-5.010933848431153,40.00687541344011,42250.48028122437,25750.582025524353,25750.582025524353,68001.06230674873,77310.88168970296,77310.88168970296,25750.582025524353,103061.46371522732,103061.46371522732,103061.46371522732,127846.72978172003,91516.1896874884,56455.788279011635,38956.001564974176,24785.266066492713,0.0,63741.26763146689,21067.476156518806,1534.6617508363738,0.0,0.8868381952177548,2.815901561385263,0.0014959135982669303,354504.87092962,1554829.6972172228,4.385919136005056,1554829.6972172228,4.385919136005056,0.85,0.09554985045322811,4.027634451161993,1.2670704321516677,1.0,0.0,4.02763445116201,1.2847824063377862,1.2850794392101812,3.1348767163169535,19313.75902595199,1969.4553212312044,4632.441516551485,4632.441516551485,5.558749513300664,5.004524177434557,-2.337701033782694,7.342225211217251,3.4897417254367724,3.4897417254367724,0.9970690644105064,0.0,0.0,0.00023118109953768848,7.800075913194551e-05,0.00015318034040574298,0.0006169544162588919,0.09554985045327957,0.0716775617361386,0.02387228871714097,0.09554980099284967,0.0716775617361,0.023872288717128116,0.3772514829837364,0.3772514829837364,0.12564401051907922,0.0,4.978357568063643,4.969695338489544,5.004368233659704,4.978485139413806,4.969867042624969,5.004363274590105,24785.266066492713,21067.476156518806,0.85,1.0668294628200792,0.6628434270479859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053293396992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.81092947234,1534.6617508363738,0.3772514829837364,0.12564401051907922,6.112874298809886,3.4897417254367724
4591.0,-30.093038813902606,5.004519313181849,35.00345489854461,24.094186699390434,4.9969153878636785,-26.584056544834393,-40.09624774390829,1.4879331187959377,-0.03252097045935898,-5.0109303022932545,40.00687295924137,42250.47423629755,25750.58371032495,25750.58371032495,68001.0579466225,77310.8341590768,77310.8341590768,25750.58371032495,103061.41786940175,103061.41786940175,103061.41786940175,127846.67579310016,91516.12778215125,56455.76785937383,38955.955469752684,24785.25792369842,0.0,63741.21339345111,21067.469235143657,1534.6612379885305,0.0,0.886838222145857,2.815902924502552,0.0014959135982669303,354504.91993343044,1554829.5913840227,4.385918231194059,1554829.5913840227,4.385918231194059,0.85,0.09554982369989568,4.027634451161993,1.267070277747698,1.0,0.0,4.027634451160066,1.2847823854149254,1.2850794194008508,3.1348767673688593,19313.74596132629,1969.4539890101403,4632.441516551485,4632.441516551485,5.5587498769966945,5.004519313181849,-2.3376935754473527,7.342212888629201,3.489747810668686,3.489747810668686,0.997070803048196,0.0,0.0,0.00023118196996467348,7.800110468704628e-05,0.0001531808652776272,0.0006169565302509753,0.09554982369993403,0.07167753527696792,0.023872288422966105,0.09554981821723012,0.07167753527693915,0.02387228842295652,0.3772513923884079,0.3772513923884079,0.12564402517835285,0.0,4.978366574645861,4.969706367902631,5.004371156414493,4.978409331833916,4.969757224828754,5.004389590149458,24785.25792369842,21067.469235143657,0.85,1.066830302192036,0.6628438962324248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530767362374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.80854973415,1534.6612379885305,0.3772513923884079,0.12564402517835285,6.112874298809886,3.489747810668686
4592.0,-30.093002674186476,5.004514530018506,35.00345355333051,24.094184988085203,4.996922261864726,-26.5840233265632,-40.09620848866177,1.4879429142419496,-0.03256366983100634,-5.010922253495369,40.00687061486591,42250.467777179656,25750.573979601104,25750.573979601104,68001.04175678076,77310.79945792811,77310.79945792811,25750.573979601104,103061.37343752921,103061.37343752921,103061.37343752921,127846.62232682924,91516.08127709231,56455.74959634592,38955.9240897182,24785.24888930002,0.0,63741.17297901822,21067.461555905014,1534.6605737917173,0.0,0.886838271586597,2.815904424877852,0.0014959135982669303,354505.03115917864,1554829.490286773,4.385916569936151,1554829.490286773,4.385916569936151,0.85,0.09554979213159004,4.027634451161993,1.2670701194973661,1.0,0.0,4.027634451163127,1.284782337793863,1.2850793728869094,3.134876883564543,19313.736146805983,1969.4529882075922,4632.441516551485,4632.441516551485,5.558747776436157,5.004514530018506,-2.33768280710394,7.342197337122446,3.48975388358151,3.48975388358151,0.9970725381661457,0.0,0.0,0.00023118284020747515,7.800145147769494e-05,0.0001531813887297802,0.0006169586385249002,0.0955497921316297,0.071677505116185,0.02387228701544471,0.09554983310143582,0.07167750511615524,0.0238722870154348,0.37725130037815513,0.37725130037815513,0.12564403999524135,0.0,4.978361918667019,4.9697094482975785,5.004343258764777,4.978358583664374,4.9697370662398725,5.004246972379178,24785.24888930002,21067.461555905014,0.85,1.0668307246113085,0.662844215168229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528600188032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.806171390157,1534.6605737917173,0.37725130037815513,0.12564403999524135,6.112874298809886,3.48975388358151
4593.0,-30.092966541883115,5.0045096905733395,35.00345221815395,24.094184638839238,4.9969201653085635,-26.583991012088923,-40.09617314497007,1.4879446355148456,-0.03239825307156252,-5.010920648154479,40.006868216802474,42250.477516465064,25750.580733419923,25750.580733419923,68001.05824988498,77310.8068401444,77310.8068401444,25750.580733419923,103061.38757356432,103061.38757356432,103061.38757356432,127846.62926580616,91516.07322659259,56455.74390291533,38955.92147075251,24785.241692241838,0.0,63741.163162994344,21067.455438405563,1534.6601648099515,0.0,0.8868382884363896,2.8159024394159045,0.0014959135982669303,354505.05334327027,1554829.3868743223,4.385916003766433,1554829.3868743223,4.385916003766433,0.85,0.09554976683078227,4.027634451161993,1.267070045317523,1.0,0.0,4.027634451159867,1.2847823279449122,1.285079364153587,3.1348769075960443,19313.73444781248,1969.45281495847,4632.441516551485,4632.441516551485,5.558749234375515,5.0045096905733395,-2.337676760875704,7.342186451449043,3.489759972849204,3.489759972849204,0.9970742779569155,0.0,0.0,0.0002311837102747966,7.800176371391184e-05,0.00015318194656088475,0.0006169608852646748,0.0955497668308181,0.07167747982899063,0.023872287001827478,0.0955497420820898,0.07167747982896375,0.023872287001818523,0.3772512067610755,0.3772512067610755,0.125644053070399,0.0,4.978393405516954,4.969751021906347,5.004344446032519,4.978522395082905,4.969920367292957,5.004352247539032,24785.241692241838,21067.455438405563,0.85,1.0668311476525387,0.6628444700393239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520526433480396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.80379409534,1534.6601648099515,0.3772512067610755,0.125644053070399,6.112874298809886,3.489759972849204
