time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4594.0,-30.09293045538469,5.0045048306071225,35.00345086221614,24.09417370744052,4.996918887997784,-26.58395865687544,-40.096137836202956,1.4879470894889761,-0.03242091560349536,-5.010917431481921,40.00686494173187,42250.48703477661,25750.583195946045,25750.583195946045,68001.07023072266,77310.76780068701,77310.76780068701,25750.583195946045,103061.35099663306,103061.35099663306,103061.35099663306,127846.57992524217,91516.019104744,56455.73833883548,38955.86751767614,24785.228928609104,0.0,63741.09644628524,21067.444589317736,1534.6593965399957,0.0,0.8868383166598597,2.8159031125662874,0.0014959135982669303,354505.0977942424,1554829.245642425,4.3859150554299235,1554829.245642425,4.3859150554299235,0.85,0.09554973701371633,4.027634451161993,1.2670699172886088,1.0,0.0,4.027634451161841,1.2847823146705877,1.2850793519926855,3.1348769399854794,19313.723025829713,1969.451650240369,4632.441516551485,4632.441516551485,5.558749765958293,5.0045048306071225,-2.337669564138434,7.342174394745557,3.48976603716661,3.48976603716661,0.9970760106190315,0.0,0.0,0.00023118457924214432,7.800207564274751e-05,0.0001531825035993968,0.0006169631288121765,0.09554973701376646,0.07167745115359046,0.023872285860176,0.09554972013101036,0.07167745115355285,0.023872285860163475,0.3772511141958429,0.3772511141958429,0.12564406649805854,0.0,4.978412806629137,4.96977326842341,5.004355293283481,4.978496515878419,4.969868367654669,5.004404798553878,24785.228928609104,21067.444589317736,0.85,1.066832452247308,0.6628453131549311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205242672178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.80141785668,1534.6593965399957,0.3772511141958429,0.12564406649805854,6.112874298809886,3.48976603716661
4595.0,-30.092894365259102,5.004500078608834,35.003449516617586,24.094171716738515,4.996927374729132,-26.58392532195588,-40.09609861588103,1.4879583314263798,-0.032498924936817275,-5.010908131184241,40.00686253101087,42250.48029240593,25750.570239794568,25750.570239794568,68001.0505322005,77310.72553723381,77310.72553723381,25750.570239794568,103061.29577702838,103061.29577702838,103061.29577702838,127846.5149225992,91515.96571032864,56455.720465502745,38955.82804980655,24785.219145570827,0.0,63741.04719537738,21067.436273735202,1534.6586607560084,0.0,0.886838372708573,2.815905222839267,0.0014959135982669303,354505.22631442733,1554829.1416841536,4.385913172137842,1554829.1416841536,4.385913172137842,0.85,0.09554970357904399,4.027634451161993,1.2670697359601037,1.0,0.0,4.027634451161748,1.284782260285154,1.285079298711286,3.134877072686286,19313.7117573659,1969.4505011768445,4632.441516551485,4632.441516551485,5.558746969128277,5.004500078608834,-2.3376578932026115,7.342157971811446,3.4897720872277573,3.4897720872277573,0.9970777392079306,0.0,0.0,0.00023118544829984456,7.800242212885061e-05,0.00015318302617099396,0.0006169652335395445,0.09554970357908538,0.07167741962616425,0.023872283952921125,0.09554975196514494,0.07167741962613321,0.023872283952910783,0.37725102132729343,0.37725102132729343,0.12564408079455008,0.0,4.97840855301024,4.969777947627563,5.004324205178193,4.97840920624742,4.9698143392380985,5.0042175365998105,24785.219145570827,21067.436273735202,0.85,1.0668329675188026,0.6628457195392613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520522103701992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7990419048,1534.6586607560084,0.37725102132729343,0.12564408079455008,6.112874298809886,3.4897720872277573
4596.0,-30.0928582247216,5.004495234792455,35.00344818034365,24.094166547898226,4.996922914668401,-26.583893236436413,-40.096059535257496,1.4879579263836842,-0.032365556547972574,-5.010908210841546,40.006860111413225,42250.47452473382,25750.58125796548,25750.58125796548,68001.0557826993,77310.72271583875,77310.72271583875,25750.58125796548,103061.30397380423,103061.30397380423,103061.30397380423,127846.51641917243,91515.94649601897,56455.698304915866,38955.831323447885,24785.212445368197,0.0,63741.04376881608,21067.430578562966,1534.6583174196467,0.0,0.8868383810627902,2.8159034616701684,0.0014959135982669303,354505.22521364834,1554829.037343096,4.385912891427913,1554829.037343096,4.385912891427913,0.85,0.09554967983643962,4.027634451161993,1.2670696079311892,1.0,0.0,4.027634451163715,1.2847822603828811,1.2850792999272074,3.1348770724478308,19313.7077023397,1969.4500876792483,4632.441516551485,4632.441516551485,5.558749347608582,5.004495234792455,-2.337653098350174,7.34214833314263,3.4897781617592853,3.4897781617592853,0.9970794747883672,0.0,0.0,0.0002311863185744888,7.800276738222445e-05,0.00015318355119226434,0.0006169673481333007,0.09554967983647457,0.07167739557043121,0.023872284266043365,0.09554967172843493,0.07167739557040499,0.023872284266034632,0.3772509271651712,0.3772509271651712,0.12564409324926046,0.0,4.978435405347739,4.969809511326105,5.004336900329008,4.9785426542935625,4.969935614777512,5.0043875294774125,24785.212445368197,21067.430578562966,0.85,1.0668331072414496,0.6628456646862119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519939969334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.79666722847,1534.6583174196467,0.3772509271651712,0.12564409324926046,6.112874298809886,3.4897781617592853
4597.0,-30.092822162090595,5.004490501162314,35.00344684040724,24.094164627045416,4.996930931575621,-26.58385997323459,-40.096024086792,1.4879687427201096,-0.03242906574854487,-5.0108988053297985,40.0068573321871,42250.483389475026,25750.56803561696,25750.56803561696,68001.05142509198,77310.68265831396,77310.68265831396,25750.56803561696,103061.25069393092,103061.25069393092,103061.25069393092,127846.45118071645,91515.89512848758,56455.6958596507,38955.77696537431,24785.200486785536,0.0,63740.977452159845,21067.420413767704,1534.657455220477,0.0,0.8868384389808994,2.8159053937562364,0.0014959135982669303,354505.35518781596,1554828.917493675,4.385910945322478,1554828.917493675,4.385910945322478,0.85,0.09554964475995661,4.027634451161993,1.267069521113299,1.0,0.0,4.027634451160993,1.2847822079898084,1.2850792486377864,3.1348772002872742,19313.69686163352,1969.4489822348633,4632.441516551485,4632.441516551485,5.558746493314908,5.004490501162314,-2.3376413567033527,7.342131857865667,3.489784200672359,3.489784200672359,0.9970812001921026,0.0,0.0,0.0002311871869761313,7.800308054892816e-05,0.00015318410642720315,0.0006169695844166687,0.09554964476000334,0.07167736287533162,0.023872281884671723,0.09554968984689374,0.07167736287529657,0.023872281884660045,0.37725083360230294,0.37725083360230294,0.1256441068660047,0.0,4.978438698633283,4.969823972716483,5.004306646745306,4.978469739581271,4.969899693044852,5.004203516301516,24785.200486785536,21067.420413767704,0.85,1.0668341488194073,0.6628464933909385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520517773214927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.794294765064,1534.657455220477,0.37725083360230294,0.1256441068660047,6.112874298809886,3.489784200672359
4598.0,-30.092786110741585,5.004485695589395,35.003445511706104,24.09415921373295,4.996927884604525,-26.583827826680995,-40.09598877802489,1.4879696005444012,-0.032327898680932776,-5.010897934746178,40.00685497956618,42250.492883970925,25750.57666875033,25750.57666875033,68001.06955272125,77310.67321385758,77310.67321385758,25750.57666875033,103061.24988260791,103061.24988260791,103061.24988260791,127846.44374212809,91515.86989920144,56455.68956931665,38955.755922094206,24785.19385952018,0.0,63740.949781614385,21067.414780592153,1534.6570938815605,0.0,0.8868384519276077,2.815904166487076,0.0014959135982669303,354505.36721835745,1554828.8160408863,4.385910510300371,1554828.8160408863,4.385910510300371,0.85,0.09554962011776351,4.027634451161993,1.2670693727536126,1.0,0.0,4.027634451161702,1.2847822021841475,1.2850792439462033,3.134877214453126,19313.691537194703,1969.4484392932045,4632.441516551485,4632.441516551485,5.5587483569398115,5.004485695589395,-2.337635865643364,7.342121561232759,3.4897902647519206,3.4897902647519206,0.997082932786263,0.0,0.0,0.00023118805510910362,7.80033924826336e-05,0.00015318466262647003,0.0006169718245839977,0.09554962011779831,0.07167733821975313,0.023872281898045192,0.09554962710052751,0.07167733821972701,0.023872281898036498,0.37725073950234017,0.37725073950234017,0.12564411881528287,0.0,4.978464636951799,4.9698564692264995,5.0043128820169045,4.978570036065264,4.969988109818701,5.004339478453517,24785.19385952018,21067.414780592153,0.85,1.0668348963374823,0.6628469300932471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515611131901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.791921945614,1534.6570938815605,0.37725073950234017,0.12564411881528287,6.112874298809886,3.4897902647519206
4599.0,-30.092750096499184,5.004480889553019,35.003444161959024,24.094153311476134,4.99692790544251,-26.583795406683638,-40.095949662476755,1.4879732156274594,-0.032292031033932744,-5.010893772617964,40.00685170915425,42250.486372122214,25750.576724365077,25750.576724365077,68001.06309648728,77310.64938018097,77310.64938018097,25750.576724365077,103061.22610454605,103061.22610454605,103061.22610454605,127846.4069094301,91515.83153786173,56455.668529804825,38955.73667561878,24785.180804884047,0.0,63740.91748050282,21067.40368415144,1534.6562893104065,0.0,0.8868384849447987,2.8159041811684844,0.0014959135982669303,354505.42473455577,1554828.6750099252,4.38590940089038,1554828.6750099252,4.38590940089038,0.85,0.09554958899557622,4.027634451161993,1.2670692260423677,1.0,0.0,4.027634451161309,1.2847821834816107,1.285079226353618,3.134877260087442,19313.683441341134,1969.4476137458903,4632.441516551485,4632.441516551485,5.558748368945304,5.004480889553019,-2.337627991683979,7.342108881236998,3.48979629923936,3.48979629923936,0.9970846569255315,0.0,0.0,0.00023118892235153107,7.800373804851951e-05,0.00015318518430301156,0.0006169739257064087,0.0955495889956269,0.07167730861266873,0.023872280382958175,0.09554958106244674,0.07167730861263072,0.02387228038294551,0.3772506460764734,0.3772506460764734,0.1256441316240764,0.0,4.978490477488265,4.969888379111126,5.004320487378152,4.978601741584043,4.970023928640728,5.004358822793108,24785.180804884047,21067.40368415144,0.85,1.0668353356740992,0.6628471638339041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513449725891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.789550102236,1534.6562893104065,0.3772506460764734,0.1256441316240764,6.112874298809886,3.48979629923936
4600.0,-30.092714085623044,5.004476173378777,35.003442824065786,24.09415153032171,4.996935311223019,-26.58376225120523,-40.09591421401126,1.4879834768057196,-0.03234509198819069,-5.010885317081264,40.006849354930445,42250.49508058785,25750.565940909044,25750.565940909044,68001.06102149689,77310.61219308736,77310.61219308736,25750.565940909044,103061.1781339964,103061.1781339964,103061.1781339964,127846.34975643909,91515.78281415334,56455.66570165589,38955.68568055272,24785.171622442675,0.0,63740.8573029954,21067.395879076274,1534.6556074562463,0.0,0.8868385364906468,2.81590586512503,0.0014959135982669303,354505.54158112913,1554828.5734880273,4.385907668899451,1554828.5734880273,4.385907668899451,0.85,0.0955495565426252,4.027634451161993,1.2670691485656427,1.0,0.0,4.027634451162204,1.2847821336881804,1.2850791776628507,3.134877381583755,19313.673158592628,1969.4465651973537,4632.441516551485,4632.441516551485,5.558746041132639,5.004476173378777,-2.3376169545764776,7.342093127955254,3.4898023255777026,3.4898023255777026,0.9970863787364864,0.0,0.0,0.00023118978951589366,7.800405121882556e-05,0.00015318573829706809,0.0006169761569919565,0.09554955654266523,0.07167727792177729,0.023872278620887935,0.0955496013031946,0.07167727792174727,0.023872278620877936,0.3772505531759591,0.3772505531759591,0.1256441452077578,0.0,4.978497214552817,4.96990611663972,5.004294181124351,4.97854022509307,4.9699931361544145,5.004205033679227,24785.171622442675,21067.395879076274,0.85,1.0668363103158527,0.6628479262484339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520511290545166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7871787172,1534.6556074562463,0.3772505531759591,0.1256441452077578,6.112874298809886,3.4898023255777026
4601.0,-30.092678082294363,5.004471390123117,35.0034414960258,24.09414080847057,4.996932502200078,-26.58373012407745,-40.095878940168745,1.4879845439836545,-0.03233696989843793,-5.010884225159222,40.00684696614068,42250.504381191466,25750.573990679164,25750.573990679164,68001.07837187062,77310.58034485104,77310.58034485104,25750.573990679164,103061.15433553021,103061.15433553021,103061.15433553021,127846.31905040864,91515.73529681494,56455.659333157324,38955.63995961957,24785.16471487842,0.0,63740.804674497995,21067.390007646656,1534.6552226455162,0.0,0.886838550694489,2.815905885891052,0.0014959135982669303,354505.55667033925,1554828.4704755358,4.385907191636483,1554828.4704755358,4.385907191636483,0.8499999999999999,0.09554953171962374,4.027634451161993,1.2670689963595945,1.0,0.0,4.027634451161739,1.2847821269055133,1.2850791719925612,3.1348773981335105,19313.66313043885,1969.4455426102545,4632.441516551485,4632.441516551485,5.558747778827566,5.004471390123117,-2.337611314211751,7.342082704334867,3.489808371014395,3.489808371014395,0.9970881060041128,0.0,0.0,0.0002311906565015034,7.800436284757499e-05,0.0001531862936539284,0.0006169783937663799,0.0955495317196592,0.07167725313885578,0.023872278580803413,0.09554957957937338,0.0716772531388292,0.02387227858079455,0.3772504598572105,0.3772504598572105,0.1256441573591151,0.0,4.978506809384896,4.969916508093377,5.004301374840452,4.978547255260764,4.969960149064775,5.004332225911696,24785.16471487842,21067.390007646656,0.85,1.0668374633663373,0.6628486194510725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509131566872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.784808465201,1534.6552226455162,0.3772504598572105,0.1256441573591151,6.112874298809886,3.489808371014395
4602.0,-30.09264209270221,5.004466672461033,35.00344016167757,24.094144615251594,4.99693752311814,-26.58369722624092,-40.09583975477142,1.4879926566573334,-0.03224376688638131,-5.0108769172660885,40.006844126318576,42250.49747361883,25750.566119450006,25750.566119450006,68001.06359306883,77310.57563790971,77310.57563790971,25750.566119450006,103061.14175735973,103061.14175735973,103061.14175735973,127846.29481342473,91515.71809640602,56455.63993211709,38955.64240476548,24785.153056064995,0.0,63740.79546083047,21067.380097655245,1534.6544286184208,0.0,0.8868385981589203,2.8159055146281977,0.0014959135982669303,354505.6576577195,1554828.348013049,4.385905596785309,1554828.348013049,4.385905596785309,0.85,0.09554949852965812,4.027634451161993,1.2670688655832785,1.0,0.0,4.027634451162529,1.2847820871640374,1.2850791333554212,3.134877495102993,19313.65950043028,1969.4451724523951,4632.441516551485,4632.441516551485,5.558746079674077,5.004466672461033,-2.3376011279642728,7.342067800425307,3.489814388354568,3.489814388354568,0.9970898252441623,0.0,0.0,0.00023119152315932194,7.800470903452591e-05,0.00015318681412479604,0.0006169804900327771,0.09554949852970453,0.07167722191907633,0.023872276610628202,0.09554952265842061,0.07167722191904151,0.023872276610616607,0.37725036577003757,0.37725036577003757,0.12564417037940714,0.0,4.978529301378103,4.969952210620022,5.004284186801897,4.978633150379721,4.970108909132307,5.004229330044893,24785.153056064995,21067.380097655245,0.85,1.0668373857187952,0.6628486068954427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452050697304169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.782439262366,1534.6544286184208,0.37725036577003757,0.12564417037940714,6.112874298809886,3.489814388354568
4603.0,-30.092606118542673,5.0044618627961865,35.00343882180991,24.094134277571015,4.9969323680760915,-26.583665359970766,-40.095804480928905,1.4879916095046777,-0.03217938423568967,-5.010877039210709,40.00684129685732,42250.50680768651,25750.577159781587,25750.577159781587,68001.08396746809,77310.55479736086,77310.55479736086,25750.577159781587,103061.13195714245,103061.13195714245,103061.13195714245,127846.2759446661,91515.68064880004,56455.632659127536,38955.6088774139,24785.143987523647,0.0,63740.752864937545,21067.3723893951,1534.6539489047252,0.0,0.8868386077817665,2.8159046546918827,0.0014959135982669303,354505.65597257356,1554828.2259973635,4.385905273448312,1554828.2259973635,4.385905273448312,0.85,0.09554947357655624,4.027634451161993,1.2670687941508367,1.0,0.0,4.027634451161263,1.2847820902738447,1.2850791375789983,3.134877487515041,19313.651597412896,1969.4443665688993,4632.441516551485,4632.441516551485,5.558748462938182,5.0044618627961865,-2.337596401016988,7.342058263813175,3.489820417510045,3.489820417510045,0.9970915478600129,0.0,0.0,0.00023119238944850377,7.800502066570551e-05,0.00015318736878279824,0.0006169827239924554,0.0955494735765971,0.07167719703333572,0.023872276543261375,0.09554946464820548,0.07167719703330508,0.023872276543251168,0.37725027261059124,0.37725027261059124,0.12564418262048302,0.0,4.978563020216086,4.969989051659184,5.004308520876691,4.978697654975008,4.9701361841246126,5.004405625331685,24785.143987523647,21067.3723893951,0.85,1.0668384182966573,0.6628491962938146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520504815340671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.780070984452,1534.6539489047252,0.37725027261059124,0.12564418262048302,6.112874298809886,3.489820417510045
4604.0,-30.092570146322803,5.004457168379281,35.0034374770277,24.094137630332284,4.996940614279843,-26.58363215521753,-40.09576526060698,1.4880026231750827,-0.03216255472659668,-5.010867426118975,40.00683847397538,42250.49963934521,25750.563330028723,25750.563330028723,68001.06296937393,77310.53496107426,77310.53496107426,25750.563330028723,103061.09829110297,103061.09829110297,103061.09829110297,127846.22992087345,91515.64963184277,56455.614310115925,38955.59480191871,24785.13162977047,0.0,63740.72643168918,21067.361885304897,1534.6530610070602,0.0,0.8868386669140241,2.8159055557124484,0.0014959135982669303,354505.788815403,1554828.104265408,4.385903286546986,1554828.104265408,4.385903286546986,0.85,0.09554943845383124,4.027634451161993,1.2670686166686935,1.0,0.0,4.027634451162846,1.2847820369620906,1.2850790853679128,3.134877617596108,19313.64505153243,1969.4436990748552,4632.441516551485,4632.441516551485,5.558745477524808,5.004457168379281,-2.33758454278901,7.3420417111682905,3.489826411048585,3.489826411048585,0.9970932602995957,0.0,0.0,0.00023119325569396625,7.800536716390258e-05,0.00015318788853006368,0.0006169848173444475,0.09554943845387875,0.07167716428987202,0.023872274164006745,0.0955494463110702,0.07167716428983636,0.023872274163994876,0.3772501802861976,0.3772501802861976,0.12564419674573543,0.0,4.978587737962016,4.970029679043648,5.004285453200282,4.978704871392381,4.9702104579565685,5.004211461053956,24785.13162977047,21067.361885304897,0.85,1.0668385312842417,0.6628493587161262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502658565502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.777703597025,1534.6530610070602,0.3772501802861976,0.12564419674573543,6.112874298809886,3.489826411048585
4605.0,-30.09253419075461,5.00445230486495,35.00343612526361,24.094117583613865,4.996930344212003,-26.583600817222155,-40.09573009153826,1.4879969706800011,-0.03215705767155441,-5.010871213369647,40.00683558104861,42250.50921458497,25750.583621719703,25750.583621719703,68001.09283630467,77310.49553595141,77310.49553595141,25750.583621719703,103061.07915767112,103061.07915767112,103061.07915767112,127846.2025761398,91515.5915363171,56455.6052149525,38955.54035707177,24785.123418468684,0.0,63740.66377554045,21067.35490569838,1534.652710991717,0.0,0.8868386581170384,2.815905041439713,0.0014959135982669303,354505.7364795728,1554827.979512896,4.385903582134242,1554827.979512896,4.385903582134242,0.85,0.09554941774981687,4.027634451161993,1.267068526004441,1.0,0.0,4.027634451162024,1.2847820616170285,1.2850791111410342,3.1348775574378793,19313.63279093693,1969.442448842054,4632.441516551485,4632.441516551485,5.5587498578695795,5.00445230486495,-2.3375825261807703,7.34203483104572,3.4898324313374784,3.4898324313374784,0.9970949803821367,0.0,0.0,0.00023119412154142945,7.800567787186694e-05,0.00015318844366956253,0.0006169870532434184,0.09554941774985537,0.07167714259920926,0.023872275150646112,0.09554940612054584,0.07167714259918039,0.023872275150636495,0.3772500888841118,0.3772500888841118,0.12564420951884558,0.0,4.978614462955761,4.970049063880197,5.004334211644164,4.978714155698071,4.970119405720311,5.004522044354985,24785.123418468684,21067.35490569838,0.85,1.0668400485405534,0.6628501605092789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500501907239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.77533736988,1534.652710991717,0.3772500888841118,0.12564420951884558,6.112874298809886,3.4898324313374784
4606.0,-30.092498208038325,5.004447661310741,35.00343476951142,24.094130331091606,4.996945352084386,-26.583566926799428,-40.09569453829897,1.4880140708459784,-0.03212290046946009,-5.010856710135063,40.00683276135886,42250.517356228076,25750.557226505094,25750.557226505094,68001.07458273317,77310.48656002812,77310.48656002812,25750.557226505094,103061.0437865332,103061.0437865332,103061.0437865332,127846.15317696125,91515.57411301027,56455.60490921228,38955.52133755332,24785.10939042804,0.0,63740.63072798136,21067.342981863832,1534.6516180432725,0.0,0.8868387421194366,2.815906285652154,0.0014959135982669303,354505.9368990904,1554827.857918611,4.385900759572301,1554827.857918611,4.385900759572301,0.85,0.09554937769701971,4.027634451161993,1.2670683853374793,1.0,0.0,4.027634451161969,1.284781979831554,1.2850790304499775,3.134877756995043,19313.62911388754,1969.4420738873662,4632.441516551485,4632.441516551485,5.558744159963946,5.004447661310741,-2.33756710201586,7.342014763326601,3.4898383927912873,3.4898383927912873,0.9970966836546535,0.0,0.0,0.00023119498804563519,7.800599197502336e-05,0.00015318899607061183,0.0006169892781129154,0.09554937769706921,0.07167710590436265,0.023872271792706568,0.09554938934138961,0.07167710590432551,0.023872271792694202,0.37724999695824263,0.37724999695824263,0.12564422555231478,0.0,4.97863282093914,4.970088477665911,5.004289330115228,4.978733809665584,4.970273695724131,5.004137380837392,24785.10939042804,21067.342981863832,0.85,1.066840315291727,0.6628506319075473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520498346247912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.772972008217,1534.6516180432725,0.37724999695824263,0.12564422555231478,6.112874298809886,3.4898383927912873
4607.0,-30.092462257325074,5.004442888178661,35.00343344432316,24.094120098184817,4.996939441534756,-26.583535157235694,-40.09565549260003,1.4880123414458415,-0.03205056045311494,-5.010858563469623,40.00683094009583,42250.510967299386,25750.572775849585,25750.572775849585,68001.08374314898,77310.46926529292,77310.46926529292,25750.572775849585,103061.0420411425,103061.0420411425,103061.0420411425,127846.14870225344,91515.53991462692,56455.581616635114,38955.50921999089,24785.10666111095,0.0,63740.61588110184,21067.340661944305,1534.6515395475199,0.0,0.8868387392828139,2.8159051190959232,0.0014959135982669303,354505.9112879417,1554827.7793797709,4.385900854885568,1554827.7793797709,4.385900854885568,0.85,0.09554935864046213,4.027634451161993,1.267068278188817,1.0,0.0,4.027634451161384,1.284781986134118,1.2850790378663393,3.1348777416167395,19313.621896592573,1969.4413379280973,4632.441516551485,4632.441516551485,5.558747516583655,5.004442888178661,-2.337563644190534,7.342006532369195,3.489844412493876,3.489844412493876,0.9970984035696789,0.0,0.0,0.00023119585378216263,7.800633693445401e-05,0.00015318951684770862,0.0006169913756126918,0.09554935864048687,0.07167708543167875,0.023872273208808126,0.09554934456491308,0.07167708543166018,0.02387227320880194,0.37724990584135953,0.37724990584135953,0.1256442385457518,0.0,4.978668563640042,4.970130912003526,5.004304969184261,4.978808003016525,4.970297127239462,5.004364001500278,24785.10666111095,21067.340661944305,0.85,1.0668407075010755,0.6628506860697913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496188961574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.77060838894,1534.6515395475199,0.37724990584135953,0.1256442385457518,6.112874298809886,3.489844412493876
4608.0,-30.092426340387348,5.004438093063199,35.003432082394276,24.094114580098562,4.99693729732248,-26.58350304132634,-40.09562021875752,1.4880139982619887,-0.03196634238696561,-5.010855486903146,40.00682721956668,42250.51990470136,25750.575413855397,25750.575413855397,68001.09531855676,77310.45559496983,77310.45559496983,25750.575413855397,103061.03100882523,103061.03100882523,103061.03100882523,127846.12222106043,91515.51087946519,56455.57518919891,38955.484100295864,24785.0912122352,0.0,63740.57531253106,21067.327530399918,1534.6506230014313,0.0,0.8868387684059853,2.815904371957281,0.0014959135982669303,354505.95380287856,1554827.6189383504,4.385899876318876,1554827.6189383504,4.385899876318876,0.85,0.09554932803370605,4.027634451161993,1.2670681633474303,1.0,0.0,4.027634451160831,1.2847819765973232,1.285079029438639,3.134877764886591,19313.615768954187,1969.4407130828763,4632.441516551485,4632.441516551485,5.558748086047037,5.004438093063199,-2.337556625619443,7.341994718682642,3.489850385367883,3.489850385367883,0.9971001101051095,0.0,0.0,0.00023119671870831525,7.800664857164566e-05,0.00015319007013666957,0.0006169936040583724,0.09554932803376255,0.0716770561628279,0.02387227187093464,0.09554926528545982,0.07167705616278552,0.023872271870920527,0.377249815581188,0.377249815581188,0.125644252748825,0.0,4.978711512075961,4.970180748709026,5.004327223336247,4.978889144516188,4.970385942542634,5.004422089815478,24785.0912122352,21067.327530399918,0.85,1.0668415681084715,0.6628512481655485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494033594542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.768245327963,1534.6506230014313,0.377249815581188,0.125644252748825,6.112874298809886,3.489850385367883
4609.0,-30.09239044339395,5.004433365084846,35.00343072011027,24.094113113265507,4.996942546834078,-26.58347020398401,-40.095584840141214,1.4880223074246013,-0.03197306719539483,-5.010848205518939,40.00682448536749,42250.52831858688,25750.567357402437,25750.567357402437,68001.09567598932,77310.42853115684,77310.42853115684,25750.567357402437,103060.99588855928,103060.99588855928,103060.99588855928,127846.07596965683,91515.47145209418,56455.571239526165,38955.444680631124,24785.08008109755,0.0,63740.52476172867,21067.318068932917,1534.6498566323453,0.0,0.8868388153530856,2.815905310208526,0.0014959135982669303,354506.0544240226,1554827.5010307203,4.385898298851055,1554827.5010307203,4.385898298851055,0.85,0.09554929667039824,4.027634451161993,1.267068029274233,1.0,0.0,4.027634451159967,1.2847819359412245,1.2850789898838262,3.1348778640877835,19313.607448123246,1969.4398645942547,4632.441516551485,4632.441516551485,5.558746346909493,5.004433365084846,-2.337546521444643,7.341979886529488,3.4898563436550165,3.4898563436550165,0.9971018124728619,0.0,0.0,0.00023119758315716507,7.800696113564899e-05,0.0001531906220215161,0.0006169958268487933,0.09554929667044307,0.07167702618499669,0.023872270485446382,0.09554925446523393,0.07167702618496306,0.023872270485435183,0.3772497264837522,0.3772497264837522,0.12564426833134826,0.0,4.978741471209844,4.970223012189194,5.004320223705861,4.978875138323531,4.970405904208803,5.0043060701679,24785.08008109755,21067.318068932917,0.85,1.06684241979788,0.6628519058562113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491880253072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.765882788704,1534.6498566323453,0.3772497264837522,0.12564426833134826,6.112874298809886,3.4898563436550165
4610.0,-30.092354532119696,5.004428605065678,35.003429368283754,24.0941020421684,4.996941909479862,-26.583437942532523,-40.095549531374104,1.4880253198931517,-0.03202126332445232,-5.0108455667909055,40.00682206539647,42250.53714338434,25750.571202300114,25750.571202300114,68001.10834568445,77310.38650139818,77310.38650139818,25750.571202300114,103060.9577036983,103060.9577036983,103060.9577036983,127846.03004186535,91515.41466961433,56455.56531160233,38955.388175568885,24785.072338167054,0.0,63740.46051373594,21067.311487441995,1534.6493871787725,0.0,0.8868388375401413,2.815906251295813,0.0014959135982669303,354506.0908885001,1554827.3966736458,4.385897553344642,1554827.3966736458,4.385897553344642,0.85,0.09554927146387683,4.027634451161993,1.267067933664657,1.0,0.0,4.027634451162227,1.2847819200628332,1.2850789751128955,3.1348779028311813,19313.595464635553,1969.4386426185858,4632.441516551485,4632.441516551485,5.55874717690328,5.004428605065678,-2.33753981686346,7.341968421929138,3.4898623142033185,3.4898623142033185,0.9971035183438053,0.0,0.0,0.00023119844795289264,7.800727308370073e-05,0.0001531911748691919,0.0006169980535171386,0.09554927146391405,0.0716770009432002,0.02387227052071385,0.09554925955987029,0.07167700094317228,0.023872270520704553,0.3772496378902872,0.3772496378902872,0.12564428325753818,0.0,4.9787570363782265,4.970241283467601,5.0043276534752295,4.978824303466467,4.970319383407002,5.004362389892378,24785.072338167054,21067.311487441995,0.85,1.0668436939050723,0.6628527124349758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489728107944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.763521047125,1534.6493871787725,0.3772496378902872,0.12564428325753818,6.112874298809886,3.4898623142033185
4611.0,-30.092318642026026,5.004423945175188,35.003428028879966,24.09410012131559,4.9969499622020646,-26.583404831075782,-40.09551031105218,1.4880361512523168,-0.03209375669774772,-5.010836685482469,40.006819723582026,42250.529679947525,25750.55918685882,25750.55918685882,68001.08886680634,77310.34628756264,77310.34628756264,25750.55918685882,103060.90547442147,103060.90547442147,103060.90547442147,127845.96841250859,91515.36322983605,56455.546622223104,38955.3517862366,24785.06293808712,0.0,63740.414724323724,21067.303497374054,1534.6486821089327,0.0,0.8868388912073203,2.81590824020577,0.0014959135982669303,354506.2136189706,1554827.2956869416,4.385895750075898,1554827.2956869416,4.385895750075898,0.8500000000000001,0.09554923952968383,4.027634451161993,1.2670677589299157,1.0,0.0,4.027634451161098,1.2847818676080018,1.2850789237564162,3.134878030821384,19313.584608682246,1969.4375356194264,4632.441516551485,4632.441516551485,5.558744583143326,5.004423945175188,-2.337528527034219,7.341952472209407,3.489868267206011,3.489868267206011,0.9971052192017175,0.0,0.0,0.00023119931224154216,7.800761959114845e-05,0.0001531916926503937,0.0006170001389505451,0.09554923952972377,0.07167697055671762,0.023872268973006143,0.09554928893109815,0.07167697055668766,0.02387226897299617,0.3772495482726475,0.3772495482726475,0.12564429852937858,0.0,4.9787508405469225,4.97024368023034,5.004295645215848,4.978742928784698,4.9702701459012815,5.00418449932323,24785.06293808712,21067.303497374054,0.85,1.0668441547001217,0.6628530715195436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048757510724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.761160788206,1534.6486821089327,0.3772495482726475,0.12564429852937858,6.112874298809886,3.489868267206011
4612.0,-30.092282814809096,5.004419202001538,35.003426699481935,24.09410012131559,4.996946061604559,-26.58337297163886,-40.09547507213426,1.4880362184347602,-0.031889699036696584,-5.010836414519944,40.006817336213096,42250.53838874975,25750.569180838054,25750.569180838054,68001.10756958781,77310.36215365707,77310.36215365707,25750.569180838054,103060.93133449512,103060.93133449512,103060.93133449512,127845.98747489467,91515.36305598081,56455.539291075445,38955.359738783736,24785.056140399553,0.0,63740.41587918329,21067.29771933962,1534.6483264316435,0.0,0.8868389012288378,2.815905591423672,0.0014959135982669303,354506.217363392,1554827.192735786,4.385895413343306,1554827.192735786,4.385895413343306,0.85,0.0955492161733357,4.027634451161993,1.2670676699141041,1.0,0.0,4.027634451163518,1.2847818655120975,1.2850789227685657,3.1348780359354076,19313.58457199149,1969.4375318780105,4632.441516551485,4632.441516551485,5.558746740532512,5.004419202001538,-2.33752354896195,7.341942750963488,3.489874242480823,3.489874242480823,0.9971069264230923,0.0,0.0,0.0002312001750189912,7.80079309245209e-05,0.0001531922440944703,0.000617002359965706,0.09554921617337056,0.07167694682182629,0.023872269351544274,0.09554917798753325,0.07167694682180013,0.023872269351535566,0.377249456884795,0.377249456884795,0.12564431169011883,0.0,4.978789914288882,4.9702930768451665,5.004303710899251,4.978946715483232,4.970491178363147,5.004336488848594,24785.056140399553,21067.29771933962,0.85,1.066844428791937,0.6628531961390633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485423376994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.758801302012,1534.6483264316435,0.377249456884795,0.12564431169011883,6.112874298809886,3.489874242480823
4613.0,-30.09224694694577,5.004414486202543,35.00342535234355,24.094088666047924,4.996948002918713,-26.583340491341854,-40.09543595658613,1.4880415473152366,-0.031989527814516805,-5.010831000587866,40.00681416068982,42250.53121336617,25750.565895879383,25750.565895879383,68001.09710924556,77310.30802976941,77310.30802976941,25750.565895879383,103060.87392564879,103060.87392564879,103060.87392564879,127845.91704754056,91515.29524102867,56455.51842462715,38955.30757377946,24785.043121891762,0.0,63740.35069567122,21067.286653607996,1534.6474917547664,0.0,0.886838940271751,2.8159075346689297,0.0014959135982669303,354506.2921783342,1554827.0557968454,4.385894101464046,1554827.0557968454,4.385894101464046,0.85,0.09554918486396666,4.027634451161993,1.2670675369398672,1.0,0.0,4.027634451162355,1.2847818387994614,1.2850788971595533,3.1348781011144546,19313.570260188862,1969.4360724802928,4632.441516551485,4632.441516551485,5.558746031412136,5.004414486202543,-2.337514826688445,7.341929312890988,3.489880184865397,3.489880184865397,0.9971086242472563,0.0,0.0,0.0002312010387782399,7.800827650899467e-05,0.00015319276226924522,0.0006170044469842812,0.09554918486401688,0.07167691708638324,0.023872267777633637,0.09554919616408475,0.07167691708634556,0.02387226777762109,0.3772493669336945,0.3772493669336945,0.12564432557179264,0.0,4.9787981697063515,4.970304888507883,5.004301278150876,4.978841472773354,4.97036242416408,5.00430184132,24785.043121891762,21067.286653607996,0.85,1.06684535568242,0.6628537614280104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483275417022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.756441752525,1534.6474917547664,0.3772493669336945,0.12564432557179264,6.112874298809886,3.489880184865397
4614.0,-30.092211111378106,5.004409806276872,35.00342401449153,24.094092717301123,4.996951725888239,-26.58330786197217,-40.095400577969826,1.488048476482798,-0.03187339995616867,-5.01082515364417,40.00681173689994,42250.53949045305,25750.561591080466,25750.561591080466,68001.10108153352,77310.3094222398,77310.3094222398,25750.561591080466,103060.87101332027,103060.87101332027,103060.87101332027,127845.90528280423,91515.28367664109,56455.51374485617,38955.299924205465,24785.034269483964,0.0,63740.33419368943,21067.279129061368,1534.646891185759,0.0,0.886838978796426,2.8159066917489572,0.0014959135982669303,354506.372977063,1554826.9512751095,4.385892806998166,1554826.9512751095,4.385892806998166,0.85,0.09554915543981615,4.027634451161993,1.2670674253953624,1.0,0.0,4.027634451162151,1.2847818046021373,1.2850788640631268,3.134878184556205,19313.56781961747,1969.4358236112712,4632.441516551485,4632.441516551485,5.55874510213998,5.004409806276872,-2.3375057770718106,7.341915583348682,3.489886127602703,3.489886127602703,0.9971103221722009,0.0,0.0,0.00023120190176272683,7.800858907902868e-05,0.00015319331268369814,0.0006170066638524942,0.09554915543985554,0.07167688872082754,0.023872266719027993,0.09554913432065916,0.071676888720798,0.023872266719018154,0.3772492758847728,0.3772492758847728,0.12564433939868555,0.0,4.978826665622648,4.970347514148727,5.004287334121557,4.978951753688023,4.970529128722546,5.004242675507555,24785.034269483964,21067.279129061368,0.85,1.0668456942019913,0.6628540628931318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481125020777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.75408421156,1534.646891185759,0.3772492758847728,0.12564433939868555,6.112874298809886,3.489886127602703
4615.0,-30.09217527351922,5.004405055542006,35.0034226710392,24.094076931383483,4.99694786710391,-26.583275988753158,-40.09536533905191,1.488048582338372,-0.03192938865373662,-5.010824352208046,40.00680889807414,42250.54823654177,25750.570088183937,25750.570088183937,68001.11832472571,77310.26121914394,77310.26121914394,25750.570088183937,103060.83130732787,103060.83130732787,103060.83130732787,127845.85607971456,91515.21944631408,56455.50646371397,38955.23664733345,24785.02477238669,0.0,63740.26141972013,21067.271056528683,1534.646362710293,0.0,0.8868389931514328,2.815907520738449,0.0014959135982669303,354506.38405208493,1554826.828855679,4.385892324656247,1554826.828855679,4.385892324656247,0.8499999999999999,0.09554913018965173,4.027634451161993,1.2670672885747627,1.0,0.0,4.027634451161259,1.284781802324769,1.2850788628941112,3.1348781901130023,19313.55426432127,1969.43444135574,4632.441516551485,4632.441516551485,5.558746936400259,5.004405055542006,-2.3375004421096937,7.3419054976517,3.4898920733021295,3.4898920733021295,0.9971120209434655,0.0,0.0,0.00023120276480535705,7.800890041597849e-05,0.00015319386438937858,0.0006170088859212996,0.09554913018969362,0.07167686363986427,0.023872266549829352,0.09554913109290711,0.07167686363983285,0.023872266549818888,0.37724918583485006,0.37724918583485006,0.12564435248178085,0.0,4.978840022293184,4.970359330260521,5.004305308294647,4.978894963554296,4.97040811781693,5.00437872886738,24785.02477238669,21067.271056528683,0.85,1.0668471827711605,0.6628549569059373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478976561364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7517272192,1534.646362710293,0.37724918583485006,0.12564435248178085,6.112874298809886,3.4898920733021295
4616.0,-30.092139456148075,5.004400325711706,35.00342130904196,24.09407078465449,4.996949264621666,-26.583243608290203,-40.095326223503776,1.4880534167642876,-0.0319293694398084,-5.010819292884405,40.00680567100868,42250.54090549688,25750.56757963596,25750.56757963596,68001.10848513283,77310.23094053066,77310.23094053066,25750.56757963596,103060.79852016662,103060.79852016662,103060.79852016662,127845.81012210225,91515.17527685527,56455.48524182332,38955.211150035495,24785.011601935636,0.0,63740.22275197113,21067.25986164529,1534.645530107165,0.0,0.8868390305766243,2.8159081110345108,0.0014959135982669303,354506.45396673115,1554826.6896940947,4.385891067134164,1554826.6896940947,4.385891067134164,0.85,0.09554909897815013,4.027634451161993,1.2670671220822256,1.0,0.0,4.027634451160763,1.2847817779277313,1.2850788395996815,3.1348782496419765,19313.544942710665,1969.4334908159938,4632.441516551485,4632.441516551485,5.558746394882797,5.004400325711706,-2.337492009739739,7.341892335451445,3.4898979898409066,3.4898979898409066,0.9971137113831162,0.0,0.0,0.0002312036273575696,7.800924600442319e-05,0.0001531943813531464,0.0006170109680623809,0.09554909897820078,0.0716768338476744,0.02387226513052638,0.09554910331602423,0.0716768338476364,0.02387226513051373,0.37724909474343205,0.37724909474343205,0.12564436689691302,0.0,4.978848081078183,4.970367459569843,5.004313146225741,4.978889923444569,4.9704095918956455,5.004354117855712,24785.011601935636,21067.25986164529,0.85,1.0668476755994698,0.6628552440098008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476827965196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74937146726,1534.645530107165,0.37724909474343205,0.12564436689691302,6.112874298809886,3.4898979898409066
4617.0,-30.092103649356517,5.004395712232134,35.003419971300325,24.094073892943584,4.996958856116592,-26.583210417940997,-40.095286968257255,1.4880656247015822,-0.031950143035089695,-5.010809665002373,40.006803653512904,42250.533037344576,25750.55361754865,25750.55361754865,68001.08665489322,77310.20480439771,77310.20480439771,25750.55361754865,103060.75842194636,103060.75842194636,103060.75842194636,127845.76233740908,91515.13857133407,56455.46680428301,38955.19085227896,24785.003915462723,0.0,63740.19476774168,21067.253328143313,1534.6449080666803,0.0,0.8868390868682821,2.815909507720071,0.0014959135982669303,354506.5870141815,1554826.602693104,4.385889175680974,1554826.602693104,4.385889175680974,0.85,0.09554906678185932,4.027634451161993,1.2670670132851227,1.0,0.0,4.027634451161176,1.28478171903726,1.2850787818035192,3.1348783933352244,19313.537196304336,1969.4327009023814,4632.441516551485,4632.441516551485,5.558743380902532,5.004395712232134,-2.3374801988753577,7.341875911107492,3.4899039047680023,3.4899039047680023,0.9971154013622864,0.0,0.0,0.00023120448965796922,7.800959282853612e-05,0.0001531948968294331,0.0006170130442124319,0.09554906678189512,0.07167680320098209,0.023872263580913024,0.09554911804404602,0.07167680320095524,0.023872263580904076,0.37724900260302924,0.37724900260302924,0.12564438177472545,0.0,4.978846711147241,4.970378068022228,5.004275796514776,4.978859521967308,4.970438799320334,5.004144704367036,24785.003915462723,21067.253328143313,0.85,1.0668478014960183,0.6628554115860213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474680597943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.747016499477,1534.6449080666803,0.37724900260302924,0.12564438177472545,6.112874298809886,3.4899039047680023
4618.0,-30.09206784044405,5.004391080181045,35.00341866318761,24.094078328367345,4.996960092697356,-26.583178061248823,-40.09525546627117,1.4880703135026074,-0.03177855759747672,-5.0108063122517725,40.0068018410352,42250.55704723722,25750.555846130766,25750.555846130766,68001.11289336799,77310.21786285906,77310.21786285906,25750.555846130766,103060.77370898983,103060.77370898983,103060.77370898983,127845.7731593962,91515.13767695722,56455.47686133734,38955.178684022096,24784.999450406365,0.0,63740.17813442846,21067.24953284541,1534.6446159167253,0.0,0.8868391104890697,2.8159076452001046,0.0014959135982669303,354506.63334576454,1554826.5245331635,4.3858883820001155,1554826.5245331635,4.3858883820001155,0.85,0.09554904161280334,4.027634451161993,1.267066938006319,1.0,0.0,4.027634451162878,1.28478169532188,1.285078759190651,3.1348784512009553,19313.537007553266,1969.4326816551286,4632.441516551485,4632.441516551485,5.558743861984076,5.004391080181045,-2.337472965581764,7.341864045762809,3.4899098469111847,3.4899098469111847,0.9971170991174814,0.0,0.0,0.00023120535201240724,7.800987115283165e-05,0.0001531954808595756,0.0006170153964723544,0.09554904161283216,0.07167677813061298,0.023872263482219186,0.09554903920051364,0.07167677813059135,0.023872263482211987,0.3772489097792595,0.3772489097792595,0.12564439428652374,0.0,4.978881647075298,4.970431586637119,5.004254920712526,4.9790277546542825,4.970652033023441,5.004177792502617,24784.999450406365,21067.24953284541,0.85,1.066848491542543,0.6628559612452057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520472533865578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.744662513664,1534.6446159167253,0.3772489097792595,0.12564439428652374,6.112874298809886,3.4899098469111847
4619.0,-30.092032087345835,5.004386350178388,35.003417331830704,24.094057687930786,4.996953721123712,-26.583146515605513,-40.095216455496825,1.4880681493838592,-0.03185902294308107,-5.0108067820877285,40.00679854777,42250.54994779784,25750.56760031885,25750.56760031885,68001.11754811669,77310.16016280527,77310.16016280527,25750.56760031885,103060.72776312413,103060.72776312413,103060.72776312413,127845.7155214308,91515.06296663893,56455.45275163356,38955.12246111708,24784.987758306674,0.0,63740.11021942375,21067.239594560673,1534.6439898449999,0.0,0.8868391200208497,2.815908647314625,0.0014959135982669303,354506.62685311167,1554826.3825168519,4.385888061723279,1554826.3825168519,4.385888061723279,0.85,0.09554901578313987,4.027634451161993,1.2670667495345693,1.0,0.0,4.027634451160494,1.2847817036678473,1.2850787686448195,3.1348784308367232,19313.521240538823,1969.431073867103,4632.441516551485,4632.441516551485,5.558746399347588,5.004386350178388,-2.3374685741284273,7.341854924306816,3.4899157757628263,3.4899157757628263,0.9971187930750932,0.0,0.0,0.00023120621302567587,7.801021581955645e-05,0.00015319599720611942,0.000617017476127483,0.0955490157831873,0.07167675279354692,0.02387226298964037,0.09554903525102539,0.07167675279351135,0.023872262989628527,0.377248819019085,0.377248819019085,0.12564440588002804,0.0,4.9788950497792825,4.970441557346476,5.004278621085348,4.97894775914466,4.970480547279294,5.004372529246723,24784.987758306674,21067.239594560673,0.85,1.066849701295221,0.6628565561363381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470387006663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.742309763898,1534.6439898449999,0.377248819019085,0.12564440588002804,6.112874298809886,3.4899157757628263
