time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4620.0,-30.091996341939137,5.004381691940571,35.00341598117954,24.094061564561002,4.996958402851929,-26.583113871473476,-40.095177305024094,1.4880759323867072,-0.03175877044327535,-5.010799314751789,40.006795323070214,42250.54214837437,25750.558988538032,25750.558988538032,68001.1011369124,77310.15706367718,77310.15706367718,25750.558988538032,103060.71605221521,103060.71605221521,103060.71605221521,127845.68980672164,91515.04733535385,56455.4324200529,38955.12768366773,24784.97375450643,0.0,63740.101438174155,21067.227691330467,1534.6430580311926,0.0,0.8868391696897027,2.81590820206665,0.0014959135982669303,354506.73004406865,1554826.2434573127,4.385886392802846,1554826.2434573127,4.385886392802846,0.85,0.09554898164779362,4.027634451161993,1.267066624253057,1.0,0.0,4.027634451162655,1.2847816654806583,1.2850787315548384,3.1348785240137964,19313.517941681275,1969.4307374772502,4632.441516551485,4632.441516551485,5.558744540332039,5.004381691940571,-2.3374583827256186,7.341840074666189,3.48992166734566,3.48992166734566,0.9971204763844742,0.0,0.0,0.00023120707385667065,7.801056172195608e-05,0.00015319651213471458,0.0006170195500716328,0.09554898164784571,0.07167672090180822,0.023872260746037488,0.09554896747831036,0.07167672090176914,0.023872260746024474,0.3772487273035596,0.3772487273035596,0.1256444194292679,0.0,4.978921311814759,4.970478645766093,5.004272363113955,4.979040544308532,4.9706411909606345,5.004261529761095,24784.97375450643,21067.227691330467,0.85,1.0668495908007187,0.6628565250928575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520468243494595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.73995708962,1534.6430580311926,0.3772487273035596,0.1256444194292679,6.112874298809886,3.48992166734566
4621.0,-30.091960620517874,5.004377105579424,35.00341465916607,24.094059818331175,4.9969653706131165,-26.583081020369217,-40.09514192640779,1.4880857704649244,-0.031807261532776465,-5.010791749853765,40.00679345590426,42250.54980187671,25750.55036333758,25750.55036333758,68001.10016521429,77310.12195107463,77310.12195107463,25750.55036333758,103060.67231441221,103060.67231441221,103060.67231441221,127845.63992039344,91515.00062555702,56455.428476361056,38955.08016577329,24784.967605981234,0.0,63740.04777175452,21067.222465084047,1534.642569389844,0.0,0.8868392149403701,2.8159097220346623,0.0014959135982669303,354506.8345832585,1554826.1629390502,4.385884872337738,1554826.1629390502,4.385884872337738,0.85,0.09554895218879192,4.027634451161993,1.2670665533700958,1.0,0.0,4.027634451162373,1.2847816176808313,1.2850786848492584,3.1348786406457974,19313.508083952678,1969.429732268683,4632.441516551485,4632.441516551485,5.5587426784196055,5.004377105579424,-2.337448086710956,7.34182519229038,3.4899275726942154,3.4899275726942154,0.9971221636269186,0.0,0.0,0.00023120793411298988,7.801087430045542e-05,0.00015319705981253447,0.0006170217559176883,0.09554895218882428,0.07167669259396639,0.023872259594857892,0.09554899350549528,0.07167669259394212,0.023872259594849808,0.3772486364755416,0.3772486364755416,0.1256444327414236,0.0,4.978931073139677,4.970501853446365,5.00424173693068,4.978984488320975,4.9706090610632145,5.004133616267097,24784.967605981234,21067.222465084047,0.85,1.0668504737981699,0.6628572032636509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520466100444258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.737605453021,1534.642569389844,0.3772486364755416,0.1256444327414236,6.112874298809886,3.4899275726942154
4622.0,-30.091924897751547,5.004372459509127,35.00341334680052,24.09405430024492,4.996963026407836,-26.58304909930169,-40.095106687489874,1.4880872279584474,-0.031724956480388755,-5.010790365290525,40.0067910928926,42250.55802591744,25750.557528435715,25750.557528435715,68001.11555435315,77310.10923210836,77310.10923210836,25750.557528435715,103060.66676054407,103060.66676054407,103060.66676054407,127845.62736179886,91514.9725389161,56455.421332726924,38955.05689576575,24784.96060125479,0.0,63740.01749702054,21067.21651106657,1534.6421737382054,0.0,0.8868392305398224,2.8159088025258425,0.0014959135982669303,354506.85371651547,1554826.061038317,4.3858843481814525,1554826.061038317,4.3858843481814525,0.85,0.0955489274881164,4.027634451161993,1.2670663951197638,1.0,0.0,4.027634451163444,1.2847816090860604,1.2850786773578446,3.1348786616171154,19313.502156492013,1969.4291278359087,4632.441516551485,4632.441516551485,5.558744225141375,5.004372459509127,-2.3374423231911132,7.34181478270024,3.489933491961837,3.489933491961837,0.9971238548462392,0.0,0.0,0.00023120879440465195,7.801118564583664e-05,0.00015319760875881532,0.0006170239668726408,0.0955489274881519,0.07167666808887044,0.023872259399281465,0.09554893935175458,0.0716766680888438,0.023872259399272597,0.37724854554015697,0.37724854554015697,0.12564444438140177,0.0,4.978957415625814,4.970536657114508,5.004242662483534,4.979065408810129,4.970678503164777,5.004248997328148,24784.96060125479,21067.21651106657,0.85,1.0668512219585096,0.6628576471271348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463958832535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.735254527428,1534.6421737382054,0.37724854554015697,0.12564444438140177,6.112874298809886,3.489933491961837
4623.0,-30.091889212044393,5.0043677950449625,35.00341201295744,24.094048607535683,4.996961860828781,-26.58301709368295,-40.09506760686634,1.4880897424678552,-0.03166470935872212,-5.010787109118935,40.00678784258078,42250.550358489054,25750.559735699666,25750.559735699666,68001.11009418871,77310.09098649013,77310.09098649013,25750.559735699666,103060.6507221898,103060.6507221898,103060.6507221898,127845.59854205375,91514.93941791044,56455.398789911655,38955.04514222087,24784.947819863944,0.0,63739.99296208481,21067.20564688435,1534.641405086974,0.0,0.8868392588744614,2.815908391223582,0.0014959135982669303,354506.89871350105,1554825.9208743246,4.385883396110933,1554825.9208743246,4.385883396110933,0.85,0.0955488979086548,4.027634451161993,1.2670662665413692,1.0,0.0,4.027634451161026,1.2847815955483115,1.285078664921167,3.1348786946493448,19313.495166568984,1969.4284150621247,4632.441516551485,4632.441516551485,5.558744701620989,5.0043677950449625,-2.337435218533693,7.341803013578655,3.489939385573263,3.489939385573263,0.997125538735218,0.0,0.0,0.0002312096538067813,7.801153093507112e-05,0.00015319812287171018,0.000617026037531448,0.09554889790870441,0.07167663987473886,0.023872258033965543,0.09554888059103693,0.07167663987470164,0.02387225803395315,0.37724845523784073,0.37724845523784073,0.12564445657735912,0.0,4.978989176336881,4.9705754953020005,5.004253161406609,4.979122399760229,4.9707370363859695,5.004301348446631,24784.947819863944,21067.20564688435,0.85,1.0668515469501008,0.6628577819834626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461817140768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.732904819497,1534.641405086974,0.37724845523784073,0.12564445657735912,6.112874298809886,3.489939385573263
4624.0,-30.091853519473993,5.004363227204106,35.0034106877461,24.094052030146145,4.996969521523152,-26.58298419922661,-40.095032228250034,1.4881002012761984,-0.03163930409016302,-5.010778408130783,40.00678542631412,42250.55786210926,25750.548140902818,25750.548140902818,68001.10600301207,77310.07391593824,77310.07391593824,25750.548140902818,103060.62205684105,103060.62205684105,103060.62205684105,127845.5600709465,91514.91104244339,56455.39498861616,38955.017837585816,24784.938014105457,0.0,63739.95585169127,21067.19731198964,1534.6406833217736,0.0,0.8868393118935245,2.815909073132624,0.0014959135982669303,354507.01895234693,1554825.8166770749,4.385881614620656,1554825.8166770749,4.385881614620656,0.85,0.0955488655449186,4.027634451161993,1.2670661857677623,1.0,0.0,4.027634451163196,1.284781544846075,1.2850786153116247,3.1348788183632643,19313.489178153875,1969.427804413727,4632.441516551485,4632.441516551485,5.558742198665084,5.004363227204106,-2.337424110124051,7.341787337328157,3.4899452658924224,3.4899452658924224,0.9971272188264064,0.0,0.0,0.00023121051337713912,7.801184351716062e-05,0.0001531986698599785,0.0006170282406002419,0.09554886554495975,0.07167660946245116,0.023872256082508585,0.09554886450366637,0.07167660946242028,0.0238722560824983,0.3772483657099425,0.3772483657099425,0.12564446979950133,0.0,4.979015855989871,4.970619868438121,5.004226699862329,4.979139104040598,4.970813897074208,5.004137397919635,24784.938014105457,21067.19731198964,0.85,1.0668521039022296,0.6628582856319657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459677671422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.730555559905,1534.6406833217736,0.3772483657099425,0.12564446979950133,6.112874298809886,3.4899452658924224
4625.0,-30.091817857916364,5.004358513148759,35.00340935780321,24.094036977645032,4.9969608493855615,-26.582952966077574,-40.09499705918131,1.4880959575472488,-0.031585974995380184,-5.010781155157218,40.00678263807434,42250.56624168321,25750.56568664165,25750.56568664165,68001.13192832486,77310.04830531629,77310.04830531629,25750.56568664165,103060.61399195794,103060.61399195794,103060.61399195794,127845.54389636886,91514.86752701965,56455.38546338856,38954.98007070122,24784.929904410918,0.0,63739.90997511214,21067.19041874928,1534.6403163098869,0.0,0.8868393080103826,2.8159080519809674,0.0014959135982669303,354506.98099121917,1554825.696439143,4.385881745097862,1554825.696439143,4.385881745097862,0.85,0.09554884441518388,4.027634451161993,1.2670660313637927,1.0,0.0,4.027634451161762,1.2847815629251584,1.2850786344983502,3.1348787742501347,19313.479994572142,1969.4268679490085,4632.441516551485,4632.441516551485,5.558745986244221,5.004358513148759,-2.3374214113166647,7.341779924465424,3.4899511675855055,3.4899511675855055,0.9971289050244302,0.0,0.0,0.00023121137220356996,7.801215424897371e-05,0.00015319921795459623,0.0006170304481250068,0.09554884441522185,0.07167658772558831,0.02387225668963354,0.09554880658511677,0.07167658772555982,0.023872256689624054,0.37724827716325776,0.37724827716325776,0.12564448160732236,0.0,4.9790527667295805,4.970656546241742,5.00426430180454,4.979195180161867,4.970798036860174,5.0044094863882265,24784.929904410918,21067.19041874928,0.85,1.0668532785012805,0.6628588941870227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457537791205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.728207627331,1534.6403163098869,0.37724827716325776,0.12564448160732236,6.112874298809886,3.4899511675855055
4626.0,-30.0917821349979,5.004353855774879,35.00340799661827,24.09403062136846,4.996963974121076,-26.582920497882927,-40.0949617154896,1.4881023370065785,-0.03162574349693159,-5.010774453122125,40.006779068195996,42250.57413421618,25750.55888486569,25750.55888486569,68001.13301908187,77310.00993037193,77310.00993037193,25750.55888486569,103060.56881523762,103060.56881523762,103060.56881523762,127845.48290518645,91514.81599870107,56455.38020254738,38954.928662392995,24784.91408994882,0.0,63739.842752341814,21067.176976456496,1534.63929405758,0.0,0.8868393550348563,2.815909356654497,0.0014959135982669303,354507.0736065721,1554825.542494435,4.385880165031524,1554825.542494435,4.385880165031524,0.85,0.09554881079417686,4.027634451161993,1.267065928061493,1.0,0.0,4.027634451160593,1.284781531304961,1.2850786039762057,3.1348788514037076,19313.469119933114,1969.4257590444356,4632.441516551485,4632.441516551485,5.558744517952405,5.004353855774879,-2.3374118229153544,7.341765678690233,3.4899570175574826,3.4899570175574826,0.997130576444995,0.0,0.0,0.0002312122325106828,7.801246652479832e-05,0.0001531997659858845,0.0006170326553947037,0.09554881079423358,0.07167655624467915,0.02387225454955442,0.09554879227462543,0.07167655624463662,0.023872254549540246,0.3772481889642757,0.3772481889642757,0.12564449615256357,0.0,4.979069409340866,4.970675470740446,5.004274083228154,4.9791487096251785,4.970763905804802,5.004325952298245,24784.91408994882,21067.176976456496,0.85,1.0668544207631183,0.662859717090593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204553997709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.72586026322,1534.63929405758,0.3772481889642757,0.12564449615256357,6.112874298809886,3.4899570175574826
4627.0,-30.091746429418556,5.0043492880979334,35.00340666233931,24.09403397412973,4.996971945950971,-26.58288756062132,-40.094922530092276,1.488113077154182,-0.03161312829183771,-5.010766106783099,40.006777129523286,42250.565986275105,25750.548121233445,25750.548121233445,68001.11410750855,77309.99139931772,77309.99139931772,25750.548121233445,103060.53952055116,103060.53952055116,103060.53952055116,127845.44668131655,91514.78628336315,56455.36087032239,38954.91712560085,24784.90716076539,0.0,63739.82428636624,21067.171086650582,1534.638744374583,0.0,0.8868394045203946,2.8159101651716893,0.0014959135982669303,354507.18894456985,1554825.458892598,4.385878502271241,1554825.458892598,4.385878502271241,0.85,0.09554878091695748,4.027634451161993,1.2670657549751922,1.0,0.0,4.02763445116323,1.2847814792859338,1.2850785530499818,3.134878978330622,19313.46284874899,1969.425119561623,4632.441516551485,4632.441516551485,5.558742194419079,5.0043492880979334,-2.3374009958557598,7.341750283953694,3.4899628767716098,3.4899628767716098,0.9971322505061743,0.0,0.0,0.00023121309240316652,7.801281274499927e-05,0.00015320027965816727,0.0006170347242788864,0.09554878091699137,0.07167652746026122,0.02387225345673015,0.09554879081661433,0.0716765274602358,0.02387225345672168,0.3772480999908738,0.3772480999908738,0.12564451122503079,0.0,4.979082952165413,4.970702073085079,5.0042484001259595,4.979152978491243,4.97082434451454,5.004161537613697,24784.90716076539,21067.171086650582,0.85,1.0668544331405347,0.6628597812955123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045325807243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.72351531709,1534.638744374583,0.3772480999908738,0.12564451122503079,6.112874298809886,3.4899628767716098
4628.0,-30.091710772100495,5.0043447191171175,35.00340535537884,24.094027722626947,4.996974170563843,-26.582855241570094,-40.094887221325166,1.4881186400339206,-0.031641668662359734,-5.010761980175606,40.006775256674494,42250.57368833878,25750.54827769789,25750.54827769789,68001.12196603668,77309.95725144846,77309.95725144846,25750.54827769789,103060.50552914635,103060.50552914635,103060.50552914635,127845.40754598967,91514.73864387369,56455.35508076606,38954.87062567514,24784.902016843313,0.0,63739.77264251845,21067.166714316816,1534.638390346879,0.0,0.8868394322971572,2.815911021742343,0.0014959135982669303,354507.24597013876,1554825.378129303,4.385877568946139,1554825.378129303,4.385877568946139,0.85,0.09554875555329365,4.027634451161993,1.2670656648604202,1.0,0.0,4.027634451161533,1.2847814514890223,1.2850785263499849,3.1348790461553504,19313.452794816207,1969.4240943457967,4632.441516551485,4632.441516551485,5.558742228194884,5.0043447191171175,-2.337393242987157,7.341737962104275,3.489968755282023,3.489968755282023,0.9971339300805779,0.0,0.0,0.00023121395113631982,7.801312471468506e-05,0.00015320082642163478,0.0006170369264422648,0.09554875555332383,0.07167650230063936,0.023872253252684467,0.09554880083198097,0.07167650230061672,0.023872253252676928,0.37724801087634163,0.37724801087634163,0.12564452457428518,0.0,4.979088857059651,4.970716210370313,5.004229575035822,4.97912031151327,4.970780602038531,5.0041621210894505,24784.902016843313,21067.166714316816,0.85,1.0668554208283392,0.6628604392001702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451117414088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.721171214362,1534.638390346879,0.37724801087634163,0.12564452457428518,6.112874298809886,3.489968755282023
4629.0,-30.091675089751266,5.00434011119789,35.00340404211975,24.09402737338098,4.996972436583873,-26.582823295835894,-40.09485194748265,1.48812064266895,-0.031484935070977826,-5.010759660918618,40.00677245929079,42250.58172436453,25750.552950307258,25750.552950307258,68001.13467467179,77309.96296331887,77309.96296331887,25750.552950307258,103060.51591362614,103060.51591362614,103060.51591362614,127845.40798367717,91514.72925152055,56455.34801256806,38954.86804328054,24784.892070051028,0.0,63739.76011333157,21067.158259543372,1534.6378069248526,0.0,0.8868394542249349,2.815909233678308,0.0014959135982669303,354507.2780199437,1554825.2574970832,4.385876832152407,1554825.2574970832,4.385876832152407,0.85,0.09554872865618787,4.027634451161993,1.2670655862847346,1.0,0.0,4.027634451160119,1.2847814403460005,1.2850785163085066,3.1348790733444307,19313.450812635285,1969.4238922195946,4632.441516551485,4632.441516551485,5.558743236865873,5.00434011119789,-2.3373868335364243,7.341726944734314,3.489974625786307,3.489974625786307,0.9971356073675163,0.0,0.0,0.00023121481047524224,7.801343637694761e-05,0.00015320137409829463,0.0006170391322836481,0.09554872865623039,0.07167647608992134,0.023872252566309052,0.09554870619767143,0.07167647608988945,0.023872252566298425,0.37724792091042664,0.37724792091042664,0.1256445369439,0.0,4.97912515085045,4.970763912112716,5.004231602992149,4.979274725847631,4.970959126879336,5.004244124692036,24784.892070051028,21067.158259543372,0.85,1.0668558299209685,0.662860695572771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520448979649765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.718827334986,1534.6378069248526,0.37724792091042664,0.1256445369439,6.112874298809886,3.489974625786307
4630.0,-30.09163945586066,5.004335480060167,35.003402709579,24.09401120329278,4.996971020419848,-26.58279136192105,-40.09481290178371,1.4881229264807083,-0.03159558159183007,-5.0107566600816895,40.00676927115257,42250.57387859011,25750.555736526745,25750.555736526745,68001.12961511686,77309.90331521575,77309.90331521575,25750.555736526745,103060.4590517425,103060.4590517425,103060.4590517425,127845.33878375047,91514.65464748858,56455.32521086488,38954.810485137445,24784.879732007972,0.0,63739.69021714541,21067.147772206776,1534.6370647737835,0.0,0.8868394810352795,2.8159110373508174,0.0014959135982669303,354507.31948850217,1554825.1200142726,4.385875931299919,1554825.1200142726,4.385875931299919,0.85,0.09554870001631798,4.027634451161993,1.2670654142973943,1.0,0.0,4.027634451161541,1.2847814278900134,1.285078504952264,3.1348791037371595,19313.435068051724,1969.422286718882,4632.441516551485,4632.441516551485,5.558743838323978,5.004335480060167,-2.337379950244191,7.341715430304358,3.489980476929202,3.489980476929202,0.9971372791226292,0.0,0.0,0.00023121566865006923,7.801378136681393e-05,0.0001532018872832553,0.0006170411992050755,0.09554870001636655,0.07167644856980988,0.023872251446556667,0.09554872408058994,0.07167644856977344,0.02387225144654453,0.3772478323090739,0.3772478323090739,0.12564454978233786,0.0,4.979131197323568,4.970767670617363,5.004244511625586,4.979161078489881,4.97078840766045,5.004301852006904,24784.879732007972,21067.147772206776,0.85,1.0668569204439773,0.6628612993670477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044684038535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.716485145645,1534.6370647737835,0.3772478323090739,0.12564454978233786,6.112874298809886,3.489980476929202
4631.0,-30.09160383558412,5.00433088317075,35.00340137163415,24.09401535931977,4.996973931617274,-26.582759007508454,-40.0947775930166,1.4881291035420736,-0.03145939461671787,-5.010750964854201,40.00676644866607,42250.58140052962,25750.55162672999,25750.55162672999,68001.13302725961,77309.90853052524,77309.90853052524,25750.55162672999,103060.46015725523,103060.46015725523,103060.46015725523,127845.32871424877,91514.64666426086,56455.319534267066,38954.807922215325,24784.868556993533,0.0,63739.67647920886,21067.138273444503,1534.636335020649,0.0,0.886839520231231,2.8159099132371397,0.0014959135982669303,354507.39819084894,1554824.9982995545,4.385874614279601,1554824.9982995545,4.385874614279601,0.85,0.09554866957160514,4.027634451161993,1.2670653148414566,1.0,0.0,4.0276344511608695,1.2847813972217321,1.2850784753790983,3.134879178568064,19313.433383255437,1969.4221149174732,4632.441516551485,4632.441516551485,5.558742951146721,5.00433088317075,-2.337371097519399,7.341701980690149,3.489986313387985,3.489986313387985,0.9971389466822814,0.0,0.0,0.0002312165264999589,7.801409334008097e-05,0.00015320243315987794,0.0006170433977965669,0.0955486695716504,0.07167641947482845,0.023872250096821958,0.09554864472500016,0.07167641947479449,0.02387225009681065,0.3772477421652824,0.3772477421652824,0.12564456365728058,0.0,4.979161108653614,4.970807874633294,5.004243505917316,4.9792915702374785,4.9709795144245845,5.004250312084707,24784.868556993533,21067.138273444503,0.85,1.066857203918203,0.6628615602451523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444704026776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.714143174928,1534.636335020649,0.3772477421652824,0.12564456365728058,6.112874298809886,3.489986313387985
4632.0,-30.091568261061173,5.004326238031476,35.003400029926475,24.09400987615811,4.996971546611207,-26.582727223941976,-40.094742354098685,1.4881305094925006,-0.031377422148807455,-5.010749164307158,40.006763663176265,42250.5890730919,25750.55741671287,25750.55741671287,68001.14648980477,77309.89601304666,77309.89601304666,25750.55741671287,103060.45342975952,103060.45342975952,103060.45342975952,127845.3123454808,91514.61882250165,56455.31188254885,38954.785488836445,24784.858915721266,0.0,63739.64440455771,21067.130078363076,1534.6357790089057,0.0,0.886839539476686,2.8159090466551353,0.0014959135982669303,354507.4230726102,1554824.8781802584,4.385873967614493,1554824.8781802584,4.385873967614493,0.85,0.09554864372308404,4.027634451161993,1.2670652038464318,1.0,0.0,4.027634451160338,1.2847813888753983,1.2850784681316294,3.1348791989332003,19313.4275074751,1969.4215157546257,4632.441516551485,4632.441516551485,5.558744201023889,5.004326238031476,-2.3373651100995354,7.341691348131011,3.4899921524597777,3.4899921524597777,0.9971406149885079,0.0,0.0,0.00023121738325088465,7.801440469734039e-05,0.00015320297855354425,0.0006170455944428868,0.0955486437231259,0.07167639387511257,0.02387224984801332,0.0955485827758323,0.07167639387508118,0.02387224984800286,0.37724765300107327,0.37724765300107327,0.1256445775258962,0.0,4.979202552613117,4.970856709295504,5.004262747389589,4.979371742158378,4.9710554699527165,5.004343136885041,24784.858915721266,21067.130078363076,0.85,1.0668579519866657,0.6628620141795264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520442568485006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.711802119275,1534.6357790089057,0.37724765300107327,0.1256445775258962,6.112874298809886,3.4899921524597777
4633.0,-30.091532647327288,5.00432165575932,35.003398685710415,24.09400847917425,4.996976404034,-26.582694680780484,-40.09470701040698,1.4881384374876865,-0.031376242567773716,-5.010742148058367,40.00676090669887,42250.596452421894,25750.549872658783,25750.549872658783,68001.14632508068,77309.87080785206,77309.87080785206,25750.549872658783,103060.42068051084,103060.42068051084,103060.42068051084,127845.26832981533,91514.58120935792,56455.3068539297,38954.74928380913,24784.84764930448,0.0,63739.59693311361,21067.12050190881,1534.635010619021,0.0,0.8868395851551508,2.8159098501304514,0.0014959135982669303,354507.52003017446,1554824.7593120784,4.3858724327758605,1554824.7593120784,4.3858724327758605,0.85,0.09554861272247694,4.027634451161993,1.2670650758175177,1.0,0.0,4.027634451162801,1.2847813500164096,1.2850784303656673,3.134879293749517,19313.419569522295,1969.4207063087085,4632.441516551485,4632.441516551485,5.5587425724973185,5.00432165575932,-2.3373553049492664,7.341676960708586,3.489997969314715,3.489997969314715,0.9971422769470614,0.0,0.0,0.0002312182409490665,7.801471698149371e-05,0.00015320352396757278,0.0006170477911712183,0.09554861272252195,0.07167636429960807,0.023872248422913887,0.09554856711948922,0.0716763642995743,0.02387224842290264,0.3772475651709252,0.3772475651709252,0.1256445926171086,0.0,4.979232557770729,4.9708993549833735,5.004254785053433,4.9793659054905675,4.971083272064732,5.004236276522022,24784.84764930448,21067.12050190881,0.85,1.0668587439678825,0.6628626236334438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204404356869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.709461334363,1534.635010619021,0.3772475651709252,0.1256445926171086,6.112874298809886,3.489997969314715
4634.0,-30.091497074057582,5.00431705036028,35.00339735202502,24.094002576917433,4.996976326029286,-26.582662667642786,-40.094671736564464,1.4881419196149794,-0.03135188706573899,-5.010739151692215,40.006758524995554,42250.60398024881,25750.552647884815,25750.552647884815,68001.15662813363,77309.84746779353,77309.84746779353,25750.552647884815,103060.40011567835,103060.40011567835,103060.40011567835,127845.23999630791,91514.54347945718,56455.299991914304,38954.714986158746,24784.839880629555,0.0,63739.5548667883,21067.11389853512,1534.6345330057181,0.0,0.8868396090232562,2.8159098799585665,0.0014959135982669303,354507.56143697316,1554824.6566053682,4.3858716307855,1554824.6566053682,4.3858716307855,0.85,0.09554858744270735,4.027634451161993,1.2670649730646981,1.0,0.0,4.027634451162008,1.284781331957589,1.2850784134034345,3.13487933781322,19313.411606928865,1969.4198943501467,4632.441516551485,4632.441516551485,5.558743171582277,5.00431705036028,-2.337348441464887,7.341665491825166,3.4900037973926668,3.4900037973926668,0.9971439421121905,0.0,0.0,0.00023121909767566363,7.801502864963692e-05,0.0001532040690260267,0.0006170499864674252,0.09554858744274422,0.0716763391439935,0.023872248298750717,0.09554854096628246,0.07167633914396584,0.023872248298741502,0.37724747806511805,0.37724747806511805,0.12564460704886177,0.0,4.979262361815074,4.970937926221893,5.004258253176772,4.979387264626496,4.971097905779175,5.004277823010852,24784.839880629555,21067.11389853512,0.85,1.0668596097078464,0.6628631792071649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438300538578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.707122520796,1534.6345330057181,0.37724747806511805,0.12564460704886177,6.112874298809886,3.4900037973926668
4635.0,-30.09146153012705,5.004312457171829,35.00339601495726,24.093996465113037,4.996977886701538,-26.582630517015726,-40.094632690865524,1.4881468735907213,-0.03136280234446076,-5.010734515676448,40.006755759105424,42250.59561752284,25750.551182614097,25750.551182614097,68001.14680013694,77309.81644234534,77309.81644234534,25750.551182614097,103060.36762495944,103060.36762495944,103060.36762495944,127845.1969458842,91514.4987395142,56455.27791469377,38954.68980535603,24784.829320924768,0.0,63739.51912628079,21067.104922786053,1534.6338579579804,0.0,0.8868396426249041,2.8159105644741036,0.0014959135982669303,354507.6255021067,1554824.5373312924,4.385870501739187,1554824.5373312924,4.385870501739187,0.85,0.09554855913949614,4.027634451161993,1.2670648049237205,1.0,0.0,4.027634451161819,1.2847813070147862,1.2850783895547238,3.13487939867391,19313.40216492215,1969.4189315334138,4632.441516551485,4632.441516551485,5.5587428552759155,5.004312457171829,-2.3373403875562238,7.341652844728053,3.4900096108568883,3.4900096108568883,0.9971456031019681,0.0,0.0,0.00023121995369859136,7.801537364601322e-05,0.00015320458005257812,0.0006170520446955691,0.0955485591395397,0.07167631171457638,0.02387224742496333,0.0955485257838514,0.0716763117145437,0.023872247424952447,0.37724739132003077,0.37724739132003077,0.12564462164118714,0.0,4.9792824714940025,4.970965084638294,5.004257187349026,4.979371713332,4.971082529003468,5.004261739035314,24784.829320924768,21067.104922786053,0.85,1.0668600537354698,0.6628634196912582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436167816806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.704784083722,1534.6338579579804,0.37724739132003077,0.12564462164118714,6.112874298809886,3.4900096108568883
4636.0,-30.091425955767733,5.004307834353297,35.003394672768756,24.09398549878972,4.996976637353216,-26.582598620019095,-40.09459741702301,1.4881493016050524,-0.031395821598437124,-5.010731868017684,40.00675293581708,42250.6032205817,25750.55473822383,25750.55473822383,68001.15795880553,77309.77730648326,77309.77730648326,25750.55473822383,103060.33204470709,103060.33204470709,103060.33204470709,127845.15118445212,91514.44473922963,56455.27065333003,38954.63787322178,24784.819139745025,0.0,63739.4570129668,21067.09626878327,1534.6332488041376,0.0,0.8868396663173745,2.815911307246468,0.0014959135982669303,354507.66209012544,1554824.4155820287,4.385869705650396,1554824.4155820287,4.385869705650396,0.8499999999999999,0.09554853272726813,4.027634451161993,1.2670647186553103,1.0,0.0,4.027634451161528,1.284781293887133,1.28507837752484,3.134879430705517,19313.390768594494,1969.4177694314058,4632.441516551485,4632.441516551485,5.558743622821436,5.004307834353297,-2.337333803201602,7.341641637554899,3.490015420328973,3.490015420328973,0.9971472629511352,0.0,0.0,0.0002312208104572756,7.80156853165814e-05,0.0001532051251406942,0.0006170542401112444,0.0955485327273111,0.07167628570630526,0.023872247021005846,0.09554851561317984,0.07167628570627302,0.023872247020995115,0.3772473041968557,0.3772473041968557,0.12564463608922266,0.0,4.979292181715493,4.970974157902219,5.004268801668275,4.979336046419235,4.971015482789198,5.00432029325259,24784.819139745025,21067.09626878327,0.85,1.066861268444313,0.662864184926873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204340368546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.702446244662,1534.6332488041376,0.3772473041968557,0.12564463608922266,6.112874298809886,3.490015420328973
4637.0,-30.091390401961338,5.004303325412681,35.003393343411695,24.093988711852603,4.99698551633283,-26.582565728634886,-40.09455823162568,1.4881608430068498,-0.031402062003166975,-5.0107224335683975,40.006750625184324,42250.59445038831,25750.541072874013,25750.541072874013,68001.13552326232,77309.75453011024,77309.75453011024,25750.541072874013,103060.29560298425,103060.29560298425,103060.29560298425,127845.10524336842,91514.41120717055,56455.251127450574,38954.62231079997,24784.80964038417,0.0,63739.43195118414,21067.088194326545,1534.6325269718386,0.0,0.8868397226857933,2.8159124904518227,0.0014959135982669303,354507.7924648828,1554824.3159401275,4.385867811619817,1554824.3159401275,4.385867811619817,0.85,0.09554850047077378,4.027634451161993,1.2670645790873096,1.0,0.0,4.027634451162965,1.2847812381272747,1.2850783228522606,3.1348795667601443,19313.38369192193,1969.417047811631,4632.441516551485,4632.441516551485,5.558740672897564,5.004303325412681,-2.337322230119628,7.341625555532309,3.490021213207336,3.490021213207336,0.9971489180592388,0.0,0.0,0.00023122166672389358,7.801603154998835e-05,0.00015320563517390523,0.0006170562943385763,0.09554850047081376,0.07167625515525493,0.023872245315558826,0.09554851689209252,0.07167625515522494,0.023872245315548834,0.3772472156921501,0.3772472156921501,0.12564465119037801,0.0,4.979294235015345,4.970988130003889,5.004235054825074,4.979320371565223,4.97106194843002,5.00411800630684,24784.80964038417,21067.088194326545,0.85,1.0668613359363177,0.6628643079647556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431904068696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.700110199989,1534.6325269718386,0.3772472156921501,0.12564465119037801,6.112874298809886,3.490021213207336
4638.0,-30.0913548908284,5.00429879564634,35.003392040926315,24.093982704821997,4.996986431926466,-26.582533672082505,-40.09452295778317,1.488165213181037,-0.03140047245091182,-5.010719267039219,40.00674874916574,42250.60168569437,25750.54357196088,25750.54357196088,68001.14525765524,77309.72653306757,77309.72653306757,25750.54357196088,103060.27010502845,103060.27010502845,103060.27010502845,127845.07489835682,91514.36924754667,56455.24440017542,38954.58316374583,24784.804793328367,0.0,63739.3879570742,21067.084074329112,1534.6322122457639,0.0,0.8868397455889967,2.8159128391848363,0.0014959135982669303,354507.836223192,1554824.235040187,4.385867042051213,1554824.235040187,4.385867042051213,0.85,0.09554847602662239,4.027634451161993,1.2670644620480016,1.0,0.0,4.027634451162989,1.2847812159171625,1.2850783017358687,3.13487962095305,19313.3748366793,1969.4161448281832,4632.441516551485,4632.441516551485,5.558741212372667,5.00429879564634,-2.33731523042417,7.341614026070511,3.4900270327341723,3.4900270327341723,0.9971505807811921,0.0,0.0,0.00023122252196569604,7.801634322298754e-05,0.00015320617874270848,0.0006170584836350149,0.09554847602665205,0.07167623074325569,0.02387224528339636,0.09554851159745685,0.07167623074323344,0.02387224528338895,0.377247126385465,0.377247126385465,0.12564466406986158,0.0,4.9792979448864685,4.970998851242655,5.00421770162842,4.979318794588323,4.971047754137544,5.004154309737487,24784.804793328367,21067.084074329112,0.85,1.0668622250256177,0.6628648789999109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204297725156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.697774929386,1534.6322122457639,0.377247126385465,0.12564466406986158,6.112874298809886,3.4900270327341723
4639.0,-30.091319369099583,5.004294170757723,35.003390714665905,24.0939725417644,4.996980159326067,-26.582502324805372,-40.094487788714446,1.4881631150323174,-0.031310819740269835,-5.010719683701722,40.0067454516936,42250.60939711957,25750.554986634063,25750.554986634063,68001.16438375364,77309.71096597782,77309.71096597782,25750.554986634063,103060.26595261188,103060.26595261188,103060.26595261188,127845.05888352888,91514.33680365261,56455.23523479609,38954.557298729465,24784.792930917003,0.0,63739.35022964647,21067.073991279452,1534.6315791877153,0.0,0.8868397554065279,2.8159116129147876,0.0014959135982669303,354507.83046532725,1554824.0928426152,4.385866712173189,1554824.0928426152,4.385866712173189,0.85,0.09554845033400573,4.027634451161993,1.267064360943623,1.0,0.0,4.027634451163631,1.2847812239658951,1.2850783108856498,3.1348796013140583,19313.36798965525,1969.4154466260395,4632.441516551485,4632.441516551485,5.558743676445477,5.004294170757723,-2.3373108967892238,7.341605067546947,3.4900328384636805,3.4900328384636805,0.9971522395610516,0.0,0.0,0.00023122337746560016,7.801665397137055e-05,0.0001532067234942296,0.0006170606776950087,0.0955484503340531,0.07167620547013587,0.023872244863917227,0.09554843163073015,0.07167620547010034,0.023872244863905392,0.37724703624929207,0.37724703624929207,0.12564467614405772,0.0,4.979320288757151,4.971020290262743,5.004242754345626,4.979408863961453,4.971105254502277,5.004342172993688,24784.792930917003,21067.073991279452,0.85,1.066863156570506,0.6628653923344822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427643521499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.695439989018,1534.6315791877153,0.37724703624929207,0.12564467614405772,6.112874298809886,3.4900328384636805
4640.0,-30.091283890761378,5.0042896959072465,35.00338938630664,24.09398074904459,4.996990691874375,-26.582469335966927,-40.09444856839252,1.488176137080427,-0.03126280817321003,-5.0107085624892935,40.00674273804037,42250.600244447705,25750.536982057227,25750.536982057227,68001.13722650493,77309.70172826301,77309.70172826301,25750.536982057227,103060.23871032023,103060.23871032023,103060.23871032023,127845.01927586048,91514.31751023977,56455.216026426526,38954.55720423693,24784.78056554024,0.0,63739.33776977717,21067.063480709203,1534.6306572079939,0.0,0.8868398218163446,2.815912280379407,0.0014959135982669303,354507.984149544,1554823.9758211966,4.385864480742744,1554823.9758211966,4.385864480742744,0.85,0.09554841431648757,4.027634451161993,1.2670641977479682,1.0,0.0,4.027634451161819,1.2847811612831856,1.2850782492862942,3.134879754260531,19313.36391793496,1969.41503142612,4632.441516551485,4632.441516551485,5.558739789817493,5.0042896959072465,-2.3372981018365437,7.34158779774379,3.490038607948358,3.490038607948358,0.9971538879852452,0.0,0.0,0.00023122423192340323,7.8017000517342e-05,0.00015320723140606124,0.0006170627233781999,0.09554841431653427,0.07167617217822418,0.023872242138310094,0.09554840403006351,0.07167617217818914,0.023872242138298427,0.37724694610688847,0.37724694610688847,0.12564469013508056,0.0,4.979341155954728,4.971059995044584,5.004207045020735,4.979445754316089,4.9712399499352955,5.00408535380393,24784.78056554024,21067.063480709203,0.85,1.0668629390553308,0.6628653783171461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425513892736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.693106444623,1534.6306572079939,0.37724694610688847,0.12564469013508056,6.112874298809886,3.490038607948358
4641.0,-30.091248438165394,5.004285076923625,35.00338806603251,24.09396566161888,4.99698268770429,-26.582438224127813,-40.094413434248395,1.4881724736671835,-0.031227449210803115,-5.0107112587347515,40.00674031681936,42250.60780266871,25750.55427803459,25750.55427803459,68001.1620807033,77309.67299823859,77309.67299823859,25750.55427803459,103060.22727627317,103060.22727627317,103060.22727627317,127845.00185065535,91514.27123011957,56455.20603455154,38954.516883964476,24784.774574382172,0.0,63739.29145834665,21067.058388224847,1534.630409774787,0.0,0.8868398168629192,2.8159115012027343,0.0014959135982669303,354507.9468900788,1554823.871410395,4.385864647182351,1554823.871410395,4.385864647182351,0.85,0.09554839430892334,4.027634451161993,1.2670640752138569,1.0,0.0,4.027634451162595,1.2847811766577868,1.285078265761506,3.1348797167463407,19313.354150886174,1969.4140354643202,4632.441516551485,4632.441516551485,5.5587435234808975,5.004285076923625,-2.3372954363994407,7.341580513323066,3.490044414986394,3.490044414986394,0.9971555471389697,0.0,0.0,0.00023122508576413827,7.80173109595543e-05,0.00015320777480458398,0.0006170649119888108,0.09554839430895594,0.0716761512537537,0.02387224305520223,0.09554836165211246,0.07167615125372925,0.023872243055194083,0.37724685708191585,0.37724685708191585,0.12564470199003602,0.0,4.979370713262938,4.971089624588444,5.004236377196094,4.97948380952397,4.971203018626056,5.004348579250973,24784.774574382172,21067.058388224847,0.85,1.0668641041474671,0.6628659785193769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423386865962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.690773215028,1534.630409774787,0.37724685708191585,0.12564470199003602,6.112874298809886,3.490044414986394
4642.0,-30.091212971007362,5.004280574520109,35.00338672945539,24.093963775690668,4.996990385142262,-26.58240552886701,-40.09437809055669,1.4881829430024074,-0.03128723367632347,-5.010701746601387,40.00673720141063,42250.61446178522,25750.540288421846,25750.540288421846,68001.15475020706,77309.63447987085,77309.63447987085,25750.540288421846,103060.1747682927,103060.1747682927,103060.1747682927,127844.93519450023,91514.2215128268,56455.201494743145,38954.46668675962,24784.76042620753,0.0,63739.22711296714,21067.0463622764,1534.6294190941403,0.0,0.8868398765400006,2.815913396804371,0.0014959135982669303,354508.0783384364,1554823.737064006,4.385862641978134,1554823.737064006,4.385862641978134,0.85,0.09554835896802324,4.027634451161993,1.267063952679746,1.0,0.0,4.027634451161447,1.284781125917437,1.2850782161069334,3.134879840553338,19313.34365844964,1969.4129655335555,4632.441516551485,4632.441516551485,5.558740503558749,5.004280574520109,-2.3372838419332984,7.341564416453408,3.49005017108618,3.49005017108618,0.9971571917389086,0.0,0.0,0.00023122593995849163,7.801762325446297e-05,0.00015320831670402867,0.0006170670945616834,0.09554835896807493,0.07167611852615914,0.02387224044191579,0.09554837072123432,0.07167611852612037,0.02387224044190288,0.3772467683661268,0.3772467683661268,0.1256447160581824,0.0,4.979375858944422,4.971103077941848,5.004216566980176,4.979414512925075,4.97117496903445,5.004155412639193,24784.76042620753,21067.0463622764,0.85,1.0668650661497097,0.6628667521635155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204212613831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.688440652344,1534.6294190941403,0.3772467683661268,0.1256447160581824,6.112874298809886,3.49005017108618
4643.0,-30.091177482161488,5.00427606890051,35.00338541868345,24.093962867651157,4.9969923300958,-26.58237338942946,-40.09433900993315,1.488188237364262,-0.031222070607043406,-5.010697787786551,40.00673527988932,42250.605869978484,25750.54067435194,25750.54067435194,68001.14654433043,77309.62294616802,77309.62294616802,25750.54067435194,103060.16362051996,103060.16362051996,103060.16362051996,127844.91867313643,91514.19644229393,56455.17936610658,38954.46341798595,24784.75505261647,0.0,63739.21847060242,21067.041794724,1534.6290581883575,0.0,0.8868399036391335,2.815913002945674,0.0014959135982669303,354508.13304538745,1554823.6542018666,4.385861731422685,1554823.6542018666,4.385861731422685,0.85,0.09554833347224306,4.027634451161993,1.267063820804469,1.0,0.0,4.027634451161655,1.2847810993849773,1.285078190666523,3.134879905292828,19313.33836751443,1969.4124260083138,4632.441516551485,4632.441516551485,5.558740586869048,5.00427606890051,-2.3372762914595766,7.341552360360087,3.490055954655992,3.490055954655992,0.9971588441874263,0.0,0.0,0.00023122679467808862,7.80179685700412e-05,0.00015320882610804742,0.0006170691462548588,0.09554833347227401,0.07167609331978006,0.02387224015249395,0.0955483378061142,0.07167609331975684,0.02387224015248622,0.37724667893608205,0.37724667893608205,0.12564472893513118,0.0,4.979394327356147,4.971131879962741,5.004203995979708,4.979475717179525,4.971254611756251,5.004161239328823,24784.75505261647,21067.041794724,0.85,1.0668650820639365,0.662866707245009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419135027802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.686109563138,1534.6290581883575,0.37724667893608205,0.12564472893513118,6.112874298809886,3.490055954655992
4644.0,-30.091142044431056,5.004271532118159,35.003384102501464,24.09395190132784,4.996991050825315,-26.58234161841402,-40.094303771015234,1.4881906248087085,-0.03125113024100301,-5.010695177079223,40.00673250076451,42250.61296428461,25750.544413882177,25750.544413882177,68001.1573781668,77309.58395995368,77309.58395995368,25750.544413882177,103060.12837383586,103060.12837383586,103060.12837383586,127844.8735507374,91514.14263467597,56455.171639008426,38954.41221740838,24784.74517690153,0.0,63739.157394309914,21067.0334003663,1534.6284676154091,0.0,0.8868399269836695,2.815913689393388,0.0014959135982669303,354508.1691228142,1554823.5343571273,4.38586094702512,1554823.5343571273,4.38586094702512,0.85,0.09554830648540952,4.027634451161993,1.2670636938745155,1.0,0.0,4.027634451162703,1.2847810864538647,1.2850781788290269,3.134879936844884,19313.32701184752,1969.4112680525482,4632.441516551485,4632.441516551485,5.558741394117281,5.004271532118159,-2.337269746133852,7.341541278252011,3.490061729751613,3.490061729751613,0.9971604942147466,0.0,0.0,0.00023122764816951722,7.801827994159892e-05,0.00015320936822791828,0.0006170713297155273,0.09554830648545184,0.07167606708751809,0.02387223939793376,0.09554832684352708,0.07167606708748633,0.023872239397923184,0.3772465898747541,0.3772465898747541,0.12564474128509417,0.0,4.979403280466158,4.971142471312135,5.004208021298268,4.979444046838239,4.971189798327373,5.004229086608234,24784.74517690153,21067.0334003663,0.85,1.0668662743294652,0.6628674537209428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417007372848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.683780090649,1534.6284676154091,0.3772465898747541,0.12564474128509417,6.112874298809886,3.490061729751613
4645.0,-30.091106609093995,5.004267031045523,35.00338278125949,24.09395081866535,4.9969940678805855,-26.582309419885117,-40.09426849717272,1.4881968786722375,-0.03120435935130672,-5.010689434896586,40.00672972101765,42250.61978875201,25750.540128716217,25750.540128716217,68001.15991746823,77309.56740044591,77309.56740044591,25750.540128716217,103060.10752916214,103060.10752916214,103060.10752916214,127844.84176473386,91514.11299413932,56455.16538244762,38954.38623521299,24784.734235571734,0.0,63739.12047078472,21067.024100235973,1534.6277477892177,0.0,0.8868399662636872,2.8159137452888734,0.0014959135982669303,354508.2484741837,1554823.4144855733,4.385859627181001,1554823.4144855733,4.385859627181001,0.85,0.09554827601112485,4.027634451161993,1.2670635927701368,1.0,0.0,4.027634451162082,1.2847810554354246,1.2850781488999505,3.13488001253022,19313.3207564496,1969.4106301794804,4632.441516551485,4632.441516551485,5.55874046908327,5.004267031045523,-2.3372609128502426,7.341527943895766,3.4900674879371048,3.4900674879371048,0.9971621394106014,0.0,0.0,0.0002312285016062053,7.801859162290182e-05,0.00015320990998330346,0.0006170735117081808,0.09554827601116955,0.07167603811937055,0.023872237891799007,0.09554828815469772,0.07167603811933701,0.02387223789178784,0.3772465000228203,0.3772465000228203,0.12564475421193122,0.0,4.979417458317187,4.9711641278049115,5.004199732961752,4.979485075545256,4.971261666738371,5.004177497882097,24784.734235571734,21067.024100235973,0.85,1.0668669321949156,0.6628679447831083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520414882783002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.68145077711,1534.6277477892177,0.3772465000228203,0.12564475421193122,6.112874298809886,3.4900674879371048
