time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4646.0,-30.091071152802552,5.004262555633541,35.00338147131552,24.093949666153662,4.996997230124211,-26.582277187996425,-40.09422941654918,1.4882032653185415,-0.03116376156424394,-5.010684131301372,40.00672740761317,42250.61100137442,25750.537049437928,25750.537049437928,68001.14805081235,77309.55015838925,77309.55015838925,25750.537049437928,103060.08720782718,103060.08720782718,103060.08720782718,127844.8133496616,91514.08272128856,56455.14356427545,38954.37684112568,24784.726141834424,0.0,63739.1029829601,21067.01722055926,1534.627200486513,0.0,0.8868400016238654,2.8159138310773244,0.0014959135982669303,354508.3217647137,1554823.3147241941,4.3858584390471,1554823.3147241941,4.3858584390471,0.85,0.09554824757511007,4.027634451161993,1.26706344331149,1.0,0.0,4.027634451162718,1.2847810237947683,1.2850781183491662,3.1348800897337736,19313.314367606858,1969.4099786988277,4632.441516551485,4632.441516551485,5.558739804362889,5.004262555633541,-2.3372523909955425,7.341514946629083,3.490073249333723,3.490073249333723,0.9971637855239209,0.0,0.0,0.00023122935555046844,7.801893694244207e-05,0.00015321041860802637,0.0006170755602626375,0.0955482475751476,0.07167601072272697,0.02387223685242063,0.09554826079943153,0.07167601072269883,0.02387223685241125,0.377246410216748,0.377246410216748,0.12564476685592263,0.0,4.979436026147425,4.97119362591809,5.004185469703998,4.979520369737145,4.971321697825829,5.0041385010023305,24784.726141834424,21067.01722055926,0.85,1.0668670387311798,0.6628679887865636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041275833724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.679122596881,1534.627200486513,0.377246410216748,0.12564476685592263,6.112874298809886,3.490073249333723
4647.0,-30.09103574678185,5.004258021315904,35.00338015529385,24.09393904907631,4.996994101851073,-26.582245630436248,-40.09419421255586,1.4882039855059834,-0.03115016682852456,-5.0106828330484765,40.006724610698136,42250.618089491,25750.544118116417,25750.544118116417,68001.16220760741,77309.51984841019,77309.51984841019,25750.544118116417,103060.0639665266,103060.0639665266,103060.0639665266,127844.78056816965,91514.03685413073,56455.13509521348,38954.335287685826,24784.71660164304,0.0,63739.05188932887,21067.009111396583,1534.6266596940634,0.0,0.8868400183549059,2.81591380404186,0.0014959135982669303,354508.3397053089,1554823.1941123034,4.385857876869065,1554823.1941123034,4.385857876869065,0.85,0.09554822187252195,4.027634451161993,1.2670633433060718,1.0,0.0,4.0276344511624895,1.2847810186647868,1.285078114313635,3.1348801022509862,19313.30468771047,1969.4089916240991,4632.441516551485,4632.441516551485,5.558741330270657,5.004258021315904,-2.337246820778509,7.3415048420944125,3.490079010969518,3.490079010969518,0.9971654317055766,0.0,0.0,0.00023123020828689074,7.801924800897459e-05,0.00015321096027791614,0.0006170777419109467,0.09554822187256344,0.07167598548629862,0.023872236386264817,0.09554822801410756,0.0716759854862675,0.023872236386254447,0.3772463209375276,0.3772463209375276,0.12564477890563341,0.0,4.979454862280761,4.971214180103175,5.004199138447177,4.979532666219939,4.971298864177356,5.004256281944322,24784.71660164304,21067.009111396583,0.85,1.0668681160441311,0.6628686313510188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410632635798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.676796017617,1534.6266596940634,0.3772463209375276,0.12564477890563341,6.112874298809886,3.490079010969518
4648.0,-30.09100033737557,5.004253563975594,35.0033788351615,24.093942751083546,4.9969998463476974,-26.582213182486196,-40.094158868864156,1.4882126914588274,-0.03107955207468649,-5.01067515369036,40.00672185892266,42250.62465145248,25750.53488083725,25750.53488083725,68001.15953228973,77309.51178641006,77309.51178641006,25750.53488083725,103060.04666724731,103060.04666724731,103060.04666724731,127844.7517986846,91514.01682578395,56455.12969082845,38954.31903883945,24784.7051314373,0.0,63739.02417027675,21066.999361721704,1534.6258665857715,0.0,0.8868400673901552,2.815913772852893,0.0014959135982669303,354508.4458265981,1554823.0754469826,4.385856229240582,1554823.0754469826,4.385856229240582,0.85,0.09554818951602237,4.027634451161993,1.2670632031885907,1.0,0.0,4.0276344511607585,1.2847809761765385,1.2850780729113067,3.134880205922792,19313.300460888262,1969.4085606081856,4632.441516551485,4632.441516551485,5.558739336229471,5.004253563975594,-2.337236577850683,7.341490141826277,3.49008474737642,3.49008474737642,0.9971670706789771,0.0,0.0,0.00023123106110775098,7.801956031105226e-05,0.0001532115007966987,0.0006170799189230169,0.09554818951606778,0.07167595508118776,0.02387223443488002,0.09554818285873057,0.0716759550811537,0.02387223443486867,0.3772462315568557,0.3772462315568557,0.12564479216495228,0.0,4.979480092574249,4.971253339266184,5.004182533115454,4.979595601615699,4.971424570521151,5.0041307134263775,24784.7051314373,21066.999361721704,0.85,1.0668685380345144,0.6628690225721263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408509948821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.674469613139,1534.6258665857715,0.3772462315568557,0.12564479216495228,6.112874298809886,3.49008474737642
4649.0,-30.09096491559703,5.004249072101501,35.00337752569099,24.093937023449712,4.996999083202027,-26.582181374231,-40.09412362994624,1.4882155418364644,-0.031037264922588292,-5.010672689852315,40.006719529207764,42250.63165489227,25750.539024891084,25750.539024891084,68001.17067978336,77309.49167078991,77309.49167078991,25750.539024891084,103060.030695681,103060.030695681,103060.030695681,127844.72855148438,91513.9821040839,56455.122088188094,38954.28890655089,24784.697855803388,0.0,63738.98676235428,21066.99317743288,1534.6254296648249,0.0,0.8868400883604264,2.815913504980942,0.0014959135982669303,354508.47987445886,1554822.9749822624,4.385855524620646,1554822.9749822624,4.385855524620646,0.85,0.09554816438385857,4.027634451161993,1.2670631103264167,1.0,0.0,4.027634451161685,1.2847809610805505,1.2850780589079596,3.134880242757175,19313.293133151496,1969.407813386987,4632.441516551485,4632.441516551485,5.5587402308017655,5.004249072101501,-2.337230151573122,7.341479223674623,3.4900904994476196,3.4900904994476196,0.9971687141278913,0.0,0.0,0.00023123191422949155,7.80198716884825e-05,0.00015321204254100903,0.0006170821008710648,0.0955481643838942,0.07167593026836694,0.023872234115527257,0.09554814882539785,0.07167593026834022,0.023872234115518354,0.37724614323742756,0.37724614323742756,0.12564480456444288,0.0,4.979510224067042,4.9712927550027075,5.004184776646582,4.979635424929711,4.971455100514618,5.004198435545163,24784.697855803388,21066.99317743288,0.85,1.0668693390643358,0.6628695214817326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040638705946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.672144456685,1534.6254296648249,0.37724614323742756,0.12564480456444288,6.112874298809886,3.4900904994476196
4650.0,-30.090929536474828,5.004244523945198,35.003376194551905,24.09392116768288,4.99699535609272,-26.582149900752935,-40.09408842595292,1.488215720371313,-0.031096305964979365,-5.010671323916372,40.006716279121164,42250.63867887409,25750.545778756372,25750.545778756372,68001.18445763047,77309.4428811464,77309.4428811464,25750.545778756372,103059.98865990277,103059.98865990277,103059.98865990277,127844.67429997491,91513.91752575032,56455.113323479985,38954.22689141148,24784.685640072148,0.0,63738.91253148363,21066.982794061325,1534.6247322685983,0.0,0.8868401070764089,2.815914439953474,0.0014959135982669303,354508.4987503741,1554822.8348281945,4.38585489574685,1554822.8348281945,4.38585489574685,0.85,0.09554813755371763,4.027634451161993,1.2670629724068565,1.0,0.0,4.027634451163392,1.2847809584857859,1.28507805740741,3.1348802490884307,19313.2795044113,1969.4064236422532,4632.441516551485,4632.441516551485,5.558741688751157,5.004244523945198,-2.337224563210406,7.341469087155604,3.4900962336722277,3.4900962336722277,0.9971703524777793,0.0,0.0,0.00023123276632676184,7.802018275846185e-05,0.00015321258356829998,0.0006170842799312208,0.09554813755376593,0.07167590416073553,0.023872233393030396,0.09554813914589093,0.0716759041606993,0.023872233393018326,0.3772460558086659,0.3772460558086659,0.12564481740849834,0.0,4.979522665236971,4.971300857329368,5.004210238721441,4.97957501795139,4.971335862587864,5.004314684255405,24784.685640072148,21066.982794061325,0.85,1.0668707977099783,0.6628704036643946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520404263428939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.669820728403,1534.6247322685983,0.3772460558086659,0.12564481740849834,6.112874298809886,3.4900962336722277
4651.0,-30.09089420951204,5.004240135575859,35.00337487500474,24.093929200340085,4.997007159544652,-26.58211692108934,-40.09405301241202,1.4882298711224278,-0.03108190501836816,-5.010659750619747,40.00671395448449,42250.64456477423,25750.526604320665,25750.526604320665,68001.17116909489,77309.42769161219,77309.42769161219,25750.526604320665,103059.95429593285,103059.95429593285,103059.95429593285,127844.62960852722,91513.89285608871,56455.10972925272,38954.20347426221,24784.675312594365,0.0,63738.87878685658,21066.97401570521,1534.62391548558,0.0,0.8868401743779843,2.815915601681124,0.0014959135982669303,354508.6586821873,1554822.7345824752,4.3858526343537205,1554822.7345824752,4.3858526343537205,0.85,0.09554810278691772,4.027634451161993,1.2670628789952025,1.0,0.0,4.027634451161605,1.284780890530396,1.2850779905295107,3.134880414900369,19313.274298076758,1969.405892743879,4632.441516551485,4632.441516551485,5.55873754958704,5.004240135575859,-2.3372114744212795,7.341451609997138,3.4901019434319123,3.4901019434319123,0.9971719838376892,0.0,0.0,0.00023123361717067414,7.802049568120375e-05,0.0001532131214894704,0.0006170864464810588,0.09554810278695887,0.07167587179259441,0.02387223099436446,0.09554813496188622,0.07167587179256354,0.02387223099435418,0.37724596721903436,0.37724596721903436,0.125644832018293,0.0,4.979529303521815,4.971322939644267,5.0041704913570015,4.979577845601398,4.971433263864242,5.004033507565509,24784.675312594365,21066.97401570521,0.85,1.066871154048559,0.6628708469450928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040214235638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.667497326296,1534.62391548558,0.37724596721903436,0.125644832018293,6.112874298809886,3.4901019434319123
4652.0,-30.090858899648158,5.004235584574274,35.00337356512021,24.093914252612763,4.996998048308651,-26.582086048446296,-40.09401417626066,1.488225197107248,-0.031022285156211638,-5.0106633269240195,40.00671159683489,42250.6359755016,25750.54612019027,25750.54612019027,68001.18209569187,77309.40416477146,77309.40416477146,25750.54612019027,103059.95028496173,103059.95028496173,103059.95028496173,127844.62020770373,91513.85138855033,56455.08319928245,38954.18687696431,24784.669922742003,0.0,63738.856799706315,21066.969434330702,1534.6237225480006,0.0,0.8868401647166225,2.8159144011002577,0.0014959135982669303,354508.6092611006,1554822.6329131376,4.385852958984104,1554822.6329131376,4.385852958984104,0.85,0.09554808407752573,4.027634451161993,1.2670627311849967,1.0,0.0,4.027634451162839,1.2847809106397048,1.2850780117361493,3.134880365833421,19313.265546684826,1969.405000350255,4632.441516551485,4632.441516551485,5.558741762456113,5.004235584574274,-2.337209493425523,7.341445077999797,3.4901076938137368,3.4901076938137368,0.9971736268039247,0.0,0.0,0.00023123446760564366,7.802083884830614e-05,0.0001532136287573375,0.0006170884895705964,0.09554808407755651,0.07167585182651864,0.023872232251037864,0.09554808117091057,0.07167585182649555,0.023872232251030173,0.3772458785542278,0.3772458785542278,0.12564484410161442,0.0,4.979553012308315,4.971343625921747,5.004203268291803,4.97964104176782,4.971419574315121,5.004327576046137,24784.669922742003,21066.969434330702,0.85,1.0668716935005522,0.6628709408496369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400024411497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.66517405857,1534.6237225480006,0.3772458785542278,0.12564484410161442,6.112874298809886,3.4901076938137368
4653.0,-30.090823569471787,5.004231166898885,35.00337223760466,24.09392277421432,4.9970067672650025,-26.58205337432731,-40.09397876271976,1.4882365721209683,-0.03093174195123538,-5.010653041404546,40.00670846352327,42250.642060746955,25750.530121046664,25750.530121046664,68001.17218179362,77309.40344509525,77309.40344509525,25750.530121046664,103059.9335661419,103059.9335661419,103059.9335661419,127844.58886825744,91513.83993881356,56455.07855446698,38954.179315940644,24784.655302115538,0.0,63738.83461805618,21066.957006798206,1534.6226909981847,0.0,0.8868402283934228,2.815914412345488,0.0014959135982669303,354508.7513971058,1554822.4977948025,4.3858508193868415,1554822.4977948025,4.3858508193868415,0.85,0.0955480478792205,4.027634451161993,1.2670626361249018,1.0,0.0,4.0276344511626085,1.2847808556692815,1.285077957846326,3.134880499961899,19313.263130309566,1969.4047539485518,4632.441516551485,4632.441516551485,5.558738308738771,5.004231166898885,-2.3371973724443666,7.3414285393432515,3.4901133878208848,3.4901133878208848,0.9971752536631099,0.0,0.0,0.00023123531853272157,7.80211517734813e-05,0.00015321416675924025,0.0006170906564455946,0.09554804787927305,0.07167581839965673,0.023872229479616324,0.09554802418709535,0.0716758183996173,0.023872229479603192,0.37724578975930984,0.37724578975930984,0.1256448585370665,0.0,4.979582761472784,4.971391196964191,5.004179491433092,4.979721299453331,4.971601028786267,5.004103941027211,24784.655302115538,21066.957006798206,0.85,1.066871909241497,0.6628712670058456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520397907492337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.662851625859,1534.6226909981847,0.37724578975930984,0.1256448585370665,6.112874298809886,3.4901133878208848
4654.0,-30.090788306749307,5.004226647266927,35.003370920013964,24.09390719784426,4.997001563112593,-26.582022153378944,-40.09394362857563,1.4882354097427204,-0.030963285872076085,-5.010653789994505,40.00670609757637,42250.6487394181,25750.54235583489,25750.54235583489,68001.19109525299,77309.36159246431,77309.36159246431,25750.54235583489,103059.9039482992,103059.9039482992,103059.9039482992,127844.5528548541,91513.78174632831,56455.06889328431,38954.12539227111,24784.648906554914,0.0,63738.77429882603,21066.951570571677,1534.6223745936088,0.0,0.8868402331497449,2.8159147393115433,0.0014959135982669303,354508.74105231033,1554822.3957676722,4.385850659570188,1554822.3957676722,4.385850659570188,0.85,0.09554802645550112,4.027634451161993,1.2670625196350738,1.0,0.0,4.027634451160576,1.284780859353187,1.2850779626223117,3.134880490973125,19313.250849251526,1969.4035016291523,4632.441516551485,4632.441516551485,5.558740949848903,5.004226647266927,-2.3371933342549482,7.3414199815218755,3.4901191144631,3.4901191144631,0.9971768898465999,0.0,0.0,0.00023123616783804826,7.802146223096557e-05,0.00015321470560708268,0.0006170928267277288,0.0955480264555347,0.07167579634682199,0.02387223010871271,0.09554801609411981,0.0716757963467968,0.023872230108704325,0.37724570250510264,0.37724570250510264,0.12564487144514427,0.0,4.979604596213164,4.971412933570775,5.0042016126432145,4.979690504122402,4.971498457325595,5.004288674125974,24784.648906554914,21066.951570571677,0.85,1.0668732156103835,0.6628719990964165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520395789355978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.66053077707,1534.6223745936088,0.37724570250510264,0.12564487144514427,6.112874298809886,3.4901191144631
4655.0,-30.09075303032787,5.004222251181205,35.00336959994698,24.09391044583174,4.99701035845575,-26.581989520025488,-40.09390828488392,1.488246848153795,-0.030965412295529404,-5.010643947562205,40.006703390266864,42250.65461913495,25750.527530286654,25750.527530286654,68001.1821494216,77309.33922730091,77309.33922730091,25750.527530286654,103059.86675758756,103059.86675758756,103059.86675758756,127844.50365946093,91513.74870365518,56455.06409549093,38954.09400907138,24784.63690187337,0.0,63738.73091094475,21066.941366592364,1534.6215001082041,0.0,0.8868402930298389,2.815915916099609,0.0014959135982669303,354508.87706531497,1554822.2790199092,4.385848647545849,1554822.2790199092,4.385848647545849,0.85,0.09554799244580561,4.027634451161993,1.2670623817155136,1.0,0.0,4.027634451161924,1.2847808040888515,1.2850779084368518,3.1348806258187634,19313.243875859946,1969.402790541107,4632.441516551485,4632.441516551485,5.558737749474288,5.004222251181205,-2.3371815379047542,7.341403789085959,3.490124802985624,3.490124802985624,0.9971785151387497,0.0,0.0,0.00023123701747619337,7.802177454123676e-05,0.0001532152429349566,0.0006170949908879854,0.09554799244585142,0.07167576461774812,0.0238722278281033,0.09554800802882571,0.07167576461771376,0.02387222782809186,0.377245614947889,0.377245614947889,0.1256448858999542,0.0,4.979615644182672,4.971437230145,5.004172867825787,4.9796785352666575,4.971553121943543,5.004076603101794,24784.63690187337,21066.941366592364,0.85,1.0668738014949233,0.6628725425701875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520393675264243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.658209754627,1534.6215001082041,0.377245614947889,0.1256448858999542,6.112874298809886,3.490124802985624
4656.0,-30.090717740696824,5.004217835100295,35.00336830684832,24.093904403876536,4.997011324878026,-26.581957657771003,-40.09386923918498,1.488251241952681,-0.030966606469974067,-5.010640779986044,40.00670153564458,42250.645342310534,25750.529929709173,25750.529929709173,68001.17527201971,77309.31100685564,77309.31100685564,25750.529929709173,103059.84093656481,103059.84093656481,103059.84093656481,127844.47303751908,91513.7066306179,56455.04096607477,38954.07296060348,24784.632100954273,0.0,63738.705061557754,21066.93728581113,1534.6211875571428,0.0,0.8868403158608221,2.8159163015206343,0.0014959135982669303,354508.9208381978,1554822.1990427258,4.385847880404583,1554822.1990427258,4.385847880404583,0.85,0.0955479683435207,4.027634451161993,1.2670622641267255,1.0,0.0,4.027634451160793,1.2847807817791435,1.2850778872140527,3.1348806802547204,19313.234996682328,1969.4018851169694,4632.441516551485,4632.441516551485,5.5587382674349595,5.004217835100295,-2.337174609834707,7.341392444935002,3.4901305212452094,3.4901305212452094,0.9971801489272026,0.0,0.0,0.00023123786743537222,7.802211956519255e-05,0.0001532157478701797,0.0006170970245824855,0.09554796834355009,0.0716757405786558,0.02387222776489429,0.09554800410657621,0.07167574057863375,0.023872227764886948,0.37724552731806593,0.37724552731806593,0.12564489852102498,0.0,4.979626147544991,4.971455692568668,5.004159462754899,4.9796741735160595,4.971535562236284,5.004111865341258,24784.632100954273,21066.93728581113,0.85,1.0668741262682595,0.6628726658551595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391560351809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.655890182046,1534.6211875571428,0.37724552731806593,0.12564489852102498,6.112874298809886,3.4901305212452094
4657.0,-30.090682486477345,5.00421340634899,35.00336700779825,24.093903775233798,4.997011239385774,-26.58192593255374,-40.09383403519166,1.488254685462631,-0.03084986590721428,-5.010637303157322,40.00669877609774,42250.65167839321,25750.531450156657,25750.531450156657,68001.18312854986,77309.30901438346,77309.30901438346,25750.531450156657,103059.84046454012,103059.84046454012,103059.84046454012,127844.46236320838,91513.69037412394,56455.033038135516,38954.0637066538,24784.62189866827,0.0,63738.68560532207,21066.92861386803,1534.6205620640067,0.0,0.8868403435413119,2.815915173907293,0.0014959135982669303,354508.9688846615,1554822.0800423345,4.385846950315639,1554822.0800423345,4.385846950315639,0.85,0.09554794061391764,4.027634451161993,1.2670621207123625,1.0,0.0,4.02763445116174,1.284780763916723,1.2850778704384775,3.1348807238392435,19313.231565879447,1969.4015352724373,4632.441516551485,4632.441516551485,5.558738595652267,5.00421340634899,-2.3371674719792552,7.341380878328245,3.4901362261461037,3.4901362261461037,0.9971817788988868,0.0,0.0,0.0002312387165445269,7.802243064345706e-05,0.00015321628590106985,0.0006170991915742344,0.09554794061396019,0.07167571387892822,0.023872226735031966,0.09554792988315484,0.0716757138788963,0.023872226735021335,0.3772454392924146,0.3772454392924146,0.12564491058655253,0.0,4.979657085394535,4.971498139953383,5.004155830564287,4.979787437250081,4.97167453726405,5.0041479126814465,24784.62189866827,21066.92861386803,0.85,1.0668745751931834,0.6628729676042355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038944464801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.653572049978,1534.6205620640067,0.3772454392924146,0.12564491058655253,6.112874298809886,3.4901362261461037
4658.0,-30.09064720994815,5.004208904677505,35.003365686243,24.09388816393914,4.997006423887302,-26.581894660270446,-40.09379886612294,1.4882538742100857,-0.030883997645332784,-5.0106367278004,40.00669552248531,42250.658385123934,25750.54020057819,25750.54020057819,68001.19858570212,77309.2653375823,77309.2653375823,25750.54020057819,103059.8055381605,103059.8055381605,103059.8055381605,127844.41542384299,91513.6305094017,56455.0235569454,38954.00772495144,24784.60988568249,0.0,63738.61761063393,21066.918402830117,1534.6198944752912,0.0,0.8868403582475024,2.815915689402983,0.0014959135982669303,354508.97683554696,1554821.939736283,4.385846456174645,1554821.939736283,4.385846456174645,0.85,0.09554791462519538,4.027634451161993,1.2670619987277316,1.0,0.0,4.027634451163129,1.2847807659573223,1.2850778735712187,3.1348807188601566,19313.21893190918,1969.4002469660059,4632.441516551485,4632.441516551485,5.558740484596035,5.004208904677505,-2.337162491838838,7.341371396516342,3.490141919864627,3.490141919864627,0.9971834056756077,0.0,0.0,0.00023123956619389513,7.802274141425702e-05,0.0001532168247796381,0.000617101361980121,0.09554791462524312,0.0716756885198661,0.023872226105377026,0.0955479073939347,0.07167568851983029,0.023872226105365095,0.3772453524174966,0.3772453524174966,0.12564492279159684,0.0,4.979675997227787,4.971514115129878,5.004183552850179,4.979752730155042,4.971579109311392,5.004295536019072,24784.60988568249,21066.918402830117,0.85,1.0668759558154746,0.662873779962165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038733106782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.651254384817,1534.6198944752912,0.3772453524174966,0.12564492279159684,6.112874298809886,3.490141919864627
4659.0,-30.090611923698436,5.0042045169305,35.00336436200963,24.09389679031449,4.997014564120236,-26.58186208358543,-40.09376352243123,1.4882647240076814,-0.030784097655100595,-5.010627362240935,40.006692801370065,42250.664341437885,25750.52652964061,25750.52652964061,68001.19087107849,77309.26733579797,77309.26733579797,25750.52652964061,103059.79386543858,103059.79386543858,103059.79386543858,127844.39180408946,91513.62156091748,56455.01856655923,38954.003327064725,24784.59793865088,0.0,63738.60126571561,21066.908247853247,1534.6190366162161,0.0,0.8868404157511589,2.8159154703608067,0.0014959135982669303,354509.1062586913,1554821.822393199,4.385844524001082,1554821.822393199,4.385844524001082,0.85,0.09554788105220641,4.027634451161993,1.2670619119098414,1.0,0.0,4.027634451161405,1.2847807134460647,1.2850778221397923,3.13488084698827,19313.21704340324,1969.4000543919935,4632.441516551485,4632.441516551485,5.558737533465939,5.0042045169305,-2.3371510673764826,7.341355584306982,3.4901475842043106,3.4901475842043106,0.9971850240583745,0.0,0.0,0.00023124041608026298,7.802305372926223e-05,0.00015321736235100075,0.0006171035271210611,0.0955478810522522,0.07167565715356261,0.0238722238986896,0.0955478527452694,0.07167565715352825,0.023872223898678158,0.37724526488548293,0.37724526488548293,0.12564493700800466,0.0,4.979705892112236,4.971560630906197,5.004163528476113,4.979843264585838,4.971764493316925,5.004101238766793,24784.59793865088,21066.908247853247,0.85,1.0668761083663079,0.6628740433964326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038521615069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.648938341737,1534.6190366162161,0.37724526488548293,0.12564493700800466,6.112874298809886,3.4901475842043106
4660.0,-30.090576699684128,5.004200041367004,35.00336304838028,24.093881039321445,4.997010290027944,-26.58183080446688,-40.09372835336251,1.488264394811165,-0.030838153410286395,-5.010627459791082,40.00669046176895,42250.67081904784,25750.53706761947,25750.53706761947,68001.20788666731,77309.22112267932,77309.22112267932,25750.53706761947,103059.75819029879,103059.75819029879,103059.75819029879,127844.34962821854,91513.55940011004,56455.00909648041,38953.9447818107,24784.591437919746,0.0,63738.53621973045,21066.90272223178,1534.618698795338,0.0,0.886840423724639,2.8159161690231773,0.0014959135982669303,354509.10491064086,1554821.7215022158,4.385844256085132,1554821.7215022158,4.385844256085132,0.8499999999999999,0.09554785921162745,4.027634451161993,1.267061782232486,1.0,0.0,4.027634451162297,1.2847807132341658,1.2850778230178965,3.134880847505306,19313.203924862577,1969.3987166731329,4632.441516551485,4632.441516551485,5.558739808287719,5.004200041367004,-2.3371465761125805,7.3413466174795845,3.4901532754084266,3.4901532754084266,0.9971866501166933,0.0,0.0,0.00023124126447053063,7.802336450235664e-05,0.000153217899968174,0.0006171056924465096,0.09554785921166127,0.07167563483275124,0.02387222437891003,0.09554785627761922,0.07167563483272588,0.023872224378901578,0.37724517869123914,0.37724517869123914,0.12564494995535413,0.0,4.979722613667207,4.971576440918682,5.00418297918776,4.9797893063807805,4.971639495585521,5.004260596566326,24784.591437919746,21066.90272223178,0.85,1.0668774640861196,0.6628748214956499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520383100651384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.646623669274,1534.618698795338,0.37724517869123914,0.12564494995535413,6.112874298809886,3.4901532754084266
4661.0,-30.090541477452994,5.004195667275392,35.00336173167739,24.09387925816702,4.997017642431867,-26.58179836419774,-40.093689237814374,1.4882745291770971,-0.030894684026861796,-5.010618672147334,40.0066877449859,42250.660902532494,25750.524890993496,25750.524890993496,68001.18579352599,77309.18423956561,77309.18423956561,25750.524890993496,103059.70913055912,103059.70913055912,103059.70913055912,127844.28885992916,91513.51127717193,56454.98794014087,38953.9148189234,24784.579729370053,0.0,63738.49454829345,21066.892769964543,1534.6178634516527,0.0,0.8868404782721084,2.8159179373180483,0.0014959135982669303,354509.2263475716,1554821.6043459652,4.385842423242241,1554821.6043459652,4.385842423242241,0.85,0.0955478264171634,4.027634451161993,1.2670616184873507,1.0,0.0,4.027634451162775,1.2847806640729331,1.2850777749352957,3.1348809674593268,19313.193768901827,1969.3976810533493,4632.441516551485,4632.441516551485,5.558737179733007,5.004195667275392,-2.3371355787038186,7.341331245979211,3.490158932808323,3.490158932808323,0.9971882665166637,0.0,0.0,0.0002312421128207185,7.802371015004232e-05,0.00015321840267067618,0.0006171077171484261,0.09554782641720903,0.07167560406397841,0.023872222353230627,0.09554787014529868,0.07167560406394417,0.023872222353219227,0.37724509173540544,0.37724509173540544,0.1256449642689292,0.0,4.979719549663798,4.971579804338091,5.004160605897823,4.979723988120497,4.971609958898398,5.00408782167392,24784.579729370053,21066.892769964543,0.85,1.0668778149757332,0.6628750992937238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380988883828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.644308926237,1534.6178634516527,0.37724509173540544,0.1256449642689292,6.112874298809886,3.490158932808323
4662.0,-30.09050629171331,5.004191299928411,35.003360441239856,24.093883484043204,4.997020279366439,-26.58176642839744,-40.09365399889646,1.4882804160510117,-0.030759847829017417,-5.01061426423648,40.006685876616274,42250.66681742217,25750.52408163775,25750.52408163775,68001.19089905992,77309.19077098879,77309.19077098879,25750.52408163775,103059.71485262654,103059.71485262654,103059.71485262654,127844.28922800341,91513.50467425099,56454.98072068621,38953.91550396087,24784.574375376877,0.0,63738.48987933774,21066.888219070344,1534.6174948016833,0.0,0.8868405074637427,2.815916680689901,0.0014959135982669303,354509.28726074594,1554821.523775979,4.385841442377752,1554821.523775979,4.385841442377752,0.85,0.09554780082374711,4.027634451161993,1.2670615239767358,1.0,0.0,4.027634451162643,1.2847806347836326,1.285077746728097,3.13488103892559,19313.192375408235,1969.3975389565485,4632.441516551485,4632.441516551485,5.558737005018283,5.004191299928411,-2.337127766643058,7.341319066571469,3.4901646133596316,3.4901646133596316,0.9971898895313233,0.0,0.0,0.00023124296029484732,7.802402154278474e-05,0.00015321893875206257,0.0006171098762882865,0.09554780082377755,0.07167557883682751,0.023872221986950035,0.09554780769856282,0.07167557883680468,0.02387222198694243,0.3772450034257466,0.3772450034257466,0.12564497715112913,0.0,4.979744849005328,4.971619762374928,5.004141878545852,4.979854416407477,4.9717879718159,5.004075350392839,24784.574375376877,21066.888219070344,0.85,1.0668779732276654,0.6628752406498207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520378877223767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.641995321612,1534.6174948016833,0.3772450034257466,0.12564497715112913,6.112874298809886,3.4901646133596316
4663.0,-30.090471083554096,5.004186887903634,35.003359145442374,24.09387269234287,4.997018149015234,-26.581734949140788,-40.093618794903136,1.4882820146023905,-0.030771229831657365,-5.010612308744536,40.006683139619305,42250.67310562249,25750.529442973155,25750.529442973155,68001.20254859564,77309.1557929762,77309.1557929762,25750.529442973155,103059.68523594936,103059.68523594936,103059.68523594936,127844.25007321387,91513.45462293734,56454.97193558569,38953.86965261294,24784.564837264505,0.0,63738.43448987744,21066.88011167483,1534.6169381189254,0.0,0.8868405273218933,2.8159170584526447,0.0014959135982669303,354509.3142838045,1554821.4057480493,4.385840775126511,1554821.4057480493,4.385840775126511,0.85,0.09554777498438097,4.027634451161993,1.2670614096848292,1.0,0.0,4.02763445116229,1.2847806255543397,1.2850777385862424,3.134881061445182,19313.18181247927,1969.3964618375562,4632.441516551485,4632.441516551485,5.558738162363795,5.004186887903634,-2.3371217695782867,7.341308657481921,3.490170288655418,3.490170288655418,0.9971915110444051,0.0,0.0,0.00023124380831183387,7.80243326280599e-05,0.00015321947568377396,0.0006171120388529452,0.09554777498442218,0.07167555361308654,0.023872221371335645,0.0955477879960762,0.07167555361305562,0.023872221371325344,0.37724491625534323,0.37724491625534323,0.1256449890945003,0.0,4.979763353203566,4.971642956859,5.00414629037391,4.979841078912898,4.971739451226881,5.00416765587903,24784.564837264505,21066.88011167483,0.85,1.066879083128331,0.662875915352651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520376767752048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.639682160014,1534.6169381189254,0.37724491625534323,0.1256449890945003,6.112874298809886,3.490170288655418
4664.0,-30.090435896097393,5.004182452172119,35.003357828650174,24.09386703455823,4.997016585281872,-26.581703431834438,-40.093579853977985,1.488284121019341,-0.030706136527385297,-5.010609429183876,40.006679936507595,42250.66360062243,25750.53228778174,25750.53228778174,68001.19588840417,77309.13944903149,77309.13944903149,25750.53228778174,103059.67173681322,103059.67173681322,103059.67173681322,127844.22402055883,91513.42344352379,56454.94759511647,38953.86205378591,24784.552283745605,0.0,63738.41433753152,21066.869441183764,1534.616190271325,0.0,0.8868405535691949,2.815916539536503,0.0014959135982669303,354509.35407662624,1554821.267619791,4.385839893194245,1554821.267619791,4.385839893194245,0.85,0.09554774663512483,4.027634451161993,1.2670612409943716,1.0,0.0,4.0276344511622835,1.2847806139502338,1.2850777280683885,3.134881089759348,19313.175232313708,1969.3957908474056,4632.441516551485,4632.441516551485,5.558738776469463,5.004182452172119,-2.3371151224698616,7.341297574641981,3.4901759431944908,3.4901759431944908,0.9971931266269973,0.0,0.0,0.0002312446558330445,7.802467673661999e-05,0.0001532199790964245,0.0006171140664150797,0.09554774663517343,0.07167552641154268,0.023872220223630745,0.09554772665421626,0.07167552641150622,0.023872220223618606,0.3772448290059942,0.3772448290059942,0.12564500167810053,0.0,4.979790248051643,4.971673803671365,5.0041613098314315,4.979903292656502,4.971802663562983,5.004226862895393,24784.552283745605,21066.869441183764,0.85,1.066879315953779,0.6628759758107708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520374656936803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.637370620414,1534.616190271325,0.3772448290059942,0.12564500167810053,6.112874298809886,3.4901759431944908
4665.0,-30.090400761016156,5.00417813655852,35.003356524299754,24.093870212696515,4.9970258632784175,-26.581670877457363,-40.09354447536168,1.4882959797200872,-0.030722373313892604,-5.010599738859325,40.00667766531867,42250.668922889025,25750.51787363196,25750.51787363196,68001.18679652098,77309.11482921998,77309.11482921998,25750.51787363196,103059.63270285194,103059.63270285194,103059.63270285194,127844.17553541134,91513.38839857813,56454.94249224913,38953.82878480999,24784.5428325594,0.0,63738.3716173694,21066.86140767549,1534.615464740942,0.0,0.8868406110963782,2.8159178839164727,0.0014959135982669303,354509.48798782926,1554821.1696789835,4.385837960230735,1554821.1696789835,4.385837960230735,0.85,0.09554771429214097,4.027634451161993,1.2670611376920715,1.0,0.0,4.0276344511634745,1.284780556726739,1.2850776719189785,3.1348812293854116,19313.167836358545,1969.3950366698666,4632.441516551485,4632.441516551485,5.558735664902975,5.00417813655852,-2.3371034653882288,7.341281601946749,3.4901815832286567,3.4901815832286567,0.9971947380653304,0.0,0.0,0.00023124550209560054,7.802498936740659e-05,0.00015322051272819397,0.0006171162156887787,0.09554771429218042,0.0716754960687113,0.023872218223469122,0.09554773329599693,0.0716754960686817,0.023872218223459262,0.3772447421731928,0.3772447421731928,0.1256450154203547,0.0,4.97980398947152,4.971702924658473,5.004128859873163,4.979877365545406,4.971837825099669,5.004017485349721,24784.5428325594,21066.86140767549,0.85,1.0668798883777872,0.6628765036001525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520372547363314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.635059839678,1534.615464740942,0.3772447421731928,0.1256450154203547,6.112874298809886,3.4901815832286567
4666.0,-30.090365643923732,5.004173706658603,35.00335522898817,24.09386004963892,4.9970198761046865,-26.581639865905096,-40.09350937614215,1.4882940980865007,-0.030648845218308907,-5.010601059510301,40.00667531989291,42250.675104963295,25750.53158798998,25750.53158798998,68001.20669295327,77309.09795058386,77309.09795058386,25750.53158798998,103059.62953857385,103059.62953857385,103059.62953857385,127844.16617620658,91513.35492185442,56454.93207623578,38953.80316179849,24784.536637632726,0.0,63738.33979943121,21066.856141987817,1534.6151749415324,0.0,0.8868406128677169,2.8159167639362583,0.0014959135982669303,354509.469737668,1554821.068536856,4.38583790071222,1554821.068536856,4.38583790071222,0.85,0.0955476934849259,4.027634451161993,1.267061033290811,1.0,0.0,4.027634451162296,1.2847805637825507,1.2850776800631873,3.1348812121691396,19313.16077136407,1969.3943162409253,4632.441516551485,4632.441516551485,5.5587386254061935,5.004173706658603,-2.3370998811926462,7.34127358785125,3.4901872521055077,3.4901872521055077,0.9971963577444308,0.0,0.0,0.0002312463479277306,7.802529953038784e-05,0.00015322104839734276,0.0006171183731682968,0.09554769348495878,0.07167547466822362,0.023872218816735163,0.09554767744107344,0.07167547466819894,0.023872218816726947,0.37724465558949405,0.37724465558949405,0.12564502721973378,0.0,4.9798341380397915,4.971736383371706,5.00414906058586,4.979952214291984,4.971867708375214,5.00422735235594,24784.536637632726,21066.856141987817,0.85,1.0668807331181869,0.6628769314970506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370440930443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.632749182601,1534.6151749415324,0.37724465558949405,0.12564502721973378,6.112874298809886,3.4901872521055077
4667.0,-30.090330526306403,5.004169330360233,35.0033539127997,24.093853623513155,4.997023308189669,-26.581607911842436,-40.09347410229964,1.4883006937261518,-0.03069958758788971,-5.01059455334983,40.00667212118436,42250.68071697557,25750.525155804542,25750.525155804542,68001.20587278012,77309.05817489489,77309.05817489489,25750.525155804542,103059.58333069943,103059.58333069943,103059.58333069943,127844.10620317105,91513.30236148648,56454.92490356888,38953.75273101956,24784.52287247162,0.0,63738.27560349118,21066.84444160088,1534.6142732048286,0.0,0.8868406575514424,2.815918189892732,0.0014959135982669303,354509.5596467258,1554820.9305985,4.385836399300214,1554820.9305985,4.385836399300214,0.85,0.09554766153789246,4.027634451161993,1.267060926691629,1.0,0.0,4.027634451160758,1.2847805311809488,1.285077648540831,3.1348812917174724,19313.149678919286,1969.3931851263467,4632.441516551485,4632.441516551485,5.558737236897473,5.004169330360233,-2.3370905874567,7.341259917816933,3.4901928793132972,3.4901928793132972,0.9971979655180849,0.0,0.0,0.00023124719377535418,7.802561123761731e-05,0.00015322158253773687,0.0006171205244905498,0.09554766153794364,0.07167544470341289,0.023872216834530755,0.0955476744961619,0.07167544470337449,0.023872216834517967,0.3772445694876468,0.3772445694876468,0.1256450406373202,0.0,4.9798438319241995,4.9717502049257405,5.00414635140919,4.979894965761957,4.97181785610951,5.004147885575264,24784.52287247162,21066.84444160088,0.85,1.0668817947916909,0.6628776871814421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036833557663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.63043933632,1534.6142732048286,0.3772445694876468,0.1256450406373202,6.112874298809886,3.4901928793132972
4668.0,-30.090295449929222,5.004164892166273,35.0033525923265,24.093843006435804,4.997019987684999,-26.581576670234128,-40.09343896815551,1.4883012079904014,-0.030685598885838772,-5.010593486256148,40.006669364006235,42250.68658493714,25750.532583275155,25750.532583275155,68001.2191682123,77309.02878910286,77309.02878910286,25750.532583275155,103059.56137237801,103059.56137237801,103059.56137237801,127844.07491211,91513.25747373524,56454.91526957137,38953.71356018208,24784.51353973198,0.0,63738.22709991406,21066.836508772183,1534.613749001159,0.0,0.8868406729624057,2.815918130700628,0.0014959135982669303,354509.57439296535,1554820.8117003315,4.385835881478479,1554820.8117003315,4.385835881478479,0.8500000000000001,0.09554763692525928,4.027634451161993,1.2670607832772656,1.0,0.0,4.027634451161646,1.2847805270305666,1.2850776454750017,3.1348813018444592,19313.140205718824,1969.3922191287368,4632.441516551485,4632.441516551485,5.5587388402572975,5.004164892166273,-2.3370852884446585,7.341250180610931,3.4901985153077195,3.4901985153077195,0.9971995758022055,0.0,0.0,0.00023124803863250727,7.802592171150683e-05,0.00015322211692100045,0.0006171226767909924,0.0955476369253002,0.07167542021498009,0.023872216710320106,0.09554764151026157,0.0716754202149494,0.02387221671030988,0.37724448260226545,0.37724448260226545,0.12564505397307302,0.0,4.979856238995183,4.9717589279575805,5.004169813042381,4.979907887370302,4.971795848100953,5.004265688580915,24784.51353973198,21066.836508772183,0.85,1.0668828152627419,0.6628782836821971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366230191928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.628130671123,1534.613749001159,0.37724448260226545,0.12564505397307302,6.112874298809886,3.4901985153077195
4669.0,-30.090260363880546,5.004160604183638,35.00335128327299,24.093856382556282,4.997031127309284,-26.58154397381349,-40.09340358953921,1.488314737242731,-0.030570491141588718,-5.010582408679507,40.00666705568366,42250.691610936454,25750.514557916133,25750.514557916133,68001.20616885259,77309.0380208729,77309.0380208729,25750.514557916133,103059.55257878904,103059.55257878904,103059.55257878904,127844.05593875023,91513.25705386761,56454.910643932984,38953.71823326069,24784.503359961192,0.0,63738.22159322188,21066.827855967014,1534.6129539560134,0.0,0.8868407376823976,2.8159179117331687,0.0014959135982669303,354509.7274747692,1554820.712158224,4.385833706830744,1554820.712158224,4.385833706830744,0.85,0.0955476029543318,4.027634451161993,1.2670607003057377,1.0,0.0,4.027634451160096,1.2847804619945176,1.2850775815097277,3.134881460533278,19313.14011710912,1969.3922100930615,4632.441516551485,4632.441516551485,5.558734949143085,5.004160604183638,-2.337072637502487,7.341233241686124,3.4902041253364757,3.4902041253364757,0.9972011786675645,0.0,0.0,0.00023124888372545472,7.802623434690541e-05,0.0001532226493785493,0.0006171248213353599,0.09554760295437234,0.07167538844569427,0.023872214508678075,0.09554759155245797,0.07167538844566386,0.023872214508667947,0.37724439478996097,0.37724439478996097,0.1256450688292486,0.0,4.979883165310355,4.971807525036354,5.004131656081654,4.980011917537922,4.972022966411089,5.004000091292596,24784.503359961192,21066.827855967014,0.85,1.0668827034873536,0.662878419805637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364127280259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.625822350336,1534.6129539560134,0.37724439478996097,0.1256450688292486,6.112874298809886,3.4902041253364757
4670.0,-30.090225268767266,5.004156255137562,35.00335000269927,24.093845521006756,4.997029509978715,-26.58151254505064,-40.093364648614056,1.488316786262608,-0.030601356390889123,-5.0105811958625734,40.00666526711202,42250.68176414798,25750.5218855291,25750.5218855291,68001.20364967707,77309.00064381424,77309.00064381424,25750.5218855291,103059.52252934335,103059.52252934335,103059.52252934335,127844.02206090483,91513.20485666428,56454.88597700019,38953.68764407121,24784.499531561476,0.0,63738.18717563269,21066.824601827255,1534.6127397914977,0.0,0.8868407503282598,2.815918458729038,0.0014959135982669303,354509.744234774,1554820.6350294119,4.385833281918853,1554820.6350294119,4.385833281918853,0.85,0.0955475814627606,4.027634451161993,1.2670605321647601,1.0,0.0,4.027634451161798,1.2847804506634801,1.2850775712621696,3.134881488181161,19313.12910130732,1969.391086793892,4632.441516551485,4632.441516551485,5.558736530946749,5.004156255137562,-2.3370671958109273,7.341223450948489,3.490209773281991,3.490209773281991,0.9972027923662832,0.0,0.0,0.00023124972903958217,7.802657846321877e-05,0.0001532231505763634,0.0006171268399769429,0.09554758146278748,0.07167536647494581,0.02387221498784167,0.09554759814091669,0.07167536647492564,0.023872214987834955,0.3772443086609588,0.3772443086609588,0.12564508117920883,0.0,4.979902040675199,4.971834451362724,5.0041263474552125,4.979979839471696,4.971944461659291,5.004107419012257,24784.499531561476,21066.824601827255,0.85,1.066883240062939,0.6628786232611986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362023789337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.623515392512,1534.6127397914977,0.3772443086609588,0.12564508117920883,6.112874298809886,3.490209773281991
4671.0,-30.090190204099247,5.004151867857307,35.00334870006449,24.0938400029205,4.997026998508512,-26.581481233052365,-40.093329444620736,1.4883180274620773,-0.030515344890375218,-5.010578993950693,40.00666206338628,42250.68753925114,25750.526473630543,25750.526473630543,68001.21401288168,77308.98875425149,77308.98875425149,25750.526473630543,103059.51522788203,103059.51522788203,103059.51522788203,127844.00234051695,91513.17779749456,56454.87658249618,38953.668016664866,24784.487112634914,0.0,63738.155129299776,21066.814045739677,1534.6120149893816,0.0,0.8868407731298273,2.8159175859445766,0.0014959135982669303,354509.77466315555,1554820.4968747292,4.385832515766519,1554820.4968747292,4.385832515766519,0.85,0.09554755403039877,4.027634451161993,1.2670604239171372,1.0,0.0,4.027634451162118,1.2847804431130008,1.2850775647951052,3.1348815066044318,19313.12339068623,1969.3905044726007,4632.441516551485,4632.441516551485,5.558737521375108,5.004151867857307,-2.3370610651561745,7.341212933013482,3.4902153956600643,3.4902153956600643,0.9972043987600184,0.0,0.0,0.00023125057362323513,7.80268895579193e-05,0.00015322368406531583,0.000617128988675427,0.09554755403044707,0.07167534005613442,0.023872213974312644,0.09554752585548475,0.0716753400560982,0.023872213974300577,0.37724422259630425,0.37724422259630425,0.12564509349155775,0.0,4.979933526875186,4.971872254350785,5.0041388572037135,4.980063649060298,4.97202765110552,5.004193082938343,24784.487112634914,21066.814045739677,0.85,1.0668839390618357,0.6628790471506593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520359919755559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.62120978582,1534.6120149893816,0.37724422259630425,0.12564509349155775,6.112874298809886,3.4902153956600643
