time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4672.0,-30.09015515442816,5.004147463839757,35.003347377155336,24.09383434513586,4.997025851743165,-26.58144979807223,-40.09329427555201,1.4883204953876743,-0.03046245845712292,-5.010575833525743,40.006658867582516,42250.69317543694,25750.528482105987,25750.528482105987,68001.22165754293,77308.97046357529,77308.97046357529,25750.528482105987,103059.49894568128,103059.49894568128,103059.49894568128,127843.9733934693,91513.14489577676,56454.86760764003,38953.64143126303,24784.47444778803,0.0,63738.11587905106,21066.803280619824,1534.6112538635753,0.0,0.8868408007796847,2.815917260156486,0.0014959135982669303,354509.81833730184,1554820.3590616763,4.385831586707501,1554820.3590616763,4.385831586707501,0.85,0.09554752590841752,4.027634451161993,1.267060337648727,1.0,0.0,4.027634451161858,1.284780429824537,1.285077552588269,3.1348815390284615,19313.116447042143,1969.3897964179555,4632.441516551485,4632.441516551485,5.558737954942467,5.004147463839757,-2.3370542553548574,7.341201719194615,3.49022099925575,3.49022099925575,0.9972059997873571,0.0,0.0,0.00023125141784850645,7.802720034513851e-05,0.00015322421750336795,0.0006171311371689032,0.09554752590846646,0.0716753130053315,0.023872212903134963,0.09554747039110088,0.07167531300529478,0.02387221290312273,0.3772441372609294,0.3772441372609294,0.12564510685125993,0.0,4.979968296688867,4.971912454168034,5.004157313332087,4.98011337506864,4.972079259909208,5.00423714711917,24784.47444778803,21066.803280619824,0.85,1.0668847159928843,0.662879543782115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520357817547622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.618904739044,1534.6112538635753,0.3772441372609294,0.12564510685125993,6.112874298809886,3.49022099925575
4673.0,-30.090120109790476,5.00414316913851,35.00334606715208,24.093832354433857,4.9970344139586205,-26.58141739669078,-40.0932589667849,1.4883317008594272,-0.030552201327679995,-5.0105666993574705,40.006656597678074,42250.698203237334,25750.515364149654,25750.515364149654,68001.21356738699,77308.92791701583,77308.92791701583,25750.515364149654,103059.44328116548,103059.44328116548,103059.44328116548,127843.90842536362,91513.09167079863,56454.86195702222,38953.58857086268,24784.465144198137,0.0,63738.053715060814,21066.795372568416,1534.6105470711266,0.0,0.8868408554723626,2.8159195051564376,0.0014959135982669303,354509.9445630748,1554820.2611763035,4.385829748986542,1554820.2611763035,4.385829748986542,0.85,0.09554749476607038,4.027634451161993,1.2670602030260487,1.0,0.0,4.027634451164676,1.2847803756613674,1.2850774994971217,3.13488167118733,19313.105214336705,1969.3886510007706,4632.441516551485,4632.441516551485,5.558735123183819,5.00414316913851,-2.337043049895426,7.341186219033936,3.4902265904902183,3.4902265904902183,0.9972075972829195,0.0,0.0,0.00023125226195537987,7.802751236801666e-05,0.00015322474958736322,0.0006171332802087335,0.09554749476610959,0.071675283552553,0.02387221121355659,0.0955475084530842,0.07167528355252359,0.0238722112135468,0.37724405267958805,0.37724405267958805,0.12564512141793158,0.0,4.979974066283546,4.971928862679249,5.004131127351798,4.980014498029789,4.972011856265226,5.004043751235031,24784.465144198137,21066.795372568416,0.85,1.0668856296018154,0.6628802691735443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452035571623937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.61660056065,1534.6105470711266,0.37724405267958805,0.12564512141793158,6.112874298809886,3.4902265904902183
4674.0,-30.090085046571623,5.004138854609977,35.00334478356011,24.093826312478654,4.997035339338151,-26.58138574234191,-40.09322376279158,1.4883360351088968,-0.030554957690469564,-5.010563573942917,40.00665474695712,42250.70376429855,25750.517743424014,25750.517743424014,68001.22150772257,77308.8999044905,77308.8999044905,25750.517743424014,103059.41764791452,103059.41764791452,103059.41764791452,127843.87791510858,91513.04988045854,56454.8537402684,38953.55126687793,24784.46026719405,0.0,63738.01153407198,21066.79122711494,1534.6102305406243,0.0,0.8868408780746148,2.8159199061763736,0.0014959135982669303,354509.98775342637,1554820.1813674339,4.385828989531499,1554820.1813674339,4.385828989531499,0.85,0.09554747118917237,4.027634451161993,1.2670600865362216,1.0,0.0,4.027634451160387,1.284780353641405,1.285077478557194,3.13488172491634,19313.09639482006,1969.387751660359,4632.441516551485,4632.441516551485,5.55873563679513,5.004138854609977,-2.3370362284707222,7.341175083080699,3.4902322073617413,3.4902322073617413,0.9972092021033546,0.0,0.0,0.00023125310651265116,7.802782346615975e-05,0.0001532252830464914,0.0006171354287870964,0.09554747118920148,0.07167525998304562,0.023872211206155857,0.09554750478757741,0.07167525998302378,0.02387221120614858,0.3772439672849341,0.3772439672849341,0.125645134254195,0.0,4.979979789749223,4.971940441885579,5.004119258828041,4.980008616252462,4.97199269858055,5.004077727424431,24784.46026719405,21066.79122711494,0.85,1.06688646023059,0.6628807951078438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353615233461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.614297449745,1534.6102305406243,0.3772439672849341,0.125645134254195,6.112874298809886,3.4902322073617413
4675.0,-30.090050024116184,5.004134445698042,35.00334347711468,24.093821423035138,4.997029105975073,-26.58135484055714,-40.093188628647454,1.4883339224165033,-0.03038382647287108,-5.010564042003928,40.00665151411474,42250.70960770783,25750.529069432243,25750.529069432243,68001.23867714008,77308.90547801837,77308.90547801837,25750.529069432243,103059.43454745061,103059.43454745061,103059.43454745061,127843.88311014905,91513.03879458648,56454.84292427801,38953.55096700941,24784.448562698435,0.0,63737.99952970784,21066.78127829367,1534.6096087423252,0.0,0.8868408873965973,2.815917603652104,0.0014959135982669303,354509.9812852541,1554820.0419571819,4.385828676304903,1554820.0419571819,4.385828676304903,0.8500000000000001,0.09554744654226217,4.027634451161993,1.267059985981323,1.0,0.0,4.027634451162429,1.2847803617827804,1.2850774877843214,3.134881705051272,19313.094055235528,1969.3875130891313,4632.441516551485,4632.441516551485,5.5587380817279355,5.004134445698042,-2.3370320797075737,7.341166525405615,3.490237811094198,3.490237811094198,0.9972108031697708,0.0,0.0,0.00023125395009090198,7.802813394818663e-05,0.00015322581614271536,0.0006171375759038138,0.09554744654230876,0.07167523564260622,0.023872210899702536,0.0955473889503244,0.07167523564257128,0.023872210899690896,0.3772438809575912,0.3772438809575912,0.12564514655726683,0.0,4.980020054399745,4.971984526600409,5.004148044418571,4.98018021553105,4.9721599759919854,5.004262296841944,24784.448562698435,21066.78127829367,0.85,1.0668869305420414,0.6628810116328654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520351513114151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.611995879237,1534.6096087423252,0.3772438809575912,0.12564514655726683,6.112874298809886,3.490237811094198
4676.0,-30.09001500999993,5.004130114606471,35.00334215465343,24.093820026051276,4.997034261240575,-26.58132280733461,-40.09315335480494,1.4883420585756892,-0.03038981452846201,-5.010556448727025,40.006648434729456,42250.71472835081,25750.519730988435,25750.519730988435,68001.23445933925,77308.87891631294,77308.87891631294,25750.519730988435,103059.39864730138,103059.39864730138,103059.39864730138,127843.8337185784,91513.00018759721,56454.835999637035,38953.515764400196,24784.43507127703,0.0,63737.95083567723,21066.769810585472,1534.6086992091298,0.0,0.8868409371795751,2.8159185686319272,0.0014959135982669303,354510.0862173661,1554819.909164486,4.385827003554296,1554819.909164486,4.385827003554296,0.85,0.09554741417485013,4.027634451161993,1.267059854655527,1.0,0.0,4.027634451160955,1.2847803219796083,1.2850774490555588,3.134881802171561,19313.085907539586,1969.3866822553662,4632.441516551485,4632.441516551485,5.558736065848451,5.004130114606471,-2.3370220369856236,7.3411521515920946,3.4902433791634477,3.4902433791634477,0.9972123940466994,0.0,0.0,0.00023125479347112278,7.802844566588474e-05,0.00015322634780523805,0.0006171397172461066,0.0955474141749002,0.07167520527955747,0.023872208895342743,0.09554737042769736,0.0716752052795199,0.023872208895330236,0.3772437958638175,0.3772437958638175,0.1256451608922227,0.0,4.980046485434798,4.972021559407608,5.004142631493778,4.980166634198554,4.972184121770681,5.004135417710188,24784.43507127703,21066.769810585472,0.85,1.0668876794400433,0.6628815983946104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520349413439282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.609694660874,1534.6086992091298,0.3772437958638175,0.1256451608922227,6.112874298809886,3.4902433791634477
4677.0,-30.089980027889816,5.0041257508098065,35.00334084224682,24.093808989878767,4.997033474368812,-26.58129139721356,-40.09311441387979,1.4883448436929778,-0.03043916784895373,-5.010554022329635,40.00664608267131,42250.70440882295,25750.523655599747,25750.523655599747,68001.2280644227,77308.83765108019,77308.83765108019,25750.523655599747,103059.36130667993,103059.36130667993,103059.36130667993,127843.78886228485,91512.94448414893,56454.811241893316,38953.481380284014,24784.427555604925,0.0,63737.90893588894,21066.763422264186,1534.6082463666924,0.0,0.8868409580401128,2.8159195001319888,0.0014959135982669303,354510.11974795413,1554819.8077364091,4.385826302622442,1554819.8077364091,4.385826302622442,0.85,0.09554739001797932,4.027634451161993,1.267059721131809,1.0,0.0,4.027634451161609,1.2847803072106299,1.2850774353657926,3.1348818382080736,19313.074151772867,1969.3854835007744,4632.441516551485,4632.441516551485,5.558736913049932,5.0041257508098065,-2.337015774218568,7.341141525028375,3.49024896336032,3.49024896336032,0.9972139895315201,0.0,0.0,0.00023125563608324877,7.802878979121461e-05,0.00015322684629203416,0.0006171417249687001,0.09554739001801524,0.07167518116488286,0.023872208853132383,0.09554737608730816,0.07167518116485591,0.02387220885312341,0.3772437113584733,0.3772437113584733,0.12564517479716622,0.0,4.980059238467675,4.972035400124582,5.004152110288601,4.980114854480689,4.9720953743858445,5.0041946390436465,24784.427555604925,21066.763422264186,0.85,1.0668882804552318,0.6628818722515828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347314264945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.607394442866,1534.6082463666924,0.3772437113584733,0.12564517479716622,6.112874298809886,3.49024896336032
4678.0,-30.089945041050083,5.004121488136768,35.00333954205488,24.093812377564632,4.997041487994396,-26.581259102720235,-40.09307533325625,1.4883555496650362,-0.03042870462246583,-5.010545274578623,40.00664381363633,42250.693572549804,25750.51152076464,25750.51152076464,68001.20509331445,77308.8189727822,77308.8189727822,25750.51152076464,103059.33049354685,103059.33049354685,103059.33049354685,127843.74883229683,91512.91492866588,56454.789528435336,38953.472666922826,24784.41833874998,0.0,63737.891005672805,21066.75558793748,1534.6075556639037,0.0,0.8868410107634709,2.81592038377289,0.0014959135982669303,354510.2406338767,1554819.709888557,4.385824531072742,1554819.709888557,4.385824531072742,0.85,0.09554735912481534,4.027634451161993,1.2670595485949887,1.0,0.0,4.027634451160732,1.2847802553870153,1.2850773846129708,3.13488196465842,19313.067914324834,1969.3848474580857,4632.441516551485,4632.441516551485,5.55873429351657,5.004121488136768,-2.3370048679628153,7.341126356099583,3.4902545304726704,3.4902545304726704,0.9972155801350487,0.0,0.0,0.00023125647881212463,7.802913515248589e-05,0.00015322734365963875,0.0006171437281835993,0.09554735912485439,0.07167515187448122,0.02387220725037317,0.09554736874624954,0.07167515187445192,0.023872207250363413,0.37724362594157435,0.37724362594157435,0.12564518925792226,0.0,4.980067380983371,4.972056426561096,5.0041215558464955,4.980116569956181,4.972157157492575,5.004015971147453,24784.41833874998,21066.75558793748,0.85,1.0668882201838494,0.6628818887149781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520345217010024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.605094750805,1534.6075556639037,0.37724362594157435,0.12564518925792226,6.112874298809886,3.4902545304726704
4679.0,-30.089910094337156,5.004117221079924,35.00333826872758,24.093806195911043,4.997043459415406,-26.581227448634323,-40.09304390111936,1.488360813713073,-0.03045500953970759,-5.010541420609915,40.00664199574323,42250.71431610079,25750.512046821317,25750.512046821317,68001.22636292211,77308.78606095425,77308.78606095425,25750.512046821317,103059.29810777557,103059.29810777557,103059.29810777557,127843.71151064264,91512.86870953161,56454.79696468023,38953.41304983487,24784.413402867063,0.0,63737.826452701935,21066.751392437003,1534.607218761815,0.0,0.8868410369537776,2.8159211791549796,0.0014959135982669303,354510.29389221204,1554819.6314953486,4.385823651056202,1554819.6314953486,4.385823651056202,0.85,0.0955473347338771,4.027634451161993,1.2670594634255394,1.0,0.0,4.027634451163818,1.2847802290231503,1.2850773593245481,3.1348820289866244,19313.058160146644,1969.383852808721,4632.441516551485,4632.441516551485,5.558734407075839,5.004117221079924,-2.33699752671884,7.341114747798764,3.490260120817654,3.490260120817654,0.9972171773764725,0.0,0.0,0.00023125732057728896,7.802941292397082e-05,0.00015322790765331815,0.0006171459997439725,0.09554733473390627,0.07167512773012849,0.023872207003777773,0.09554737758005948,0.07167512773010662,0.02387220700377048,0.3772435402405924,0.3772435402405924,0.12564520174096447,0.0,4.980069723498275,4.972066559883729,5.0041004957432165,4.980086411070204,4.972114417673708,5.00402358330831,24784.413402867063,21066.751392437003,0.85,1.0668896344211538,0.6628828855256599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520343119472132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.602796319565,1534.607218761815,0.3772435402405924,0.12564520174096447,6.112874298809886,3.490260120817654
4680.0,-30.08987511227308,5.0041129185541005,35.003336988760765,24.09379529943692,4.997041871017611,-26.581196118694635,-40.09300496019421,1.4883628774396223,-0.030479130813091615,-5.0105390654128845,40.0066392556964,42250.704045115766,25750.51630309881,25750.51630309881,68001.22034821459,77308.74855587505,77308.74855587505,25750.51630309881,103059.26485897385,103059.26485897385,103059.26485897385,127843.66851578737,91512.8164418277,56454.77193107038,38953.38278973035,24784.40365681352,0.0,63737.78644654387,21066.74310829149,1534.6066406096365,0.0,0.8868410588566213,2.8159217709100415,0.0014959135982669303,354510.32643889124,1554819.5133360098,4.385822915102085,1554819.5133360098,4.385822915102085,0.85,0.09554730846502309,4.027634451161993,1.2670592952845618,1.0,0.0,4.027634451161256,1.2847802176288816,1.2850773490102816,3.134882056788802,19313.04712946626,1969.3827279923585,4632.441516551485,4632.441516551485,5.558735325873729,5.0041129185541005,-2.3369913021380535,7.341104220692154,3.4902657027357336,3.4902657027357336,0.9972187722102096,0.0,0.0,0.00023125816319678855,7.802975705324466e-05,0.0001532284061435439,0.0006171480074803794,0.09554730846506482,0.07167510228188713,0.023872206183177692,0.09554736402197418,0.07167510228185582,0.023872206183167263,0.3772434536655128,0.3772434536655128,0.12564521319745586,0.0,4.980066871938959,4.972063004786264,5.00409974910815,4.980059934599808,4.9720532604679875,5.00410124075438,24784.40365681352,21066.74310829149,0.85,1.066890209707022,0.6628831404515583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341024340508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.60049825068,1534.6066406096365,0.3772434536655128,0.12564521319745586,6.112874298809886,3.4902657027357336
4681.0,-30.08984022685121,5.00410857819049,35.00333568649561,24.09379508988934,4.997039310859407,-26.581164972912916,-40.09297359790651,1.488364056921558,-0.03030332398674318,-5.010536885157741,40.006636046275474,42250.72483475674,25750.520843633323,25750.520843633323,68001.24567839006,77308.75819766967,77308.75819766967,25750.520843633323,103059.27904130299,103059.27904130299,103059.27904130299,127843.67029360458,91512.81096664921,56454.77760373812,38953.37040323454,24784.391252301597,0.0,63737.76165553614,21066.732564456357,1534.6059197117283,0.0,0.8868410815685708,2.815919716093182,0.0014959135982669303,354510.3565680351,1554819.374935808,4.385822151961357,1554819.374935808,4.385822151961357,0.85,0.09554728056348742,4.027634451161993,1.2670592298964038,1.0,0.0,4.0276344511624185,1.2847802103759813,1.2850773428353537,3.1348820744859824,19313.045973973683,1969.382610164907,4632.441516551485,4632.441516551485,5.558736306033867,5.00410857819049,-2.336985233929315,7.341093812119805,3.4902712668422438,3.4902712668422438,0.9972203619549268,0.0,0.0,0.00023125900349126545,7.803003420950042e-05,0.00015322896928176503,0.0006171502755952796,0.09554728056353577,0.07167507547999385,0.02387220508354192,0.09554725186234271,0.07167507547995758,0.023872205083529843,0.3772433655674798,0.3772433655674798,0.12564522505101694,0.0,4.980099382534718,4.972100761265892,5.004116499139457,4.980233561171019,4.972255930838742,5.004187644827766,24784.391252301597,21066.732564456357,0.85,1.066891022089785,0.6628837244567235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520338927090082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.598202054885,1534.6059197117283,0.3772433655674798,0.12564522505101694,6.112874298809886,3.4902712668422438
4682.0,-30.08980529424032,5.00410423095092,35.00333436556569,24.093789292406314,4.997038849554756,-26.58113357475336,-40.092934656981356,1.4883671300682504,-0.030265347181114066,-5.010533294519876,40.00663289809447,42250.71431048999,25750.52166874843,25750.52166874843,68001.23597923842,77308.73669929593,77308.73669929593,25750.52166874843,103059.25836804436,103059.25836804436,103059.25836804436,127843.63714067035,91512.77518199134,56454.75279318713,38953.358209782455,24784.378772625998,0.0,63737.73698240845,21066.721956732097,1534.60515937448,0.0,0.8868411112349137,2.8159196363669707,0.0014959135982669303,354510.40618739085,1554819.2391764703,4.385821155147156,1554819.2391764703,4.385821155147156,0.85,0.09554725182689239,4.027634451161993,1.2670590919768436,1.0,0.0,4.027634451160734,1.2847801942620134,1.285077327798773,3.1348821138042946,19313.038421908182,1969.3818400685436,4632.441516551485,4632.441516551485,5.558736484150548,5.00410423095092,-2.3369781525104423,7.341082383461362,3.490276812363478,3.490276812363478,0.9972219463895652,0.0,0.0,0.00023125984492521602,7.80303783413075e-05,0.0001532294665839085,0.0006171522785465253,0.0955472518269408,0.07167504791620762,0.023872203910733174,0.09554720501343396,0.07167504791617131,0.023872203910721083,0.3772432787549497,0.3772432787549497,0.12564523828320046,0.0,4.980131732127234,4.972137839205345,5.004134642090946,4.980267947338746,4.972292975063965,5.00421404117543,24784.378772625998,21066.721956732097,0.85,1.0668912829146522,0.6628838159433106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520336835634144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.595905089094,1534.60515937448,0.3772432787549497,0.12564523828320046,6.112874298809886,3.490276812363478
4683.0,-30.089770378576873,5.004099896928288,35.00333304019711,24.09377790698784,4.997040297141954,-26.581102000961906,-40.092899452988036,1.4883719195274796,-0.030362545606067215,-5.010528766837639,40.00663012695005,42250.719288407585,25750.52008271578,25750.52008271578,68001.23937112336,77308.68495624876,77308.68495624876,25750.52008271578,103059.20503896454,103059.20503896454,103059.20503896454,127843.57322708698,91512.70993226148,56454.744264422385,38953.295186487885,24784.36818812243,0.0,63737.66337461032,21066.712959904064,1534.6044828888619,0.0,0.8868411443040354,2.815921441607313,0.0014959135982669303,354510.4687558561,1554819.1196761262,4.385820043996775,1554819.1196761262,4.385820043996775,0.85,0.09554722377385937,4.027634451161993,1.2670589677942918,1.0,0.0,4.02763445116267,1.284780170119836,1.2850773047316053,3.134882172711555,19313.024651475174,1969.3804358751638,4632.441516551485,4632.441516551485,5.558736141775442,5.004099896928288,-2.3369703901082586,7.341070287036547,3.490282348576525,3.490282348576525,0.9972235281647215,0.0,0.0,0.00023126068595376612,7.803068945001429e-05,0.00015322999650375184,0.0006171544128699426,0.09554722377390287,0.07167502074242672,0.023872203031476146,0.09554722771081728,0.07167502074239408,0.02387220303146528,0.37724319295482805,0.37724319295482805,0.1256452527139524,0.0,4.9801369104066,4.972141217921887,5.004145215994981,4.9801662212315705,4.972163337688812,5.004196120581355,24784.36818812243,21066.712959904064,0.85,1.0668925682363721,0.6628846595785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520334741349699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.593610231503,1534.6044828888619,0.37724319295482805,0.1256452527139524,6.112874298809886,3.490282348576525
4684.0,-30.08973545948951,5.0040956842579964,35.00333174106932,24.093780980352335,4.997050231876587,-26.58106957534778,-40.0928603374399,1.4883843477353123,-0.030397843063042274,-5.010519076100637,40.006628240533416,42250.708082318866,25750.505520434966,25750.505520434966,68001.21360275384,77308.65727019247,77308.65727019247,25750.505520434966,103059.16279062744,103059.16279062744,103059.16279062744,127843.5237366148,91512.67217406955,56454.722986197674,38953.2768754132,24784.360945987366,0.0,63737.63782140057,21066.70680408926,1534.6038830806037,0.0,0.8868412004401318,2.81592303640764,0.0014959135982669303,354510.60267308855,1554819.038327995,4.385818157776706,1554819.038327995,4.385818157776706,0.8499999999999999,0.09554719294569614,4.027634451161993,1.2670588139398022,1.0,0.0,4.027634451160578,1.2847801102428118,1.285077245921436,3.134882318812366,19313.016682911115,1969.3796233077674,4632.441516551485,4632.441516551485,5.558732998232072,5.0040956842579964,-2.3369588139257975,7.341054498183794,3.4902878815312826,3.4902878815312826,0.9972251090089379,0.0,0.0,0.00023126152706760903,7.803103512770051e-05,0.00015323049193990854,0.0006171564083056757,0.0955471929457301,0.0716749913565048,0.023872201589225293,0.09554725052697818,0.07167499135647933,0.02387220158921681,0.3772431059449324,0.3772431059449324,0.12564526765646555,0.0,4.98013009270943,4.97214467629243,5.004107532293631,4.9801212330376075,4.972176927108137,5.0039752235696255,24784.360945987366,21066.70680408926,0.85,1.0668925916787229,0.6628847495213065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520332648081868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.591316198821,1534.6038830806037,0.3772431059449324,0.12564526765646555,6.112874298809886,3.4902878815312826
4685.0,-30.089700615151603,5.004091363043174,35.00333045485133,24.09377598613503,4.997044741036538,-26.581038759679977,-40.092829045001395,1.488382885565406,-0.030249427038768317,-5.0105201792648995,40.00662601830253,42250.7288964641,25750.518545778687,25750.518545778687,68001.24744224278,77308.65937244594,77308.65937244594,25750.518545778687,103059.17791822462,103059.17791822462,103059.17791822462,127843.53327641888,91512.65798925344,56454.72751327354,38953.25608442211,24784.355358194254,0.0,63737.61144261636,21066.702054465117,1534.6036249659614,0.0,0.8868412028720657,2.8159209581250666,0.0014959135982669303,354510.5874283528,1554818.9424985163,4.385818076061685,1554818.9424985163,4.385818076061685,0.85,0.09554717217875247,4.027634451161993,1.267058702944778,1.0,0.0,4.0276344511634985,1.2847801153497893,1.2850772521079872,3.134882306351266,19313.013689319254,1969.3793180463517,4632.441516551485,4632.441516551485,5.5587358099985416,5.004091363043174,-2.3369551493091465,7.341046512352321,3.490293443870625,3.490293443870625,0.99722669824875,0.0,0.0,0.0002312623663837306,7.80313116708681e-05,0.0001532310547128625,0.0006171586749494133,0.09554717217878371,0.0716749698303436,0.023872202348440105,0.09554716419998432,0.07167496983032016,0.0238722023484323,0.37724301797430226,0.37724301797430226,0.12564528008780884,0.0,4.980158645562028,4.97217836599458,5.0041206519385355,4.980270752226147,4.972311028276977,5.004171032960755,24784.355358194254,21066.702054465117,0.85,1.066893564147207,0.6628853504261432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520330554609344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.589023398585,1534.6036249659614,0.37724301797430226,0.12564528008780884,6.112874298809886,3.490293443870625
4686.0,-30.089665743073613,5.004087152086199,35.00332916143913,24.09377413513141,4.99705248139651,-26.581006595794452,-40.09279377115888,1.4883933341178277,-0.030314091600132542,-5.010511020112699,40.00662323631871,42250.73332935874,25750.505314836966,25750.505314836966,68001.2386441957,77308.6206931289,77308.6206931289,25750.505314836966,103059.12600796587,103059.12600796587,103059.12600796587,127843.4690949721,91512.60836853029,56454.72100476199,38953.20818196478,24784.343087006226,0.0,63737.551268971,21066.691623955292,1534.6027486081452,0.0,0.886841259545529,2.8159228766263737,0.0014959135982669303,354510.7139995962,1554818.8225307628,4.385816171785809,1554818.8225307628,4.385816171785809,0.85,0.09554713860346105,4.027634451161993,1.2670586221711715,1.0,0.0,4.027634451161947,1.2847800647360803,1.2850772025618276,3.1348824298494624,19313.00321726297,1969.378250193794,4632.441516551485,4632.441516551485,5.558732953849861,5.004087152086199,-2.3369439728769743,7.341031124963173,3.4902989664445836,3.4902989664445836,0.9972282761270239,0.0,0.0,0.00023126320637085527,7.803162340030245e-05,0.00015323158297055284,0.000617160802578286,0.09554713860350765,0.07167493859729776,0.02387220000620989,0.09554718083904239,0.0716749385972628,0.023872200006198246,0.3772429310714243,0.3772429310714243,0.12564529356716347,0.0,4.98016282194709,4.972194038618511,5.004090298651306,4.980196928512555,4.972274136186115,5.003986300794793,24784.343087006226,21066.691623955292,0.85,1.0668944333495343,0.662886045795227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520328465618777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.586730264838,1534.6027486081452,0.3772429310714243,0.12564529356716347,6.112874298809886,3.4902989664445836
4687.0,-30.089630859697206,5.004082870483324,35.003327879360334,24.09376351805406,4.9970493849356385,-26.5809755055271,-40.09275486515833,1.4883940307660193,-0.030307137170211718,-5.010510335436324,40.00662097960473,42250.72278118799,25750.51379234502,25750.51379234502,68001.23657353301,77308.59026939386,77308.59026939386,25750.51379234502,103059.10406173888,103059.10406173888,103059.10406173888,127843.4407995871,91512.56261136438,56454.69512316048,38953.18609800433,24784.336737848225,0.0,63737.52283585255,21066.68622717099,1534.60240321841,0.0,0.8868412711989078,2.815922865195406,0.0014959135982669303,354510.7234612089,1554818.7252142762,4.385815780222532,1554818.7252142762,4.385815780222532,0.85,0.09554711577223103,4.027634451161993,1.2670584760094066,1.0,0.0,4.027634451162048,1.2847800597419827,1.285077198646183,3.134882442035135,19312.9935605795,1969.3772654861243,4632.441516551485,4632.441516551485,5.558734783880102,5.004082870483324,-2.3369390010303603,7.341021871513684,3.490304515077635,3.490304515077635,0.9972298614507528,0.0,0.0,0.0002312640466329447,7.8031967229944e-05,0.0001532320794030007,0.0006171628020267156,0.0955471157722643,0.07167491566879829,0.02387220010346601,0.09554716020210005,0.07167491566877333,0.023872200103457697,0.3772428439521718,0.3772428439521718,0.1256453052563157,0.0,4.9801706384819795,4.972202663172823,5.004095681066303,4.980203198266111,4.972238462629264,5.00411851257428,24784.336737848225,21066.68622717099,0.85,1.0668948768006106,0.6628861760128185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326374965713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.584438848295,1534.60240321841,0.3772428439521718,0.1256453052563157,6.112874298809886,3.490304515077635
4688.0,-30.089595983107976,5.004078657659304,35.0033265911605,24.093772598449164,4.997054497446464,-26.580943600388505,-40.09272336317224,1.488402114727468,-0.030136568085822546,-5.010503117384009,40.00661823715791,42250.74307200816,25750.505538882455,25750.505538882455,68001.24861089062,77308.60649914845,77308.60649914845,25750.505538882455,103059.1120380309,103059.1120380309,103059.1120380309,127843.43733006748,91512.56683397648,56454.70340683816,38953.181585709244,24784.325292036574,0.0,63737.50687774582,21066.67649823109,1534.6016236677387,0.0,0.8868413178528171,2.8159214672167594,0.0014959135982669303,354510.8232082249,1554818.6069514924,4.385814212612225,1554818.6069514924,4.385814212612225,0.8500000000000001,0.09554708411050886,4.027634451161993,1.2670583924883978,1.0,0.0,4.0276344511630775,1.284780020189784,1.2850771601642386,3.1348825385430903,19312.994451727973,1969.377356357979,4632.441516551485,4632.441516551485,5.5587330022143115,5.004078657659304,-2.3369292503190056,7.341007907978309,3.490310035380911,3.490310035380911,0.9972314386802603,0.0,0.0,0.00023126488673435864,7.803224562804174e-05,0.0001532326411063169,0.0006171650643623434,0.09554708411055375,0.0716748859860966,0.02387219812445715,0.09554706925744401,0.07167488598606292,0.023872198124445933,0.37724275624268516,0.37724275624268516,0.12564531766103643,0.0,4.980207078296814,4.972257872539956,5.0040757506898785,4.980366549298196,4.972492428136206,5.004009753635444,24784.325292036574,21066.67649823109,0.85,1.06689533277985,0.6628866603309229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520324283635855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.5821488205,1534.6016236677387,0.37724275624268516,0.12564531766103643,6.112874298809886,3.490310035380911
4689.0,-30.089561155509156,5.00407434411885,35.00332529702354,24.093757126852893,4.9970486422932,-26.58091283619864,-40.09268452702088,1.4884003229831453,-0.030151565399989977,-5.010503889976612,40.00661548782669,42250.732482890075,25750.517624854438,25750.517624854438,68001.2501077445,77308.56773007296,77308.56773007296,25750.517624854438,103059.0853549274,103059.0853549274,103059.0853549274,127843.40190801173,91512.51163718908,56454.67639000804,38953.150274645595,24784.31655308433,0.0,63737.46682772992,21066.66907012168,1534.6011736120488,0.0,0.8868413238749113,2.8159215740325902,0.0014959135982669303,354510.8125316861,1554818.4883918404,4.385814010264838,1554818.4883918404,4.385814010264838,0.85,0.09554706148114515,4.027634451161993,1.2670582397328691,1.0,0.0,4.027634451162912,1.2847800268393457,1.2850771678932271,3.13488252231806,19312.982802887975,1969.376168506878,4632.441516551485,4632.441516551485,5.558735611199648,5.00407434411885,-2.336925370137559,7.340999714256409,3.4903155692964707,3.4903155692964707,0.9972330197989916,0.0,0.0,0.00023126572565850464,7.803258884292382e-05,0.00015323313681558083,0.0006171670608980525,0.0955470614811844,0.0716748633278142,0.023872198153370203,0.0955470455093441,0.07167486332778476,0.023872198153360395,0.37724267089290625,0.37724267089290625,0.12564532910615756,0.0,4.980236422758253,4.972288486154582,5.0041012764912125,4.980352324576643,4.972409472332458,5.004201910712311,24784.31655308433,21066.66907012168,0.85,1.066896026657896,0.6628869107252985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520322192713484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.579859819514,1534.6011736120488,0.37724267089290625,0.12564532910615756,6.112874298809886,3.4903155692964707
4690.0,-30.089526321942458,5.004070091997034,35.00332398471207,24.093750630877935,4.997052631137162,-26.58088108214379,-40.09264928810296,1.488407391338967,-0.03021721701725255,-5.0104970902097445,40.00661237018105,42250.73699971429,25750.510254618013,25750.510254618013,68001.2472543323,77308.52536179508,77308.52536179508,25750.510254618013,103059.0356164131,103059.0356164131,103059.0356164131,127843.33873404744,91512.45682428071,56454.668462201975,38953.09818008749,24784.303117634354,0.0,63737.40129772184,21066.6576499892,1534.6002835486502,0.0,0.8868413697588384,2.815923230099779,0.0014959135982669303,354510.90649839013,1554818.353949341,4.385812468526695,1554818.353949341,4.385812468526695,0.85,0.09554702971536215,4.027634451161993,1.2670581254409625,1.0,0.0,4.027634451160475,1.28477999204036,1.2850771341642706,3.1348826072281093,19312.971235062574,1969.3749889169671,4632.441516551485,4632.441516551485,5.558734020194905,5.004070091997034,-2.33691596063448,7.340986052631513,3.490321065807866,3.490321065807866,0.9972345902308188,0.0,0.0,0.00023126656472920884,7.80329002684269e-05,0.00015323366446078193,0.0006171691860600425,0.09554702971541235,0.07167483355463274,0.023872196160779607,0.09554705122784625,0.07167483355459509,0.023872196160767068,0.37724258597555743,0.37724258597555743,0.12564534252798684,0.0,4.980242529516147,4.972297083395347,5.004099896773141,4.980279873192501,4.97234439540415,5.004107307009576,24784.303117634354,21066.6576499892,0.85,1.0668970787919911,0.6628876631219738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032010472876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57757099964,1534.6002835486502,0.37724258597555743,0.12564534252798684,6.112874298809886,3.490321065807866
4691.0,-30.089491502071613,5.004065909880742,35.003322698376245,24.09375946680086,4.997059269308597,-26.580849075519023,-40.092614049185045,1.4884168427564453,-0.03008998170207633,-5.01048980284503,40.006610502156555,42250.741304504,25750.50185395495,25750.50185395495,68001.24315845895,77308.53443816393,77308.53443816393,25750.50185395495,103059.03629211888,103059.03629211888,103059.03629211888,127843.33298181658,91512.45453392547,56454.6614002675,38953.10348184219,24784.296689697694,0.0,63737.400171539884,21066.652186243038,1534.59978813155,0.0,0.8868414135998146,2.8159224094215296,0.0014959135982669303,354511.0072032825,1554818.2733943637,4.385810995433507,1554818.2733943637,4.385810995433507,0.85,0.09554700151219717,4.027634451161993,1.267058019940741,1.0,0.0,4.027634451163622,1.2847799460939033,1.2850770892848447,3.134882719338162,19312.97075170144,1969.3749396278486,4632.441516551485,4632.441516551485,5.55873220675311,5.004065909880742,-2.336906163566138,7.3409720734468795,3.490326573657983,3.490326573657983,0.9972361639022809,0.0,0.0,0.00023126740347281203,7.803321169507907e-05,0.00015323419177773294,0.000617171309899961,0.09554700151222933,0.07167480641275424,0.02387219509947509,0.09554699725921115,0.07167480641273011,0.023872195099467055,0.37724250008890176,0.37724250008890176,0.1256453559159317,0.0,4.980271219156009,4.972344125688721,5.004073468136937,4.980399821142953,4.97254614469756,5.003981609844118,24784.296689697694,21066.652186243038,0.85,1.0668970333813985,0.6628877423740585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520318016386817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57528346024,1534.59978813155,0.37724250008890176,0.1256453559159317,6.112874298809886,3.490326573657983
4692.0,-30.08945674420286,5.004061590616058,35.00332140528544,24.09373914068567,4.997051022975599,-26.580818613232605,-40.09257898489011,1.4884128920057664,-0.030138430905310543,-5.010492299397753,40.00660773272981,42250.74628143672,25750.51831176208,25750.51831176208,68001.2645931988,77308.48560059715,77308.48560059715,25750.51831176208,103059.00391235923,103059.00391235923,103059.00391235923,127843.2922906572,91512.38832870305,56454.64900954445,38953.04368795399,24784.288378297984,0.0,63737.332066251976,21066.645121553287,1534.5994001626982,0.0,0.8868414109230818,2.8159227544143333,0.0014959135982669303,354510.97270314407,1554818.1539681503,4.385811085373947,1554818.1539681503,4.385811085373947,0.85,0.09554698098022743,4.027634451161993,1.2670579018024726,1.0,0.0,4.027634451161608,1.284779962846915,1.2850771071174727,3.134882678460558,19312.956779619377,1969.3735148719877,4632.441516551485,4632.441516551485,5.558735759481635,5.004061590616058,-2.336903560838781,7.3409651514548395,3.4903320955395634,3.4903320955395634,0.9972377415827324,0.0,0.0,0.0002312682407256984,7.8033521579628e-05,0.00015323471914607042,0.0006171734339468454,0.09554698098026544,0.07167478532022056,0.02387219566004488,0.09554698452111143,0.07167478532019204,0.02387219566003538,0.3772424157648653,0.3772424157648653,0.12564536775621485,0.0,4.980288699590176,4.972356240299689,5.004107053773907,4.980353868492443,4.972399954014065,5.004236649411382,24784.288378297984,21066.645121553287,0.85,1.0668985096915362,0.6628885287749264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031592886655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57299680759,1534.5994001626982,0.3772424157648653,0.12564536775621485,6.112874298809886,3.4903320955395634
4693.0,-30.08942195355653,5.004057443177452,35.00332010695619,24.09375241203236,4.997062779624561,-26.58078612098832,-40.092543641198404,1.4884269470567826,-0.030036592336216472,-5.0104802766724195,40.00660499396729,42250.75016615769,25750.497692632824,25750.497692632824,68001.2478587905,77308.49195784742,77308.49195784742,25750.497692632824,103058.98965048025,103058.98965048025,103058.98965048025,127843.26491181311,91512.38540343674,56454.64361174872,38953.04643520891,24784.275261332867,0.0,63737.32169654178,21066.633972132935,1534.5984149811507,0.0,0.8868414820099556,2.8159228200694613,0.0014959135982669303,354511.1388465406,1554818.0358642777,4.385808696796185,1554818.0358642777,4.385808696796185,0.85,0.09554694487591542,4.027634451161993,1.267057810039259,1.0,0.0,4.027634451162562,1.2847798953657468,1.2850770406974572,3.134882843115645,19312.95616226535,1969.3734519193965,4632.441516551485,4632.441516551485,5.558731308453128,5.004057443177452,-2.336890318096882,7.340947761274334,3.4903375690778518,3.4903375690778518,0.9972393054508147,0.0,0.0,0.0002312690787709326,7.803383393452794e-05,0.00015323524483640467,0.0006171755512353463,0.09554694487596277,0.07167475216636533,0.02387219270959744,0.09554693306842485,0.0716747521663298,0.023872192709585613,0.3772423306033396,0.3772423306033396,0.12564538198161546,0.0,4.980315127738493,4.972404077628539,5.004069185303706,4.980443684336194,4.972618276422338,5.00394057153153,24784.275261332867,21066.633972132935,0.85,1.0668984207172933,0.6628886975721495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520313845064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.570710073493,1534.5984149811507,0.3772423306033396,0.12564538198161546,6.112874298809886,3.4903375690778518
4694.0,-30.089387240728993,5.004053141293135,35.00331882063914,24.09373215576636,4.9970542733596846,-26.580755725262737,-40.09250864675266,1.4884227578938989,-0.0300832820852861,-5.010483568660141,40.006602747190776,42250.754990558,25750.516226117947,25750.516226117947,68001.27121667594,77308.44434272128,77308.44434272128,25750.516226117947,103058.96056883923,103058.96056883923,103058.96056883923,127843.23080054513,91512.3203335091,56454.630981347545,38952.98816906839,24784.27023170591,0.0,63737.2584007743,21066.62969695002,1534.59823253147,0.0,0.886841473393937,2.815923049103768,0.0014959135982669303,354511.0933541847,1554817.9389763607,4.385808986301521,1554817.9389763607,4.385808986301521,0.85,0.09554692713628588,4.027634451161993,1.267057654536329,1.0,0.0,4.027634451162056,1.2847799132362974,1.2850770596464958,3.1348827995112254,19312.94242977816,1969.3720515954133,4632.441516551485,4632.441516551485,5.558735309255956,5.004053141293135,-2.336888297580882,7.340941438874017,3.4903430872515653,3.4903430872515653,0.9972408820718758,0.0,0.0,0.00023126991494443793,7.803414320405519e-05,0.00015323577174038275,0.0006171776734119609,0.09554692713631535,0.07167473320294385,0.023872193933371505,0.0955469285518445,0.07167473320292174,0.02387219393336414,0.37724224694707725,0.37724224694707725,0.1256453938026179,0.0,4.980333412443542,4.972418038083504,5.004100447568476,4.980400286574877,4.9724676234394,5.004219237269524,24784.27023170591,21066.62969695002,0.85,1.0668998466970434,0.6628894315611907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031175929694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.568425154632,1534.59823253147,0.37724224694707725,0.1256453938026179,6.112874298809886,3.4903430872515653
4695.0,-30.08935245149679,5.0040488835206896,35.00331750125769,24.093731177877658,4.997056431166182,-26.580724194214355,-40.09247344275934,1.4884281738842504,-0.030018408227192594,-5.010477629804366,40.0065992114832,42250.75945293303,25750.510932693538,25750.510932693538,68001.27038562657,77308.43185804914,77308.43185804914,25750.510932693538,103058.94279074267,103058.94279074267,103058.94279074267,127843.19736311027,91512.29468086665,56454.6222757525,38952.96933901571,24784.2545723676,0.0,63737.22391138331,21066.61638651246,1534.5972376749553,0.0,0.8868415164109308,2.8159228901683484,0.0014959135982669303,354511.1754239165,1554817.786505783,4.385807540895056,1554817.786505783,4.385807540895056,0.85,0.09554689508886033,4.027634451161993,1.2670575204631311,1.0,0.0,4.027634451160546,1.2847798861693878,1.2850770336500492,3.1348828655549035,19312.937015993382,1969.3714995430023,4632.441516551485,4632.441516551485,5.558734166570314,5.0040488835206896,-2.3368795529519453,7.340928436472635,3.490348551921759,3.490348551921759,0.9972424434062168,0.0,0.0,0.0002312707529611991,7.80344543266393e-05,0.0001532362986345598,0.0006171797955491005,0.0955468950889162,0.07167470314765494,0.023872191941261264,0.09554686585199078,0.07167470314761303,0.023872191941247307,0.37724216247172004,0.37724216247172004,0.12564540786878747,0.0,4.980356318218924,4.972445475912309,5.004109736297835,4.980459221577178,4.972566514154039,5.004158183386494,24784.2545723676,21066.61638651246,0.85,1.0669004109776064,0.6628898602749962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520309678195844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.566139836494,1534.5972376749553,0.37724216247172004,0.12564540786878747,6.112874298809886,3.490348551921759
4696.0,-30.089317743592144,5.00404466338997,35.00331619415429,24.0937246819027,4.9970602488932245,-26.58069257042396,-40.092434466909594,1.4884350757255218,-0.03008758317326965,-5.010471946152466,40.00659693034718,42250.74782909794,25750.50641568633,25750.50641568633,68001.25424478427,77308.39030102499,77308.39030102499,25750.50641568633,103058.89671671132,103058.89671671132,103058.89671671132,127843.1430537664,91512.24066050096,56454.59818857597,38952.93607991665,24784.246337055076,0.0,63737.18241697173,21066.609386496813,1534.5966698608074,0.0,0.886841553587656,2.8159244622374096,0.0014959135982669303,354511.2539669706,1554817.6881361925,4.385806291726505,1554817.6881361925,4.385806291726505,0.85,0.09554686775332244,4.027634451161993,1.2670574089186268,1.0,0.0,4.027634451160896,1.2847798521555933,1.2850770007025976,3.1348829485490923,19312.92561542777,1969.3703370088429,4632.441516551485,4632.441516551485,5.558733191488991,5.00404466338997,-2.336870979153925,7.340915642543894,3.4903540227292265,3.4903540227292265,0.9972440064940647,0.0,0.0,0.00023127158902169507,7.803479878512434e-05,0.00015323679023657074,0.000617181775542296,0.09554686775335973,0.07167467656614492,0.023872191187214814,0.09554688784592749,0.07167467656611694,0.023872191187205495,0.37724207816802124,0.37724207816802124,0.12564542241887108,0.0,4.980359768155154,4.972452071072269,5.004103733554132,4.98038436297918,4.9724892535842855,5.0040905294995355,24784.246337055076,21066.609386496813,0.85,1.0669008523143804,0.6628901094606208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307592514705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.563857206087,1534.5966698608074,0.37724207816802124,0.12564542241887108,6.112874298809886,3.4903540227292265
4697.0,-30.089282985982134,5.00404051646194,35.00331491306651,24.093728244211547,4.997067105114864,-26.580660598034278,-40.09239919306708,1.4884447171674484,-0.030053385968074053,-5.010464523405597,40.00659507390145,42250.75188801708,25750.497631363596,25750.497631363596,68001.24951938068,77308.37706792346,77308.37706792346,25750.497631363596,103058.87469928706,103058.87469928706,103058.87469928706,127843.11461613963,91512.21617409204,56454.59099418739,38952.91686656072,24784.239916852574,0.0,63737.156783413295,21066.603929324687,1534.5961692918654,0.0,0.886841598075487,2.815924879461099,0.0014959135982669303,354511.3565428029,1554817.6080805534,4.385804796898878,1554817.6080805534,4.385804796898878,0.85,0.09554683965034337,4.027634451161993,1.2670573001215235,1.0,0.0,4.027634451161787,1.2847798053232595,1.2850769549351837,3.1348830628207236,19312.92044776724,1969.3698100541205,4632.441516551485,4632.441516551485,5.558731295227007,5.00404051646194,-2.336861106717905,7.340901623179844,3.4903594977956605,3.4903594977956605,0.9972455707987601,0.0,0.0,0.00023127242628231113,7.803511052743786e-05,0.00015323731575487328,0.000617183892137916,0.09554683965037544,0.07167464943247263,0.023872190217902812,0.0955468756293823,0.07167464943244857,0.0238721902178948,0.37724199275548587,0.37724199275548587,0.12564543643459572,0.0,4.980367221875781,4.972472724307522,5.004071543164343,4.9804111374375,4.972569444320527,5.003956895277895,24784.239916852574,21066.603929324687,0.85,1.0669012072574449,0.662890439741301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520305511709886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.561574106061,1534.5961692918654,0.37724199275548587,0.12564543643459572,6.112874298809886,3.4903594977956605
