time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4698.0,-30.08924829099148,5.004036227623726,35.00331362482719,24.093713226635032,4.997058501533602,-26.580630228073908,-40.09236797047777,1.4884404386165089,-0.03000614107020283,-5.0104672592085695,40.00659230342013,42250.77233316012,25750.514660585646,25750.514660585646,68001.28699374577,77308.3512013377,77308.3512013377,25750.514660585646,103058.86586192335,103058.86586192335,103058.86586192335,127843.09751393614,91512.17282059752,56454.59395242191,38952.86540908402,24784.231652012797,0.0,63737.09706109682,21066.596904210877,1534.5957917863122,0.0,0.8868415941852662,2.8159239395407907,0.0014959135982669303,354511.3187364096,1554817.4886089005,4.385804927613487,1554817.4886089005,4.385804927613487,0.85,0.09554681919497707,4.027634451161993,1.2670571874780578,1.0,0.0,4.027634451163243,1.2847798236128358,1.285076974302807,3.1348830181938685,19312.91129835937,1969.368877074166,4632.441516551485,4632.441516551485,5.558734971306239,5.004036227623726,-2.33685870344806,7.340894931071786,3.4903649879113545,3.4903649879113545,0.9972471394032442,0.0,0.0,0.00023127326203730043,7.803538646664433e-05,0.0001532378755706561,0.0006171861468712492,0.09554681919501476,0.07167462832219854,0.02387219087281623,0.09554681981370536,0.07167462832217025,0.023872190872806807,0.37724190731313456,0.37724190731313456,0.12564544843011416,0.0,4.9803870426591175,4.972488927317613,5.0041022199217196,4.980461118138351,4.972548539928027,5.004219725124756,24784.231652012797,21066.596904210877,0.85,1.0669027949070444,0.6628913816495214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520303427925703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.559293158729,1534.5957917863122,0.37724190731313456,0.12564544843011416,6.112874298809886,3.4903649879113545
4699.0,-30.08921357347392,5.004032058404933,35.003312318702704,24.093716649245493,4.997066262515539,-26.580598201238452,-40.092328924778826,1.4884508902805327,-0.029984278685674326,-5.010457744243814,40.006589205997194,42250.7605058194,25750.50030625518,25750.50030625518,68001.26081207459,77308.33372656518,77308.33372656518,25750.50030625518,103058.83403282036,103058.83403282036,103058.83403282036,127843.05139499386,91512.14447520801,56454.57125446418,38952.859134159815,24784.217362173495,0.0,63737.076496333306,21066.58475784747,1534.594793976736,0.0,0.8868416538109041,2.815924763002235,0.0014959135982669303,354511.4502248754,1554817.3550385325,4.385802924143277,1554817.3550385325,4.385802924143277,0.8500000000000001,0.09554678450138489,4.027634451161993,1.2670570654934274,1.0,0.0,4.027634451161977,1.2847797729922055,1.2850769247449867,3.1348831417090093,19312.905316291886,1969.3682670730461,4632.441516551485,4632.441516551485,5.558731872652879,5.004032058404933,-2.336847338418567,7.3408793968234995,3.49037042830593,3.49037042830593,0.9972486938016942,0.0,0.0,0.0002312740983377175,7.803573154624991e-05,0.0001532383667914676,0.0006171881253291128,0.09554678450143644,0.07167459620762345,0.023872188293812987,0.09554679205293398,0.07167459620758478,0.02387218829380011,0.377241821590719,0.377241821590719,0.12564546260194764,0.0,4.980400711756488,4.972513825290946,5.004082162415216,4.980473465558134,4.972631500570969,5.004020024187753,24784.217362173495,21066.58475784747,0.85,1.066902728367006,0.6628914099668507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030134789624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.557012115507,1534.594793976736,0.377241821590719,0.12564546260194764,6.112874298809886,3.49037042830593
4700.0,-30.089178885348744,5.004027890160947,35.00331104011209,24.093710432667308,4.997068505414614,-26.580566752767126,-40.092293720785506,1.4884563728334492,-0.03001809549891732,-5.010453722218327,40.006587395733504,42250.764585216355,25750.50018927821,25750.50018927821,68001.26477449457,77308.29955873717,77308.29955873717,25750.50018927821,103058.79974801539,103058.79974801539,103058.79974801539,127843.01216322483,91512.09721436042,56454.56224084143,38952.81663724332,24784.212415209455,0.0,63737.02905245277,21066.580552928037,1534.5944524743502,0.0,0.8868416808285533,2.815925676672848,0.0014959135982669303,354511.50580575113,1554817.2769744173,4.385802016328221,1554817.2769744173,4.385802016328221,0.85,0.09554676007824067,4.027634451161993,1.267056930321269,1.0,0.0,4.027634451161809,1.2847797456189172,1.285076898438979,3.134883208500271,19312.89534226844,1969.3672500057044,4632.441516551485,4632.441516551485,5.558731847401191,5.004027890160947,-2.336839970340794,7.340867860501741,3.490375897637634,3.490375897637634,0.9972502564678953,0.0,0.0,0.00023127493393289246,7.80360426746887e-05,0.00015323889125820375,0.0006171902376894078,0.09554676007826987,0.07167457199995388,0.023872188078315988,0.09554680470281764,0.07167457199993198,0.023872188078308692,0.37724173618254847,0.37724173618254847,0.12564547545740565,0.0,4.980406167340675,4.972525977176531,5.004067502291548,4.980435626719384,4.972582228655085,5.004016509295013,24784.212415209455,21066.580552928037,0.85,1.06690358470478,0.6628919674063539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520299266516816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.554732680077,1534.5944524743502,0.37724173618254847,0.12564547545740565,6.112874298809886,3.490375897637634
4701.0,-30.089144215159305,5.004023747081076,35.00330976942007,24.093709350004815,4.997071467173413,-26.580535248526584,-40.09225855171678,1.488462500541161,-0.029976568522272373,-5.010448556089275,40.006585068614655,42250.76855391725,25750.497169584574,25750.497169584574,68001.26572350183,77308.2833105925,77308.2833105925,25750.497169584574,103058.78048017707,103058.78048017707,103058.78048017707,127842.98451583118,91512.06817156207,56454.553414888665,38952.794174081566,24784.204035654107,0.0,63736.99820973567,21066.57343030599,1534.593890747072,0.0,0.8868417155385317,2.815925734212974,0.0014959135982669303,354511.5771971472,1554817.1766219295,4.385800850044683,1554817.1766219295,4.385800850044683,0.85,0.09554673238590826,4.027634451161993,1.2670568314148114,1.0,0.0,4.027634451163405,1.284779715228433,1.285076869114526,3.1348832826535418,19312.889213018407,1969.3666249961411,4632.441516551485,4632.441516551485,5.558731195543282,5.004023747081076,-2.336831763635243,7.340855510716319,3.4903813603147062,3.4903813603147062,0.9972518172327732,0.0,0.0,0.00023127576909879788,7.803635349561368e-05,0.0001532394156031842,0.0006171923495593153,0.09554673238594581,0.0716745454212675,0.023872186964678313,0.09554677542057409,0.07167454542123933,0.02387218696466893,0.37724165026910994,0.37724165026910994,0.12564548757383281,0.0,4.980417369025531,4.97254739985749,5.004048004301353,4.980471987567,4.97264290892258,5.003979835241182,24784.204035654107,21066.57343030599,0.85,1.066904115875272,0.6628923504505982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297186900089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.55245381307,1534.593890747072,0.37724165026910994,0.12564548757383281,6.112874298809886,3.4903813603147062
4702.0,-30.089109572141965,5.0040195607295725,35.00330849503671,24.093703796993964,4.9970694666400455,-26.58050426499779,-40.09222345249725,1.4884641594963521,-0.02990589526916665,-5.010446626093319,40.00658241971168,42250.77272240906,25750.50236218039,25750.50236218039,68001.27508458945,77308.26905273444,77308.26905273444,25750.50236218039,103058.77141491482,103058.77141491482,103058.77141491482,127842.96630091188,91512.03912105289,56454.542790729596,38952.77370035921,24784.194885997054,0.0,63736.96858635626,21066.565653097496,1534.5933584323514,0.0,0.8868417349478886,2.8159250311658144,0.0014959135982669303,354511.60386801045,1554817.062393132,4.385800197874515,1554817.062393132,4.385800197874515,0.85,0.0955467070104959,4.027634451161993,1.2670567165734248,1.0,0.0,4.027634451162855,1.2847797057444617,1.2850768607005838,3.1348833057945855,19312.883082141063,1969.3659998206385,4632.441516551485,4632.441516551485,5.5587323164631695,5.0040195607295725,-2.336825940010459,7.3408455007400315,3.49038682363588,3.49038682363588,0.99725337818168,0.0,0.0,0.00023127660361293225,7.80366637003595e-05,0.00015323993991257274,0.0006171944612858718,0.09554670701053587,0.07167452071600368,0.02387218629453219,0.09554672051377695,0.0716745207159737,0.023872186294522205,0.37724156452198654,0.37724156452198654,0.12564549879576467,0.0,4.980441309191576,4.972578054459063,5.004051774625509,4.980540730824146,4.972704340900691,5.004070525620193,24784.194885997054,21066.565653097496,0.85,1.0669047586167444,0.6628927239481766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295108359211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.55017574302,1534.5933584323514,0.37724156452198654,0.12564549879576467,6.112874298809886,3.49038682363588
4703.0,-30.089074958849288,5.004015345772597,35.00330719930534,24.093698243983113,4.997067512572083,-26.580473303555625,-40.092188318353124,1.4884658572788534,-0.02983421004802267,-5.010444070003651,40.00657924913767,42250.77677696996,25750.50579483701,25750.50579483701,68001.28257180697,77308.25457893146,77308.25457893146,25750.50579483701,103058.76037376847,103058.76037376847,103058.76037376847,127842.942876842,91512.00988550109,56454.53208354144,38952.7531132885,24784.182503073534,0.0,63736.93561636203,21066.555127612504,1534.592627181381,0.0,0.8868417594313627,2.815924387907442,0.0014959135982669303,354511.6391909459,1554816.925668292,4.385799375209912,1554816.925668292,4.385799375209912,0.85,0.09554667941980426,4.027634451161993,1.2670565544767305,1.0,0.0,4.027634451160287,1.2847796960803257,1.285076852105519,3.134883329375234,19312.876912211956,1969.365370662964,4632.441516551485,4632.441516551485,5.558733057466936,5.004015345772597,-2.336819685283487,7.340835031056084,3.4903922669983114,3.4903922669983114,0.997254933428089,0.0,0.0,0.00023127743741380117,7.803697421490804e-05,0.00015324046319889313,0.0006171965688918836,0.09554667941985226,0.07167449428518316,0.0238721851346691,0.09554665579620399,0.07167449428514715,0.023872185134657106,0.37724147948226694,0.37724147948226694,0.1256455107007127,0.0,4.980474049153486,4.972616157488119,5.004068402612802,4.980609859955621,4.9727734275675175,5.00413977473039,24784.182503073534,21066.555127612504,0.85,1.0669054279784078,0.6628931304648992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520293031447922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.547898284294,1534.592627181381,0.37724147948226694,0.1256455107007127,6.112874298809886,3.4903922669983114
4704.0,-30.08904032684929,5.004011258425484,35.00330591620763,24.093696078658127,4.997077257159722,-26.5804411553566,-40.09215304451061,1.488478085667476,-0.02995105838397194,-5.01043411925588,40.00657702565926,42250.78019105769,25750.490481653527,25750.490481653527,68001.27067271122,77308.20651362941,77308.20651362941,25750.490481653527,103058.69699528294,103058.69699528294,103058.69699528294,127842.87013001775,91511.95178703824,56454.52546446823,38952.69591396668,24784.173134734803,0.0,63736.86904870148,21066.54716452458,1534.5918973547898,0.0,0.8868418181103768,2.8159270842651996,0.0014959135982669303,354511.7767016493,1554816.829785116,4.3857974035475324,1554816.829785116,4.3857974035475324,0.85,0.09554664739561991,4.027634451161993,1.2670564451301471,1.0,0.0,4.027634451160759,1.2847796371522777,1.2850767942357302,3.134883473160635,19312.864650996587,1969.364120366954,4632.441516551485,4632.441516551485,5.558729751827044,5.004011258425484,-2.3368079918332025,7.340819250258686,3.4903976947541735,3.4903976947541735,0.9972564842154782,0.0,0.0,0.00023127827166808277,7.803728596525644e-05,0.00015324098570282634,0.0006171986733467258,0.09554664739565899,0.07167446438843421,0.023872183007224778,0.09554670816739855,0.0716744643884049,0.02387218300721501,0.37724139548077795,0.37724139548077795,0.12564552393461875,0.0,4.980472070287078,4.972624800500512,5.004034520261314,4.980483060871904,4.972678284147094,5.003917911259691,24784.173134734803,21066.54716452458,0.85,1.0669063555781395,0.6628938763649306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520290956319242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.545621384852,1534.5918973547898,0.37724139548077795,0.12564552393461875,6.112874298809886,3.4903976947541735
4705.0,-30.08900576019569,5.004007044613023,35.00330464163053,24.093686055298917,4.9970704159994614,-26.58041072468255,-40.09211801514027,1.4884753804868085,-0.0298598971396018,-5.0104361054136985,40.00657470764427,42250.78436812423,25750.505657495247,25750.505657495247,68001.29002561947,77308.19367861701,77308.19367861701,25750.505657495247,103058.69933611226,103058.69933611226,103058.69933611226,127842.86654213557,91511.92223036363,56454.5129198727,38952.67701165659,24784.16720602331,0.0,63736.8442176799,21066.542125119813,1534.5916376398861,0.0,0.8868418163963719,2.8159256549854774,0.0014959135982669303,354511.7492546675,1554816.7298252368,4.3857974611394805,1554816.7298252368,4.3857974611394805,0.85,0.095546627622845,4.027634451161993,1.2670563539164141,1.0,0.0,4.0276344511626405,1.284779648087847,1.2850768062436986,3.1348834464776663,19312.858413297086,1969.3634842986226,4632.441516551485,4632.441516551485,5.558733027819124,5.004007044613023,-2.336805050353162,7.340812094966186,3.4904031539807483,3.4904031539807483,0.9972580439944995,0.0,0.0,0.000231279104350993,7.803759555609784e-05,0.00015324150879489514,0.0006172007801703632,0.09554662762287681,0.07167444392152746,0.023872183701349362,0.0955466433157532,0.0716744439215036,0.02387218370134141,0.3772413105480345,0.3772413105480345,0.12564553517848268,0.0,4.980493654396469,4.972645609590643,5.004058424209234,4.980576208274101,4.972725071235686,5.004150263543238,24784.16720602331,21066.542125119813,0.85,1.06690707486827,0.6628942001556507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520288880069592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.543346013957,1534.5916376398861,0.3772413105480345,0.12564553517848268,6.112874298809886,3.4904031539807483
4706.0,-30.088971134366723,5.004002829582386,35.00330333111418,24.093685566354566,4.997069508170564,-26.580379647305175,-40.09208291592074,1.4884780211095077,-0.029723597295742366,-5.010432314692514,40.00657111168051,42250.788406052685,25750.50580367654,25750.50580367654,68001.29420972923,77308.19558661795,77308.19558661795,25750.50580367654,103058.70139029449,103058.70139029449,103058.70139029449,127842.85328941254,91511.90979520995,56454.50261464674,38952.674645070234,24784.151899118053,0.0,63736.82654418828,21066.529114250345,1534.590712974809,0.0,0.8868418487016487,2.815924307097878,0.0014959135982669303,354511.801639154,1554816.574756316,4.385796375656101,1554816.574756316,4.385796375656101,0.85,0.09554659746759048,4.027634451161993,1.2670562231400981,1.0,0.0,4.027634451161034,1.2847796340123931,1.2850767932366938,3.134883480822005,19312.855788957473,1969.3632166904574,4632.441516551485,4632.441516551485,5.558733059375116,5.004002829582386,-2.3367979201101754,7.340800749692561,3.4904085682446984,3.4904085682446984,0.9972595909270566,0.0,0.0,0.00023127993846215768,7.803790576540814e-05,0.00015324203269674954,0.0006172028902555211,0.09554659746764554,0.0716744153966291,0.023872182071016452,0.09554654348992939,0.07167441539658778,0.023872182071002692,0.37724122561412493,0.37724122561412493,0.12564554831342684,0.0,4.980535227497626,4.972693895591249,5.004079831826459,4.980708717396794,4.972894244045335,5.004172670001026,24784.151899118053,21066.529114250345,0.85,1.0669074363560354,0.6628944473217617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028680773814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.541070488356,1534.590712974809,0.37724122561412493,0.12564554831342684,6.112874298809886,3.4904085682446984
4707.0,-30.08893651027284,5.003998645334768,35.00330201846067,24.09368451861667,4.9970721817893295,-26.580348213356903,-40.09204771192742,1.4884838848738358,-0.02967808233057667,-5.010427010781801,40.00656842840062,42250.79222004081,25750.502109714125,25750.502109714125,68001.29432975494,77308.18069334533,77308.18069334533,25750.502109714125,103058.68280305946,103058.68280305946,103058.68280305946,127842.82417788313,91511.88200930017,56454.493535997484,38952.6538592252,24784.141374823666,0.0,63736.79523404887,21066.520168600116,1534.5900254412466,0.0,0.886841885401987,2.815924328337539,0.0014959135982669303,354511.8749346208,1554816.4590451147,4.385795142495168,1554816.4590451147,4.385795142495168,0.85,0.09554656936163414,4.027634451161993,1.2670561286294832,1.0,0.0,4.027634451161516,1.28477960485892,1.2850767651481323,3.134883551956962,19312.84992496371,1969.362618729506,4632.441516551485,4632.441516551485,5.558732261963557,5.003998645334768,-2.3367896799389567,7.340788325273724,3.4904139751181447,3.4904139751181447,0.9972611357480413,0.0,0.0,0.00023128077253429892,7.803821690186169e-05,0.00015324255563243724,0.0006172049964493126,0.09554656936167702,0.07167438829242509,0.023872181069251926,0.09554650535747553,0.07167438829239292,0.023872181069241213,0.37724114236008766,0.37724114236008766,0.1256455628257271,0.0,4.980575952981667,4.972746027517985,5.004086297775075,4.9807489284512485,4.972964635547953,5.004122246439408,24784.141374823666,21066.520168600116,0.85,1.0669079623480648,0.6628948328024812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520284731859587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.538797300458,1534.5900254412466,0.37724114236008766,0.1256455628257271,6.112874298809886,3.4904139751181447
4708.0,-30.088901908863797,5.003994484624869,35.00330071787405,24.09367823218929,4.997075073094331,-26.58031677807446,-40.0920125428587,1.4884899423054554,-0.029728741007431836,-5.0104220181220835,40.00656615456799,42250.79593603927,25750.49928518794,25750.49928518794,68001.2952212272,77308.14348960764,77308.14348960764,25750.49928518794,103058.64277479557,103058.64277479557,103058.64277479557,127842.77606649921,91511.83201014591,56454.484456579514,38952.60839285155,24784.133291703634,0.0,63736.741684555185,21066.513297948088,1534.5894817597282,0.0,0.8868419190363971,2.815925576529315,0.0014959135982669303,354511.9439288788,1554816.3609905303,4.385794012351959,1554816.3609905303,4.385794012351959,0.85,0.09554654334918393,4.027634451161993,1.2670559841161593,1.0,0.0,4.027634451162901,1.2847795748005804,1.2850767361537965,3.134883625299811,19312.839373042567,1969.3615427329994,4632.441516551485,4632.441516551485,5.558731652236229,5.003994484624869,-2.3367816593659496,7.340776143990818,3.4904193842527507,3.4904193842527507,0.9972626812150717,0.0,0.0,0.000231281606062746,7.803852773079258e-05,0.00015324307833195343,0.0006172071016918916,0.09554654334922055,0.07167436280518583,0.02387218054403472,0.09554651748263189,0.07167436280515836,0.02387218054402557,0.3772410607154585,0.3772410607154585,0.1256455775477227,0.0,4.980597521419156,4.972775922953929,5.004082853810587,4.9806932771146535,4.972904993406985,5.004078571004072,24784.133291703634,21066.513297948088,0.85,1.0669088727154907,0.6628954480470025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282656085621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.536525231992,1534.5894817597282,0.3772410607154585,0.1256455775477227,6.112874298809886,3.4904193842527507
4709.0,-30.088867379244288,5.003990337215432,35.00329942764496,24.093672015611105,4.997077276603081,-26.580285476198224,-40.09197737378997,1.4884953735574544,-0.029762956585386746,-5.01041748975716,40.006563855079925,42250.79942546894,25750.497689132317,25750.497689132317,68001.29711460126,77308.10951734814,77308.10951734814,25750.497689132317,103058.60720648046,103058.60720648046,103058.60720648046,127842.73239120371,91511.78499298416,56454.47490110669,38952.566768752746,24784.125184723245,0.0,63736.691953475995,21066.506407014756,1534.5889474281717,0.0,0.8868419504013355,2.815926554539584,0.0014959135982669303,354512.0065069912,1554816.2618296137,4.385792958464869,1554816.2618296137,4.385792958464869,0.8499999999999999,0.09554651767278889,4.027634451161993,1.2670558961993081,1.0,0.0,4.0276344511615525,1.284779547675123,1.285076710090803,3.134883691486382,19312.82945044706,1969.3605309098482,4632.441516551485,4632.441516551485,5.558731307697476,5.003990337215432,-2.3367739754670005,7.340764312682433,3.4904247935141552,3.4904247935141552,0.99726422671833,0.0,0.0,0.00023128243786458132,7.803883856086822e-05,0.0001532435993037131,0.0006172091999756989,0.09554651767282589,0.07167433762993915,0.02387218004288674,0.09554652077793456,0.07167433762991139,0.0238721800428775,0.3772409790440966,0.3772409790440966,0.12564559184058388,0.0,4.980607203866725,4.972791274063411,5.004075506486345,4.980654533171787,4.9728612847779345,5.00405472743023,24784.125184723245,21066.506407014756,0.85,1.0669097348861183,0.6628960200242197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028058167222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.534253863212,1534.5889474281717,0.3772409790440966,0.12564559184058388,6.112874298809886,3.4904247935141552
4710.0,-30.088832814656925,5.003986233433802,35.003298150509366,24.093670688476436,4.997081617832733,-26.580253929061367,-40.09194216979665,1.4885027322376496,-0.029758330417053003,-5.010411506824368,40.006561655997764,42250.80291581099,25750.492453795658,25750.492453795658,68001.29536960665,77308.08680496979,77308.08680496979,25750.492453795658,103058.57925876544,103058.57925876544,103058.57925876544,127842.69641771285,91511.75008704659,56454.46619788965,38952.53765461882,24784.117158947414,0.0,63736.65481356623,21066.499585105303,1534.5883860744332,0.0,0.8868419888036467,2.815927192130661,0.0014959135982669303,354512.0891859955,1554816.1669985058,4.385791668116481,1554816.1669985058,4.385791668116481,0.85,0.09554649046241433,4.027634451161993,1.2670557775115592,1.0,0.0,4.027634451162623,1.2847795115312675,1.2850766750084108,3.134883779677999,19312.822083828447,1969.3597797238046,4632.441516551485,4632.441516551485,5.558730177551173,5.003986233433802,-2.336765216664518,7.34075145009832,3.4904301998533507,3.4904301998533507,0.9972657713866716,0.0,0.0,0.00023128327051153522,7.80391497007601e-05,0.00015324412081077512,0.0006172113004155084,0.09554649046245048,0.07167431134502988,0.02387217911742059,0.09554651159827406,0.07167431134500277,0.02387217911741156,0.377240896488923,0.377240896488923,0.1256456055510377,0.0,4.980614125509362,4.972807725648693,5.0040538036636235,4.980653176407316,4.972884902710007,5.003978368345997,24784.117158947414,21066.499585105303,0.85,1.066910329205616,0.6628964610614925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520278511563287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.531982209626,1534.5883860744332,0.377240896488923,0.1256456055510377,6.112874298809886,3.4904301998533507
4711.0,-30.08879826738846,5.003982122105952,35.00329688407226,24.09366468144583,4.9970825640133105,-26.580222737042092,-40.0919032637961,1.4885070336674247,-0.02976111835056372,-5.010407910359211,40.00655941334273,42250.79086614027,25750.49335934208,25750.49335934208,68001.28422548235,77308.05872991675,77308.05872991675,25750.49335934208,103058.55208925882,103058.55208925882,103058.55208925882,127842.66179902687,91511.70845092407,56454.44058714955,38952.51984863835,24784.109709768043,0.0,63736.62955840639,21066.493253302837,1534.5879111942488,0.0,0.8868420152213049,2.8159276485489517,0.0014959135982669303,354512.1388860692,1554816.0702884104,4.385790780462068,1554816.0702884104,4.385790780462068,0.85,0.09554646535302784,4.027634451161993,1.2670556198107077,1.0,0.0,4.02763445116219,1.2847794896903162,1.285076654231699,3.1348838329702913,19312.813296858185,1969.3588837022007,4632.441516551485,4632.441516551485,5.55873037303047,5.003982122105952,-2.3367582028992357,7.3407403250051875,3.4904356124412512,3.4904356124412512,0.9972673178403575,0.0,0.0,0.0002312841027440443,7.803949356106161e-05,0.00015324460918298268,0.0006172132674002365,0.09554646535306323,0.07167428679750246,0.023872178555560775,0.09554650036408509,0.07167428679747591,0.023872178555551935,0.37724081330369635,0.37724081330369635,0.12564561791976717,0.0,4.980619293111431,4.972818847257258,5.004041084948824,4.980646792008656,4.972870168867246,5.003997048415101,24784.109709768043,21066.493253302837,0.85,1.0669105771143412,0.6628965346751333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027643935854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.529712407551,1534.5879111942488,0.37724081330369635,0.12564561791976717,6.112874298809886,3.4904356124412512
4712.0,-30.08876373893859,5.0039779960042505,35.003295611732064,24.093664122652285,4.997082282539698,-26.580191684716524,-40.091871936432995,1.4885102283180922,-0.029644599991684117,-5.010404679569993,40.00655670852734,42250.810183615526,25750.49513220417,25750.49513220417,68001.3053158197,77308.05770613333,77308.05770613333,25750.49513220417,103058.5528383375,103058.5528383375,103058.5528383375,127842.6525298006,91511.69337672491,56454.44585420906,38952.49724723984,24784.0996914631,0.0,63736.59693870293,21066.484737743634,1534.5873007223638,0.0,0.8868420414514918,2.815926495141722,0.0014959135982669303,354512.18353281874,1554815.9536485602,4.385789899106878,1554815.9536485602,4.385789899106878,0.85,0.09554643880119575,4.027634451161993,1.2670555220032114,1.0,0.0,4.027634451160256,1.2847794730278912,1.285076638634132,3.1348838736268925,19312.81011556916,1969.3585593010007,4632.441516551485,4632.441516551485,5.55873075573624,5.0039779960042505,-2.336751470361172,7.340729466365422,3.4904410159130723,3.4904410159130723,0.9972688616894493,0.0,0.0,0.0002312849345259765,7.803977044061743e-05,0.00015324516408535906,0.0006172155023441647,0.0955464388012374,0.07167426120653828,0.02387217759469911,0.09554642604493077,0.07167426120650704,0.023872177594688706,0.37724072930204305,0.37724072930204305,0.1256456297456845,0.0,4.980646223700944,4.972855476420193,5.004038885007333,4.980760079578317,4.973008133327539,5.004036228264681,24784.0996914631,21066.484737743634,0.85,1.0669114540460678,0.6628971770213772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027436819265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.527443410674,1534.5873007223638,0.37724072930204305,0.1256456297456845,6.112874298809886,3.4904410159130723
4713.0,-30.088729240947927,5.003973809309324,35.003294319149525,24.093648336734645,4.997078290561284,-26.580161030870666,-40.09183306535704,1.4885100804844629,-0.029702557927066664,-5.010403664541367,40.006553574244876,42250.798249637985,25750.50240339116,25750.50240339116,68001.30065302915,77308.01021889044,77308.01021889044,25750.50240339116,103058.5126222816,103058.5126222816,103058.5126222816,127842.60064033436,91511.63034920188,56454.41837995128,38952.45774361177,24784.088018052753,0.0,63736.54576166452,21066.474815344838,1534.5866410817614,0.0,0.8868420579625964,2.8159273749243137,0.0014959135982669303,354512.1975596494,1554815.8184887962,4.385789344320618,1554815.8184887962,4.385789344320618,0.85,0.09554641342100446,4.027634451161993,1.267055389028974,1.0,0.0,4.027634451161868,1.2847794720033674,1.285076638677144,3.134883876126748,19312.79681411511,1969.3572029301658,4632.441516551485,4632.441516551485,5.558732325359292,5.003973809309324,-2.336746389646471,7.340720198955795,3.490446408075903,3.490446408075903,0.9972704023074008,0.0,0.0,0.00023128576557690663,7.804011399477283e-05,0.0001532456515821338,0.0006172174658029695,0.09554641342105079,0.07167423650943648,0.02387217691161431,0.09554641660492647,0.07167423650940173,0.023872176911602736,0.37724064620212117,0.37724064620212117,0.12564564176701187,0.0,4.980656815897987,4.9728616134051435,5.004062848024603,4.980701106614276,4.972888090434992,5.004160630095555,24784.088018052753,21066.474815344838,0.85,1.066912237561668,0.662897522053203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520272298155528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.525175188373,1534.5866410817614,0.37724064620212117,0.12564564176701187,6.112874298809886,3.490446408075903
4714.0,-30.088694712993643,5.003969768141978,35.00329303428749,24.09365134024995,4.9970889212815255,-26.580128887704653,-40.09179779151452,1.4885230959929836,-0.029752393623823536,-5.01039292222322,40.00655121395745,42250.80122115624,25750.48494008152,25750.48494008152,68001.28616123776,77307.9792943926,77307.9792943926,25750.48494008152,103058.46423447412,103058.46423447412,103058.46423447412,127842.54178346225,91511.58979230734,56454.41171907272,38952.4200813718,24784.077548988127,0.0,63736.497630359925,21066.465916639907,1534.5858321338608,0.0,0.8868421211642779,2.815929283436816,0.0014959135982669303,354512.3460093539,1554815.7167060496,4.385787220693932,1554815.7167060496,4.385787220693932,0.85,0.09554638011861083,4.027634451161993,1.2670552258333192,1.0,0.0,4.027634451161473,1.2847794093982516,1.2850765771262513,3.1348840288843083,19312.78825490727,1969.3563301338654,4632.441516551485,4632.441516551485,5.558728555574054,5.003969768141978,-2.336734165261926,7.340703933403904,3.4904517750829402,3.4904517750829402,0.9972719357379829,0.0,0.0,0.00023128659735240905,7.804042575671731e-05,0.00015324617159569176,0.0006172195602274906,0.09554638011865205,0.07167420556878018,0.02387217454987186,0.09554643780458372,0.07167420556874926,0.023872174549861565,0.377240561998145,0.377240561998145,0.12564565553042015,0.0,4.9806494763161595,4.972863560546955,5.004027614278414,4.980640528599395,4.97289176516,5.003907104780978,24784.077548988127,21066.465916639907,0.85,1.0669128158815926,0.6628980692693522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270229945054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.522907506822,1534.5858321338608,0.377240561998145,0.12564565553042015,6.112874298809886,3.4904517750829402
4715.0,-30.088660257293725,5.00396560146176,35.00329176204229,24.093641247041546,4.997082280564367,-26.580098536860906,-40.09176279706878,1.488520560132027,-0.0296669326664869,-5.010394899379469,40.00654901172586,42250.80497147373,25750.50000162615,25750.50000162615,68001.30497309988,77307.96552659218,77307.96552659218,25750.50000162615,103058.46552821832,103058.46552821832,103058.46552821832,127842.5378195494,91511.55942877063,56454.398873654136,38952.400616796105,24784.072291331075,0.0,63736.47290812718,21066.461447631413,1534.5856104562886,0.0,0.8868421190769262,2.815927930084138,0.0014959135982669303,354512.3186867313,1554815.621739155,4.385787290830604,1554815.621739155,4.385787290830604,0.85,0.09554636072075488,4.027634451161993,1.2670551318721848,1.0,0.0,4.027634451159689,1.2847794195471895,1.2850765883440076,3.1348840041207238,19312.781846925984,1969.3556767016244,4632.441516551485,4632.441516551485,5.55873180689295,5.00396560146176,-2.3367312606510184,7.340696862112779,3.490457179012973,3.490457179012973,0.9972734797179923,0.0,0.0,0.0002312874273900573,7.804073505039789e-05,0.0001532466923396594,0.0006172216575938349,0.09554636072078501,0.07167418531576132,0.023872175405023694,0.09554637785740984,0.07167418531573871,0.023872175405016165,0.37724047666083294,0.37724047666083294,0.12564566711219818,0.0,4.980665927494385,4.972878087277991,5.004049836782485,4.980727966713005,4.972932436574638,5.004134967455684,24784.072291331075,21066.461447631413,0.85,1.0669135248685666,0.6628983852365987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268159938774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.520641575475,1534.5856104562886,0.37724047666083294,0.12564566711219818,6.112874298809886,3.490457179012973
4716.0,-30.088625783853136,5.003961503015432,35.00329046911079,24.093639954831474,4.997086591580847,-26.580067074748186,-40.09172759307546,1.4885278824763615,-0.029652642426071907,-5.010387832972786,40.006545864701025,42250.8081230155,25750.49181355938,25750.49181355938,68001.29993657488,77307.94296217099,77307.94296217099,25750.49181355938,103058.43477573036,103058.43477573036,103058.43477573036,127842.4932870658,91511.52469551888,56454.38985636535,38952.37204350392,24784.05851133544,0.0,63736.43055483936,21066.449734635124,1534.5846964455052,0.0,0.8868421664236266,2.8159285672019587,0.0014959135982669303,354512.4163384852,1554815.4860299237,4.385785699944004,1554815.4860299237,4.385785699944004,0.85,0.09554632843069642,4.027634451161993,1.2670550137339163,1.0,0.0,4.02763445116351,1.284779383577823,1.2850765534333446,3.1348840918866028,19312.774516751324,1969.35492923183,4632.441516551485,4632.441516551485,5.558730039344079,5.003961503015432,-2.3367217538633622,7.340683256878794,3.4904625383446777,3.4904625383446777,0.9972750109556222,0.0,0.0,0.00023128825785782473,7.804104619728052e-05,0.0001532472116605442,0.0006172237492285217,0.09554632843074727,0.0716741551402199,0.023872173290527373,0.09554634766812503,0.07167415514018176,0.023872173290514664,0.37724039118131203,0.37724039118131203,0.12564568041086205,0.0,4.980677095370936,4.972895257131029,5.004042974032529,4.9807351905467385,4.972977366446457,5.004028959096331,24784.05851133544,21066.449734635124,0.85,1.0669141548186636,0.6628988751835193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026609426482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.518375347563,1534.5846964455052,0.37724039118131203,0.12564568041086205,6.112874298809886,3.4904625383446777
4717.0,-30.088591287043016,5.003957319062897,35.00328917076388,24.093629617150896,4.997081605668685,-26.580036521382596,-40.091692563705124,1.488526840008714,-0.02960272974394229,-5.010388006519888,40.006543121103675,42250.81192653415,25750.502074304226,25750.502074304226,68001.31400083838,77307.92142854045,77307.92142854045,25750.502074304226,103058.42350284467,103058.42350284467,103058.42350284467,127842.47304891374,91511.48721961584,56454.377717611285,38952.34389111617,24784.04954606907,0.0,63736.39343718524,21066.442114158708,1534.5842214620714,0.0,0.8868421754728901,2.815927891319136,0.0014959135982669303,354512.4139402117,1554815.3677177124,4.385785395881598,1554815.3677177124,4.385785395881598,0.85,0.09554630542889202,4.027634451161993,1.2670548955956478,1.0,0.0,4.027634451162253,1.2847793867384991,1.2850765576625023,3.134884084174498,19312.766607762074,1969.3541227393732,4632.441516551485,4632.441516551485,5.558732254319662,5.003957319062897,-2.3367175631270114,7.340674882189909,3.4904679113158044,3.4904679113158044,0.9972765460902299,0.0,0.0,0.00023128908889131795,7.804135580191314e-05,0.0001532477330894048,0.0006172258493533644,0.09554630542893158,0.07167413198853399,0.023872173440397586,0.09554629613649093,0.07167413198850431,0.023872173440387705,0.3772403057580579,0.3772403057580579,0.12564569333334416,0.0,4.9806987991591996,4.972914447086339,5.0040722187084725,4.980785276775919,4.972990877094844,5.004188867468315,24784.04954606907,21066.442114158708,0.85,1.0669149968119296,0.6628993209064146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520264027527847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.516110623581,1534.5842214620714,0.3772403057580579,0.12564569333334416,6.112874298809886,3.4904679113158044
4718.0,-30.08855683526232,5.003953251742723,35.003287870130315,24.093632969912164,4.997089824065228,-26.580004688021617,-40.09165732478721,1.4885376768250107,-0.02959576009226339,-5.01037867866565,40.00654045780636,42250.81475986855,25750.48807842084,25750.48807842084,68001.30283828938,77307.90182596928,77307.90182596928,25750.48807842084,103058.38990439012,103058.38990439012,103058.38990439012,127842.42771607048,91511.45703879744,56454.36997269841,38952.31896233225,24784.03781168036,0.0,63736.3567740126,21066.432139928304,1534.583373493511,0.0,0.8868422325746621,2.8159288885637257,0.0014959135982669303,354512.5428432865,1554815.2528682875,4.385783477217051,1554815.2528682875,4.385783477217051,0.85,0.0955462726430456,4.027634451161993,1.2670548087777571,1.0,0.0,4.027634451162538,1.284779334329241,1.2850765063074818,3.134884212054006,19312.760238342016,1969.3534732392832,4632.441516551485,4632.441516551485,5.558729233043875,5.003953251742723,-2.3367064095896906,7.340659661332413,3.4904732516618155,3.4904732516618155,0.9972780719033759,0.0,0.0,0.00023128991884278948,7.804166725976416e-05,0.00015324825158302533,0.0006172279376561333,0.0955462726430906,0.07167410123719359,0.02387217140589701,0.09554628332942476,0.07167410123715984,0.023872171405885774,0.3772402205138166,0.3772402205138166,0.12564570814082288,0.0,4.980712078672298,4.97293904676269,5.004051497803516,4.980782918573368,4.973055173332909,5.003986350178536,24784.03781168036,21066.432139928304,0.85,1.0669154353989643,0.6628997466810903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202619593904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.513847516882,1534.583373493511,0.3772402205138166,0.12564570814082288,6.112874298809886,3.4904732516618155
4719.0,-30.088522419908188,5.003949174726367,35.00328659703432,24.093632131721847,4.997091335687143,-26.579973558215617,-40.09162219064308,1.4885424739950905,-0.02952735358951486,-5.0103752140122735,40.00653865863118,42250.817864370314,25750.48924196267,25750.48924196267,68001.30710633298,77307.89239802977,77307.89239802977,25750.48924196267,103058.38163999244,103058.38163999244,103058.38163999244,127842.41465770609,91511.4343318734,56454.35979821625,38952.305037396836,24784.033017713653,0.0,63736.33805511049,21066.428065056603,1534.5830555236098,0.0,0.8868422567161486,2.8159283944255806,0.0014959135982669303,354512.5907218815,1554815.1752824243,4.385782666044128,1554815.1752824243,4.385782666044128,0.85,0.09554624907945561,4.027634451161993,1.2670546433841805,1.0,0.0,4.027634451162351,1.2847793101757021,1.2850764832135921,3.1348842709890676,19312.755446227526,1969.3529845795993,4632.441516551485,4632.441516551485,5.558729484216356,5.003949174726367,-2.3366995279382476,7.340648702664614,3.4904786202186675,3.4904786202186675,0.9972796057767621,0.0,0.0,0.00023129074791947583,7.804197779271934e-05,0.00015324877012675648,0.0006172300261607293,0.09554624907948449,0.07167407764122866,0.023872171438255832,0.09554624936649486,0.07167407764120699,0.02387217143824862,0.3772401357537687,0.3772401357537687,0.12564572144455008,0.0,4.980737919473597,4.9729773801347505,5.004039818002639,4.980847860422784,4.973137298357301,5.003999686493671,24784.033017713653,21066.428065056603,0.85,1.0669158157083756,0.6628999900784631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259893953096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.511584657987,1534.5830555236098,0.3772401357537687,0.12564572144455008,6.112874298809886,3.4904786202186675
4720.0,-30.08848800849715,5.0039451517564055,35.003285335397265,24.093625461123906,4.997096312490758,-26.57994208539432,-40.09158324971793,1.4885503893883418,-0.02962238286710317,-5.01036873506527,40.00653644620428,42250.80506222537,25750.48275639537,25750.48275639537,68001.28781862074,77307.84542365788,77307.84542365788,25750.48275639537,103058.32818005326,103058.32818005326,103058.32818005326,127842.35297972822,91511.37548309572,56454.33512166491,38952.26706825646,24784.024799674964,0.0,63736.29186793142,21066.421079723717,1534.5824696186392,0.0,0.8868422976904112,2.81593039893357,0.0014959135982669303,354512.6802554942,1554815.0798759018,4.385781289276762,1554815.0798759018,4.385781289276762,0.8499999999999999,0.09554622088950776,4.027634451161993,1.2670545153552664,1.0,0.0,4.02763445116258,1.2847792714350779,1.2850764455291246,3.13488436551688,19312.74302666422,1969.351718136593,4632.441516551485,4632.441516551485,5.558728084184153,5.0039451517564055,-2.3366904321664594,7.3406355839228645,3.490483979071638,3.490483979071638,0.9972811368776109,0.0,0.0,0.00023129157690390928,7.80423219732241e-05,0.00015324925493068517,0.0006172319787737346,0.09554622088954445,0.07167405072878846,0.023872170160755986,0.09554628531554515,0.07167405072876094,0.02387217016074682,0.37724005223065277,0.37724005223065277,0.1256457340799558,0.0,4.980737144551824,4.972985889263043,5.00401115730358,4.980746352198139,4.973032239200677,5.003908833598814,24784.024799674964,21066.421079723717,0.85,1.0669162862428028,0.6629002695948122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025783070018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.509322217738,1534.5824696186392,0.37724005223065277,0.1256457340799558,6.112874298809886,3.490483979071638
4721.0,-30.088453649623556,5.00394102623805,35.00328406649097,24.093620536755793,4.997090277444776,-26.579911761113824,-40.09155199220402,1.4885483889354907,-0.029460490300664333,-5.010369652463056,40.006533711196845,42250.82409538455,25750.495062202626,25750.495062202626,68001.31915758718,77307.85011189165,77307.85011189165,25750.495062202626,103058.34517409427,103058.34517409427,103058.34517409427,127842.36117831728,91511.36385997568,56454.33784347031,38952.25112945041,24784.016004223005,0.0,63736.26713367341,21066.413603589554,1534.5820234268926,0.0,0.8868423029238555,2.815928165318909,0.0014959135982669303,354512.667577825,1554814.961934136,4.385781113428937,1554814.961934136,4.385781113428937,0.85,0.09554619859223173,4.027634451161993,1.2670544131519272,1.0,0.0,4.027634451160604,1.284779279084118,1.2850764542434288,3.1348843468530854,19312.740573697807,1969.351468003631,4632.441516551485,4632.441516551485,5.5587307406250845,5.00394102623805,-2.33668677579476,7.3406278020328095,3.490489347433577,3.490489347433577,0.9972826706953077,0.0,0.0,0.00023129240462542696,7.804259824469006e-05,0.00015324980638073692,0.000617234199812961,0.09554619859227052,0.07167402842317194,0.023872170169098584,0.09554618231063555,0.07167402842314284,0.023872170169088897,0.37723996791330056,0.37723996791330056,0.12564574514274332,0.0,4.980771898261253,4.97302584483208,5.004030283547365,4.980909162162391,4.973183923636498,5.0041050442004575,24784.016004223005,21066.413603589554,0.85,1.066917191980646,0.6629008254715064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025576768422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.507060845675,1534.5820234268926,0.37723996791330056,0.12564574514274332,6.112874298809886,3.490489347433577
4722.0,-30.088419253875198,5.003937037670342,35.003282794169934,24.093623679969483,4.997099879729819,-26.57987983978945,-40.0915167882107,1.4885604656445568,-0.029484955207408348,-5.010359312110056,40.00653107392293,42250.826635292804,25750.478628125013,25750.478628125013,68001.30526341782,77307.82402099934,77307.82402099934,25750.478628125013,103058.30264912435,103058.30264912435,103058.30264912435,127842.30663848788,91511.32777373376,56454.33038802932,38952.21931744938,24784.003989363526,0.0,63736.223306812906,21066.403390958996,1534.5811354200412,0.0,0.8868423650829635,2.8159296936541702,0.0014959135982669303,354512.81047286117,1554814.8482069424,4.38577902483433,1554814.8482069424,4.38577902483433,0.85,0.0955461647975491,4.027634451161993,1.2670543065527453,1.0,0.0,4.027634451162127,1.284779220877324,1.285076397087811,3.1348844888787064,19312.73295798541,1969.3506914170905,4632.441516551485,4632.441516551485,5.558727193019021,5.003937037670342,-2.336674868862255,7.340611906532597,3.490494678155134,3.490494678155134,0.9972841937586097,0.0,0.0,0.00023129323323800805,7.804290939843948e-05,0.00015325032383956856,0.0006172362839479785,0.09554616479759429,0.07167399732228562,0.02387216747530866,0.09554618557572885,0.07167399732225173,0.02387216747529737,0.37723988487398286,0.37723988487398286,0.12564575782740364,0.0,4.9807884606010475,4.973059648320088,5.003995066506661,4.980874356902632,4.973214514474307,5.003873859515409,24784.003989363526,21066.403390958996,0.85,1.0669177076287324,0.6629013211514921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253707818511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.504799568162,1534.5811354200412,0.37723988487398286,0.12564575782740364,6.112874298809886,3.490494678155134
4723.0,-30.088384898081898,5.003932997140109,35.003281545569905,24.09361278349536,4.99709859236139,-26.579849043511853,-40.091481688991166,1.4885627377917814,-0.029525640645942985,-5.010357788613748,40.00652922020741,42250.82968719653,25750.48486362796,25750.48486362796,68001.31455082449,77307.78514623192,77307.78514623192,25750.48486362796,103058.27000985989,103058.27000985989,103058.27000985989,127842.26950449139,91511.27451085122,56454.31905181754,38952.17273225964,24783.999494631495,0.0,63736.17222689114,21066.39957043677,1534.5808750402716,0.0,0.8868423795452625,2.8159304059058776,0.0014959135982669303,354512.8315263102,1554814.7682691505,4.385778538889811,1554814.7682691505,4.385778538889811,0.85,0.09554614314236103,4.027634451161993,1.2670541812712326,1.0,0.0,4.027634451162497,1.2847792085389704,1.2850763858100098,3.1348845189845127,19312.721717280547,1969.3495451841911,4632.441516551485,4632.441516551485,5.55872853907011,5.003932997140109,-2.3366694038574383,7.340602400997547,3.490500043314272,3.490500043314272,0.9972857266612206,0.0,0.0,0.0002312940608907817,7.804321962727813e-05,0.0001532508412635036,0.000617238367942445,0.09554614314238916,0.0716739756430506,0.02387216749933856,0.09554619508920377,0.07167397564302949,0.023872167499331534,0.3772398025105035,0.3772398025105035,0.12564576852548714,0.0,4.980796620325123,4.973072313263685,5.0039896908721175,4.980832147967817,4.973125868494947,5.003971085104979,24783.999494631495,21066.39957043677,0.85,1.066918708402351,0.6629019003022328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251645742677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.502540174664,1534.5808750402716,0.3772398025105035,0.12564576852548714,6.112874298809886,3.490500043314272
