time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4724.0,-30.088350492951793,5.0039289196351655,35.00328027652232,24.093612539023184,4.997096200743927,-26.57981831320461,-40.091446589771635,1.4885640209972173,-0.02935843435722063,-5.010355635910286,40.006526127426056,42250.83299057144,25750.48930059324,25750.48930059324,68001.32229116469,77307.79402998964,77307.79402998964,25750.48930059324,103058.28333058288,103058.28333058288,103058.28333058288,127842.27086476758,91511.26853973047,56454.3075003141,38952.17893268486,24783.987534184696,0.0,63736.16646686956,21066.38940405699,1534.5801787882815,0.0,0.8868424016945831,2.8159284608522444,0.0014959135982669303,354512.86127488,1554814.6348991164,4.385777794655392,1554814.6348991164,4.385777794655392,0.85,0.09554611644259908,4.027634451161993,1.2670541142346337,1.0,0.0,4.027634451161939,1.284779200824499,1.285076379158691,3.1348845378079626,19312.720457123323,1969.349416683916,4632.441516551485,4632.441516551485,5.558729496872872,5.0039289196351655,-2.336663510099972,7.340592429735137,3.490505386150436,3.490505386150436,0.9972872531858388,0.0,0.0,0.00023129488973484228,7.804352985725747e-05,0.0001532513598775848,0.0006172404567303853,0.09554611644264566,0.07167395011734516,0.023872166325300495,0.09554608812861988,0.07167395011731023,0.02387216632528886,0.37723971942782547,0.37723971942782547,0.12564577942120977,0.0,4.9808359196310334,4.973120464203532,5.004002403294066,4.980997201553066,4.973317159345015,5.004057346136733,24783.987534184696,21066.38940405699,0.85,1.0669189262663323,0.6629020120394858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520249586062757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.500281127262,1534.5801787882815,0.37723971942782547,0.12564577942120977,6.112874298809886,3.490505386150436
4725.0,-30.08831617844872,5.003924820676746,35.00327898684836,24.09359640385958,4.997094702518512,-26.57978757512909,-40.0914115254767,1.488566099199363,-0.029474954202044046,-5.010352806982865,40.00652298854394,42250.83590093646,25750.491875010404,25750.491875010404,68001.32777594686,77307.7348564603,77307.7348564603,25750.491875010404,103058.2267314707,103058.2267314707,103058.2267314707,127842.20191331758,91511.19490959562,56454.29595407385,38952.10995057975,24783.975181846876,0.0,63736.085132426626,21066.378904569843,1534.5794378348594,0.0,0.8868424274514205,2.8159303215979032,0.0014959135982669303,354512.9003683053,1554814.4995410882,4.385776929205632,1554814.4995410882,4.385776929205632,0.85,0.09554608937990806,4.027634451161993,1.2670539455441756,1.0,0.0,4.027634451162695,1.2847791893954774,1.2850763687891613,3.1348845656949824,19312.704918072952,1969.347832141756,4632.441516551485,4632.441516551485,5.558730052609443,5.003924820676746,-2.336657144497125,7.340581965173871,3.4905107110983447,3.4905107110983447,0.997288774599527,0.0,0.0,0.00023129571639836122,7.804383977968835e-05,0.00015325187661867286,0.000617242537974594,0.09554608937995587,0.07167392421623715,0.023872165163718716,0.09554610790647579,0.07167392421620129,0.02387216516370677,0.3772396379310489,0.3772396379310489,0.12564579156880207,0.0,4.980843232292727,4.9731232334016795,5.004023351858166,4.980877852780793,4.973139686658158,5.004112525051539,24783.975181846876,21066.378904569843,0.85,1.0669203738299615,0.6629029036400724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247523425587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.498024213433,1534.5794378348594,0.3772396379310489,0.12564579156880207,6.112874298809886,3.4905107110983447
4726.0,-30.088281845896674,5.003920829004378,35.00327770789156,24.09359972169625,4.997102990708415,-26.579755842125586,-40.09137254962695,1.4885769869377636,-0.02947306007268935,-5.01034388259276,40.00652072135807,42250.82260300964,25750.479000684165,25750.479000684165,68001.3016036938,77307.71493455987,77307.71493455987,25750.479000684165,103058.19393524404,103058.19393524404,103058.19393524404,127842.15972434914,91511.16448576869,56454.27215422018,38952.10259060945,24783.965789105103,0.0,63736.068379714554,21066.370920739337,1534.5787322841802,0.0,0.8868424810662812,2.815931338417933,0.0014959135982669303,354513.0236959783,1554814.4017732255,4.385775127704748,1554814.4017732255,4.385775127704748,0.85,0.09554605861516698,4.027634451161993,1.267053816416301,1.0,0.0,4.0276344511623305,1.2847791367539037,1.2850763171981086,3.1348846941413844,19312.698497367895,1969.3471774120517,4632.441516551485,4632.441516551485,5.558727273442952,5.003920829004378,-2.3366462956419287,7.340567124646307,3.490516022778613,3.490516022778613,0.9972902922224609,0.0,0.0,0.00023129654349941748,7.804418427647472e-05,0.00015325235922294278,0.0006172444817281777,0.0955460586152059,0.07167389525392606,0.023872163361279838,0.0955461042550113,0.07167389525389686,0.023872163361270113,0.3772395549819351,0.3772395549819351,0.1256458052260243,0.0,4.980845359257728,4.973133733175985,5.004000329280927,4.980870822520046,4.973192693363217,5.003925207802638,24783.965789105103,21066.370920739337,0.85,1.0669202436298497,0.6629028692403142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452024546622219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.495766630878,1534.5787322841802,0.3772395549819351,0.1256458052260243,6.112874298809886,3.490516022778613
4727.0,-30.08824755750327,5.003916752627969,35.00327644055518,24.093589244317286,4.99709894693996,-26.579725382164312,-40.091337520256616,1.488576771601471,-0.029448857623492586,-5.010343964622604,40.00651850191375,42250.82557041843,25750.489165169092,25750.489165169092,68001.31473558751,77307.6889952625,77307.6889952625,25750.489165169092,103058.17816043159,103058.17816043159,103058.17816043159,127842.13788632372,91511.12306966766,56454.259644825404,38952.07047204696,24783.959725892124,0.0,63736.03019793908,21066.365767008305,1534.5784200319338,0.0,0.8868424886836517,2.815931010932897,0.0014959135982669303,354513.02256239305,1554814.3060641284,4.385774871755202,1554814.3060641284,4.385774871755202,0.85,0.09554603751562822,4.027634451161993,1.2670536850905045,1.0,0.0,4.027634451162714,1.2847791360555096,1.2850763175608872,3.1348846958454786,19312.68975683141,1969.3462861253752,4632.441516551485,4632.441516551485,5.5587294676390115,5.003916752627969,-2.336642045394857,7.340558798022826,3.4905213599919103,3.4905213599919103,0.9972918171405458,0.0,0.0,0.00023129736953937294,7.804449389261742e-05,0.0001532528756467555,0.0006172465616945173,0.09554603751566043,0.0716738737152471,0.023872163800413328,0.09554607452245842,0.07167387371522294,0.023872163800405282,0.37723947134178604,0.37723947134178604,0.12564581743733366,0.0,4.980855341464519,4.973141759831435,5.004016176243567,4.980895106999128,4.973173710554022,5.004079408134771,24783.959725892124,21066.365767008305,0.85,1.0669210888158884,0.6629033129174182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243407937294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.493510553724,1534.5784200319338,0.37723947134178604,0.12564581743733366,6.112874298809886,3.4905213599919103
4728.0,-30.088213273920278,5.003912688274584,35.00327515216627,24.093593819439434,4.997099588749007,-26.5796944578992,-40.09130619289351,1.4885807727284053,-0.029265063863988416,-5.010339568596916,40.00651535403915,42250.8439167758,25750.487722406222,25750.487722406222,68001.33163918203,77307.70494757984,77307.70494757984,25750.487722406222,103058.19266998606,103058.19266998606,103058.19266998606,127842.13938015237,91511.12544427796,56454.26441347598,38952.0678120022,24783.94671016631,0.0,63736.01452216851,21066.354703641362,1534.5776136027378,0.0,0.8868425224464197,2.815929109848271,0.0014959135982669303,354513.0833118363,1554814.1703183374,4.385773737300109,1554814.1703183374,4.385773737300109,0.85,0.09554600839620983,4.027634451161993,1.2670536208013075,1.0,0.0,4.027634451162423,1.2847791156324293,1.2850762981942716,3.1348847456781708,19312.690257973896,1969.3463372276872,4632.441516551485,4632.441516551485,5.558729156191395,5.003912688274584,-2.336634542064371,7.340547230338954,3.4905266650000346,3.4905266650000346,0.9972933328571527,0.0,0.0,0.00023129819546615794,7.804477078857449e-05,0.00015325342467758347,0.0006172487729899947,0.09554600839625876,0.07167384595840438,0.023872162437854387,0.09554596344518682,0.07167384595836768,0.02387216243784216,0.37723938700577264,0.37723938700577264,0.12564583083464972,0.0,4.980897504482925,4.973194820793594,5.004025607222275,4.981074504732931,4.9734154195582505,5.004071689735383,24783.94671016631,21066.354703641362,0.85,1.0669216164360256,0.6629037638065713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520241352300327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.49125473634,1534.5776136027378,0.37723938700577264,0.12564583083464972,6.112874298809886,3.4905266650000346
4729.0,-30.08817899820322,5.003908620918682,35.00327386085253,24.093587847333424,4.997100066734476,-26.579663557119268,-40.09127109367398,1.4885846256509496,-0.029257213130904347,-5.010335881521031,40.00651269207091,42250.84656222355,25750.48808270822,25750.48808270822,68001.33464493178,77307.67908738862,77307.67908738862,25750.48808270822,103058.16717009684,103058.16717009684,103058.16717009684,127842.10394606006,91511.08594314448,56454.25341798102,38952.036139070515,24783.936775963208,0.0,63735.97291503372,21066.346259568727,1534.5769947392662,0.0,0.8868425508429895,2.815929437099497,0.0014959135982669303,354513.1342641851,1554814.0555262947,4.385772783153469,1554814.0555262947,4.385772783153469,0.85,0.09554598224729317,4.027634451161993,1.2670535120042041,1.0,0.0,4.027634451163236,1.2847790959030465,1.2850762795212738,3.1348847938182294,19312.68192157598,1969.3454871516756,4632.441516551485,4632.441516551485,5.5587292339693875,5.003908620918682,-2.3366275624205652,7.340536183339247,3.490531966841143,3.490531966841143,0.997294847668898,0.0,0.0,0.0002312990212061613,7.804508102425395e-05,0.00015325394018190738,0.0006172508492529694,0.09554598224733471,0.07167382045212965,0.023872161795205057,0.09554593907664197,0.0716738204520985,0.023872161795194677,0.37723930485050017,0.37723930485050017,0.12564584480209945,0.0,4.980932337132458,4.973237959993753,5.004035489330988,4.981078668390126,4.973417524290426,5.004082028368543,24783.936775963208,21066.346259568727,0.85,1.0669223600867315,0.6629042380595345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239296952306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.488999965537,1534.5769947392662,0.37723930485050017,0.12564584480209945,6.112874298809886,3.490531966841143
4730.0,-30.088144746569387,5.003904543666884,35.00327256492462,24.093576741311722,4.997099998443228,-26.579632732646548,-40.09123599445445,1.4885879845208725,-0.029324985042478602,-5.010332537499196,40.006509975045724,42250.84915083578,25750.489270215734,25750.489270215734,68001.3384210515,77307.63450075996,77307.63450075996,25750.489270215734,103058.1237709757,103058.1237709757,103058.1237709757,127842.0504013899,91511.02750414104,56454.24215421869,38951.983722135934,24783.926630414204,0.0,63735.91035255014,21066.337635852073,1534.5763694290704,0.0,0.8868425776934116,2.815930717643631,0.0014959135982669303,354513.1804758145,1554813.9383600361,4.385771880958621,1554813.9383600361,4.385771880958621,0.85,0.09554595660362639,4.027634451161993,1.267053369139321,1.0,0.0,4.027634451161028,1.2847790784860704,1.2850762631604757,3.1348848363159743,19312.669588492245,1969.3442295271316,4632.441516551485,4632.441516551485,5.558729490315313,5.003904543666884,-2.336620844662546,7.34052538832943,3.49053726100257,3.49053726100257,0.9972963602864485,0.0,0.0,0.00023129984636868547,7.804539126107413e-05,0.00015325445510761134,0.0006172529231854745,0.09554595660366834,0.0716737953109944,0.023872161292673943,0.09554594648583051,0.07167379531096292,0.02387216129266346,0.3772392238732742,0.3772392238732742,0.125645859259312,0.0,4.980946110488162,4.973252212835462,5.004047815267143,4.981007552456731,4.973315579638836,5.004103477335661,24783.926630414204,21066.337635852073,0.85,1.0669234666125813,0.6629049293738577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237242076413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.486746179939,1534.5763694290704,0.3772392238732742,0.125645859259312,6.112874298809886,3.49053726100257
4731.0,-30.0881104229755,5.0039005512370265,35.00327128189344,24.093575064931088,4.99710689268102,-26.579601147114218,-40.0911970186047,1.4885976168202237,-0.0293809813370558,-5.010324702988781,40.00650775883567,42250.83590415812,25750.47909158293,25750.47909158293,68001.31499574105,77307.59982802586,77307.59982802586,25750.47909158293,103058.07891960879,103058.07891960879,103058.07891960879,127841.99678048883,91510.98176873676,56454.2178448711,38951.95991540629,24783.91786088004,0.0,63735.87777628633,21066.33018174803,1534.5757222526302,0.0,0.8868426255783757,2.8159323676637262,0.0014959135982669303,354513.2887423192,1554813.8427904297,4.385770271987063,1554813.8427904297,4.385770271987063,0.8499999999999999,0.09554592769485556,4.027634451161993,1.267053213636391,1.0,0.0,4.027634451161203,1.284779031717956,1.285076217443981,3.134884950431047,19312.659936401396,1969.343245287779,4632.441516551485,4632.441516551485,5.558727293065164,5.0039005512370265,-2.336610822581966,7.340511373818993,3.490542545399809,3.490542545399809,0.9972978701142311,0.0,0.0,0.00023130067326753462,7.80457357641921e-05,0.0001532549375033425,0.0006172548660991405,0.09554592769489316,0.07167376760554141,0.023872160089351748,0.09554596733624866,0.07167376760551321,0.02387216008934236,0.3772391421148058,0.3772391421148058,0.1256458742631817,0.0,4.980942655984336,4.973255093510318,5.00402532972339,4.980943721651727,4.973281505962518,5.003950284083999,24783.91786088004,21066.33018174803,0.85,1.0669236443942367,0.662905060356414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520235188644897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.484493054397,1534.5757222526302,0.3772391421148058,0.1256458742631817,6.112874298809886,3.490542545399809
4732.0,-30.088076204684015,5.0038964950063125,35.00327000940697,24.093574890308105,4.99710411106459,-26.579570624029955,-40.09116579601539,1.4885985304109617,-0.02921309200576161,-5.010323840159238,40.00650549991005,42250.85421444781,25750.486747685714,25750.486747685714,68001.34096213353,77307.6105540154,77307.6105540154,25750.486747685714,103058.09730170111,103058.09730170111,103058.09730170111,127842.00845154854,91510.97755720875,56454.221217643004,38951.95148840639,24783.91114984742,0.0,63735.862638253806,21066.324477370305,1534.575355109404,0.0,0.8868426381461063,2.8159302630779734,0.0014959135982669303,354513.30066591717,1554813.7453788077,4.385769849701685,1554813.7453788077,4.385769849701685,0.8499999999999999,0.09554590574389579,4.027634451161993,1.2670531526440758,1.0,0.0,4.027634451161991,1.2847790257418201,1.2850762125256443,3.134884965012931,19312.659047592133,1969.3431546544573,4632.441516551485,4632.441516551485,5.558728945779563,5.0038964950063125,-2.3366059088419275,7.34050240384824,3.4905478485895802,3.4905478485895802,0.9972993853113087,0.0,0.0,0.00023130149763222723,7.804601173813403e-05,0.0001532554858940932,0.0006172570748166206,0.09554590574392934,0.07167374529502067,0.02387216044890866,0.09554587442152666,0.07167374529499551,0.023872160448900278,0.37723905905093397,0.37723905905093397,0.12564588760069798,0.0,4.98097594790903,4.9732969801433455,5.004032805935708,4.981110748153469,4.973466166590299,5.004064351368754,24783.91114984742,21066.324477370305,0.85,1.0669243052077186,0.6629055050882634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520233130899836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.482242512175,1534.575355109404,0.37723905905093397,0.12564588760069798,6.112874298809886,3.4905478485895802
4733.0,-30.0880419850131,5.003892426408582,35.00326871697661,24.09356392398479,4.997103182348497,-26.579539914358758,-40.091130731720455,1.4886011116945927,-0.029257287512962193,-5.0103206280071175,40.00650237402743,42250.856735872505,25750.48823172774,25750.48823172774,68001.34496760025,77307.57000601427,77307.57000601427,25750.48823172774,103058.058237742,103058.058237742,103058.058237742,127841.95691526693,91510.92282146019,56454.20955132025,38951.90363348882,24783.89867752492,0.0,63735.802311013744,21066.313875896183,1534.5746003138725,0.0,0.886842665805688,2.8159312185434167,0.0014959135982669303,354513.3450552323,1554813.6105814136,4.385768920318578,1554813.6105814136,4.385768920318578,0.85,0.09554587857339605,4.027634451161993,1.2670530224172398,1.0,0.0,4.027634451162606,1.2847790119640232,1.2850761998038882,3.1348849986310143,19312.64749605069,1969.3419767250477,4632.441516551485,4632.441516551485,5.558729266138065,5.003892426408582,-2.33659930254274,7.340491728951322,3.49055312587871,3.49055312587871,0.9973008931082028,0.0,0.0,0.00023130232203285702,7.804632166967664e-05,0.00015325600036318038,0.0006172591469100402,0.09554587857344385,0.07167371906499617,0.023872159508447673,0.09554586282572813,0.07167371906496033,0.02387215950843573,0.37723897731102124,0.37723897731102124,0.12564590140782103,0.0,4.980992206828375,4.973314739277157,5.004044552484288,4.981063340494131,4.97339188063529,5.004097646263574,24783.89867752492,21066.313875896183,0.85,1.0669253779182348,0.6629061721024484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520231079468349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.479991004513,1534.5746003138725,0.37723897731102124,0.12564590140782103,6.112874298809886,3.49055312587871
4734.0,-30.08800774786705,5.003888460193698,35.00326743713631,24.093567311670654,4.997111204317923,-26.57950829385992,-40.091095527727134,1.488611750311238,-0.02925132003070985,-5.010311974057978,40.00650015588067,42250.8587790997,25750.475945785984,25750.475945785984,68001.33472488567,77307.55133949175,77307.55133949175,25750.475945785984,103058.02728527773,103058.02728527773,103058.02728527773,127841.91689722778,91510.89358373082,56454.201023340356,38951.88062265608,24783.889611950053,0.0,63735.77023460613,21066.306170157546,1534.573919427973,0.0,0.8868427178669294,2.8159321502908377,0.0014959135982669303,354513.46464575245,1554813.5149283055,4.3857671710211426,1554813.5149283055,4.3857671710211426,0.8500000000000001,0.09554584858272097,4.027634451161993,1.2670529388962315,1.0,0.0,4.027634451161604,1.2847789604925737,1.2850761493803047,3.1348851242223263,19312.641325662025,1969.3413475205118,4632.441516551485,4632.441516551485,5.5587266139854785,5.003888460193698,-2.3365886906588487,7.340477150852546,3.490558392676738,3.490558392676738,0.9973023979076394,0.0,0.0,0.0002313031468571983,7.80466328371514e-05,0.0001532565140200469,0.0006172612157321319,0.09554584858275898,0.07167369061034375,0.023872157972415237,0.09554585765586927,0.07167369061031523,0.02387215797240574,0.37723889519446524,0.37723889519446524,0.1256459158546807,0.0,4.981002607998676,4.97333829491788,5.004015445793527,4.98106065402726,4.973448964651368,5.003915473655184,24783.889611950053,21066.306170157546,0.85,1.0669257541656492,0.6629065377821239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229027954719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.4777406651,1534.573919427973,0.37723889519446524,0.1256459158546807,6.112874298809886,3.490558392676738
4735.0,-30.08797355116491,5.003884487091074,35.00326618445376,24.09356116494166,4.99711292284897,-26.579477340178318,-40.09106039358301,1.4886167118628832,-0.02927650353410627,-5.010308390494087,40.006498387228184,42250.861053971654,25750.476772314894,25750.476772314894,68001.33782628654,77307.51966496614,77307.51966496614,25750.476772314894,103057.99643728104,103057.99643728104,103057.99643728104,127841.88129911214,91510.84880224569,56454.19019125339,38951.84290110256,24783.8848618311,0.0,63735.72776293366,21066.302132556433,1534.5735983521538,0.0,0.8868427425028547,2.8159328993791304,0.0014959135982669303,354513.51416769275,1554813.4386587378,4.385766343235301,1554813.4386587378,4.385766343235301,0.85,0.09554582535223337,4.027634451161993,1.267052770755254,1.0,0.0,4.027634451162729,1.2847789355808468,1.285076125521339,3.1348851850074153,19312.63187488817,1969.3403838097793,4632.441516551485,4632.441516551485,5.558726792407355,5.003884487091074,-2.3365817728751526,7.340466259966227,3.490563683579263,3.490563683579263,0.9973039095940751,0.0,0.0,0.00023130397070988997,7.804694338837381e-05,0.00015325702732151616,0.0006172632831228133,0.09554582535226186,0.07167366750897701,0.023872157843284853,0.09554586573610543,0.07167366750895564,0.023872157843277734,0.37723881314008884,0.37723881314008884,0.12564592834273086,0.0,4.981007102956255,4.973350685691514,5.0039962239431475,4.981031886959954,4.973407059484657,5.00392615033104,24783.8848618311,21066.302132556433,0.85,1.066926513794883,0.6629070152164042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520226975393984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.475491816425,1534.5735983521538,0.37723881314008884,0.12564592834273086,6.112874298809886,3.490563683579263
4736.0,-30.087939299904168,5.0038804816069185,35.00326492552619,24.093560815695696,4.9971114515315165,-26.57944665635507,-40.09102532928807,1.4886188079828429,-0.02913429447994531,-5.010306041998152,40.00649569996163,42250.8637264979,25750.480658098735,25750.480658098735,68001.34438459662,77307.5242418317,77307.5242418317,25750.480658098735,103058.00489993044,103058.00489993044,103058.00489993044,127841.88005079812,91510.83895886093,56454.178443528974,38951.845017035506,24783.875150867683,0.0,63735.720167903186,21066.29387823753,1534.5730255206954,0.0,0.8868427641802881,2.815931305530154,0.0014959135982669303,354513.5466220002,1554813.3227757965,4.385765614857068,1554813.3227757965,4.385765614857068,0.85,0.09554580002331121,4.027634451161993,1.2670526905311275,1.0,0.0,4.027634451161321,1.2847789240710934,1.2850761150691392,3.134885213091434,19312.62979752064,1969.3401719772442,4632.441516551485,4632.441516551485,5.5587276312271925,5.0038804816069185,-2.3365757778507734,7.340456259457692,3.490568965793627,3.490568965793627,0.9973054187981791,0.0,0.0,0.0002313047958796954,7.804725332333706e-05,0.00015325754255635833,0.0006172653583004141,0.09554580002335208,0.07167364294508112,0.02387215707827096,0.09554577832585343,0.07167364294505046,0.023872157078260747,0.3772387304738246,0.3772387304738246,0.12564593984400926,0.0,4.981039140505629,4.973393644162854,5.0039954610779205,4.981171747518204,4.973569941534663,5.003996875036933,24783.875150867683,21066.29387823753,0.85,1.0669267438330692,0.6629071361427105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224925258465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.473243298762,1534.5730255206954,0.3772387304738246,0.12564593984400926,6.112874298809886,3.490568965793627
4737.0,-30.087905143552568,5.003876432160118,35.00326364492489,24.09354489007967,4.9971084500930285,-26.579416210969296,-40.09099033484233,1.4886195175101808,-0.029216544856637938,-5.010304302351594,40.006492550812226,42250.86613717162,25750.485933616033,25750.485933616033,68001.35207078766,77307.47213094936,77307.47213094936,25750.485933616033,103057.95806456539,103057.95806456539,103057.95806456539,127841.82112606279,91510.77184662674,56454.16585285073,38951.7844375289,24783.86306149739,0.0,63735.647499026294,21066.283602272782,1534.5723247683377,0.0,0.8868427844319869,2.8159325889844404,0.0014959135982669303,354513.57066250534,1554813.1869750987,4.385764934384616,1554813.1869750987,4.385764934384616,0.85,0.09554577409991027,4.027634451161993,1.267052543819882,1.0,0.0,4.02763445116127,1.2847789190526349,1.2850761111068014,3.134885225336569,19312.615634021007,1969.3387277022234,4632.441516551485,4632.441516551485,5.558728770047246,5.003876432160118,-2.33657025744508,7.340446689605198,3.490574231617725,3.490574231617725,0.99730692331935,0.0,0.0,0.00023130561876568204,7.804756264203411e-05,0.0001532580561236479,0.0006172674267617225,0.0955457740999574,0.07167361795515222,0.02387215614480519,0.09554578042552372,0.07167361795511686,0.023872156144793415,0.37723864918075095,0.37723864918075095,0.1256459516629008,0.0,4.981048203995556,4.973399467986781,5.004014245505175,4.981087757494947,4.973426069546861,5.004092690988955,24783.86306149739,21066.283602272782,0.85,1.0669280808958053,0.6629079297863428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022287185265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.47099701398,1534.5723247683377,0.37723864918075095,0.1256459516629008,6.112874298809886,3.490574231617725
4738.0,-30.087870954484018,5.0038725232582335,35.00326237537944,24.093553132284455,4.99711889623182,-26.579384391311105,-40.09095132406799,1.4886323330593656,-0.02917752558084885,-5.01029384143609,40.00649031163662,42250.852172034465,25750.469068226186,25750.469068226186,68001.32124026064,77307.46338615764,77307.46338615764,25750.469068226186,103057.93245438383,103057.93245438383,103057.93245438383,127841.7857152805,91510.7535314785,56454.14231735703,38951.79023791275,24783.853260896663,0.0,63735.64349880941,21066.275271762162,1534.571562144152,0.0,0.8868428457631299,2.815933297500772,0.0014959135982669303,354513.7152239038,1554813.0904151846,4.385762873611802,1554813.0904151846,4.385762873611802,0.85,0.0955457417661227,4.027634451161993,1.2670523839211092,1.0,0.0,4.0276344511618305,1.284778857399718,1.285076050497921,3.134885375770877,19312.61176875563,1969.338333554846,4632.441516551485,4632.441516551485,5.558725129334288,5.0038725232582335,-2.3365583269624204,7.340430850220654,3.490579477503952,3.490579477503952,0.9973084221439862,0.0,0.0,0.00023130644244257793,7.80479074627168e-05,0.00015325853497986114,0.0006172693554195041,0.09554574176616204,0.07167358789787358,0.023872153868288466,0.09554576359077592,0.07167358789784406,0.023872153868278637,0.37723856676203343,0.37723856676203343,0.12564596492124333,0.0,4.981057851132277,4.973424735835408,5.003976979470849,4.981116315855218,4.97354568862869,5.0038478057218185,24783.853260896663,21066.275271762162,0.85,1.0669276641339773,0.6629077522818722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220824137302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.46874996956,1534.571562144152,0.37723856676203343,0.12564596492124333,6.112874298809886,3.490579477503952
4739.0,-30.087836809796908,5.003868565315335,35.00326113393473,24.09354216596114,4.997117966295206,-26.579353749320152,-40.09092003162948,1.4886349058189394,-0.029228147161461493,-5.010292223939221,40.00648859104028,42250.870094875034,25750.474953147896,25750.474953147896,68001.34504802292,77307.42284893048,77307.42284893048,25750.474953147896,103057.89780207837,103057.89780207837,103057.89780207837,127841.74727649573,91510.6988360232,56454.14608196961,38951.725282281775,24783.849474417366,0.0,63735.57475669914,21066.27205325476,1534.571339744422,0.0,0.8868428602217456,2.815934151240111,0.0014959135982669303,354513.7375764068,1554813.0162179552,4.385762387791399,1554813.0162179552,4.385762387791399,0.85,0.09554572056934664,4.027634451161993,1.267052295454778,1.0,0.0,4.027634451161304,1.2847788436654974,1.2850760378174508,3.1348854092826426,19312.600225717757,1969.3371564925594,4632.441516551485,4632.441516551485,5.5587263997057965,5.003868565315335,-2.3365528557980952,7.3404214211134295,3.4905847590388173,3.4905847590388173,0.9973099311539478,0.0,0.0,0.0002313072650529414,7.804818406116657e-05,0.0001532590809917748,0.0006172715545558983,0.09554572056937291,0.07167356652717878,0.023872154042194133,0.09554578026913194,0.07167356652715907,0.02387215404218757,0.37723848462628756,0.37723848462628756,0.12564597594327492,0.0,4.9810584827684465,4.973428451930488,5.003968342127962,4.981064076777784,4.973446390423135,5.003936868259302,24783.849474417366,21066.27205325476,0.85,1.0669291884102043,0.6629087484683601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218774461087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.466504719114,1534.571339744422,0.37723848462628756,0.12564597594327492,6.112874298809886,3.4905847590388173
4740.0,-30.087802668518137,5.003864628518197,35.00325988558118,24.09354125792163,4.997119973452989,-26.57932281662188,-40.09088493240995,1.488640121557217,-0.02916431638124095,-5.010287341639207,40.006485906914314,42250.872145102156,25750.47241565657,25750.47241565657,68001.34456075873,77307.41111496669,77307.41111496669,25750.47241565657,103057.88353062325,103057.88353062325,103057.88353062325,127841.72249001935,91510.67413448778,56454.13516462531,38951.70996651386,24783.838959396107,0.0,63735.54892590997,21066.26311548669,1534.5706620950232,0.0,0.8868428947797455,2.8159338826817906,0.0014959135982669303,354513.80504586716,1554812.900470467,4.3857612266165615,1554812.900470467,4.3857612266165615,0.85,0.09554569225684857,4.027634451161993,1.2670522113842888,1.0,0.0,4.027634451161448,1.284778817567401,1.2850760127701428,3.134885472962507,19312.5950126565,1969.3366249082512,4632.441516551485,4632.441516551485,5.558725851940366,5.003864628518197,-2.3365450074407765,7.340409635958974,3.4905900192648063,3.4905900192648063,0.9973114340756589,0.0,0.0,0.00023130808758388643,7.804849430938975e-05,0.00015325959327449669,0.0006172736178434378,0.095545692256891,0.07167353977911861,0.023872152477772378,0.09554573268807771,0.07167353977908679,0.02387215247776178,0.37723840142629117,0.37723840142629117,0.12564598688822107,0.0,4.981069536665416,4.973447324221809,5.003955911993387,4.9811230252579435,4.973532092403559,5.0039154746379495,24783.838959396107,21066.26311548669,0.85,1.0669296131709414,0.6629090493002124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520216727446145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.464259719198,1534.5706620950232,0.37723840142629117,0.12564598688822107,6.112874298809886,3.4905900192648063
4741.0,-30.087768549316966,5.003860657544932,35.003258631518165,24.093540908675664,4.9971184144767875,-26.57929226043959,-40.09084990303961,1.4886421255998472,-0.029019171681113676,-5.010285075574083,40.006483243907006,42250.87432938571,25750.47651679175,25750.47651679175,68001.35084617746,77307.41611202502,77307.41611202502,25750.47651679175,103057.89262881677,103057.89262881677,103057.89262881677,127841.72207070614,91510.66472910001,56454.12294646232,38951.713091819656,24783.82944188937,0.0,63735.54253370903,21066.255025605966,1534.570102375435,0.0,0.8868429159499289,2.815932240650891,0.0014959135982669303,354513.836361068,1554812.785633686,4.385760515282478,1554812.785633686,4.385760515282478,0.85,0.0955456668516788,4.027634451161993,1.2670520910480993,1.0,0.0,4.027634451160961,1.284778806494936,1.2850760027512618,3.1348854999795392,19312.593027724724,1969.3364225015398,4632.441516551485,4632.441516551485,5.558726737247857,5.003860657544932,-2.3365390861515536,7.340399743696485,3.490595279273195,3.490595279273195,0.9973129369351986,0.0,0.0,0.00023130890958563094,7.80488039413407e-05,0.00015326010564429025,0.0006172756814816701,0.09554566685171917,0.07167351525773032,0.02387215159398885,0.09554564440479066,0.07167351525770004,0.02387215159397876,0.37723831829684773,0.37723831829684773,0.12564599753564457,0.0,4.981107950047658,4.973496417807098,5.003962248019775,4.981265903892961,4.973697098998855,5.00399190081049,24783.82944188937,21066.255025605966,0.85,1.0669298187932157,0.662909150056104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214680636088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.462015789155,1534.570102375435,0.37723831829684773,0.12564599753564457,6.112874298809886,3.490595279273195
4742.0,-30.087734445298153,5.00385664468938,35.00325735574031,24.09353022174912,4.997115563068472,-26.579261847155045,-40.090814873669274,1.4886429649258555,-0.029017736660648552,-5.0102832361588785,40.00648010328904,42250.876535407544,25750.481542666264,25750.481542666264,68001.35807807381,77307.38459165407,77307.38459165407,25750.481542666264,103057.86613432034,103057.86613432034,103057.86613432034,127841.68345640112,91510.61828924643,56454.110233002095,38951.67561804926,24783.817322080784,0.0,63735.49294013005,21066.244723768665,1534.5693996640487,0.0,0.886842936678344,2.8159324365071345,0.0014959135982669303,354513.8617803108,1554812.6502009255,4.385759818792162,1554812.6502009255,4.385759818792162,0.85,0.09554564080732457,4.027634451161993,1.267051942688413,1.0,0.0,4.027634451161787,1.2847788008718461,1.2850759981825501,3.134885513699989,19312.58322696549,1969.3354231022306,4632.441516551485,4632.441516551485,5.558727822177801,5.00385664468938,-2.3365335058574352,7.340390150546815,3.4906005224104573,3.4906005224104573,0.9973144349744164,0.0,0.0,0.00023130973122428993,7.804911357442729e-05,0.00015326061764986263,0.0006172777436529525,0.09554564080737177,0.07167349022001926,0.023872150587352516,0.09554560953115024,0.07167349021998384,0.023872150587340723,0.37723823706985327,0.37723823706985327,0.12564600907524362,0.0,4.9811387620773075,4.973529552737773,5.003986077854165,4.9812654994982495,4.973665588392123,5.0040848946714505,24783.817322080784,21066.244723768665,0.85,1.0669307624552447,0.662909700488171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520212635150165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.459772554868,1534.5693996640487,0.37723823706985327,0.12564600907524362,6.112874298809886,3.4906005224104573
4743.0,-30.087700337042786,5.003852619264519,35.00325606007331,24.093524529039883,4.997114585018771,-26.57923124270751,-40.09078358123077,1.4886454906839044,-0.028974586416779857,-5.010280070056167,40.00647697241994,42250.894325021,25750.48305098331,25750.48305098331,68001.37737600431,77307.36557343563,77307.36557343563,25750.48305098331,103057.84862441894,103057.84862441894,103057.84862441894,127841.65341470268,91510.5851082772,56454.113859864054,38951.63472045905,24783.80479028375,0.0,63735.4395107428,21066.234071741186,1534.5686446217312,0.0,0.8868429641216247,2.81593223927434,0.0014959135982669303,354513.9055333149,1554812.5151885718,4.385758896677356,1554812.5151885718,4.385758896677356,0.85,0.09554561378653753,4.027634451161993,1.2670518553210424,1.0,0.0,4.027634451161925,1.2847787873592935,1.2850759857226852,3.134885546670883,19312.576224387627,1969.3347090380128,4632.441516551485,4632.441516551485,5.558728147776525,5.003852619264519,-2.3365269759403553,7.340379595204874,3.490605746294941,3.490605746294941,0.9973159275128403,0.0,0.0,0.0002313105529677077,7.804939017682894e-05,0.00015326116279087878,0.00061727993928169,0.09554561378658541,0.0716734642240896,0.02387214956249581,0.09554555878505491,0.07167346422405368,0.023872149562483846,0.3772381564293887,0.3772381564293887,0.12564602239409817,0.0,4.98117090424347,4.973563871890121,5.004011675694699,4.981305483639403,4.97370716585948,5.004120087099295,24783.80479028375,21066.234071741186,0.85,1.0669319596445628,0.6629105353215535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210590574987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.457530153735,1534.5686446217312,0.3772381564293887,0.12564602239409817,6.112874298809886,3.490605746294941
4744.0,-30.087666235205344,5.003848628949067,35.00325476353892,24.093518207687907,4.997117540615602,-26.579200250664506,-40.09074851693583,1.4886515560752562,-0.029026675475790853,-5.010274659455796,40.00647435582246,42250.89617028654,25750.47883785423,25750.47883785423,68001.37500814078,77307.32810202996,77307.32810202996,25750.47883785423,103057.80693988419,103057.80693988419,103057.80693988419,127841.60142988256,91510.5350691872,56454.10313744572,38951.591035268306,24783.794489998367,0.0,63735.38552526667,21066.22531649861,1534.567964296414,0.0,0.8868430011231188,2.815933555038555,0.0014959135982669303,354513.9803034896,1554812.4023531408,4.385757653399477,1554812.4023531408,4.385757653399477,0.85,0.09554558646289801,4.027634451161993,1.2670517569640651,1.0,0.0,4.027634451162843,1.284778757288403,1.2850759567004568,3.1348856200444497,19312.565664038368,1969.3336321820773,4632.441516551485,4632.441516551485,5.5587272382930335,5.003848628949067,-2.3365188020421983,7.3403674309912645,3.49061095969959,3.49061095969959,0.9973174170570257,0.0,0.0,0.0002313113745591907,7.804970012077505e-05,0.00015326167443841567,0.0006172820000109364,0.09554558646293987,0.07167343780728376,0.023872148655656112,0.09554556505726795,0.07167343780725235,0.023872148655645655,0.3772380763520808,0.3772380763520808,0.12564603725950269,0.0,4.981184264853312,4.973579174000747,5.00401919884365,4.9812479839799835,4.973650665528567,5.004059579134719,24783.794489998367,21066.22531649861,0.85,1.0669328262113194,0.6629111257754452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208545746374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.455288974274,1534.567964296414,0.3772380763520808,0.12564603725950269,6.112874298809886,3.49061095969959
4745.0,-30.087632134685546,5.003844727008259,35.00325349391692,24.093516391608887,4.997125306380299,-26.579168778787604,-40.090709541086085,1.4886619504828238,-0.029106438692508618,-5.010266669008055,40.00647254663599,42250.88203704337,25750.46823289696,25750.46823289696,68001.35026994033,77307.2893559074,77307.2893559074,25750.46823289696,103057.75758880436,103057.75758880436,103057.75758880436,127841.54556858756,91510.48570321,56454.07838434768,38951.563687624795,24783.787979783196,0.0,63735.35166740799,21066.219782815715,1534.5674419737572,0.0,0.8868430483278613,2.8159355354490816,0.0014959135982669303,354514.0907251157,1554812.3243356699,4.3857560672849125,1554812.3243356699,4.3857560672849125,0.85,0.09554555897364234,4.027634451161993,1.267051589372568,1.0,0.0,4.027634451161263,1.2847787069661356,1.2850759074221296,3.1348857428317842,19312.555245744174,1969.3325698117271,4632.441516551485,4632.441516551485,5.558724949012699,5.003844727008259,-2.336508709605799,7.340353436614057,3.4906161769865363,3.4906161769865363,0.997318907710439,0.0,0.0,0.00023131219612161684,7.805004464147738e-05,0.00015326215148013945,0.0006172839213606177,0.09554555897367437,0.07167341121145944,0.02387214776221492,0.095545604817968,0.07167341121143542,0.023872147762206922,0.37723799559447707,0.37723799559447707,0.12564605228268114,0.0,4.981176421891973,4.97357802334659,5.003991252727303,4.981160230315538,4.973588606902183,5.003894661286893,24783.787979783196,21066.219782815715,0.85,1.0669330048540993,0.6629112561820064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206501303072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.453048803183,1534.5674419737572,0.37723799559447707,0.12564605228268114,6.112874298809886,3.4906161769865363
4746.0,-30.087598073142992,5.003840741514053,35.00325223423769,24.093511152919405,4.99712123131515,-26.579138526153123,-40.09067831849677,1.4886616843257807,-0.028996592969519952,-5.010266755688882,40.0064702969952,42250.89984019525,25750.478259304702,25750.478259304702,68001.37809949995,77307.2848696188,77307.2848696188,25750.478259304702,103057.7631289235,103057.7631289235,103057.7631289235,127841.54473613638,91510.465819013,56454.08078959163,38951.5389215793,24783.781607212873,0.0,63735.320528792174,21066.214366130942,1534.5671137835407,0.0,0.8868430560308604,2.8159340824601173,0.0014959135982669303,354514.0895272557,1554812.2273245053,4.385755808458407,1554812.2273245053,4.385755808458407,0.85,0.09554553818252998,4.027634451161993,1.2670515053020792,1.0,0.0,4.027634451161577,1.284778706516664,1.2850759080269318,3.134885743928504,19312.551049343616,1969.3321418979588,4632.441516551485,4632.441516551485,5.558727113402193,5.003840741514053,-2.336504539795843,7.3403452813098955,3.4906214142826406,3.4906214142826406,0.9973204040807545,0.0,0.0,0.0002313130167476731,7.805032062950534e-05,0.00015326269611816776,0.0006172861149635039,0.09554553818256234,0.07167338985549807,0.02387214832706427,0.09554553591363028,0.07167338985547379,0.023872148327056187,0.37723791330470374,0.37723791330470374,0.12564606528529207,0.0,4.981195204473181,4.973599512293504,5.00400190134269,4.9812701627193405,4.9736853033631405,5.00404433099601,24783.781607212873,21066.214366130942,0.85,1.0669339627590106,0.6629118593842888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204456939316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.450809742422,1534.5671137835407,0.37723791330470374,0.12564606528529207,6.112874298809886,3.4906214142826406
4747.0,-30.087563993667082,5.003836849267131,35.00325097074131,24.09351475015285,4.997127944823909,-26.579107178416372,-40.09063937757162,1.488671129573623,-0.028957334592007555,-5.0102585456355015,40.00646766645329,42250.88569219971,25750.467069630646,25750.467069630646,68001.35276183035,77307.27235209804,77307.27235209804,25750.467069630646,103057.73942172868,103057.73942172868,103057.73942172868,127841.50964912021,91510.4422642633,56454.05560436679,38951.540733218346,24783.77022739153,0.0,63735.31096060987,21066.2046932828,1534.5663110545604,0.0,0.8868431073263586,2.8159345251041454,0.0014959135982669303,354514.2029836844,1554812.1138877678,4.3857540848915555,1554812.1138877678,4.3857540848915555,0.85,0.09554550711937752,4.027634451161993,1.267051353096031,1.0,0.0,4.0276344511638555,1.284778660635671,1.2850758631902617,3.1348858558790482,19312.546078302305,1969.3316349928166,4632.441516551485,4632.441516551485,5.5587246978996925,5.003836849267131,-2.336494295665618,7.340331144932749,3.490626619870236,3.490626619870236,0.997321891391496,0.0,0.0,0.00023131383780847217,7.80506648440267e-05,0.00015326317296444547,0.0006172880355259999,0.09554550711942157,0.07167336070029341,0.023872146419128156,0.09554550647940152,0.07167336070026037,0.02387214641911715,0.3772378311618968,0.3772378311618968,0.12564607899423197,0.0,4.981213286213176,4.973632368783228,5.0039756103151944,4.981301211043501,4.973779398348199,5.003886056777958,24783.77022739153,21066.2046932828,0.85,1.0669337253858697,0.6629117369225968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202414912835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.448571037501,1534.5663110545604,0.3772378311618968,0.12564607899423197,6.112874298809886,3.490626619870236
4748.0,-30.087529958950185,5.003832806821241,35.003249698634285,24.09349459866064,4.997118654539719,-26.57907747146706,-40.090608259756095,1.4886661670570218,-0.02898590354470798,-5.010261814665854,40.00646488865674,42250.90371180956,25750.485093506806,25750.485093506806,68001.38880531637,77307.22846105367,77307.22846105367,25750.485093506806,103057.71355456048,103057.71355456048,103057.71355456048,127841.47549323391,91510.38087481202,56454.05612556985,38951.47194360241,24783.761938673426,0.0,63735.23388227583,21066.19764787241,1534.5659413604271,0.0,0.8868431007496411,2.8159345187914786,0.0014959135982669303,354514.1578082732,1554811.9941009793,4.3857543058741415,1554811.9941009793,4.3857543058741415,0.8499999999999999,0.09554548801711943,4.027634451161993,1.267051251442172,1.0,0.0,4.027634451163064,1.2847786821574176,1.285075885770541,3.1348858033655533,19312.53312255018,1969.3303138737674,4632.441516551485,4632.441516551485,5.558728588693801,5.003832806821241,-2.3364924840842165,7.340325290905458,3.4906318469449378,3.4906318469449378,0.9973233848414108,0.0,0.0,0.0002313146577935936,7.805093990793969e-05,0.00015326371788565392,0.0006172902302694323,0.09554548801715666,0.07167334079437822,0.02387214722277844,0.09554548253867981,0.07167334079435028,0.02387214722276914,0.3772377498406198,0.3772377498406198,0.1256460910343291,0.0,4.981227055335637,4.9736378415638,5.004014284423079,4.981275911121145,4.973653519755715,5.004162765199851,24783.761938673426,21066.19764787241,0.85,1.0669355812033336,0.6629128213422801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200371811782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.44633382723,1534.5659413604271,0.3772377498406198,0.1256460910343291,6.112874298809886,3.4906318469449378
4749.0,-30.087495946128236,5.0038289664920805,35.003248423763644,24.093507590610557,4.99713240239278,-26.579045480240204,-40.090569214057155,1.488681936505159,-0.02893423823172725,-5.010248517301948,40.006462263946936,42250.88888749918,25750.46083949927,25750.46083949927,68001.34972699845,77307.22552995253,77307.22552995253,25750.46083949927,103057.6863694518,103057.6863694518,103057.6863694518,127841.43526081968,91510.36978129245,56454.03313884069,38951.485158279735,24783.74889136789,0.0,63735.234049647624,21066.186557662706,1534.5649294500683,0.0,0.8868431779081084,2.815935392282223,0.0014959135982669303,354514.34156734304,1554811.8809157512,4.38575171329254,1554811.8809157512,4.38575171329254,0.85,0.09554545152204011,4.027634451161993,1.2670511322049425,1.0,0.0,4.027634451161635,1.2847786066946876,1.2850758113432343,3.134885987496142,19312.530781351707,1969.3300751379634,4632.441516551485,4632.441516551485,5.55872335300816,5.0038289664920805,-2.336478527787287,7.340307494279367,3.49063702222254,3.49063702222254,0.9973248634921542,0.0,0.0,0.0002313154772538843,7.805128505113245e-05,0.00015326419220275186,0.0006172921406453167,0.0955454515220864,0.07167330742570659,0.023872144096379822,0.09554545748546128,0.07167330742567185,0.02387214409636825,0.37723766753719273,0.37723766753719273,0.12564610566304293,0.0,4.981239446596021,4.973669648909606,5.003968365885385,4.9813142790702045,4.97382215055967,5.003809975338413,24783.74889136789,21066.186557662706,0.85,1.0669349652662712,0.6629125870093636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019833139463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.44409685627,1534.5649294500683,0.37723766753719273,0.12564610566304293,6.112874298809886,3.49063702222254
