time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4750.0,-30.08746194292031,5.003824929238152,35.00324716079458,24.0934929921292,4.997121051657906,-26.57901600774051,-40.09053813116623,1.4886751164785728,-0.028832185391934217,-5.0102539580924885,40.00646006086523,42250.906914505416,25750.48447047142,25750.48447047142,68001.39138497683,77307.21259784061,77307.21259784061,25750.48447047142,103057.69706831203,103057.69706831203,103057.69706831203,127841.44169753636,91510.33852919568,56454.032845862326,38951.45075925928,24783.74462922433,0.0,63735.19538848361,21066.18293484068,1534.5648421202782,0.0,0.886843158200988,2.8159334166990577,0.0014959135982669303,354514.2663799043,1554811.7859123724,4.385752375466341,1554811.7859123724,4.385752375466341,0.85,0.09554543666508247,4.027634451161993,1.2670510190119972,1.0,0.0,4.027634451163231,1.2847786369075482,1.2850758426156699,3.134885913776148,19312.524185846934,1969.3294025836483,4632.441516551485,4632.441516551485,5.558728454199846,5.003824929238152,-2.3364783042718624,7.3403032335100145,3.4906422517346116,3.4906422517346116,0.9973263576384604,0.0,0.0,0.00023131629648522135,7.805155980835e-05,0.00015326473667687135,0.0006172943335880382,0.09554543666510915,0.07167329076014312,0.023872145904966037,0.09554538289286328,0.0716732907601231,0.02387214590495937,0.37723758604932445,0.37723758604932445,0.12564611725647898,0.0,4.981277981529331,4.973707376934215,5.004009316772851,4.981421772700571,4.9738479486288725,5.004162775304053,24783.74462922433,21066.18293484068,0.85,1.0669362660691566,0.6629132719680936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196292290644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.441860581172,1534.5648421202782,0.37723758604932445,0.12564611725647898,6.112874298809886,3.4906422517346116
4751.0,-30.08742790179277,5.003820989856357,35.003245864607756,24.093491525296145,4.997126582255014,-26.578984812784636,-40.0905029970221,1.488683493247349,-0.028849518536446794,-5.010245641821988,40.00645656738654,42250.90837654893,25750.472725815405,25750.472725815405,68001.38110236434,77307.18434147188,77307.18434147188,25750.472725815405,103057.65706728728,103057.65706728728,103057.65706728728,127841.38529424088,91510.29877232025,56454.02280739915,38951.417738801225,24783.728226953608,0.0,63735.14596575483,21066.168992910567,1534.5637483245848,0.0,0.8868432131608349,2.815934615094291,0.0014959135982669303,354514.3813042151,1554811.6352632833,4.385750528774943,1554811.6352632833,4.385750528774943,0.85,0.0955454029757824,4.027634451161993,1.267050883839838,1.0,0.0,4.027634451161237,1.284778596026864,1.2850758027792917,3.134886013525849,19312.515795476724,1969.3285470039948,4632.441516551485,4632.441516551485,5.558725918894008,5.003820989856357,-2.3364680372942086,7.340289027150566,3.4906474154404967,3.4906474154404967,0.9973278329829991,0.0,0.0,0.0002313171166328225,7.805187037769719e-05,0.00015326524625512532,0.0006172963859829694,0.09554540297583895,0.07167325961591792,0.023872143359921036,0.09554536137376299,0.07167325961587549,0.02387214335990691,0.3772375055942959,0.3772375055942959,0.1256461316611589,0.0,4.981298449923656,4.973736003458669,5.0040052806885456,4.981396123285549,4.973866315043267,5.00400494886253,24783.728226953608,21066.168992910567,0.85,1.066936932079857,0.6629138089563726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194253763576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.439625247232,1534.5637483245848,0.3772375055942959,0.1256461316611589,6.112874298809886,3.4906474154404967
4752.0,-30.08739391968941,5.003817146454946,35.00324460783575,24.09349480820822,4.997135429564491,-26.57895333935379,-40.09046779302878,1.4886948492293324,-0.02886918515287107,-5.01023728394438,40.00645512305763,42250.909416605864,25750.461208169312,25750.461208169312,68001.37062477518,77307.16182039354,77307.16182039354,25750.461208169312,103057.62302856284,103057.62302856284,103057.62302856284,127841.3467004627,91510.26611698438,56454.013713198554,38951.39155976203,24783.723671899857,0.0,63735.11523166188,21066.16512111488,1534.5633310111925,0.0,0.886843260914143,2.8159358489977953,0.0014959135982669303,354514.49680353294,1554811.5729795701,4.3857489242286904,1554811.5729795701,4.3857489242286904,0.85,0.09554537624559513,4.027634451161993,1.267050788779743,1.0,0.0,4.0276344511640305,1.2847785412121504,1.285075749003837,3.1348861472748757,19312.50890382957,1969.3278442515611,4632.441516551485,4632.441516551485,5.5587234325925525,5.003817146454946,-2.3364576911520243,7.3402748376069695,3.490652601942385,3.490652601942385,0.9973293148406814,0.0,0.0,0.00023131793536103513,7.805218156562376e-05,0.00015326575379541138,0.0006172984301697108,0.09554537624562184,0.07167323377077715,0.023872142474844694,0.09554538240231561,0.07167323377075711,0.023872142474838015,0.3772374254385335,0.3772374254385335,0.12564614561292492,0.0,4.981309203904743,4.973763369773792,5.003966144259152,4.981368098791506,4.973888719596516,5.0038254902143535,24783.723671899857,21066.16512111488,0.85,1.066937282181204,0.6629141449424533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452019221296374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.437391806392,1534.5633310111925,0.3772374254385335,0.12564614561292492,6.112874298809886,3.490652601942385
4753.0,-30.087359934849736,5.003813121470562,35.00324334497632,24.093480209726863,4.997124252228937,-26.578923866023263,-40.090432938281424,1.4886881834029224,-0.028768940406848742,-5.010242027277314,40.00645243220182,42250.91168294532,25750.482998126037,25750.482998126037,68001.39468107135,77307.14807609197,77307.14807609197,25750.482998126037,103057.631074218,103057.631074218,103057.631074218,127841.34734889687,91510.23413040969,56453.99773726477,38951.37377016102,24783.716274678874,0.0,63735.0900448399,21066.158833477042,1534.5630483323637,0.0,0.8868432465214908,2.815933978575802,0.0014959135982669303,354514.4312543863,1554811.4569419543,4.38574940783237,1554811.4569419543,4.38574940783237,0.85,0.09554535920885887,4.027634451161993,1.267050673388876,1.0,0.0,4.027634451162849,1.2847785707045465,1.285075779555083,3.134886075312822,19312.502153319114,1969.3271558910653,4632.441516551485,4632.441516551485,5.558728136366285,5.003813121470562,-2.336456974010833,7.340270095481395,3.49065781083272,3.49065781083272,0.997330803095063,0.0,0.0,0.00023131875415784603,7.805248966749942e-05,0.0001532662644903466,0.000617300487062226,0.09554535920889345,0.07167321556135581,0.02387214364753765,0.09554529978762248,0.07167321556132986,0.023872143647529008,0.3772373454648157,0.3772373454648157,0.12564615707024815,0.0,4.981343785046704,4.973796076906524,5.004006345752032,4.981473086870437,4.973917890556834,5.0041581328450775,24783.716274678874,21066.158833477042,0.85,1.066938081255239,0.662914442471491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190175703007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.435158317803,1534.5630483323637,0.3772373454648157,0.12564615707024815,6.112874298809886,3.49065781083272
4754.0,-30.087325976876713,5.0038092059983565,35.00324205224216,24.093478568270825,4.997130692209198,-26.578892654979043,-40.0903977692127,1.4886973703120152,-0.028808432245227777,-5.010233167805603,40.00644903631634,42250.912778975944,25750.469856664586,25750.469856664586,68001.38263564053,77307.11555924726,77307.11555924726,25750.469856664586,103057.58541591185,103057.58541591185,103057.58541591185,127841.28564756122,91510.19051476714,56453.98773449778,38951.336422521505,24783.700231649374,0.0,63735.03665417088,21066.14519690197,1534.5619621838812,0.0,0.8868433038917932,2.8159355314398318,0.0014959135982669303,354514.55368535535,1554811.3105013953,4.385747480148155,1554811.3105013953,4.385747480148155,0.85,0.09554532541158109,4.027634451161993,1.2670505250291901,1.0,0.0,4.027634451163822,1.2847785260380948,1.2850757359294975,3.1348861842998845,19312.492948587,1969.3262172696082,4632.441516551485,4632.441516551485,5.558725299533611,5.0038092059983565,-2.3364463187145628,7.340255524712919,3.490662958539856,3.490662958539856,0.9973322738685303,0.0,0.0,0.00023131957231002504,7.805280054898767e-05,0.00015326677176103737,0.0006173025301631362,0.09554532541163657,0.07167318440434944,0.02387214100728713,0.09554529103148046,0.07167318440430782,0.02387214100727327,0.3772372659789873,0.3772372659789873,0.12564617131909345,0.0,4.981356608672456,4.973816106837205,5.003997523151838,4.981424735560381,4.973913064423584,5.003979078096961,24783.700231649374,21066.14519690197,0.85,1.0669387860341093,0.6629150149898126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188138278778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.432926016769,1534.5619621838812,0.3772372659789873,0.12564617131909345,6.112874298809886,3.490662958539856
4755.0,-30.08729202555915,5.003805383805943,35.00324080210957,24.093476577568822,4.997139532195466,-26.578861209992656,-40.090362600143976,1.4887087166294328,-0.02891548244411979,-5.010224933396907,40.00644769171397,42250.91370444769,25750.45866308954,25750.45866308954,68001.37236753723,77307.07178383331,77307.07178383331,25750.45866308954,103057.53044692284,103057.53044692284,103057.53044692284,127841.22676605577,91510.1366145548,56453.978535170994,38951.28675487089,24783.696319132923,0.0,63734.983074003816,21066.141871262986,1534.5615821591382,0.0,0.8868433506558409,2.8159378987526016,0.0014959135982669303,354514.66747847275,1554811.2525181936,4.385745908841999,1554811.2525181936,4.385745908841999,0.8500000000000001,0.09554529913977626,4.027634451161993,1.2670504299690948,1.0,0.0,4.0276344511613384,1.2847784712701136,1.2850756821998432,3.134886317934898,19312.481573378787,1969.325057321184,4632.441516551485,4632.441516551485,5.558722883189011,5.003805383805943,-2.336436070069313,7.340241453875256,3.490668132574858,3.490668132574858,0.9973337521642451,0.0,0.0,0.00023132039030451812,7.805311143162141e-05,0.0001532672788728967,0.0006173045726243315,0.09554529913980149,0.07167315897736187,0.023872140162439617,0.0955453527318802,0.07167315897734294,0.023872140162433313,0.3772371861361917,0.3772371861361917,0.1256461848538291,0.0,4.981344048249184,4.973813262936005,5.003955779026228,4.981309450952779,4.973817537209243,5.003804459438356,24783.696319132923,21066.141871262986,0.85,1.0669395218726212,0.6629155868040226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186102465775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.430694310333,1534.5615821591382,0.3772371861361917,0.1256461848538291,6.112874298809886,3.490668132574858
4756.0,-30.087258058426514,5.003801443794539,35.00323955851674,24.093471723049902,4.997133112263157,-26.578831276842003,-40.09032767554743,1.4887063306791208,-0.028750717868376796,-5.010226635892258,40.00644538193082,42250.91561574697,25750.472801368487,25750.472801368487,68001.38841711546,77307.07830425155,77307.07830425155,25750.472801368487,103057.55110562005,103057.55110562005,103057.55110562005,127841.24120256148,91510.12682584609,56453.964137343464,38951.29187611403,24783.690096941427,0.0,63734.98197305546,21066.136582400213,1534.561300099077,0.0,0.8868433503553419,2.8159355357761187,0.0014959135982669303,354514.64395131014,1554811.1529135662,4.385745918938986,1554811.1529135662,4.385745918938986,0.85,0.09554527968120352,4.027634451161993,1.267050333810039,1.0,0.0,4.027634451159868,1.2847784807418203,1.2850756927252305,3.1348862948237355,19312.479507550197,1969.3248466652933,4632.441516551485,4632.441516551485,5.558725935203569,5.003801443794539,-2.336433114741664,7.340234558536203,3.4906733282234774,3.4906733282234774,0.9973352366352792,0.0,0.0,0.0002313212086827142,7.805342015433662e-05,0.00015326778852837758,0.0006173066253303044,0.0955452796812355,0.07167313894945855,0.02387214073177694,0.09554525496152999,0.07167313894943457,0.023872140731768954,0.37723710463349647,0.37723710463349647,0.12564619581415615,0.0,4.98137107077531,4.97384466078762,5.003969656607524,4.981475918023875,4.973967016561517,5.0040219298276725,24783.690096941427,21066.136582400213,0.85,1.066939792120184,0.662915628243355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184067052317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.428463602499,1534.561300099077,0.37723710463349647,0.12564619581415615,6.112874298809886,3.4906733282234774
4757.0,-30.087224154285256,5.00379749945284,35.00323828030196,24.093466030340664,4.9971320181875525,-26.57880086771362,-40.090292611252494,1.4887087316163674,-0.028701582188034536,-5.010223109026391,40.00644188630464,42250.91696812937,25750.473321003978,25750.473321003978,68001.39028913336,77307.05984421007,77307.05984421007,25750.473321003978,103057.53316521406,103057.53316521406,103057.53316521406,127841.20844553981,91510.0942385287,56453.95136244997,38951.26986230971,24783.675280325748,0.0,63734.94514263546,21066.123988276886,1534.5604062156208,0.0,0.8868433809545696,2.815935302032817,0.0014959135982669303,354514.69268985634,1554811.0021719176,4.385744890782647,1554811.0021719176,4.385744890782647,0.85,0.0955452507861423,4.027634451161993,1.2670502068800853,1.0,0.0,4.027634451162307,1.2847784678232714,1.285075680853236,3.1348863263452644,19312.472630257802,1969.3241453766375,4632.441516551485,4632.441516551485,5.558726047376704,5.00379749945284,-2.336426369877017,7.340223869329856,3.4906784819597134,3.4906784819597134,0.9973367091313466,0.0,0.0,0.00023132202554590443,7.805373011307852e-05,0.0001532682954328259,0.000617308666956124,0.09554525078619588,0.07167311169485316,0.02387213909134272,0.09554519467201991,0.07167311169481297,0.023872139091329334,0.37723702387831853,0.37723702387831853,0.1256462080615104,0.0,4.981399822642743,4.973878018239304,5.0039845719402365,4.981521526838378,4.9740181510741195,5.0040509392401304,24783.675280325748,21066.123988276886,0.85,1.0669404380430518,0.662916032540297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182030691278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.426234343204,1534.5604062156208,0.37723702387831853,0.1256462080615104,6.112874298809886,3.4906784819597134
4758.0,-30.08719024391245,5.0037935886204155,35.00323699959785,24.093454505223804,4.997134823574982,-26.578770063035403,-40.09025754695756,1.4887146426983617,-0.02883605473607531,-5.010217794562338,40.00643925737046,42250.91810703533,25750.469299890876,25750.469299890876,68001.38740692621,77307.00179969364,77307.00179969364,25750.469299890876,103057.47109958451,103057.47109958451,103057.47109958451,127841.13606499396,91510.02364280504,56453.93995014859,38951.20410295161,24783.664965409447,0.0,63734.86906836106,21066.11522059803,1534.5597251233048,0.0,0.8868434175114805,2.8159376887172494,0.0014959135982669303,354514.7661316318,1554810.8888045764,4.385743662443875,1554810.8888045764,4.385743662443875,0.85,0.09554522324927943,4.027634451161993,1.2670500645646827,1.0,0.0,4.027634451162348,1.2847784384837129,1.2850756525566294,3.1348863979344026,19312.457731595612,1969.3226261358989,4632.441516551485,4632.441516551485,5.558725179343489,5.0037935886204155,-2.336418313742439,7.340211902362855,3.4906836278229587,3.4906836278229587,0.9973381793779882,0.0,0.0,0.0002313228425618891,7.805404007295829e-05,0.0001532688024889308,0.0006173107091927608,0.09554522324932153,0.07167308533706244,0.023872137912259093,0.09554523718478065,0.07167308533703086,0.023872137912248573,0.3772369438609688,0.3772369438609688,0.12564622141069504,0.0,4.981394187213425,4.973870256091857,5.0039853153554645,4.981381739826247,4.973849307898831,5.003998393900247,24783.664965409447,21066.11522059803,0.85,1.0669416663269355,0.6629168416697873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520179998107177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.424004954219,1534.5597251233048,0.3772369438609688,0.12564622141069504,6.112874298809886,3.4906836278229587
4759.0,-30.087156323121004,5.003789765698043,35.00323574406134,24.093457927834265,4.997142467412279,-26.578738765132933,-40.09022241281343,1.4887249094246369,-0.028823894058518817,-5.010209848267725,40.00643742902346,42250.91899109389,25750.45875068468,25750.45875068468,68001.37774177856,77306.98492854716,77306.98492854716,25750.45875068468,103057.44367923183,103057.44367923183,103057.44367923183,127841.1020362943,91509.99617498375,56453.93023753234,38951.18437494602,24783.65835706247,0.0,63734.84273200849,21066.1096035031,1534.5592006329298,0.0,0.8868434645607994,2.8159384565144916,0.0014959135982669303,354514.8759432878,1554810.8099609013,4.385742081552669,1554810.8099609013,4.385742081552669,0.85,0.09554519521388327,4.027634451161993,1.2670499453274533,1.0,0.0,4.0276344511627995,1.2847783887676352,1.2850756038791158,3.134886519242682,19312.451934731875,1969.322035020305,4632.441516551485,4632.441516551485,5.558722902098077,5.003789765698043,-2.3364083014597963,7.340198067157839,3.490688777220932,3.490688777220932,0.997339650634552,0.0,0.0,0.00023132365983155527,7.805435065142944e-05,0.00015326930918012582,0.0006173127499596739,0.09554519521391527,0.07167305851144674,0.023872136702468533,0.09554523564919672,0.07167305851142274,0.02387213670246054,0.37723686196153083,0.37723686196153083,0.12564623479152456,0.0,4.981389521276071,4.973874722231528,5.003953220631217,4.981385954209202,4.973907689104976,5.003839950795168,24783.65835706247,21066.1096035031,0.85,1.066941955559692,0.6629171294695125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520177965150027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.42177682021,1534.5592006329298,0.37723686196153083,0.12564623479152456,6.112874298809886,3.490688777220932
4760.0,-30.087122433909276,5.003785871820726,35.00323449981331,24.093457857985072,4.997139273332781,-26.57870857951721,-40.09019119022412,1.4887254189411525,-0.028646229559740277,-5.010209356824541,40.00643524675049,42250.93609680696,25750.467265278017,25750.467265278017,68001.40336208498,77306.99761184404,77306.99761184404,25750.467265278017,103057.46487712205,103057.46487712205,103057.46487712205,127841.117039667,91509.99388659523,56453.932371559975,38951.17946115028,24783.652162544946,0.0,63734.83162369522,21066.104338163204,1534.55887137918,0.0,0.8868434749613727,2.8159361801809615,0.0014959135982669303,354514.88273465406,1554810.7158549079,4.38574173208589,1554810.7158549079,4.38574173208589,0.85,0.09554517364442933,4.027634451161993,1.2670498909289019,1.0,0.0,4.027634451161629,1.2847783846980074,1.2850756008576374,3.13488652917266,19312.4514517858,1969.321985773511,4632.441516551485,4632.441516551485,5.558724740133874,5.003785871820726,-2.336403752264148,7.340189624084875,3.4906939466203837,3.4906939466203837,0.9973411276058239,0.0,0.0,0.00023132447634301238,7.805462665353456e-05,0.00015326984968947783,0.0006173149269337612,0.09554517364446134,0.07167303678000576,0.02387213686445558,0.09554513903326946,0.07167303677998174,0.023872136864447578,0.377236779293097,0.377236779293097,0.12564624620598516,0.0,4.981424057037941,4.973919577558831,5.0039567621900005,4.981563127264792,4.974099932968045,5.0039718628523815,24783.652162544946,21066.104338163204,0.85,1.0669425434992996,0.6629175133977915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520175931568817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.41955002527,1534.55887137918,0.377236779293097,0.12564624620598516,6.112874298809886,3.4906939466203837
4761.0,-30.087088562322563,5.003781974908162,35.00323323496799,24.09344675196337,4.9971389533842565,-26.578678122290437,-40.09015619577838,1.4887285133525672,-0.02870412345941986,-5.010205740232604,40.006432158312805,42250.93728056329,25750.46762950772,25750.46762950772,68001.40491007101,77306.95423161911,77306.95423161911,25750.46762950772,103057.42186112683,103057.42186112683,103057.42186112683,127841.06156979373,91509.93670557866,56453.919754524555,38951.12994561567,24783.639708666906,0.0,63734.76965428257,21066.09375236687,1534.558107898963,0.0,0.8868435045430197,2.815937362788171,0.0014959135982669303,354514.93271317164,1554810.582672449,4.385740738121189,1554810.582672449,4.385740738121189,0.85,0.09554514598370031,4.027634451161993,1.2670497524598616,1.0,0.0,4.027634451161715,1.2847783685369392,1.2850755857413791,3.13488656860601,19312.439384190126,1969.3207552212148,4632.441516551485,4632.441516551485,5.558724818759735,5.003781974908162,-2.336396941272506,7.340178916180668,3.4906990882435567,3.4906990882435567,0.9973425966410162,0.0,0.0,0.00023132529243247743,7.805493599924867e-05,0.00015327035643322874,0.0006173169679123503,0.095545145983748,0.07167301048559828,0.023872135498149715,0.09554513481028265,0.07167301048556252,0.023872135498137804,0.37723669846272134,0.37723669846272134,0.12564625818788863,0.0,4.981438195522969,4.973936384046169,5.003962882322298,4.981501616773187,4.974010483520146,5.003994239412009,24783.639708666906,21066.09375236687,0.85,1.0669436051770802,0.6629181765266534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520173899881386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.417323728374,1534.558107898963,0.37723669846272134,0.12564625818788863,6.112874298809886,3.4906990882435567
4762.0,-30.087054677348263,5.0037781657375735,35.003231981481484,24.093450314272218,4.997145987978469,-26.578646917539583,-40.090117254853226,1.4887382281702501,-0.02867546596013426,-5.010197810717512,40.00642995947359,42250.922386246515,25750.45710047067,25750.45710047067,68001.37948671718,77306.94022101254,77306.94022101254,25750.45710047067,103057.39732148321,103057.39732148321,103057.39732148321,127841.02824087637,91509.91186616936,56453.89403140516,38951.130927515784,24783.63091939317,0.0,63734.76184690895,21066.086281484193,1534.5574593128852,0.0,0.8868435528481686,2.8159379119340637,0.0014959135982669303,354515.0422929883,1554810.487852082,4.385739115033409,1554810.487852082,4.385739115033409,0.85,0.09554511671050893,4.027634451161993,1.2670495958579706,1.0,0.0,4.027634451161227,1.2847783214044974,1.2850755396470004,3.1348866836101754,19312.434142031692,1969.3202206698204,4632.441516551485,4632.441516551485,5.558722545868213,5.0037781657375735,-2.3363869530178327,7.340165118755406,3.4907042224613014,3.4907042224613014,0.9973440635603719,0.0,0.0,0.00023132610884714962,7.805528023258757e-05,0.00015327082861456206,0.0006173188696861555,0.09554511671054644,0.07167298288470121,0.023872133825845222,0.09554511826461187,0.07167298288467308,0.023872133825835848,0.37723661743106607,0.37723661743106607,0.12564627078254087,0.0,4.981452012364912,4.973963750532107,5.003936005735795,4.981522344757366,4.974088286950462,5.003843576525753,24783.63091939317,21066.086281484193,0.85,1.0669433369823622,0.662918024040528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520171869251126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.41509820803,1534.5574593128852,0.37723661743106607,0.12564627078254087,6.112874298809886,3.4907042224613014
4763.0,-30.087020836030547,5.0037741982897055,35.00323071885127,24.0934302675538,4.99713614883616,-26.57861743956754,-40.0900861370377,1.4887327523736182,-0.028691626256943437,-5.010201490559005,40.006427186169454,42250.93971650998,25750.476093744117,25750.476093744117,68001.4158102541,77306.89891791728,77306.89891791728,25750.476093744117,103057.3750116614,103057.3750116614,103057.3750116614,127840.99777277674,91509.85292051556,56453.89371911007,38951.065779339435,24783.622761115348,0.0,63734.68854045478,21066.079346948045,1534.5571064717599,0.0,0.8868435441650269,2.8159376946761157,0.0014959135982669303,354514.9914403982,1554810.3682591133,4.385739406793213,1554810.3682591133,4.385739406793213,0.85,0.09554509804284445,4.027634451161993,1.2670495024463162,1.0,0.0,4.027634451161017,1.2847783453369304,1.2850755646325882,3.1348866252145267,19312.42170202346,1969.318952142012,4632.441516551485,4632.441516551485,5.558726645925034,5.0037741982897055,-2.3363854963995063,7.340159694689212,3.4907093766530206,3.4907093766530206,0.9973455361865773,0.0,0.0,0.0002313269242126205,7.805555531153827e-05,0.00015327136890108222,0.0006173210457627577,0.0955450980428812,0.07167296347768566,0.023872134565195526,0.09554508798882723,0.0716729634776581,0.023872134565186345,0.37723653689023134,0.37723653689023134,0.1256462818696713,0.0,4.9814649830065605,4.973967153706212,5.00397769839185,4.981509864302041,4.973973772682086,5.0041374722691785,24783.622761115348,21066.079346948045,0.85,1.066945134078612,0.662919058429096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520169837818813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.412874084937,1534.5571064717599,0.37723653689023134,0.1256462818696713,6.112874298809886,3.4907093766530206
4764.0,-30.086987000108575,5.003770444977535,35.00322945348557,24.093437881115847,4.997150649499896,-26.578585532285736,-40.09005093304438,1.4887491816775253,-0.028744672700099727,-5.010187657730596,40.006424581232494,42250.9398669712,25750.450397460478,25750.450397460478,68001.39026443168,77306.8711764506,77306.8711764506,25750.450397460478,103057.32157391107,103057.32157391107,103057.32157391107,127840.93123027399,91509.81739282503,56453.88608334759,38951.034788308265,24783.609656362907,0.0,63734.64444467117,21066.06820790847,1534.556076494698,0.0,0.886843623976092,2.815940006103658,0.0014959135982669303,354515.18259951886,1554810.2559266381,4.385736725084192,1554810.2559266381,4.385736725084192,0.8499999999999999,0.09554506104833775,4.027634451161993,1.2670493722194807,1.0,0.0,4.027634451160624,1.2847782667961074,1.2850754871210506,3.134886816855825,19312.41420418886,1969.3181875756613,4632.441516551485,4632.441516551485,5.5587210988968545,5.003770444977535,-2.3363712006956825,7.340141645673217,3.490714476749143,3.490714476749143,0.997346993356898,0.0,0.0,0.0002313277394507359,7.805586651304781e-05,0.00015327187293768808,0.0006173230758379561,0.09554506104838405,0.07167292985488861,0.023872131193495433,0.09554511088554866,0.07167292985485388,0.02387213119348387,0.37723645530652317,0.37723645530652317,0.12564629589273393,0.0,4.981455326308605,4.973970183229312,5.0039299406582245,4.981442985030469,4.974008591306301,5.003765211423115,24783.609656362907,21066.06820790847,0.85,1.0669454714455109,0.662919519440479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520167809004294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.410650216758,1534.556076494698,0.37723645530652317,0.12564629589273393,6.112874298809886,3.490714476749143
4765.0,-30.086953208596814,5.0037666276598065,35.003228230451214,24.093437462020688,4.997149385939087,-26.578555241587576,-40.09001593859864,1.4887514189302904,-0.028616812138579917,-5.01018678239564,40.00642328349442,42250.94080881735,25750.45807812739,25750.45807812739,68001.39888694475,77306.87480986206,77306.87480986206,25750.45807812739,103057.33288798944,103057.33288798944,103057.33288798944,127840.94135106665,91509.80687540697,56453.87287436397,38951.03777893666,24783.60846307721,0.0,63734.64624201387,21066.06719361563,1534.5560233322474,0.0,0.886843633127744,2.8159384287747553,0.0014959135982669303,354515.1946959817,1554810.1999643901,4.385736417582142,1554810.1999643901,4.385736417582142,0.85,0.0955450420527437,4.027634451161993,1.2670492480369289,1.0,0.0,4.027634451160705,1.284778254648849,1.2850754760170653,3.134886846495399,19312.411984571994,1969.317961237731,4632.441516551485,4632.441516551485,5.558722756913881,5.0037666276598065,-2.336366361175862,7.340132988835668,3.4907196348304543,3.4907196348304543,0.9973484670944155,0.0,0.0,0.00023132855362147957,7.805617586330497e-05,0.0001532723777581746,0.0006173251090703392,0.09554504205276312,0.07167291012805527,0.023872131924707864,0.09554505504257407,0.0716729101280407,0.023872131924703006,0.3772363728681168,0.3772363728681168,0.12564630686568048,0.0,4.981477923707075,4.974004075875143,5.0039186143046095,4.9815699702570555,4.974141310124423,5.003874973249026,24783.60846307721,21066.06719361563,0.85,1.0669455766449087,0.6629195155234977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520165780513794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.408427368528,1534.5560233322474,0.3772363728681168,0.12564630686568048,6.112874298809886,3.4907196348304543
4766.0,-30.086919375253707,5.003762681464961,35.00322696785024,24.09341731052848,4.997140081461767,-26.57852571728547,-40.08998101400209,1.4887464234939982,-0.028638520333743145,-5.0101891013219335,40.0064196849587,42250.94239530308,25750.473543381424,25750.473543381424,68001.4159386845,77306.83099910407,77306.83099910407,25750.473543381424,103057.3045424855,103057.3045424855,103057.3045424855,127840.89959440046,91509.74564192527,56453.85703812599,38950.987337554754,24783.595051914966,0.0,63734.582389469724,21066.055794127722,1534.5553393200237,0.0,0.8868436343563342,2.8159384432437613,0.0014959135982669303,354515.16265018523,1554810.0447850518,4.38573637630063,1554810.0447850518,4.38573637630063,0.85,0.09554501884954508,4.027634451161993,1.2670491469325498,1.0,0.0,4.027634451161254,1.2847782763345026,1.2850754987551174,3.1348867935819342,19312.399061736003,1969.3166434751934,4632.441516551485,4632.441516551485,5.5587260953810755,5.003762681464961,-2.336363923295867,7.340126604760828,3.490724767347902,3.490724767347902,0.997349933527972,0.0,0.0,0.00023132936880275145,7.80564845972255e-05,0.00015327288420552594,0.0006173271488551392,0.09554501884959529,0.07167288733876727,0.023872131510828017,0.09554501307766762,0.0716728873387296,0.02387213151081547,0.3772362916203344,0.3772362916203344,0.12564631757686603,0.0,4.981493338054747,4.974010295720916,5.003961630746403,4.981550580988198,4.97403076786884,5.004129287407409,24783.595051914966,21066.055794127722,0.85,1.0669469131081926,0.6629202045620339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163754686262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.406204758476,1534.5553393200237,0.3772362916203344,0.12564631757686603,6.112874298809886,3.490724767347902
4767.0,-30.086885555245594,5.003758937688952,35.00322570228715,24.093430337402992,4.997153810403266,-26.578493901507272,-40.08994581000877,1.488762156665435,-0.028586467729212472,-5.010175824921461,40.00641707348127,42250.94253319245,25750.449253121093,25750.449253121093,68001.39178631354,77306.82816981968,77306.82816981968,25750.449253121093,103057.27742294077,103057.27742294077,103057.27742294077,127840.85949384488,91509.73472039959,56453.84908377421,38950.98404069487,24783.58207090412,0.0,63734.56611159899,21066.0447602685,1534.5543316034777,0.0,0.886843711359947,2.815939309201754,0.0014959135982669303,354515.3461199647,1554809.9321705482,4.385733788924372,1554809.9321705482,4.385733788924372,0.85,0.09554498233073322,4.027634451161993,1.2670490282448008,1.0,0.0,4.027634451160997,1.2847782010510165,1.2850754245011873,3.13488697727528,19312.39675683546,1969.316408440748,4632.441516551485,4632.441516551485,5.558720851869584,5.003758937688952,-2.3363500459223054,7.340108983611257,3.4907298546252234,3.4907298546252234,0.9973513870357781,0.0,0.0,0.00023133018366537246,7.805679580216037e-05,0.00015327338786321208,0.0006173291774041875,0.09554498233077925,0.07167285408841982,0.023872128242359427,0.09554498801293725,0.0716728540883853,0.023872128242347926,0.3772362096688297,0.3772362096688297,0.12564633136788814,0.0,4.981507496295308,4.974043049095485,5.003919945017174,4.981589357192263,4.974199295131257,5.003778445780711,24783.58207090412,21066.0447602685,0.85,1.0669468066550158,0.6629203760359991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520161726351446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.403984112829,1534.5543316034777,0.3772362096688297,0.12564633136788814,6.112874298809886,3.4907298546252234
4768.0,-30.08685181090287,5.003754996740662,35.003224448437685,24.093415738921635,4.997142414131737,-26.578464666578423,-40.08991472711784,1.4887552698077824,-0.02848388662897605,-5.010181311943993,40.006414883539854,42250.95959561959,25750.47291379477,25750.47291379477,68001.43250941436,77306.81546891024,77306.81546891024,25750.47291379477,103057.28838270501,103057.28838270501,103057.28838270501,127840.86624612162,91509.70378554719,56453.8479122585,38950.950970320766,24783.577863416598,0.0,63734.528833737364,21066.041183904108,1534.554248274561,0.0,0.8868436913701145,2.8159373212839576,0.0014959135982669303,354515.2702934684,1554809.8377339083,4.3857344605969555,1554809.8377339083,4.3857344605969555,0.85,0.09554496759616005,4.027634451161993,1.267048916150816,1.0,0.0,4.027634451160169,1.2847782315892793,1.2850754560911481,3.134886902761251,19312.39022828257,1969.315742713625,4632.441516551485,4632.441516551485,5.558725959472905,5.003754996740662,-2.336349919490958,7.3401049162316205,3.4907349963885688,3.4907349963885688,0.9973528561110196,0.0,0.0,0.00023133099670754101,7.805707057731275e-05,0.00015327392613022827,0.0006173313453469658,0.09554496759618655,0.0716728376064715,0.02387212998971505,0.09554491322089341,0.07167283760645163,0.023872129989708425,0.37723612876819446,0.37723612876819446,0.12564634251285875,0.0,4.9815475693489475,4.974081589210243,5.003964614311485,4.981697425315019,4.97422532135522,5.004132858596165,24783.577863416598,21066.041183904108,0.85,1.0669480696532323,0.6629210314841832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520159698816617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.401764327817,1534.554248274561,0.37723612876819446,0.12564634251285875,6.112874298809886,3.4907349963885688
4769.0,-30.086818025667036,5.00375115415304,35.00322316132737,24.093409033399098,4.99714796401857,-26.578433700031642,-40.089875856041886,1.488763638383641,-0.02858951265284304,-5.010173007123115,40.00641140704546,42250.9444187072,25750.46111051468,25750.46111051468,68001.40552922188,77306.76584864654,77306.76584864654,25750.46111051468,103057.22695916121,103057.22695916121,103057.22695916121,127840.7885093532,91509.64277587201,56453.821345934746,38950.91269993029,24783.561550191982,0.0,63734.47425012227,21066.027317663185,1534.5531574046179,0.0,0.8868437462100194,2.8159396781062247,0.0014959135982669303,354515.38505980937,1554809.6878173745,4.385732617937206,1554809.6878173745,4.385732617937206,0.85,0.09554493409230459,4.027634451161993,1.2670487809786573,1.0,0.0,4.02763445116368,1.2847781907595786,1.2850754162979043,3.1348870023866144,19312.377352679156,1969.3144297674696,4632.441516551485,4632.441516551485,5.558723411511954,5.00375115415304,-2.336339724010003,7.340090878163043,3.4907400724319833,3.4907400724319833,0.997354306409138,0.0,0.0,0.00023133181073763185,7.80574142018791e-05,0.00015327439653575276,0.0006173332399684623,0.09554493409236095,0.07167280666143415,0.023872127430926798,0.09554493117608039,0.07167280666139188,0.02387212743091272,0.37723604908115266,0.37723604908115266,0.12564635675206912,0.0,4.981551598729084,4.974087361079057,5.003963404153865,4.9815834944702715,4.974126232306901,5.00397435423605,24783.561550191982,21066.027317663185,0.85,1.066948560089384,0.6629213610972267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157675818526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.399544154308,1534.5531574046179,0.37723604908115266,0.12564635675206912,6.112874298809886,3.4907400724319833
4770.0,-30.0867843129157,5.003747340247133,35.00322189950312,24.093407845962815,4.997151747606173,-26.57840297544853,-40.08984456360338,1.4887704101394126,-0.02857784388328355,-5.010167890890158,40.00640956933866,42250.96044123136,25750.45766870875,25750.45766870875,68001.4181099401,77306.74581013419,77306.74581013419,25750.45766870875,103057.20347884294,103057.20347884294,103057.20347884294,127840.75928359432,91509.61066180585,56453.82529290473,38950.87263211236,24783.555804751377,0.0,63734.42843686374,21066.02243403867,1534.5527456143175,0.0,0.8868437788939016,2.815940122025546,0.0014959135982669303,354515.4557622923,1554809.6085701245,4.385731519735621,1554809.6085701245,4.385731519735621,0.85,0.095544909480203,4.027634451161993,1.267048671632074,1.0,0.0,4.027634451160762,1.2847781574035104,1.2850753839777813,3.1348870837761553,19312.37057526264,1969.3137386633196,4632.441516551485,4632.441516551485,5.558722668533136,5.003747340247133,-2.3363318347164195,7.340079174963552,3.490745171579285,3.490745171579285,0.9973557633083672,0.0,0.0,0.00023133262302389525,7.805769083147712e-05,0.00015327493219241813,0.0006173353973977017,0.09554490948023345,0.07167278237907174,0.023872127101161704,0.09554492412045824,0.0716727823790489,0.0238721271011541,0.3772359684027387,0.3772359684027387,0.12564637071309737,0.0,4.981557344891769,4.974098695772341,5.003952362066457,4.9815900470068755,4.974153758222656,5.003917921677726,24783.555804751377,21066.02243403867,0.85,1.0669495244207503,0.6629220890101145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520155650369397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.397325924834,1534.5527456143175,0.3772359684027387,0.12564637071309737,6.112874298809886,3.490745171579285
4771.0,-30.086750544359663,5.003743532891064,35.00322064972355,24.093406937923305,4.997153549736642,-26.578372398778647,-40.08980576237661,1.4887754041560712,-0.028517382221650678,-5.010163797592237,40.00640739651639,42250.94542963026,25750.456882728322,25750.456882728322,68001.40231235858,77306.73506329913,77306.73506329913,25750.456882728322,103057.19194602745,103057.19194602745,103057.19194602745,127840.74036390585,91509.58701474746,56453.7973810803,38950.87737074129,24783.548417878388,0.0,63734.42578861968,21066.01615519663,1534.5522640128452,0.0,0.8868438075862972,2.8159398056276848,0.0014959135982669303,354515.5123285924,1554809.5148717286,4.385730555650865,1554809.5148717286,4.385730555650865,0.85,0.09554488460140688,4.027634451161993,1.2670485447021202,1.0,0.0,4.027634451161633,1.2847781323610417,1.285075359974912,3.1348871448803335,19312.36558474032,1969.3132297716675,4632.441516551485,4632.441516551485,5.558722498864413,5.003743532891064,-2.3363246912130635,7.340068224104128,3.490750272974591,3.490750272974591,0.9973572208498832,0.0,0.0,0.0002313334366573696,7.805803384108806e-05,0.00015327540281628155,0.0006173372928985876,0.0955448846014416,0.07167275799207168,0.023872126609369923,0.0955448864906143,0.07167275799204563,0.023872126609361253,0.37723588727255297,0.37723588727255297,0.12564638385430277,0.0,4.981573604338507,4.974123866904051,5.003941854795471,4.981646415370562,4.974232330989764,5.003907608671,24783.548417878388,21066.01615519663,0.85,1.0669493208880656,0.6629218810217087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015362926631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.395107369432,1534.5522640128452,0.37723588727255297,0.12564638385430277,6.112874298809886,3.490750272974591
4772.0,-30.086716780818186,5.003739765652449,35.00321941012413,24.093405715562426,4.997157484055044,-26.57834161338567,-40.08977446993811,1.4887823166229994,-0.0285051145167472,-5.010158104261606,40.006405193475494,42250.961632886516,25750.45206863378,25750.45206863378,68001.4137015203,77306.71431423993,77306.71431423993,25750.45206863378,103057.16638287371,103057.16638287371,103057.16638287371,127840.70668672043,91509.55423072878,56453.80154937721,38950.83631261286,24783.540303846727,0.0,63734.37661645959,21066.009258269718,1534.5517035535609,0.0,0.8868438445289653,2.815940309041617,0.0014959135982669303,354515.5910061526,1554809.4198702192,4.3857293143511855,1554809.4198702192,4.3857293143511855,0.85,0.09554485783121233,4.027634451161993,1.2670484331576155,1.0,0.0,4.027634451161288,1.2847780983441828,1.2850753269954247,3.134887227882226,19312.35866593569,1969.3125242499418,4632.441516551485,4632.441516551485,5.558721459651176,5.003739765652449,-2.336316368638806,7.340056134291256,3.4907553699892557,3.4907553699892557,0.9973586771397873,0.0,0.0,0.0002313342501726561,7.805831047271616e-05,0.00015327593969993993,0.0006173394552697063,0.09554485783124836,0.07167273229919283,0.02387212553205553,0.09554487265596842,0.0716727322991658,0.023872125532046533,0.3772358066279169,0.3772358066279169,0.12564639636473404,0.0,4.981587318484799,4.9741495881123114,5.003919507748151,4.981652989744873,4.974263293458819,5.003840944817,24783.540303846727,21066.009258269718,0.85,1.0669503227550003,0.6629226467082928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520151604818228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.39289105574,1534.5517035535609,0.3772358066279169,0.12564639636473404,6.112874298809886,3.4907553699892557
4773.0,-30.086683088462415,5.003735999297139,35.003218181132326,24.093404912296705,4.997158960962431,-26.578311137831854,-40.08973940564317,1.4887870103323377,-0.02843606202969795,-5.010154232400421,40.00640302324612,42250.96203775774,25750.451962637228,25750.451962637228,68001.41400039496,77306.70509827239,77306.70509827239,25750.451962637228,103057.15706090961,103057.15706090961,103057.15706090961,127840.69001868668,91509.53201362398,56453.788953111056,38950.82562279213,24783.53295777707,0.0,63734.3585805692,21066.00301411051,1534.551229256087,0.0,0.8868438720853029,2.815939853952866,0.0014959135982669303,354515.6445123795,1554809.3262836435,4.3857283884388645,1554809.3262836435,4.3857283884388645,0.8499999999999999,0.09554483302697866,4.027634451161993,1.2670483573293314,1.0,0.0,4.0276344511612985,1.2847780747103534,1.2850753043991683,3.134887285549298,19312.353977193627,1969.3120461313117,4632.441516551485,4632.441516551485,5.558721436769819,5.003735999297139,-2.3363093751335304,7.3400453744306695,3.4907604727604253,3.4907604727604253,0.9973601350744072,0.0,0.0,0.00023133506197538827,7.805862044941219e-05,0.0001532764415259761,0.000617341476441538,0.09554483302701301,0.0716727082771847,0.023872124749828316,0.0955448306527137,0.07167270827715894,0.023872124749819732,0.37723572642187264,0.37723572642187264,0.1256464076452614,0.0,4.9816120183077715,4.97418783242199,5.00390353015564,4.981718170370698,4.974348168412291,5.003846981706715,24783.53295777707,21066.00301411051,0.85,1.0669506293757016,0.6629228406581762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014958067131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.39067576721,1534.551229256087,0.37723572642187264,0.1256464076452614,6.112874298809886,3.4907604727604253
4774.0,-30.086649437057797,5.003732120331601,35.003216928396036,24.093384446483128,4.997151426350012,-26.578281600319468,-40.08970455089582,1.4887835896121744,-0.02850315938883341,-5.010155778394237,40.006399873651816,42250.962836796585,25750.465475864577,25750.465475864577,68001.42831266116,77306.6529970263,77306.6529970263,25750.465475864577,103057.11847289088,103057.11847289088,103057.11847289088,127840.64030289868,91509.4632795532,56453.77311932552,38950.76684469742,24783.5218300078,0.0,63734.288674705225,21065.99355550663,1534.5506569903741,0.0,0.8868438756213092,2.8159405548476237,0.0014959135982669303,354515.6231479001,1554809.190464026,4.385728269626573,1554809.190464026,4.385728269626573,0.85,0.09554481091864696,4.027634451161993,1.2670481891883538,1.0,0.0,4.0276344511612585,1.284778089038385,1.285075319772291,3.13488725058858,19312.339471418367,1969.3105669538902,4632.441516551485,4632.441516551485,5.558724353855182,5.003732120331601,-2.336306389002067,7.340038509333668,3.4907655695193274,3.4907655695193274,0.9973615912912364,0.0,0.0,0.0002313358727940379,7.80589285747854e-05,0.00015327694421925252,0.0006173435011062966,0.09554481091869152,0.07167268641832847,0.02387212450036305,0.09554481918438391,0.07167268641829504,0.023872124500351918,0.37723564734358406,0.37723564734358406,0.12564641831338114,0.0,4.98162072747283,4.974188357357832,5.0039368079114865,4.981652619005388,4.974187518854478,5.004066979447998,24783.5218300078,21065.99355550663,0.85,1.066952024203723,0.6629235803107831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147560792562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.388460178043,1534.5506569903741,0.37723564734358406,0.12564641831338114,6.112874298809886,3.4907655695193274
4775.0,-30.086615753897803,5.003728333183621,35.00321565714684,24.093393457029038,4.9971572654184975,-26.57825069675491,-40.089673223532714,1.488792208276049,-0.028355858264148992,-5.01014775272553,40.006396828951836,42250.97862393448,25750.454457757576,25750.454457757576,68001.43308169206,77306.6658994099,77306.6658994099,25750.454457757576,103057.12035716747,103057.12035716747,103057.12035716747,127840.62838865738,91509.46495072266,56453.777675249105,38950.763639415054,24783.508031489913,0.0,63734.27167090497,21065.981826766427,1534.5497225895108,0.0,0.8868439274776823,2.8159395567856977,0.0014959135982669303,354515.73405665543,1554809.0591677602,4.385726527216095,1554809.0591677602,4.385726527216095,0.85,0.0955447788553983,4.027634451161993,1.2670481386361647,1.0,0.0,4.027634451163385,1.2847780470438113,1.2850752788107644,3.134887353056282,19312.339824105304,1969.310602917949,4632.441516551485,4632.441516551485,5.558721975388675,5.003728333183621,-2.3362964031811635,7.340024736364784,3.4907706260302187,3.4907706260302187,0.997363036008634,0.0,0.0,0.00023133668438044523,7.805920551808931e-05,0.0001532774788623559,0.0006173456544532788,0.09554477885544801,0.07167265667268717,0.02387212218276084,0.09554473272891266,0.07167265667264988,0.02387212218274842,0.3772355669046876,0.3772355669046876,0.12564643146908092,0.0,4.981651911298854,4.974232191435362,5.003929999168065,4.981791894461367,4.97442278106638,5.0039180241157055,24783.508031489913,21065.981826766427,0.85,1.0669523836848844,0.6629240048760497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520145543369396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.386244891566,1534.5497225895108,0.3772355669046876,0.12564643146908092,6.112874298809886,3.4907706260302187
