time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4776.0,-30.08658208614264,5.003724514830559,35.003214399608275,24.09338242085653,4.997156664188602,-26.57822045117637,-40.08963822908697,1.4887950292227685,-0.02841637148458176,-5.010145467624764,40.00639468580673,42250.97906309935,25750.458202367423,25750.458202367423,68001.43726546678,77306.62385255181,77306.62385255181,25750.458202367423,103057.08205491924,103057.08205491924,103057.08205491924,127840.58350356366,91509.4090713002,56453.76428184956,38950.716432722926,24783.501448644405,0.0,63734.21788136733,21065.976231347744,1534.5493244334543,0.0,0.8868439468626084,2.8159406183798885,0.0014959135982669303,354515.7656350487,1554808.966749154,4.385725875869031,1554808.966749154,4.385725875869031,0.85,0.09554475641439636,4.027634451161993,1.2670480045629668,1.0,0.0,4.027634451162706,1.284778032172096,1.2850752649778978,3.1348873893436022,19312.32803120064,1969.3094003763406,4632.441516551485,4632.441516551485,5.558722783733439,5.003724514830559,-2.336290611982865,7.340015126813423,3.490775703774464,3.490775703774464,0.997364486792704,0.0,0.0,0.00023133749559830014,7.805951488057998e-05,0.00015327798071772014,0.0006173476757432334,0.0955447564144293,0.07167263427801651,0.023872122136412786,0.09554474604705875,0.07167263427799181,0.023872122136404557,0.37723548800507606,0.37723548800507606,0.12564644420511556,0.0,4.981666480960257,4.974248913275858,5.003938099470815,4.981729096140157,4.9743201436122035,5.003974845548441,24783.501448644405,21065.976231347744,0.85,1.0669533498009234,0.662924571252194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520143524043012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.38403136297,1534.5493244334543,0.37723548800507606,0.12564644420511556,6.112874298809886,3.490775703774464
4777.0,-30.086548400984015,5.003720782586021,35.003213152366435,24.093386018089973,4.997163532404994,-26.578189442925467,-40.089599358011014,1.4888045743468856,-0.028386083958992003,-5.010137645326726,40.00639247064333,42250.96343218223,25750.44786934449,25750.44786934449,68001.41130152672,77306.61063603217,77306.61063603217,25750.44786934449,103057.05850537666,103057.05850537666,103057.05850537666,127840.55100252492,91509.38503927497,56453.73783542678,38950.719115386884,24783.492497148272,0.0,63734.21161253516,21065.96862257603,1534.5486685318558,0.0,0.8868439946811892,2.815941133600482,0.0014959135982669303,354515.87373340654,1554808.8712249135,4.38572426913137,1554808.8712249135,4.38572426913137,0.85,0.09554472766929367,4.027634451161993,1.2670478507084773,1.0,0.0,4.027634451161556,1.284777985843375,1.28507521968129,3.1348875023867313,19312.322959434154,1969.3088832000892,4632.441516551485,4632.441516551485,5.5587205531552675,5.003720782586021,-2.336280755029856,7.340001537615877,3.490780765793263,3.490780765793263,0.9973659330837894,0.0,0.0,0.0002313383072381084,7.805985851509484e-05,0.00015327844872301357,0.0006173495606974765,0.09554472766933127,0.07167260705571005,0.023872120613621216,0.09554472784221368,0.07167260705568185,0.023872120613611825,0.3772354087213061,0.3772354087213061,0.1256464575053611,0.0,4.981680524776721,4.974276170780627,5.0039124589538915,4.98175156136773,4.974400067558236,5.003824770140966,24783.492497148272,21065.96862257603,0.85,1.0669530473669857,0.6629243912051839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520141505640694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.381818648535,1534.5486685318558,0.3772354087213061,0.1256464575053611,6.112874298809886,3.490780765793263
4778.0,-30.086514763622006,5.003716894643983,35.00321189626773,24.093365936446958,4.997153864553121,-26.578160131409955,-40.08956827512009,1.4887992323415313,-0.02840837863249135,-5.010141233601062,40.00638971818338,42250.97998989645,25750.46655304467,25750.46655304467,68001.44654294112,77306.56854322826,77306.56854322826,25750.46655304467,103057.03509627293,103057.03509627293,103057.03509627293,127840.5194333635,91509.32545559027,56453.7369022603,38950.653948144405,24783.484337090573,0.0,63734.13828523498,21065.961686526985,1534.5483129343795,0.0,0.8868439863885127,2.8159410076079134,0.0014959135982669303,354515.8241461127,1554808.7525309005,4.385724547771076,1554808.7525309005,4.385724547771076,0.85,0.09554470939486204,4.027634451161993,1.2670477550989019,1.0,0.0,4.027634451162793,1.2847780091599776,1.2850752440446418,3.1348874454936917,19312.310384774606,1969.307600941668,4632.441516551485,4632.441516551485,5.5587245863848525,5.003716894643983,-2.336279283596284,7.339996178240266,3.490785847424212,3.490785847424212,0.9973673849783463,0.0,0.0,0.00023133911772888415,7.806013330021419e-05,0.00015327898442866995,0.0006173517183240338,0.09554470939489859,0.07167258793086412,0.023872121464034474,0.09554470053351426,0.0716725879308367,0.023872121464025335,0.37723532978052093,0.37723532978052093,0.1256464692154325,0.0,4.981692356251244,4.974278219033806,5.003953660181423,4.981732854968584,4.974279592327548,5.004111642454404,24783.484337090573,21065.961686526985,0.85,1.0669548278602008,0.662925413705398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013948619557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.37960740501,1534.5483129343795,0.37723532978052093,0.1256464692154325,6.112874298809886,3.490785847424212
4779.0,-30.086481129417532,5.0037132160245035,35.00321063752545,24.0933736198582,4.997168051862055,-26.57812843704335,-40.089533071126766,1.488815359488334,-0.028456150540705494,-5.010127657857263,40.006387128986745,42250.97940559243,25750.441434337503,25750.441434337503,68001.42083992992,77306.54228547579,77306.54228547579,25750.441434337503,103056.98371981329,103056.98371981329,103056.98371981329,127840.45504442268,91509.29136615554,56453.728486274114,38950.62542209047,24783.471324609385,0.0,63734.096746699855,21065.950625917976,1534.5472937457607,0.0,0.8868440648343157,2.81594321974432,0.0014959135982669303,354516.0117528658,1554808.64087728,4.385721911937624,1554808.64087728,4.385721911937624,0.85,0.09554467309043337,4.027634451161993,1.2670476298173892,1.0,0.0,4.027634451161425,1.2847779320426589,1.2850751679507424,3.1348876336617075,19312.303190472372,1969.306867327005,4632.441516551485,4632.441516551485,5.558719164037463,5.0037132160245035,-2.336265229133424,7.339978445157927,3.490790875866007,3.490790875866007,0.9973688216760019,0.0,0.0,0.00023133992814619223,7.806044451859822e-05,0.000153279483627594,0.0006173537289148183,0.09554467309047918,0.07167255482796889,0.023872118262510282,0.09554472058536664,0.07167255482793453,0.02387211826249884,0.37723524960293403,0.37723524960293403,0.12564648369133669,0.0,4.981683027063639,4.974281332784869,5.003906960791596,4.981671507316548,4.9743195892622225,5.003745976077596,24783.471324609385,21065.950625917976,0.85,1.0669551199601968,0.6629258365975067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520137469616408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.377396326794,1534.5472937457607,0.37723524960293403,0.12564648369133669,6.112874298809886,3.490790875866007
4780.0,-30.08644755428139,5.003709396813992,35.003209404149864,24.093363631423586,4.997160984352263,-26.57809892152917,-40.089498181454815,1.4888123516004674,-0.028368315513660036,-5.010130467312242,40.00638535036263,42250.97989129838,25750.4583052614,25750.4583052614,68001.43819655979,77306.53057964829,77306.53057964829,25750.4583052614,103056.98888490969,103056.98888490969,103056.98888490969,127840.45743957617,91509.26324715624,56453.71255880806,38950.61187594242,24783.468554666488,0.0,63734.08043060891,21065.948271466514,1534.5472319163096,0.0,0.8868440569788217,2.815941738060221,0.0014959135982669303,354515.97292826633,1554808.5641778868,4.3857221758876594,1554808.5641778868,4.3857221758876594,0.85,0.09554465682962691,4.027634451161993,1.267047543548979,1.0,0.0,4.027634451160047,1.2847779444431937,1.2850751813935812,3.134887603404118,19312.297256182734,1969.3062621978693,4632.441516551485,4632.441516551485,5.558722805945047,5.003709396813992,-2.336263164989266,7.339972561803258,3.4907959609735375,3.4907959609735375,0.9973702745638678,0.0,0.0,0.00023134073714285684,7.80607529593787e-05,0.00015327998418347813,0.0006173557449709419,0.09554465682965023,0.07167253715763451,0.023872119672015718,0.09554466561597846,0.07167253715761703,0.023872119672009893,0.3772351685019114,0.3772351685019114,0.12564649507473719,0.0,4.981699921388156,4.974297640923908,5.003925608485417,4.981762151798591,4.974357533962348,5.003994857409225,24783.468554666488,21065.948271466514,0.85,1.0669556654323584,0.6629260139290711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013545322708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.37518630657,1534.5472319163096,0.3772351685019114,0.12564649507473719,6.112874298809886,3.4907959609735375
4781.0,-30.086413967035245,5.003705588759576,35.00320813666481,24.093357764091365,4.997160906188326,-26.57806869605095,-40.08946318700907,1.4888156352044764,-0.02834320456986461,-5.010126256527772,40.00638189009707,42250.979997790455,25750.45696652989,25750.45696652989,68001.43696432034,77306.50737526297,77306.50737526297,25750.45696652989,103056.96434179286,103056.96434179286,103056.96434179286,127840.4180179174,91509.22645470597,56453.69907723553,38950.585974967165,24783.453676124533,0.0,63734.0396510917,21065.935624705853,1534.5463183235518,0.0,0.8868440909296338,2.815941899722642,0.0014959135982669303,354516.03111820883,1554808.4149612803,4.385721035116884,1554808.4149612803,4.385721035116884,0.85,0.09554462736321874,4.027634451161993,1.2670474023325364,1.0,0.0,4.0276344511621245,1.284777927411119,1.2850751653973795,3.134887644962771,19312.289491430714,1969.305470413517,4632.441516551485,4632.441516551485,5.558722516954567,5.003705588759576,-2.336256001258372,7.339961590017948,3.4908009975384076,3.4908009975384076,0.9973717135824022,0.0,0.0,0.00023134154643392115,7.806106232753918e-05,0.00015328048410638199,0.0006173577584776524,0.0955446273632723,0.07167250937624821,0.023872117987024093,0.09554461787635563,0.07167250937620803,0.02387211798701071,0.3772350874646756,0.3772350874646756,0.12564650791739154,0.0,4.981714948165745,4.974313646900839,5.003937687937423,4.981783051957905,4.974385673658389,5.003994012090288,24783.453676124533,21065.935624705853,0.85,1.0669563287780008,0.6629264397657986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520133440379466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.37297622415,1534.5463183235518,0.3772350874646756,0.12564650791739154,6.112874298809886,3.4908009975384076
4782.0,-30.086380376779147,5.00370178775461,35.00320686532235,24.09335175706076,4.997161892497293,-26.578038361444747,-40.08942819256333,1.4888198771632797,-0.028348912258309156,-5.010122234824086,40.00637924277364,42250.98005092897,25750.45612059589,25750.45612059589,68001.43617152487,77306.47917696871,77306.47917696871,25750.45612059589,103056.9352975646,103056.9352975646,103056.9352975646,127840.37891945051,91509.18509794348,56453.68597190537,38950.554584486796,24783.443621885905,0.0,63733.9982063727,21065.927078603017,1534.5456842872584,0.0,0.8868441209754551,2.8159424441298855,0.0014959135982669303,354516.0866952005,1554808.3008010823,4.385720025556549,1554808.3008010823,4.385720025556549,0.85,0.09554460105211286,4.027634451161993,1.2670472869416698,1.0,0.0,4.027634451161759,1.2847779058956452,1.285075144916838,3.1348876974610222,19312.28076341715,1969.3045804038231,4632.441516551485,4632.441516551485,5.558722334343731,5.00370178775461,-2.336248977285276,7.3399507650398865,3.4908060311033484,3.4908060311033484,0.9973731517438138,0.0,0.0,0.00023134235580012026,7.806137169683323e-05,0.00015328098410328703,0.0006173597722824127,0.09554460105215423,0.07167248385247804,0.023872117199676184,0.09554460010837645,0.07167248385244701,0.023872117199665848,0.37723500647101016,0.37723500647101016,0.12564652154140743,0.0,4.981725095617151,4.974324392862798,5.003946031036719,4.9817733225658,4.974375020196305,5.003987050260662,24783.443621885905,21065.927078603017,0.85,1.06695701015546,0.6629268716850144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520131426806384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.370767503506,1534.5456842872584,0.37723500647101016,0.12564652154140743,6.112874298809886,3.4908060311033484
4783.0,-30.08634676457713,5.0036981149757755,35.00320562007953,24.093360069114738,4.9971721806192715,-26.578007076867824,-40.08939302349461,1.4888324929104133,-0.028311861899169344,-5.010112436431217,40.006377460298125,42250.979621256505,25750.440733460156,25750.440733460156,68001.42035471665,77306.47121263646,77306.47121263646,25750.440733460156,103056.91194609662,103056.91194609662,103056.91194609662,127840.34851498314,91509.16773204865,56453.67614067053,38950.54621264236,24783.436568886525,0.0,63733.98278152889,21065.921083553545,1534.5450930490608,0.0,0.8868441772818373,2.8159431011784086,0.0014959135982669303,354516.2221018246,1554808.2239356197,4.385718133623363,1554808.2239356197,4.385718133623363,0.85,0.09554457138043061,4.027634451161993,1.2670471303397788,1.0,0.0,4.0276344511631175,1.2847778452059613,1.285075085253706,3.1348878455452565,19312.277098484104,1969.3042066846585,4632.441516551485,4632.441516551485,5.558719012739849,5.0036981149757755,-2.336237689149616,7.339935804125392,3.490811060448116,3.490811060448116,0.9973745886994617,0.0,0.0,0.0002313431656977216,7.806168261102909e-05,0.00015328148308669251,0.0006173617820051671,0.09554457138046317,0.07167245573686777,0.023872115643595402,0.09554459165619482,0.07167245573684335,0.02387211564358727,0.3772349252037641,0.3772349252037641,0.12564653557189348,0.0,4.9817364679618095,4.974353526558275,5.0039040634819685,4.981800574532031,4.974488683797631,5.003754823874658,24783.436568886525,21065.921083553545,0.85,1.0669570202103318,0.6629270253843528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129413053389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.368559962735,1534.5450930490608,0.3772349252037641,0.12564653557189348,6.112874298809886,3.490811060448116
4784.0,-30.08631318734421,5.0036943947023325,35.00320440273259,24.09334910279142,4.997171309338585,-26.577976939798376,-40.089358063973464,1.4888350617931951,-0.02836659519925888,-5.010110837501184,40.00637578233944,42250.97973857889,25750.44643281312,25750.44643281312,68001.42617139201,77306.43043878092,77306.43043878092,25750.44643281312,103056.87687159405,103056.87687159405,103056.87687159405,127840.30975753252,91509.11305275626,56453.662352556064,38950.50077800022,24783.432885938466,0.0,63733.93366393869,21065.917953047694,1534.5448761696332,0.0,0.8868441914915072,2.8159440067586567,0.0014959135982669303,354516.24419787165,1554808.151577222,4.385717656168705,1554808.151577222,4.385717656168705,0.8499999999999999,0.09554455074182738,4.027634451161993,1.2670470418734476,1.0,0.0,4.027634451161548,1.2847778315178824,1.2850750726019737,3.134887878944488,19312.265558857285,1969.3030299702025,4632.441516551485,4632.441516551485,5.5587202430528375,5.0036943947023325,-2.336232391047358,7.33992678574969,3.4908161221394254,3.4908161221394254,0.9973760348969787,0.0,0.0,0.00023134397475533966,7.80619916738407e-05,0.00015328198308149898,0.0006173637958014751,0.09554455074185284,0.07167243482817023,0.023872115913682594,0.09554461040984702,0.07167243482815114,0.023872115913676238,0.37723484484034003,0.37723484484034003,0.12564654688093801,0.0,4.98173741633417,4.974359308172325,5.003890492200242,4.981744242301943,4.974385473489178,5.003839247265375,24783.432885938466,21065.917953047694,0.85,1.0669579337430402,0.6629275381206374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520127397985254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.366353981288,1534.5448761696332,0.37723484484034003,0.12564654688093801,6.112874298809886,3.4908161221394254
4785.0,-30.086279601887814,5.003690692807161,35.003203178300645,24.09334819475191,4.997173086332386,-26.577946530436105,-40.08932680645955,1.4888400148811183,-0.028300311679345214,-5.010106176670784,40.006373141277514,42250.99540735826,25750.444227420583,25750.444227420583,68001.43963477884,77306.41982231871,77306.41982231871,25750.444227420583,103056.86404973929,103056.86404973929,103056.86404973929,127840.28659333581,91509.08959988547,56453.66518492684,38950.471572176255,24783.422543596516,0.0,63733.89411577277,21065.90916205704,1534.544212720481,0.0,0.8868442247664747,2.815943680133935,0.0014959135982669303,354516.308607157,1554808.0376870537,4.385716538107,1554808.0376870537,4.385716538107,0.8500000000000001,0.09554452320929484,4.027634451161993,1.2670469621988012,1.0,0.0,4.027634451163337,1.284777806675927,1.2850750487940423,3.1348879395594396,19312.260609316698,1969.3025252575242,4632.441516551485,4632.441516551485,5.558719766977201,5.003690692807161,-2.3362248644179933,7.339915557225154,3.490821163381897,3.490821163381897,0.9973774752519705,0.0,0.0,0.00023134478401371408,7.806226800968072e-05,0.00015328251600403337,0.0006173659422186343,0.0955445232093366,0.07167240878478427,0.023872114424552327,0.0955445616044043,0.07167240878475295,0.02387211442454189,0.37723476380270304,0.37723476380270304,0.1256465577075582,0.0,4.98174933556777,4.974380337323339,5.003875050119973,4.981805864991429,4.974473312131408,5.003822143848481,24783.422543596516,21065.90916205704,0.85,1.0669588070556941,0.6629281953274223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520125385014073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.364148419701,1534.544212720481,0.37723476380270304,0.1256465577075582,6.112874298809886,3.490821163381897
4786.0,-30.08624604579924,5.003686871902982,35.00320192967704,24.093333107326202,4.997165114443813,-26.577917122452142,-40.0892919517122,1.488836191097156,-0.028268986584293998,-5.010108047084299,40.006369987779024,42250.99587684629,25750.45850850141,25750.45850850141,68001.4543853477,77306.39106968872,77306.39106968872,25750.45850850141,103056.84957819013,103056.84957819013,103056.84957819013,127840.2610850211,91509.04407587019,56453.6488830296,38950.439103156205,24783.411506830977,0.0,63733.85060998718,21065.89978080633,1534.5436555971958,0.0,0.8868442266659866,2.815943050341419,0.0014959135982669303,354516.28275940166,1554807.9016991595,4.385716474282101,1554807.9016991595,4.385716474282101,0.85,0.09554450107972912,4.027634451161993,1.2670468006515878,1.0,0.0,4.0276344511611795,1.2847778228941882,1.285075066054921,3.134887899986503,19312.251001837805,1969.3015455673249,4632.441516551485,4632.441516551485,5.558722849818242,5.003686871902982,-2.3362221575134177,7.3399090294163996,3.4908262039680236,3.4908262039680236,0.9973789154194354,0.0,0.0,0.00023134559256705978,7.806257614836557e-05,0.0001532830164186942,0.0006173679577059621,0.09554450107977328,0.07167238688536744,0.023872114194405842,0.0955445057523983,0.07167238688533431,0.023872114194394806,0.37723468315456743,0.37723468315456743,0.12564656802569626,0.0,4.981767992904224,4.974393016503143,5.003911651703561,4.981839060500022,4.974440178398652,5.004054501713938,24783.411506830977,21065.89978080633,0.85,1.0669597668196087,0.6629286552196095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012337155042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.361944142101,1534.5436555971958,0.37723468315456743,0.12564656802569626,6.112874298809886,3.4908262039680236
4787.0,-30.08621252511484,5.003683152938172,35.003200662715386,24.093336739484243,4.997171589491069,-26.5778863015355,-40.08926065927369,1.4888453659121654,-0.02822308273806584,-5.010099567570552,40.00636695639759,42251.011018217316,25750.446275777133,25750.446275777133,68001.45729399445,77306.37970880802,77306.37970880802,25750.446275777133,103056.82598458516,103056.82598458516,103056.82598458516,127840.22366211869,91509.02180683655,56453.65311624748,38950.40965621008,24783.39767753353,0.0,63733.80733374361,21065.8880259035,1534.5427067470848,0.0,0.8868442807831518,2.8159434371494565,0.0014959135982669303,354516.3999401293,1554807.7709773113,4.385714655908407,1554807.7709773113,4.385714655908407,0.85,0.09554446847037644,4.027634451161993,1.267046740758233,1.0,0.0,4.027634451160889,1.2847777783059404,1.2850750224941303,3.134888008782873,19312.246302136573,1969.3010663311707,4632.441516551485,4632.441516551485,5.558720209153653,5.003683152938172,-2.336211879665048,7.33989503260322,3.490831202483275,3.490831202483275,0.9973803435666501,0.0,0.0,0.00023134640026992146,7.806285279487648e-05,0.000153283547475045,0.0006173700966068162,0.0955444684704263,0.0716723567254403,0.023872111744986,0.09554446562928857,0.0716723567254029,0.023872111744973543,0.3772346023254874,0.3772346023254874,0.12564658108406954,0.0,4.981786469179099,4.974420304639409,5.003903661290792,4.981876484832469,4.974545573041894,5.003887822479783,24783.39767753353,21065.8880259035,0.85,1.0669605369392603,0.6629293429304934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520121359847915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.359740395677,1534.5427067470848,0.3772346023254874,0.12564658108406954,6.112874298809886,3.490831202483275
4788.0,-30.086179007356783,5.003679459404617,35.003199423727736,24.09333555204796,4.9971753369639025,-26.577855756089605,-40.08922562990335,1.4888520856971998,-0.028210756927023795,-5.010094596632733,40.00636523727935,42251.01063278979,25750.44322402667,25750.44322402667,68001.45385681646,77306.35985295929,77306.35985295929,25750.44322402667,103056.80307698596,103056.80307698596,103056.80307698596,127840.19569476462,91508.98993950002,56453.640719332485,38950.38802240838,24783.392617778667,0.0,63733.78064018705,21065.883725111868,1534.5423372133064,0.0,0.8868443122983566,2.8159438554791083,0.0014959135982669303,354516.4686348972,1554807.6968440132,4.385713596976082,1554807.6968440132,4.385713596976082,0.85,0.09554444427474593,4.027634451161993,1.2670466325106098,1.0,0.0,4.027634451161648,1.2847777452026197,1.2850749904208363,3.1348880895557567,19312.239576790373,1969.3003805367148,4632.441516551485,4632.441516551485,5.558719550375672,5.003679459404617,-2.336204142093016,7.3398836014976325,3.490836225382062,3.490836225382062,0.9973817786805892,0.0,0.0,0.000231347207904868,7.806316247948963e-05,0.00015328404542537836,0.0006173721021687338,0.09554444427477456,0.07167233298226683,0.02387211129250773,0.09554446021034056,0.07167233298224535,0.023872111292500577,0.3772345222463813,0.3772345222463813,0.12564659365378425,0.0,4.981804054943495,4.974448599201651,5.003889084530272,4.981883839705688,4.974571225054376,5.003840229168304,24783.392617778667,21065.883725111868,0.85,1.0669609298830525,0.6629296145370766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011935026844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.35753705853,1534.5423372133064,0.3772345222463813,0.12564659365378425,6.112874298809886,3.490836225382062
4789.0,-30.086145509783194,5.0036756854386155,35.00319817808484,24.093325214367383,4.997170656139289,-26.57782607166516,-40.0891907402314,1.4888512180216955,-0.028173249953738377,-5.010094644120469,40.0063625654537,42251.01068373981,25750.452875920157,25750.452875920157,68001.46355965997,77306.3369559599,77306.3369559599,25750.452875920157,103056.78983188004,103056.78983188004,103056.78983188004,127840.17351843341,91508.95162706789,56453.625354849515,38950.36252468708,24783.383686553367,0.0,63733.74621124045,21065.87613357036,1534.541859409323,0.0,0.8868443217290743,2.8159433572669252,0.0014959135982669303,354516.467978651,1554807.5816272506,4.3857132800975585,1554807.5816272506,4.3857132800975585,0.85,0.09554442230706067,4.027634451161993,1.2670465116249399,1.0,0.0,4.027634451163115,1.2847777475949143,1.2850749938507482,3.134888083718501,19312.231491258353,1969.2995560419056,4632.441516551485,4632.441516551485,5.5587216339191885,5.0036756854386155,-2.3362001029184025,7.339875788357018,3.4908412497543364,3.4908412497543364,0.9973832142155247,0.0,0.0,0.0002313480150560508,7.806347093019854e-05,0.00015328454412585224,0.0006173741107519432,0.09554442230709932,0.07167231105607055,0.02387211125102877,0.09554441457284235,0.07167231105604156,0.02387211125101911,0.377234442846503,0.377234442846503,0.12564660542767342,0.0,4.981827542178621,4.97447293636526,5.003910012941617,4.981921394166704,4.974570194792705,5.003993636315386,24783.383686553367,21065.87613357036,0.85,1.0669616584952422,0.6629299734508338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520117340864929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.355334780112,1534.541859409323,0.377234442846503,0.12564660542767342,6.112874298809886,3.4908412497543364
4790.0,-30.0861120600975,5.003671944108158,35.00319691404126,24.093319032713794,4.997172671298651,-26.577795760681813,-40.089155710861064,1.4888563718834267,-0.028201062493621976,-5.010089427930623,40.0063595382085,42251.01014904644,25750.448959654965,25750.448959654965,68001.4591087014,77306.30394065869,77306.30394065869,25750.448959654965,103056.75290031366,103056.75290031366,103056.75290031366,127840.12383801569,91508.90592664412,56453.61213503359,38950.326435122806,24783.37093770203,0.0,63733.69737282484,21065.865297046726,1534.5410434332582,0.0,0.8868443592276719,2.8159443314571173,0.0014959135982669303,354516.54006263555,1554807.4510837882,4.385712020119249,1554807.4510837882,4.385712020119249,0.85,0.09554439367680484,4.027634451161993,1.2670463401870804,1.0,0.0,4.027634451163877,1.2847777218204581,1.2850749691059133,3.134888146608785,19312.22184654986,1969.2985725553435,4632.441516551485,4632.441516551485,5.558720788519376,5.003671944108158,-2.3361922276464058,7.339864171754563,3.490846243706934,3.490846243706934,0.997384641059124,0.0,0.0,0.0002313488210559267,7.806378061707948e-05,0.00015328504043884722,0.0006173761097192604,0.09554439367685263,0.07167228393239604,0.02387210974445659,0.09554440086212002,0.07167228393236019,0.023872109744444647,0.3772343637687877,0.3772343637687877,0.12564661870916474,0.0,4.981837725268122,4.974484648199905,5.003915598663525,4.981888365436987,4.974541409233723,5.003947859547566,24783.37093770203,21065.865297046726,0.85,1.0669624062591458,0.6629304730571253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011533267202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.353133214592,1534.5410434332582,0.3772343637687877,0.12564661870916474,6.112874298809886,3.490846243706934
4791.0,-30.08607861094768,5.003668240347898,35.00319566173908,24.09331784527751,4.997176403551276,-26.577765278494503,-40.089120681490726,1.4888630710985773,-0.028186694112037003,-5.010083938627561,40.00635735211615,42251.00950811109,25750.444451231095,25750.444451231095,68001.45395934218,77306.2841608848,77306.2841608848,25750.444451231095,103056.7286121159,103056.7286121159,103056.7286121159,127840.09157987325,91508.87415699608,56453.59950422436,38950.30516974636,24783.36296775735,0.0,63733.668137503715,21065.85852259375,1534.540495744366,0.0,0.8868443950707661,2.815944783463215,0.0014959135982669303,354516.61592086,1554807.3568132462,4.385710815767043,1554807.3568132462,4.385710815767043,0.85,0.09554436759498355,4.027634451161993,1.2670462319394575,1.0,0.0,4.0276344511623305,1.2847776888167648,1.2850749371301555,3.1348882271385823,19312.215141820034,1969.2978888631728,4632.441516551485,4632.441516551485,5.558719815290928,5.003668240347898,-2.33618413857482,7.339852378922718,3.4908512412146435,3.4908512412146435,0.9973860689184696,0.0,0.0,0.0002313496270454742,7.806409030509541e-05,0.00015328553674037878,0.000617378108640407,0.09554436759501941,0.07167225865582776,0.02387210893919165,0.09554438595965709,0.07167225865580086,0.023872108939182696,0.37723428419909105,0.37723428419909105,0.12564663227990022,0.0,4.981847543745744,4.974500698891404,5.0039066964733365,4.981897244515551,4.974575334426561,5.003881525001816,24783.36296775735,21065.85852259375,0.85,1.066962814891351,0.6629307670940209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520113327350532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.350931806302,1534.540495744366,0.37723428419909105,0.12564663227990022,6.112874298809886,3.4908512412146435
4792.0,-30.0860451586127,5.003664534113088,35.00319441960811,24.093317076936387,4.997177521024219,-26.57773505493597,-40.089085687044985,1.4888674173479344,-0.02811166896577788,-5.0100803129320175,40.00635514376985,42251.0090378895,25750.444748177277,25750.444748177277,68001.45378606678,77306.2766474083,77306.2766474083,25750.444748177277,103056.72139558558,103056.72139558558,103056.72139558558,127840.07685225215,91508.85359375508,56453.585984238,38950.29734390786,24783.355456666577,0.0,63733.65280057444,21065.85213816659,1534.5400175685932,0.0,0.8868444215125162,2.815944221188123,0.0014959135982669303,354516.66602537513,1554807.261583054,4.385709927306396,1554807.261583054,4.385709927306396,0.85,0.09554434334118195,4.027634451161993,1.26704611544963,1.0,0.0,4.02763445116006,1.2847776668202295,1.2850749161642043,3.1348882808106544,19312.21080211268,1969.2974463361782,4632.441516551485,4632.441516551485,5.5587198793923704,5.003664534113088,-2.3361774110028626,7.33984194511595,3.490856243820479,3.490856243820479,0.9973874982344225,0.0,0.0,0.000231350433114362,7.806439968548407e-05,0.00015328603342887792,0.0006173801091201176,0.09554434334121671,0.07167223483649224,0.023872108504724474,0.09554433995806244,0.07167223483646616,0.023872108504715786,0.37723420450684114,0.37723420450684114,0.1256466452068215,0.0,4.9818703868488114,4.974532847605474,5.003901590460998,4.9819686439662405,4.974668333369607,5.0038880602617155,24783.355456666577,21065.85213816659,0.85,1.066963068927596,0.6629309192444197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520111322061704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.348731502267,1534.5400175685932,0.37723420450684114,0.1256466452068215,6.112874298809886,3.490856243820479
4793.0,-30.08601171870188,5.003660808000252,35.00319317267476,24.093311349302553,4.997176810771987,-26.57770502533025,-40.08905076244844,1.4888701174008276,-0.028079591227765377,-5.010077529575215,40.00635251962761,42251.00863222551,25750.44713354036,25750.44713354036,68001.45576576587,77306.25641827013,77306.25641827013,25750.44713354036,103056.7035518105,103056.7035518105,103056.7035518105,127840.04936305538,91508.81957996754,56453.57179392485,38950.27531782522,24783.34581124489,0.0,63733.6211290701,21065.843939558155,1534.5394350499607,0.0,0.8868444451737354,2.8159441247224533,0.0014959135982669303,354516.70448937605,1554807.1484225616,4.385709132273498,1554807.1484225616,4.385709132273498,0.85,0.09554431870043134,4.027634451161993,1.2670459835743535,1.0,0.0,4.027634451161212,1.2847776525253165,1.285074902901276,3.134888315690585,19312.20362377518,1969.2967143494652,4632.441516551485,4632.441516551485,5.558720394318048,5.003660808000252,-2.3361713131637534,7.3398321211640045,3.4908612395068905,3.4908612395068905,0.9973889255733973,0.0,0.0,0.00023135123888646077,7.806470844947723e-05,0.00015328653043698354,0.0006173821108870864,0.09554431870047166,0.0716722108105384,0.023872107889933252,0.09554430296506793,0.07167221081050816,0.023872107889923177,0.37723412570386244,0.37723412570386244,0.1256466578430581,0.0,4.98189484040239,4.97456380173071,5.0039065177801945,4.981997938347433,4.974692908219652,5.003931519295918,24783.34581124489,21065.843939558155,0.85,1.0669636302015975,0.6629312423133923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520109316582452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.346532377012,1534.5394350499607,0.37723412570386244,0.1256466578430581,6.112874298809886,3.4908612395068905
4794.0,-30.085978257599443,5.003657178783212,35.003191937871996,24.09331480683761,4.997184476342588,-26.57767413902212,-40.08901943508533,1.4888803577657108,-0.028068877065038578,-5.010069218203618,40.00635037909084,42251.02347871685,25750.435506044792,25750.435506044792,68001.45898476164,77306.23947640067,77306.23947640067,25750.435506044792,103056.67498244546,103056.67498244546,103056.67498244546,127840.01205025916,91508.79223583355,56453.576238151574,38950.23999742442,24783.3370678137,0.0,63733.57706523812,21065.836507641645,1534.5387792644874,0.0,0.8868444952103616,2.815944954134969,0.0014959135982669303,354516.8193466074,1554807.056116519,4.385707451009258,1554807.056116519,4.385707451009258,0.85,0.0955442898350366,4.027634451161993,1.267045906647109,1.0,0.0,4.027634451160282,1.284777602955299,1.285074854355741,3.134888436642622,19312.19785301466,1969.2961258956586,4632.441516551485,4632.441516551485,5.558717884303505,5.003657178783212,-2.336161149874376,7.3398183286575875,3.490866223019707,3.490866223019707,0.997390349434202,0.0,0.0,0.00023135204517178481,7.806498541173975e-05,0.00015328705976004505,0.0006173842428068847,0.09554428983507343,0.07167218359370346,0.023872106241369973,0.09554429566666298,0.07167218359367583,0.02387210624136077,0.3772340475612615,0.3772340475612615,0.1256466708520317,0.0,4.981912782313486,4.974598367701105,5.003874535434818,4.982000341138587,4.974752427932231,5.0037624092123,24783.3370678137,21065.836507641645,0.85,1.0669644183811446,0.6629319335939425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107311848565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.344334117939,1534.5387792644874,0.3772340475612615,0.1256466708520317,6.112874298809886,3.490866223019707
4795.0,-30.08594484578878,5.003653373551849,35.00319069338398,24.093300173431658,4.9971734593108375,-26.57764516546267,-40.088984615262575,1.488873778985152,-0.02797436951391319,-5.010073783981386,40.006347627380485,42251.0235939575,25750.456627763513,25750.456627763513,68001.48022172101,77306.22501899932,77306.22501899932,25750.456627763513,103056.68164676284,103056.68164676284,103056.68164676284,127840.01076537772,91508.75983236474,56453.558407324774,38950.22380559996,24783.329118614893,0.0,63733.552924214855,21065.829750822657,1534.5384602153877,0.0,0.8868444819415471,2.815943179799983,0.0014959135982669303,354516.7562508092,1554806.9374549356,4.385707896850325,1554806.9374549356,4.385707896850325,0.85,0.09554427281472505,4.027634451161993,1.267045789607801,1.0,0.0,4.0276344511620685,1.28477763206873,1.2850748845103364,3.1348883656051476,19312.191014522035,1969.2954285634785,4632.441516551485,4632.441516551485,5.558722443825445,5.003653373551849,-2.3361604489509507,7.3398138225028,3.490871229552567,3.490871229552567,0.997391779872162,0.0,0.0,0.00023135285027194564,7.806529325157483e-05,0.0001532875570203708,0.0006173862455897039,0.09554427281476062,0.0716721655750444,0.023872107239716226,0.09554421416961474,0.07167216557501771,0.023872107239707334,0.3772339701867174,0.3772339701867174,0.1256466819232935,0.0,4.981951845717276,4.974635708635049,5.003918764492255,4.982099414467484,4.974776394872322,5.004086999496394,24783.329118614893,21065.829750822657,0.85,1.0669651557411388,0.6629321865077553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520105305844757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.342137398067,1534.5384602153877,0.3772339701867174,0.1256466819232935,6.112874298809886,3.490871229552567
4796.0,-30.085911393492577,5.003649671553909,35.003189418910225,24.09329336313533,4.997179448936915,-26.577614454635334,-40.08894958589224,1.4888825100800942,-0.028093794504059133,-5.010065303477684,40.00634426500495,42251.02282774655,25750.4442397528,25750.4442397528,68001.46706749935,77306.17335842943,77306.17335842943,25750.4442397528,103056.61759818223,103056.61759818223,103056.61759818223,127839.93087557204,91508.69709478162,56453.54656410058,38950.16725631226,24783.313277389814,0.0,63733.48053370208,21065.81628578134,1534.5373914139643,0.0,0.8868445372618907,2.815945738383181,0.0014959135982669303,354516.87344533973,1554806.792459742,4.38570603804974,1554806.792459742,4.38570603804974,0.85,0.09554424007989436,4.027634451161993,1.2670456483913584,1.0,0.0,4.027634451161653,1.2847775895595994,1.285074843027056,3.1348884693284536,19312.17777425748,1969.2940784322354,4632.441516551485,4632.441516551485,5.558719769639345,5.003649671553909,-2.336150217691952,7.33979988924586,3.490876176939078,3.490876176939078,0.9973931934111652,0.0,0.0,0.00023135365635024423,7.806560294513878e-05,0.00015328805340510544,0.0006173882448459622,0.09554424007994909,0.0716721353714893,0.0238721047084598,0.0955442403952938,0.07167213537144823,0.023872104708446126,0.3772338936180106,0.3772338936180106,0.12564669604655604,0.0,4.9819525558554005,4.974637738865567,5.0039155038370495,4.981971508973629,4.9746619775347085,5.003918585929455,24783.313277389814,21065.81628578134,0.85,1.0669661612398584,0.6629329274650916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010330279654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.339940806087,1534.5373914139643,0.3772338936180106,0.12564669604655604,6.112874298809886,3.490876176939078
4797.0,-30.08587800905487,5.0036459901310035,35.0031881703074,24.09329224554824,4.997182719255018,-26.57758407691273,-40.0889145565219,1.488888787113289,-0.02807312363819392,-5.0100606227653985,40.00634246960667,42251.021973068724,25750.441770748566,25750.441770748566,68001.4637438173,77306.15575007557,77306.15575007557,25750.441770748566,103056.59752082414,103056.59752082414,103056.59752082414,127839.9053179455,91508.66733558392,56453.53355857883,38950.148641116764,24783.307797121342,0.0,63733.45643823811,21065.81162755314,1534.5370042098823,0.0,0.8868445675765374,2.8159460132207403,0.0014959135982669303,354516.9381294677,1554806.7150370688,4.385705019457382,1554806.7150370688,4.385705019457382,0.85,0.0955442165461512,4.027634451161993,1.2670455472869797,1.0,0.0,4.0276344511608455,1.2847775585340935,1.2850748130279595,3.1348885450314423,19312.171493817103,1969.2934380055476,4632.441516551485,4632.441516551485,5.5587192366581455,5.0036459901310035,-2.336142741022332,7.339788731153336,3.4908811491256193,3.4908811491256193,0.9973946140358912,0.0,0.0,0.00023135446079598069,7.806591263983882e-05,0.00015328854815614186,0.0006173902375222811,0.09554421654618087,0.07167211205858443,0.023872104487596444,0.09554422887808044,0.07167211205856217,0.02387210448758903,0.3772338155766849,0.3772338155766849,0.12564670975986264,0.0,4.981957766505275,4.974647878106225,5.003905908375884,4.981987499127229,4.974697331073401,5.003876426375655,24783.307797121342,21065.81162755314,0.85,1.0669665124739494,0.6629331646874155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520101297321728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.337746138895,1534.5370042098823,0.3772338155766849,0.12564670975986264,6.112874298809886,3.4908811491256193
4798.0,-30.085844616451787,5.003642316248666,35.003186932117615,24.093291407357924,4.997184491259248,-26.577553841663423,-40.088883333932586,1.488893716471318,-0.02801415202793578,-5.010056542736257,40.00634027570172,42251.03692147597,25750.440865880548,25750.440865880548,68001.47778735652,77306.14517010468,77306.14517010468,25750.440865880548,103056.58603598522,103056.58603598522,103056.58603598522,127839.88621262842,91508.64399494872,56453.53574632172,38950.12027625222,24783.300176643195,0.0,63733.420452895414,21065.805150146716,1534.5365089602187,0.0,0.8868445962775904,2.8159457148477762,0.0014959135982669303,354516.99451258813,1554806.6204296583,4.385704055082895,1554806.6204296583,4.385704055082895,0.85,0.09554419203937935,4.027634451161993,1.2670454676123337,1.0,0.0,4.027634451160738,1.2847775338126843,1.2850747893346743,3.134888605352284,19312.16656796294,1969.2929357082126,4632.441516551485,4632.441516551485,5.5587190413252925,5.003642316248666,-2.3361357026001786,7.339778018848844,3.490886121348966,3.490886121348966,0.9973960346711331,0.0,0.0,0.00023135526544104996,7.806618867974115e-05,0.00015328907676130882,0.0006173923665506627,0.09554419203941426,0.07167208808510803,0.023872103954306233,0.09554419101096297,0.07167208808508184,0.02387210395429751,0.37723373685056416,0.37723373685056416,0.1256467227587192,0.0,4.981973141673052,4.974671621731488,5.003896148584715,4.9820423907083295,4.974774350622624,5.003864867131824,24783.300176643195,21065.805150146716,0.85,1.0669673352556932,0.6629337735404173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520099295915585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.335551227348,1534.5365089602187,0.37723373685056416,0.1256467227587192,6.112874298809886,3.490886121348966
4799.0,-30.08581122533054,5.003638692462348,35.00318570642575,24.093295318912737,4.9971891628030845,-26.577523317775825,-40.088848339486844,1.4889012552488214,-0.027934551700070642,-5.0100504325351585,40.0063381633509,42251.0360067118,25750.43485435812,25750.43485435812,68001.47086106992,77306.14227863056,77306.14227863056,25750.43485435812,103056.57713298869,103056.57713298869,103056.57713298869,127839.86943858361,91508.6295172929,56453.52324537609,38950.11807990756,24783.292305594914,0.0,63733.41038550247,21065.798459755675,1534.535954171779,0.0,0.886844635012752,2.8159453824813614,0.0014959135982669303,354517.0789512641,1554806.529339097,4.385702753555741,1554806.529339097,4.385702753555741,0.85,0.0955441655216163,4.027634451161993,1.267045346177183,1.0,0.0,4.027634451160775,1.284777496884321,1.285074753431568,3.1348886954583963,19312.16351256961,1969.2926241448006,4632.441516551485,4632.441516551485,5.558717743624628,5.003638692462348,-2.336127166657004,7.339765859119352,3.4908910897113454,3.4908910897113454,0.9973974542032416,0.0,0.0,0.0002313560700529923,7.806649806781794e-05,0.00015328957198517437,0.0006173943611313646,0.09554416552165132,0.07167206270037935,0.023872102821271977,0.09554414936444909,0.07167206270035308,0.023872102821263227,0.3772336584086996,0.3772336584086996,0.12564673516964933,0.0,4.981999368024617,4.974715117750009,5.003870512320987,4.982115880835067,4.97490071475255,5.003779585135874,24783.292305594914,21065.798459755675,0.85,1.066967395119002,0.6629338639051191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520097294020446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.333357592195,1534.535954171779,0.3772336584086996,0.12564673516964933,6.112874298809886,3.4908910897113454
4800.0,-30.085777858237748,5.0036349647170555,35.003184473084985,24.093274713400774,4.997182935115641,-26.577493905500205,-40.08881344981489,1.4888989823785137,-0.028037097999401794,-5.010051601901421,40.006335489175534,42251.03566402269,25750.447329435097,25750.447329435097,68001.48299345779,77306.08406560538,77306.08406560538,25750.447329435097,103056.53139504048,103056.53139504048,103056.53139504048,127839.81509761969,91508.55531524261,56453.506913661535,38950.05377953453,24783.283702579214,0.0,63733.33748211374,21065.791147192333,1534.5355164030443,0.0,0.886844638743933,2.8159465929729386,0.0014959135982669303,354517.06279144465,1554806.4140210724,4.385702628185584,1554806.4140210724,4.385702628185584,0.85,0.0955441450833492,4.027634451161993,1.267045201114379,1.0,0.0,4.0276344511626645,1.2847775058566353,1.2850747634390187,3.134888673565729,19312.14785282106,1969.2910272948523,4632.441516551485,4632.441516551485,5.5587204366056255,5.0036349647170555,-2.336123985120972,7.339758949838028,3.490896067062888,3.490896067062888,0.9973988763036823,0.0,0.0,0.00023135687408850543,7.806680653071231e-05,0.00015329006755779312,0.0006173963571167169,0.09554414508338684,0.07167204214983003,0.023872102933556807,0.09554416358141234,0.0716720421498018,0.023872102933547402,0.37723358140838087,0.37723358140838087,0.12564674614055918,0.0,4.982002841013639,4.974712506553658,5.003892248003126,4.982014503902008,4.974699839310404,5.003976967335859,24783.283702579214,21065.791147192333,0.85,1.0669688059650393,0.6629346168460126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520095292214674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.331165040443,1534.5355164030443,0.37723358140838087,0.12564674614055918,6.112874298809886,3.490896067062888
4801.0,-30.085744518243523,5.003631369221461,35.00318323514967,24.09328316515314,4.997192072918052,-26.577462980951868,-40.08877835059536,1.4889105356268582,-0.02796948732424198,-5.010041672062413,40.00633288866809,42251.034286926006,25750.431459471376,25750.431459471376,68001.46574639739,77306.08151619109,77306.08151619109,25750.431459471376,103056.51297566247,103056.51297566247,103056.51297566247,127839.78470945083,91508.54300857185,56453.49577930873,38950.05247695903,24783.27173378837,0.0,63733.32421074739,21065.780973720113,1534.5346412811277,0.0,0.8868446986802639,2.8159468639435503,0.0014959135982669303,354517.2000148543,1554806.3018798267,4.3857006142852315,1554806.3018798267,4.3857006142852315,0.85,0.09554411270558044,4.027634451161993,1.2670450615463777,1.0,0.0,4.027634451161896,1.2847774501508689,1.2850747087525884,3.134888809489173,19312.14525559674,1969.2907624516774,4632.441516551485,4632.441516551485,5.558717010774201,5.003631369221461,-2.3361126706956896,7.33974403991715,3.490901007013828,3.490901007013828,0.9974002877182366,0.0,0.0,0.0002313576774736051,7.806711684737333e-05,0.00015329056062623176,0.0006173983430161472,0.09554411270562499,0.07167201232328384,0.023872100382341156,0.09554412474522596,0.07167201232325042,0.023872100382330026,0.3772335027931252,0.3772335027931252,0.12564675881625997,0.0,4.982012936240153,4.974736510104435,5.003860573756924,4.982072184738172,4.974851396658551,5.003752757249799,24783.27173378837,21065.780973720113,0.85,1.0669687575299933,0.6629347332835526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093291849943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.328973120357,1534.5346412811277,0.3772335027931252,0.12564675881625997,6.112874298809886,3.490901007013828
