time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4802.0,-30.08571119967755,5.003627749533944,35.0031820253585,24.093277227971726,4.997192705869914,-26.577432926284153,-40.088743425998814,1.4889144324769439,-0.027973360993200913,-5.0100390166303255,40.00633123255753,42251.03334625673,25750.434362502012,25750.434362502012,68001.46770875875,77306.05499399595,77306.05499399595,25750.434362502012,103056.48935649796,103056.48935649796,103056.48935649796,127839.75707914785,91508.50329434538,56453.48164660776,38950.0240530418,24783.267722649896,0.0,63733.2917756917,21065.77756425241,1534.534382809428,0.0,0.8868447181861859,2.815947224782013,0.0014959135982669303,354517.23671107,1554806.230463649,4.385699958873394,1554806.230463649,4.385699958873394,0.85,0.09554409127888125,4.027634451161993,1.2670449983561411,1.0,0.0,4.027634451162412,1.284777430263261,1.285074689891944,3.13488885801543,19312.136874227253,1969.2899077898421,4632.441516551485,4632.441516551485,5.558717637448199,5.003627749533944,-2.3361066606171006,7.339734410151045,3.4909059806471854,3.4909059806471854,0.9974017087563387,0.0,0.0,0.00023135848034492055,7.806742562130217e-05,0.00015329105472361838,0.0006174003330598037,0.09554409127890715,0.07167199099221441,0.02387210028669274,0.09554412299669794,0.07167199099219498,0.02387210028668627,0.37723342449880704,0.37723342449880704,0.12564676963008167,0.0,4.982022471927053,4.974753759977602,5.003846939553966,4.982065655637143,4.974827806309804,5.0037974517456405,24783.267722649896,21065.77756425241,0.85,1.066969331320416,0.662935055903884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520091293110298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.326781769632,1534.534382809428,0.37723342449880704,0.12564676963008167,6.112874298809886,3.4909059806471854
4803.0,-30.08567787903138,5.003624118174939,35.00318080904196,24.09327666917818,4.997192554659353,-26.57740294812417,-40.0887122383341,1.4889176237526218,-0.027865365946070142,-5.010035808413021,40.00632862290769,42251.04814254755,25750.435763080695,25750.435763080695,68001.48390562825,77306.05344115233,77306.05344115233,25750.435763080695,103056.48920423302,103056.48920423302,103056.48920423302,127839.74713964171,91508.48823132624,56453.48293272342,38950.00588733646,24783.257935408692,0.0,63733.26382274515,21065.76924509739,1534.5337842843626,0.0,0.8868447439565484,2.8159461807048087,0.0014959135982669303,354517.28104639554,1554806.1179281664,4.385699092972254,1554806.1179281664,4.385699092972254,0.85,0.0955440658658407,4.027634451161993,1.2670449005486444,1.0,0.0,4.027634451161755,1.2847774136762642,1.2850746743327417,3.134888898488115,19312.133695297678,1969.2895836292394,4632.441516551485,4632.441516551485,5.55871793978956,5.003624118174939,-2.33610026193239,7.339724380107329,3.490910940990154,3.490910940990154,0.997403125997187,0.0,0.0,0.00023135928326893014,7.806770135737478e-05,0.00015329158191155535,0.0006174024563801009,0.09554406586588107,0.07167196672364866,0.02387209914223242,0.09554405308216019,0.07167196672361838,0.02387209914222233,0.37723334606751824,0.37723334606751824,0.12564678002771323,0.0,4.9820508476776695,4.9747928533416825,5.003843127074617,4.982170442466952,4.9749553243023,5.003833977207307,24783.257935408692,21065.76924509739,0.85,1.0669700534206732,0.6629355788220119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008929565581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.324591100964,1534.5337842843626,0.37723334606751824,0.12564678002771323,6.112874298809886,3.490910940990154
4804.0,-30.08564457012899,5.0036204077391595,35.003179569360285,24.093261162657313,4.997187194617529,-26.5773735014376,-40.088677348662145,1.4889161259265788,-0.027897404819327676,-5.010035838969991,40.00632550971449,42251.04752969581,25750.445252293535,25750.445252293535,68001.49278198935,77306.01245255709,77306.01245255709,25750.445252293535,103056.45770485062,103056.45770485062,103056.45770485062,127839.70409268726,91508.43162854412,56453.46670568448,38949.9610253996,24783.24638783664,0.0,63733.20741323624,21065.759429661142,1534.5331543591979,0.0,0.886844755071186,2.815946597981073,0.0014959135982669303,354517.2806241194,1554805.983678477,4.385698719513129,1554805.983678477,4.385698719513129,0.85,0.09554404256845046,4.027634451161993,1.26704478955362,1.0,0.0,4.027634451160482,1.2847774190257477,1.285074680714735,3.134888885435242,19312.121749733757,1969.2883655207188,4632.441516551485,4632.441516551485,5.558719988215386,5.0036204077391595,-2.336096267964335,7.339716675703494,3.4909158917794105,3.4909158917794105,0.997404540508403,0.0,0.0,0.00023136008591251894,7.806800982466536e-05,0.0001532920760878536,0.0006174044467415847,0.09554404256849561,0.07167194406420022,0.023872098504295385,0.09554402921684838,0.07167194406416635,0.023872098504284105,0.3772332688633246,0.3772332688633246,0.12564679067915444,0.0,4.982068377846701,4.974806140921146,5.003873390196873,4.98213843415067,4.974859233170548,5.003994384626367,24783.24638783664,21065.759429661142,0.85,1.0669711370569852,0.6629361559625669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520087298077136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.322401584584,1534.5331543591979,0.3772332688633246,0.12564679067915444,6.112874298809886,3.4909158917794105
4805.0,-30.08561129142637,5.003616818377799,35.00317832697058,24.093264480493986,4.997195681050201,-26.577342697204113,-40.08864228436721,1.4889270868284188,-0.027903180441228415,-5.0100264529879945,40.00632295147521,42251.04596310392,25750.4307233632,25750.4307233632,68001.47668646713,77305.99167224152,77305.99167224152,25750.4307233632,103056.42239560472,103056.42239560472,103056.42239560472,127839.65725768253,91508.40085199151,56453.45514285597,38949.93967681726,24783.234862077807,0.0,63733.174538895066,21065.749632766136,1534.532314889662,0.0,0.8868448120873564,2.8159477694281985,0.0014959135982669303,354517.41033186874,1554805.873359976,4.385696803732433,1554805.873359976,4.385696803732433,0.85,0.09554401114242819,4.027634451161993,1.2670446593267841,1.0,0.0,4.027634451160999,1.2847773660940496,1.2850746288011303,3.134889014589908,19312.115254588767,1969.2877032002536,4632.441516551485,4632.441516551485,5.558716851871348,5.003616818377799,-2.3360853698793465,7.339702188257146,3.4909208126615754,3.4909208126615754,0.9974059464747358,0.0,0.0,0.00023136088783094402,7.806831983697036e-05,0.00015329256799397365,0.0006174064279596206,0.0955440111424717,0.07167191495740353,0.023872096185068168,0.09554402283866073,0.0716719149573709,0.023872096185057298,0.3772331911013184,0.3772331911013184,0.12564680359835487,0.0,4.982075790009674,4.97482287234601,5.003852812599916,4.982123272546744,4.974907636765749,5.003788348577416,24783.234862077807,21065.749632766136,0.85,1.0669714348681503,0.662936473332565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520085301203032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.320212943629,1534.532314889662,0.3772331911013184,0.12564680359835487,6.112874298809886,3.4909208126615754
4806.0,-30.085578030420884,5.003613209203541,35.00317711132185,24.093258508387976,4.997196500444102,-26.577312675701066,-40.08860735977066,1.4889311457246974,-0.027912096347449733,-5.010023616150684,40.006321245585376,42251.04479600525,25750.433100910974,25750.433100910974,68001.47789691621,77305.96427931607,77305.96427931607,25750.433100910974,103056.39738022705,103056.39738022705,103056.39738022705,127839.62786457535,91508.36036575923,56453.440882450006,38949.91053701025,24783.230484348296,0.0,63733.14102135855,21065.745911696053,1534.53203116498,0.0,0.8868448326964434,2.815948217673109,0.0014959135982669303,354517.4495349959,1554805.799797191,4.385696111253643,1554805.799797191,4.385696111253643,0.8500000000000001,0.09554398956556853,4.027634451161993,1.2670445472327994,1.0,0.0,4.027634451162241,1.2847773454512255,1.2850746091833256,3.134889064958918,19312.106710293636,1969.2868319246263,4632.441516551485,4632.441516551485,5.558717365109943,5.003613209203541,-2.3360792467419778,7.339692455945519,3.4909257638837974,3.4909257638837974,0.9974073611096564,0.0,0.0,0.00023136168932548075,7.806862861529812e-05,0.00015329306071018263,0.0006174084124403985,0.09554398956559537,0.07167189340620438,0.02387209615939099,0.0955440226023044,0.07167189340618424,0.023872096159384286,0.3772331131108472,0.3772331131108472,0.12564681526760113,0.0,4.982081858835613,4.974833302746731,5.003845778371669,4.982111519803254,4.974880415959888,5.003823035375831,24783.230484348296,21065.745911696053,0.85,1.0669720149855355,0.6629368036614716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520083306139928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.318024807968,1534.53203116498,0.3772331131108472,0.12564681526760113,6.112874298809886,3.4909257638837974
4807.0,-30.08554476781564,5.003609583996815,35.00317588949402,24.093257984519028,4.997196052052236,-26.577282779505982,-40.088576172105945,1.4889340637430442,-0.027798269578283907,-5.010020636758358,40.00631863430643,42251.05939344605,25750.435024807128,25750.435024807128,68001.49441825318,77305.96412455822,77305.96412455822,25750.435024807128,103056.39914936534,103056.39914936534,103056.39914936534,127839.6199002139,91508.34660393855,56453.441872828254,38949.89414567811,24783.22075084855,0.0,63733.11489652666,21065.737638221268,1534.531440940835,0.0,0.886844857308443,2.8159470702844005,0.0014959135982669303,354517.49070813874,1554805.6871914796,4.385695284274406,1554805.6871914796,4.385695284274406,0.85,0.09554396458229394,4.027634451161993,1.267044412060641,1.0,0.0,4.027634451159478,1.2847773301454115,1.2850745949038187,3.1348891023054897,19312.10380597158,1969.2865357661974,4632.441516551485,4632.441516551485,5.558717780419266,5.003609583996815,-2.336073035503864,7.33968261950068,3.4909307031468586,3.4909307031468586,0.9974087723276739,0.0,0.0,0.00023136249086112444,7.806890435529905e-05,0.0001532935865058254,0.0006174105301530435,0.09554396458233413,0.07167186930080065,0.02387209528153349,0.0955439495745186,0.0716718693007705,0.023872095281523443,0.3772330345664961,0.3772330345664961,0.12564682674479669,0.0,4.98210882917158,4.974868448490099,5.00384819384476,4.9822223671801,4.97501469406302,5.003863520703646,24783.22075084855,21065.737638221268,0.85,1.0669727115747663,0.6629373044459287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45200813121383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.315837427062,1534.531440940835,0.3772330345664961,0.12564682674479669,6.112874298809886,3.4909307031468586
4808.0,-30.085511514708152,5.003605886566553,35.00317464490526,24.093242408148967,4.997191124036931,-26.577253339836677,-40.088541282433994,1.4889329491659082,-0.027841216034289573,-5.010020367902094,40.00631552768944,42251.05854585204,25750.443691631466,25750.443691631466,68001.50223748351,77305.92111301975,77305.92111301975,25750.443691631466,103056.36480465121,103056.36480465121,103056.36480465121,127839.57393697556,91508.28817564262,56453.42560847673,38949.84729685099,24783.209132324348,0.0,63733.05642917534,21065.727762475693,1534.5307999056163,0.0,0.8868448699226548,2.8159476657851057,0.0014959135982669303,354517.4944235471,1554805.5532254027,4.385694860428677,1554805.5532254027,4.385694860428677,0.8499999999999999,0.09554394116124343,4.027634451161993,1.267044295021333,1.0,0.0,4.027634451160908,1.284777333704788,1.2850745994935764,3.1348890936205214,19312.09147514758,1969.2852783720823,4632.441516551485,4632.441516551485,5.558719651317,5.003605886566553,-2.336068841276435,7.339674727842988,3.490935631558169,3.490935631558169,0.9974101804451913,0.0,0.0,0.00023136329217045734,7.806921282698325e-05,0.0001532940793434741,0.0006174125151229363,0.0955439411612887,0.07167184635862031,0.02387209480266838,0.09554393122606411,0.07167184635858635,0.023872094802657073,0.3772329570853922,0.3772329570853922,0.1256468386369441,0.0,4.982122792805569,4.974876480361274,5.003879962288465,4.982179151867797,4.974909118827554,5.004007547305264,24783.209132324348,21065.727762475693,0.85,1.0669738130800548,0.6629378993113941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520079318041283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.313651186907,1534.5307999056163,0.3772329570853922,0.1256468386369441,6.112874298809886,3.490935631558169
4809.0,-30.085478223110382,5.003602300127795,35.003173397689146,24.093251104373508,4.997198928542574,-26.57722259219128,-40.08850621813906,1.4889432976239172,-0.027745096286196258,-5.010011479842891,40.00631296198581,42251.05706894046,25750.43037265092,25750.43037265092,68001.48744159138,77305.9248216855,77305.9248216855,25750.43037265092,103056.35519433643,103056.35519433643,103056.35519433643,127839.55287901434,91508.28160679336,56453.41385405016,38949.853058603556,24783.19768467792,0.0,63733.05074328148,21065.718031976234,1534.5299785903455,0.0,0.8868449244324159,2.815947440676818,0.0014959135982669303,354517.61725040624,1554805.4425850422,4.385693028865297,1554805.4425850422,4.385693028865297,0.85,0.09554391037082313,4.027634451161993,1.2670442164456475,1.0,0.0,4.027634451162948,1.2847772836374827,1.2850745504454393,3.1348892157860138,19312.090088844547,1969.2851370085143,4632.441516551485,4632.441516551485,5.558716776163477,5.003602300127795,-2.336058327963743,7.339660628091538,3.4909405321400344,3.4909405321400344,0.9974115806114384,0.0,0.0,0.00023136409440986137,7.806952284370544e-05,0.00015329457156615595,0.0006174144976159674,0.09554391037086657,0.07167181755040487,0.023872092820461693,0.0955438783235718,0.07167181755037229,0.02387209282045084,0.37723287883340817,0.37723287883340817,0.12564685264341016,0.0,4.982148133498129,4.974915672478176,5.003863704322839,4.982266383556691,4.975089333406061,5.003815572075837,24783.19768467792,21065.718031976234,0.85,1.0669736761151336,0.6629379352814745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520077324514185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.311465865232,1534.5299785903455,0.37723287883340817,0.12564685264341016,6.112874298809886,3.4909405321400344
4810.0,-30.085445035077857,5.003598625091987,35.00317216063079,24.093235458154254,4.997194446481844,-26.577193166542145,-40.08847513524813,1.4889425779465726,-0.02780570470127941,-5.010011953456613,40.00631076342057,42251.07163264066,25750.441004297016,25750.441004297016,68001.51263693768,77305.87972246343,77305.87972246343,25750.441004297016,103056.32072676044,103056.32072676044,103056.32072676044,127839.51229409558,91508.22129745623,56453.41320763518,38949.78676646783,24783.19156733513,0.0,63732.97833380295,21065.712832234858,1534.5296683102476,0.0,0.886844929981758,2.815948181509036,0.0014959135982669303,354517.6107053896,1554805.3477767247,4.385692842403802,1554805.3477767247,4.385692842403802,0.85,0.09554389115360207,4.027634451161993,1.2670440928125757,1.0,0.0,4.027634451162019,1.2847772853527215,1.2850745531886245,3.1348892116007874,19312.077361041862,1969.2838391338391,4632.441516551485,4632.441516551485,5.5587190712051004,5.003598625091987,-2.3360546724996474,7.339653297591635,3.4909454600419534,3.4909454600419534,0.9974129885834152,0.0,0.0,0.00023136489415616666,7.80697976602773e-05,0.00015329509649588937,0.0006174166118410461,0.09554389115363346,0.07167179765564688,0.023872093497986583,0.09554388473868335,0.07167179765562333,0.023872093497978746,0.377232801860463,0.377232801860463,0.12564686544890796,0.0,4.9821599379233135,4.974924037345772,5.003885830069123,4.982206248755347,4.974956596681523,5.0039734325532095,24783.19156733513,21065.712832234858,0.85,1.0669752836714799,0.6629389169818755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520075328680113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.309282423084,1534.5296683102476,0.377232801860463,0.12564686544890796,6.112874298809886,3.4909454600419534
4811.0,-30.085411810510653,5.003595050181783,35.00317092046798,24.093233711924427,4.997201555216431,-26.577162548814883,-40.08843633402137,1.488952293521116,-0.02786807364179822,-5.010003568990718,40.00630819887931,42251.0542658614,25750.428989224536,25750.428989224536,68001.48325508594,77305.84411813242,77305.84411813242,25750.428989224536,103056.27310735694,103056.27310735694,103056.27310735694,127839.45342647059,91508.17516098185,56453.38530871266,38949.766502521314,24783.180319113646,0.0,63732.94682163496,21065.7032712466,1534.5288655714808,0.0,0.8868449819250533,2.8159499794301834,0.0014959135982669303,354517.7265729649,1554805.2371864982,4.385691097075499,1554805.2371864982,4.385691097075499,0.85,0.09554386103783363,4.027634451161993,1.2670439362106847,1.0,0.0,4.027634451162776,1.2847772382494107,1.285074507103099,3.1348893265340667,19312.067624308376,1969.2828462633395,4632.441516551485,4632.441516551485,5.558716477524763,5.003595050181783,-2.3360445307008204,7.339639580882603,3.490950355239698,3.490950355239698,0.9974143872113422,0.0,0.0,0.00023136569478541768,7.807014071907297e-05,0.0001532955540663447,0.0006174184547675759,0.09554386103787665,0.0716717693530459,0.023872091684830763,0.09554390135677353,0.07167176935301361,0.02387209168482001,0.37723272406669045,0.37723272406669045,0.12564687961140436,0.0,4.98215186339786,4.974920047729086,5.003865482855986,4.982135495348928,4.974920024535777,5.003800036101097,24783.180319113646,21065.7032712466,0.85,1.0669753502124582,0.6629389722729522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007333905531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.307098015901,1534.5288655714808,0.37723272406669045,0.12564687961140436,6.112874298809886,3.490950355239698
4812.0,-30.085378604667756,5.003591404281093,35.00316969044877,24.09322840338575,4.997198228055871,-26.577132991635366,-40.08840521620584,1.4889526150239372,-0.02777923687887096,-5.010003204747488,40.00630601400844,42251.0688260385,25750.437508082738,25750.437508082738,68001.50633412124,77305.83618137392,77305.83618137392,25750.437508082738,103056.27368945666,103056.27368945666,103056.27368945666,127839.44767483954,91508.1524744885,56453.385119154926,38949.74150592619,24783.173985382873,0.0,63732.91549130906,21065.697887575443,1534.5285280442458,0.0,0.886844991687756,2.815948855040186,0.0014959135982669303,354517.7316065578,1554805.14296873,4.385690769042395,1554805.14296873,4.385690769042395,0.8500000000000001,0.09554384050122852,4.027634451161993,1.2670438427990307,1.0,0.0,4.027634451162777,1.2847772350930504,1.2850745049741155,3.1348893342356665,19312.062836505618,1969.2823580433296,4632.441516551485,4632.441516551485,5.55871831648121,5.003591404281093,-2.336040262078419,7.339631666359512,3.4909552745169394,3.4909552745169394,0.9974157927191255,0.0,0.0,0.00023136649496601017,7.80704158464408e-05,0.00015329607911956938,0.0006174205694900323,0.09554384050126041,0.07167174838011817,0.02387209212114224,0.09554384324316632,0.07167174838009426,0.023872092121134274,0.37723264487232727,0.37723264487232727,0.12564689229755727,0.0,4.982166147170915,4.974935019227473,5.0038776948438795,4.982223967868606,4.974995597499856,5.003927235368394,24783.173985382873,21065.697887575443,0.85,1.0669762368456888,0.6629395266218453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007134724077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.304915446892,1534.5285280442458,0.37723264487232727,0.12564689229755727,6.112874298809886,3.4909552745169394
4813.0,-30.085345371111256,5.003587830057499,35.00316845566977,24.09322700640189,4.99720343204542,-26.577102556306592,-40.0883702217601,1.4889606172412002,-0.02779613631906841,-5.009996152087344,40.00630341533007,42251.067290149185,25750.428906831312,25750.428906831312,68001.4961969805,77305.8095120143,77305.8095120143,25750.428906831312,103056.2384188456,103056.2384188456,103056.2384188456,127839.40143229658,91508.11449820246,56453.372276339316,38949.713579847936,24783.16301345097,0.0,63732.876593298904,21065.688561433322,1534.527772341836,0.0,0.8868450369785096,2.8159499002456574,0.0014959135982669303,354517.82906951365,1554805.0309064274,4.3856892472439295,1554805.0309064274,4.3856892472439295,0.85,0.09554381134018948,4.027634451161993,1.2670437136711556,1.0,0.0,4.027634451160855,1.2847771960044714,1.2850744669054608,3.1348894296128025,19312.054821914542,1969.2815407824837,4632.441516551485,4632.441516551485,5.558716459738629,5.003587830057499,-2.3360310996256994,7.339618929683198,3.4909601664205345,3.4909601664205345,0.997417190405867,0.0,0.0,0.00023136729581698555,7.807072525000627e-05,0.00015329657056697927,0.0006174225488605513,0.0955438113402323,0.07167172082766536,0.02387209051256695,0.09554383653381598,0.07167172082763323,0.02387209051255625,0.3772325657051394,0.3772325657051394,0.12564690576432874,0.0,4.98217024116326,4.9749461020767285,5.00386079651895,4.982200015768285,4.9750038375647705,5.003806613035238,24783.16301345097,21065.688561433322,0.85,1.0669767289953207,0.6629399071340774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520069356549274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.302733610262,1534.527772341836,0.3772325657051394,0.12564690576432874,6.112874298809886,3.4909601664205345
4814.0,-30.085312161637606,5.003584142387229,35.00316721380289,24.093217017967277,4.997196536412438,-26.57707335270961,-40.08833913886917,1.4889577274848462,-0.02770911315514013,-5.009997828456002,40.006300739322214,42251.08208062786,25750.442520432316,25750.442520432316,68001.52460106017,77305.79702474069,77305.79702474069,25750.442520432316,103056.23954517301,103056.23954517301,103056.23954517301,127839.39409724528,91508.08581510182,56453.3708709905,38949.683271234804,24783.154552072276,0.0,63732.83782330708,21065.681369261434,1534.5273590418724,0.0,0.886845038136741,2.8159485614874615,0.0014959135982669303,354517.80590323976,1554804.915509466,4.3856892083266095,1554804.915509466,4.3856892083266095,0.85,0.09554379126177936,4.027634451161993,1.2670436252048245,1.0,0.0,4.027634451162074,1.2847772078703794,1.2850744798023408,3.1348894006596817,19312.048768575827,1969.2809235137206,4632.441516551485,4632.441516551485,5.55871939849154,5.003584142387229,-2.336028349838567,7.339612492225797,3.4909650738702185,3.4909650738702185,0.9974185925343482,0.0,0.0,0.00023136809609017152,7.807100007049063e-05,0.0001532970960196809,0.0006174246651919548,0.0955437912618167,0.07167170024033173,0.023872091021484968,0.09554376550201275,0.07167170024030373,0.02387209102147564,0.3772324863337615,0.3772324863337615,0.12564691809771078,0.0,4.9821945746030565,4.974967997089266,5.003892445125189,4.982288715300854,4.975052391101485,5.004015852173609,24783.154552072276,21065.681369261434,0.85,1.0669778237333098,0.6629405424839979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006736419687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.300553435689,1534.5273590418724,0.3772324863337615,0.12564691809771078,6.112874298809886,3.4909650738702185
4815.0,-30.08527897942444,5.003580611522407,35.00316597037356,24.09322519032287,4.997207344297154,-26.57704240316774,-40.08830407457424,1.4889707680409234,-0.027681714526920587,-5.009986796693273,40.006298210079294,42251.080012525905,25750.423703778615,25750.423703778615,68001.50371630452,77305.78665131444,77305.78665131444,25750.423703778615,103056.21035509306,103056.21035509306,103056.21035509306,127839.35297573522,91508.06642424014,56453.35978545334,38949.67404309645,24783.142620642157,0.0,63732.8166637386,21065.671227545834,1534.5264602246448,0.0,0.8868451034213986,2.815949489282551,0.0014959135982669303,354517.95835471567,1554804.806441426,4.385687014720292,1554804.806441426,4.385687014720292,0.8500000000000001,0.09554375818798508,4.027634451161993,1.2670435032201932,1.0,0.0,4.027634451162275,1.2847771452147023,1.2850744181595517,3.1348895535411514,19312.04467628974,1969.2805062166735,4632.441516551485,4632.441516551485,5.558715336561428,5.003580611522407,-2.3360162842038705,7.339596895726277,3.490969941139783,3.490969941139783,0.9974199831827952,0.0,0.0,0.0002313688957089892,7.807131009377416e-05,0.00015329758561521506,0.0006174266371037953,0.09554375818802897,0.07167166963939778,0.023872088548631196,0.09554374805227821,0.07167166963936486,0.023872088548620225,0.377232407462358,0.377232407462358,0.1256469324582962,0.0,4.982212483735054,4.97500330625553,5.003858100217485,4.982305082166363,4.975165509646331,5.00374169623143,24783.142620642157,21065.671227545834,0.85,1.0669778502821863,0.6629407301335398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520065373288755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.298373886439,1534.5264602246448,0.377232407462358,0.1256469324582962,6.112874298809886,3.490969941139783
4816.0,-30.085245839585003,5.003576920113587,35.003164734527395,24.09321031244474,4.997198068152479,-26.577013500340346,-40.08826925475148,1.488965728908308,-0.0276313325123283,-5.009990673153326,40.00629594409697,42251.07900572472,25750.44296905841,25750.44296905841,68001.52197478313,77305.76404548106,77305.76404548106,25750.44296905841,103056.20701453947,103056.20701453947,103056.20701453947,127839.34426426311,91508.02668683752,56453.341647083034,38949.65004417165,24783.137249723637,0.0,63732.787293895286,21065.666662265092,1534.5262719498771,0.0,0.8868450919014472,2.8159483750143655,0.0014959135982669303,354517.9047846623,1554804.7087259244,4.385687401798022,1554804.7087259244,4.385687401798022,0.85,0.09554374220221447,4.027634451161993,1.267043361454271,1.0,0.0,4.027634451162115,1.284777167138972,1.2850744411149713,3.1348895000453654,19312.036290029115,1969.2796510560809,4632.441516551485,4632.441516551485,5.558719495335958,5.003576920113587,-2.3360151470363073,7.339592067149894,3.490974849566207,3.490974849566207,0.9974213855903449,0.0,0.0,0.00023136969430923298,7.807161795666666e-05,0.0001532980763525663,0.0006174286136144577,0.09554374220224364,0.07167165225171544,0.023872089950528197,0.09554369728213594,0.07167165225169356,0.023872089950520908,0.3772323298193226,0.3772323298193226,0.12564694445813687,0.0,4.982243330068286,4.975032520883019,5.00389383954132,4.982359340640983,4.975142011932064,5.00402942625351,24783.137249723637,21065.666662265092,0.85,1.0669786284601541,0.6629410198378659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063384015425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.296194898057,1534.5262719498771,0.3772323298193226,0.12564694445813687,6.112874298809886,3.490974849566207
4817.0,-30.085212697947593,5.003573440034509,35.00316349853886,24.093217960931383,4.99721249934018,-26.576982224964116,-40.08823412060735,1.4889820263571651,-0.0276884930717074,-5.009977065909224,40.00629346825723,42251.076565936506,25750.417609489403,25750.417609489403,68001.4941754259,77305.73667709158,77305.73667709158,25750.417609489403,103056.15428658099,103056.15428658099,103056.15428658099,127839.27900021547,91507.99178431339,56453.33167316003,38949.622345725955,24783.124713634483,0.0,63732.74705936044,21065.65600658931,1534.5252782525683,0.0,0.8868451700965438,2.815950714151163,0.0014959135982669303,354518.09282759234,1554804.6019607903,4.385684774392928,1554804.6019607903,4.385684774392928,0.85,0.09554370682905176,4.027634451161993,1.2670432334253565,1.0,0.0,4.027634451161861,1.284777089249374,1.2850743642334865,3.1348896900980097,19312.02892413087,1969.2788999434947,4632.441516551485,4632.441516551485,5.558714020993992,5.003573440034509,-2.336001193443223,7.339574633477731,3.490979703677084,3.490979703677084,0.9974227724791669,0.0,0.0,0.00023137049295534403,7.807192859980148e-05,0.00015329856435554256,0.0006174305791120571,0.09554370682909599,0.07167162001737522,0.02387208681172078,0.09554372320186433,0.07167162001734204,0.023872086811709728,0.3772322528127859,0.3772322528127859,0.12564695879826188,0.0,4.982247207135288,4.975055057440272,5.00384168098077,4.98228857283749,4.9751710652697625,5.003658919410725,24783.124713634483,21065.65600658931,0.85,1.0669788658582309,0.6629414000715208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520061397282922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.29401616686,1534.5252782525683,0.3772322528127859,0.12564695879826188,6.112874298809886,3.490979703677084
4818.0,-30.085179597395623,5.003569891507418,35.00316230447174,24.093207099381857,4.997210924431727,-26.57695258736132,-40.0881992309354,1.4889839143979062,-0.027733083382997847,-5.009976497042663,40.006292217333225,42251.07494464368,25750.42582325094,25750.42582325094,68001.50076789461,77305.69923646926,77305.69923646926,25750.42582325094,103056.12505972019,103056.12505972019,103056.12505972019,127839.24874920207,91507.94034571025,56453.31605388662,38949.582546470694,24783.123689481887,0.0,63732.70623595258,21065.655136059602,1534.5252360554855,0.0,0.8868451775193535,2.815951366263894,0.0014959135982669303,354518.1006889457,1554804.5480174501,4.385684524981804,1554804.5480174501,4.385684524981804,0.85,0.09554368937375156,4.027634451161993,1.2670431559486315,1.0,0.0,4.027634451160622,1.284777078769867,1.2850743547764214,3.1348897156682813,19312.01806842557,1969.2777929696247,4632.441516551485,4632.441516551485,5.5587157940895615,5.003569891507418,-2.335996756554821,7.339566648062239,3.4909846153867514,3.4909846153867514,0.9974241758247862,0.0,0.0,0.00023137129061391574,7.807223708253331e-05,0.00015329905353138242,0.0006174325493335225,0.09554368937377011,0.07167160171962995,0.023872087654140155,0.09554374350009162,0.07167160171961603,0.023872087654135524,0.37723217592978825,0.37723217592978825,0.1256469697019689,0.0,4.982246233436399,4.975058226081558,5.0038282628359525,4.98224341365966,4.975071981819212,5.003775671898438,24783.123689481887,21065.655136059602,0.85,1.0669796527412159,0.6629417992736861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005941044315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.291838576342,1534.5252360554855,0.37723217592978825,0.1256469697019689,6.112874298809886,3.4909846153867514
4819.0,-30.085146494057618,5.003566297193616,35.003161087136654,24.09320179084318,4.997207757764937,-26.576923106357505,-40.088168148044474,1.4889843700652714,-0.027640891853138783,-5.00997495587915,40.006289151465715,42251.08911198761,25750.431317656283,25750.431317656283,68001.52042964389,77305.69055379088,77305.69055379088,25750.431317656283,103056.12187144716,103056.12187144716,103056.12187144716,127839.23365619057,91507.9170198201,56453.31557801867,38949.557157557145,24783.111784743407,0.0,63732.66894230055,21065.645017031897,1534.5245532645765,0.0,0.8868451964593937,2.8159503351846693,0.0014959135982669303,354518.1219867904,1554804.4158086777,4.385683888584434,1554804.4158086777,4.385683888584434,0.85,0.09554366433486045,4.027634451161993,1.2670430603390561,1.0,0.0,4.027634451161947,1.2847770749909417,1.2850743520215782,3.1348897248889576,19312.013145683235,1969.2772909896078,4632.441516551485,4632.441516551485,5.558716980160735,5.003566297193616,-2.3359916459930905,7.339557943186707,3.490989500647803,3.490989500647803,0.9974255716136581,0.0,0.0,0.00023137208834215754,7.807251190793769e-05,0.00015329957643421985,0.0006174346553950051,0.0955436643349061,0.07167157774456674,0.02387208659033937,0.09554366804419395,0.07167157774453249,0.02387208659032796,0.3772320979856593,0.3772320979856593,0.12564698017202106,0.0,4.982263214921318,4.975077768535016,5.003837548263732,4.98233406402602,4.975158867461687,5.003877620317041,24783.111784743407,21065.645017031897,0.85,1.0669805855958752,0.6629424094923597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520057426066966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.289661267467,1534.5245532645765,0.3772320979856593,0.12564698017202106,6.112874298809886,3.490989500647803
4820.0,-30.085113370226253,5.003562773603546,35.003159865071694,24.093200358934723,4.997212943299706,-26.576892771643166,-40.08813315359873,1.488992344717062,-0.02765695818840186,-5.009967936505842,40.00628657902929,42251.087167160375,25750.422830808373,25750.422830808373,68001.50999796875,77305.66397845776,77305.66397845776,25750.422830808373,103056.08680926613,103056.08680926613,103056.08680926613,127839.18775998805,91507.87917437381,56453.30236307828,38949.52979032837,24783.100950721924,0.0,63732.63074105029,21065.635808113635,1534.5238060996305,0.0,0.8868452414857246,2.8159513655616504,0.0014959135982669303,354518.21898982883,1554804.3048780402,4.385682375671214,1554804.3048780402,4.385682375671214,0.85,0.09554363518548839,4.027634451161993,1.2670429317606615,1.0,0.0,4.027634451163246,1.2847770360367479,1.285074314083965,3.134889819938214,19312.005158704837,1969.276476544471,4632.441516551485,4632.441516551485,5.558715148114311,5.003562773603546,-2.335982521181973,7.33954529478552,3.4909943661823184,3.4909943661823184,0.9974269617663767,0.0,0.0,0.00023137288656678855,7.807282131918286e-05,0.0001533000652476057,0.0006174366241566381,0.09554363518553077,0.07167155054739961,0.02387208463813116,0.09554366133467036,0.07167155054736782,0.023872084638120572,0.37723202018808244,0.37723202018808244,0.12564699166355395,0.0,4.982270100432402,4.975092666530145,5.00382036834452,4.982310978317457,4.975165599364971,5.003764995180575,24783.100950721924,21065.635808113635,0.85,1.0669810614638393,0.6629427763437102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055441524278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.28748511776,1534.5238060996305,0.37723202018808244,0.12564699166355395,6.112874298809886,3.4909943661823184
4821.0,-30.085080251859527,5.003559220418711,35.00315865295248,24.09319986999037,4.997212350333027,-26.57686301976238,-40.088098229002185,1.4889951182363095,-0.02754303791454049,-5.0099656051958705,40.00628442459106,42251.08555285391,25750.426382180187,25750.426382180187,68001.5119350341,77305.66451171499,77305.66451171499,25750.426382180187,103056.09089389518,103056.09089389518,103056.09089389518,127839.1849745309,91507.866100171,56453.287141311535,38949.53217651051,24783.094080635725,0.0,63732.626257146236,21065.629968540365,1534.523394175088,0.0,0.8868452611464728,2.81595014129794,0.0014959135982669303,354518.2512069763,1554804.211972656,4.3856817150576655,1554804.211972656,4.3856817150576655,0.85,0.09554361245055892,4.027634451161993,1.2670428405469285,1.0,0.0,4.027634451163509,1.2847770214140204,1.2850743004832823,3.134889855618055,19312.002399499026,1969.276195183781,4632.441516551485,4632.441516551485,5.5587159147449965,5.003559220418711,-2.3359768249437045,7.339536045362415,3.4909992470613034,3.4909992470613034,0.9974283563032296,0.0,0.0,0.00023137368466226763,7.80731301139713e-05,0.00015330055454829632,0.0006174385948809567,0.095543612450592,0.0716715282662775,0.023872084184314492,0.09554359626667948,0.0716715282662527,0.02387208418430623,0.37723194223901163,0.37723194223901163,0.12564700237289736,0.0,4.982299708791572,4.975132066891888,5.003820568075923,4.982422567281333,4.975294099239875,5.003825799708068,24783.094080635725,21065.629968540365,0.85,1.0669811669248324,0.6629427976556413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005345575353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.285310482046,1534.523394175088,0.37723194223901163,0.12564700237289736,6.112874298809886,3.4909992470613034
4822.0,-30.08504720667982,5.0035555979011805,35.00315741793245,24.093184258695715,4.997207590721385,-26.576833750416014,-40.08806714611126,1.488994134458055,-0.02759026489002281,-5.0099652196081506,40.0062813333158,42251.099599580695,25750.434702103692,25750.434702103692,68001.53430168438,77305.62072427782,77305.62072427782,25750.434702103692,103056.05542638151,103056.05542638151,103056.05542638151,127839.13790154851,91507.80704807915,56453.28592338398,38949.46791632797,24783.082475167004,0.0,63732.55039149498,21065.620103891953,1534.522750978717,0.0,0.886845274299034,2.8159508066501746,0.0014959135982669303,354518.25653554144,1554804.078668252,4.385681273123317,1554804.078668252,4.385681273123317,0.85,0.09554358898070961,4.027634451161993,1.2670427213096995,1.0,0.0,4.0276344511602336,1.284777024371783,1.2850743044648947,3.134889848401036,19311.989937027894,1969.2749243653946,4632.441516551485,4632.441516551485,5.558717710757635,5.0035555979011805,-2.3359725883389313,7.339528186240112,3.491004113139884,3.491004113139884,0.9974297466113954,0.0,0.0,0.00023137448099659388,7.807340494228277e-05,0.00015330107605431113,0.0006174406953165484,0.09554358898075466,0.07167150543970413,0.02387208354105053,0.09554358021152226,0.07167150543967034,0.02387208354103927,0.37723186566515465,0.37723186566515465,0.12564701349940136,0.0,4.982314612645723,4.975142225735453,5.003849713440957,4.982374954718125,4.975183593952011,5.0039670280875725,24783.082475167004,21065.620103891953,0.85,1.0669827879782934,0.6629438072074869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005147031091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.283136840984,1534.522750978717,0.37723186566515465,0.12564701349940136,6.112874298809886,3.491004113139884
4823.0,-30.08501412897742,5.0035520820101285,35.00315617999523,24.09318775115537,4.997215107037156,-26.576803224129034,-40.08802834488449,1.4890042021892036,-0.027574939732005532,-5.009956556379156,40.00627877830776,42251.08165922341,25750.421906926218,25750.421906926218,68001.50356614962,77305.60450864845,77305.60450864845,25750.421906926218,103056.02641557467,103056.02641557467,103056.02641557467,127839.09757488957,91507.78052458742,56453.25767516421,38949.46983269245,24783.071159314895,0.0,63732.54099200734,21065.61048541766,1534.5219400588562,0.0,0.8868453276260101,2.8159516165674114,0.0014959135982669303,354518.3762556033,1554803.9684891948,4.3856794813033915,1554803.9684891948,4.3856794813033915,0.85,0.09554355852006524,4.027634451161993,1.2670425592130052,1.0,0.0,4.027634451162691,1.284776975628327,1.2850742567343354,3.1348899673363597,19311.984339457347,1969.2743535720504,4632.441516551485,4632.441516551485,5.558714948676899,5.0035520820101285,-2.3359622832206313,7.33951436523076,3.4910089523811267,3.4910089523811267,0.9974311292517505,0.0,0.0,0.0002313752781171925,7.807374801573335e-05,0.00015330153010145915,0.0006174425240524842,0.09554355852010846,0.07167147704041832,0.02387208147969014,0.09554356294658242,0.0716714770403859,0.023872081479679345,0.37723178844375016,0.37723178844375016,0.12564702671580208,0.0,4.982324721405007,4.975161097022465,5.003833504399438,4.98238161664716,4.975253047317096,5.003785140338437,24783.071159314895,21065.61048541766,0.85,1.0669824630823623,0.6629436234861888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520049489256357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.28096283769,1534.5219400588562,0.37723178844375016,0.12564702671580208,6.112874298809886,3.4910089523811267
4824.0,-30.08498105415101,5.003548566739941,35.00315496926192,24.09318156950178,4.997217235811806,-26.576773239264938,-40.087997157219775,1.4890094209261584,-0.02761533439723962,-5.009952800322284,40.006277094806826,42251.09539852254,25750.421832422566,25750.421832422566,68001.51723094512,77305.57098577256,77305.57098577256,25750.421832422566,103055.99281819513,103055.99281819513,103055.99281819513,127839.05937591614,91507.73451366556,56453.25892641715,38949.41731916491,24783.06655772101,0.0,63732.48387688592,21065.60657406286,1534.521621846384,0.0,0.8868453528308651,2.815952585594736,0.0014959135982669303,354518.4281618204,1554803.8958919502,4.385678634404466,1554803.8958919502,4.385678634404466,0.85,0.09554353625086849,4.027634451161993,1.267042474593036,1.0,0.0,4.027634451163414,1.2847769495688832,1.2850742316929515,3.1348900309220964,19311.97462922072,1969.2733634034785,4632.441516551485,4632.441516551485,5.558714932593878,5.003548566739941,-2.3359555482932466,7.339504115033187,3.491013817750495,3.491013817750495,0.9974325193572843,0.0,0.0,0.00023137607517101458,7.80740237724513e-05,0.00015330205139856327,0.00061744462364666,0.09554353625089569,0.07167145493780931,0.023872081313086376,0.09554357872773614,0.07167145493778891,0.02387208131307958,0.3772317112396351,0.3772317112396351,0.12564703887204975,0.0,4.982325843719309,4.975166508612119,5.003821740885826,4.98233746592507,4.975195293644447,5.003781828531032,24783.06655772101,21065.60657406286,0.85,1.0669836336883687,0.6629444331738323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047506252591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.27879058744,1534.521621846384,0.3772317112396351,0.12564703887204975,6.112874298809886,3.491013817750495
4825.0,-30.08494804142119,5.003545006214767,35.00315375202914,24.0931813599542,4.99721486400438,-26.57674376035032,-40.08796607432885,1.4890105829339837,-0.027458415176909057,-5.009951238740567,40.006274484027266,42251.10917900167,25750.42726302079,25750.42726302079,68001.53644202247,77305.57987115419,77305.57987115419,25750.42726302079,103056.00713417497,103056.00713417497,103056.00713417497,127839.0643827098,91507.72911412614,56453.25842197558,38949.41188016728,24783.057248534824,0.0,63732.469128702105,21065.5986612546,1534.521088605328,0.0,0.8868453702273067,2.815950706676555,0.0014959135982669303,354518.4497418476,1554803.7833078771,4.385678049873146,1554803.7833078771,4.385678049873146,0.85,0.09554351295058129,4.027634451161993,1.2670423679938545,1.0,0.0,4.027634451162529,1.2847769424901352,1.2850742256347358,3.1348900481944306,19311.97348969116,1969.2732472038017,4632.441516551485,4632.441516551485,5.5587161048910785,5.003545006214767,-2.3359504396626667,7.339495445877434,3.491018677447338,3.491018677447338,0.9974339078420966,0.0,0.0,0.00023137687073092366,7.807429860367096e-05,0.0001533025721272527,0.0006174467209514693,0.09554351295062027,0.07167143210822567,0.023872080842394606,0.09554348365031423,0.07167143210819643,0.023872080842384864,0.37723163324537756,0.37723163324537756,0.12564705043906435,0.0,4.982358647318506,4.975207008959046,5.003831427157422,4.982492823563632,4.975371978324745,5.003873141407325,24783.057248534824,21065.5986612546,0.85,1.066984182029718,0.6629448028081146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520045523421758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.276619382163,1534.521088605328,0.37723163324537756,0.12564705043906435,6.112874298809886,3.491018677447338
4826.0,-30.084915026462472,5.003541418994069,35.00315251370011,24.093170568253868,4.997212919753579,-26.57671423664986,-40.08792741280047,1.4890121299414019,-0.027484528468107783,-5.009948866857404,40.00627143508742,42251.09157865662,25750.430466483827,25750.430466483827,68001.52204514045,77305.54416906982,77305.54416906982,25750.430466483827,103055.97463555365,103055.97463555365,103055.97463555365,127839.01981713135,91507.6792994046,56453.22670899324,38949.39176712373,24783.04518157771,0.0,63732.436948701434,21065.58840434105,1534.5203748139209,0.0,0.8868453933326546,2.8159513265434524,0.0014959135982669303,354518.4825197053,1554803.6518291228,4.385677273519024,1554803.6518291228,4.385677273519024,0.85,0.09554348769613313,4.027634451161993,1.2670422080950816,1.0,0.0,4.027634451162683,1.2847769336102213,1.2850742177750096,3.1348900698616577,19311.962976693067,1969.2721751763413,4632.441516551485,4632.441516551485,5.558716796419083,5.003541418994069,-2.335944763984231,7.3394861829783,3.4910235176334776,3.4910235176334776,0.9974352907524222,0.0,0.0,0.00023137766634706705,7.807464044554845e-05,0.0001533030259015186,0.0006174485485883356,0.09554348769617932,0.0716714077667917,0.023872079929387616,0.09554346272863497,0.07167140776675705,0.023872079929376077,0.37723155675133163,0.37723155675133163,0.1256470628281371,0.0,4.982378885137734,4.97522741208428,5.003851162142382,4.98246433838932,4.975313532551581,5.003934611953753,24783.04518157771,21065.58840434105,0.85,1.0669844948793534,0.6629448613845528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520043544314125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.274448035378,1534.5203748139209,0.37723155675133163,0.1256470628281371,6.112874298809886,3.4910235176334776
4827.0,-30.084882033716166,5.003537953850023,35.00315128807817,24.09317378131675,4.997222182679883,-26.57668361218072,-40.08789615528656,1.489023761144863,-0.02751308836474209,-5.009939451434844,40.00626932855268,42251.104577917526,25750.415817285535,25750.415817285535,68001.52039520306,77305.5197654575,77305.5197654575,25750.415817285535,103055.93558274304,103055.93558274304,103055.93558274304,127838.97175713613,91507.64532926882,56453.230141730484,38949.35020837593,24783.03617439308,0.0,63732.38638276901,21065.58074823412,1534.519677692723,0.0,0.8868454488631462,2.8159528007080508,0.0014959135982669303,354518.6126346491,1554803.560989499,4.385675407659934,1554803.560989499,4.385675407659934,0.85,0.09554345817201822,4.027634451161993,1.267042108639144,1.0,0.0,4.0276344511619,1.2847768775569668,1.285074162730343,3.1348902066331035,19311.955807567923,1969.2714441290273,4632.441516551485,4632.441516551485,5.558713634112935,5.003537953850023,-2.335933907234826,7.339471861084849,3.4910283438322582,3.4910283438322582,0.9974366696663595,0.0,0.0,0.000231378461430438,7.807491682278376e-05,0.00015330354460765423,0.0006174506377470375,0.09554345817205512,0.07167138004132323,0.023872078130731895,0.09554347532393412,0.07167138004129554,0.023872078130722677,0.3772314802652238,0.3772314802652238,0.12564707649093582,0.0,4.982384802734202,4.97524534116036,5.003821006395981,4.98242636307009,4.975334952228025,5.003718285741343,24783.03617439308,21065.58074823412,0.85,1.0669853155473286,0.6629455913381699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004156507338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.27227783367,1534.519677692723,0.3772314802652238,0.12564707649093582,6.112874298809886,3.4910283438322582
