time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4828.0,-30.084849069298002,5.003534448424129,35.00315008823834,24.093168053682916,4.997221643541212,-26.576653993510373,-40.087861265614606,1.4890265677540515,-0.02749240907132844,-5.009937606697829,40.00626762826831,42251.10238497682,25750.420651107273,25750.420651107273,68001.5230360841,77305.49876585335,77305.49876585335,25750.420651107273,103055.91941696062,103055.91941696062,103055.91941696062,127838.95146586609,91507.61080606036,56453.214425185666,38949.32931208299,24783.03204890548,0.0,63732.36136098847,21065.577241569656,1534.5194309170374,0.0,0.8868454644041575,2.8159527444052808,0.0014959135982669303,354518.63812770514,1554803.4876685215,4.385674885472307,1554803.4876685215,4.385674885472307,0.85,0.09554343796669393,4.027634451161993,1.267041975115426,1.0,0.0,4.027634451163664,1.28477686278707,1.2850741489777124,3.1348902426720504,19311.948521721217,1969.270701179426,4632.441516551485,4632.441516551485,5.55871467758466,5.003534448424129,-2.335928579062834,7.339463027486963,3.4910332008787943,3.4910332008787943,0.9974380573939412,0.0,0.0,0.00023137925583365201,7.807522531643218e-05,0.00015330403051721982,0.000617452594813144,0.09554343796671998,0.07167135958438496,0.023872078382335012,0.09554345972297117,0.07167135958436542,0.023872078382328507,0.37723140364897617,0.37723140364897617,0.12564708815916759,0.0,4.982396181692366,4.975262891464695,5.003813848428138,4.982445197626475,4.975336598762169,5.003788724103856,24783.03204890548,21065.577241569656,0.85,1.0669857758904386,0.6629458172067566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520039587164786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.270108287472,1534.5194309170374,0.37723140364897617,0.12564708815916759,6.112874298809886,3.4910332008787943
4829.0,-30.084816087809703,5.003530953915021,35.00314888216016,24.093161976803117,4.997222950686644,-26.576624174792666,-40.087830112874485,1.48903103767006,-0.027507553150655895,-5.009933388619403,40.00626504688147,42251.11582531843,25750.419341092973,25750.419341092973,68001.5351664114,77305.46910378966,77305.46910378966,25750.419341092973,103055.88844488263,103055.88844488263,103055.88844488263,127838.91045909336,91507.56836114406,56453.215082674775,38949.28142052143,24783.022014210725,0.0,63732.30343473215,21065.568712079115,1534.5187919389443,0.0,0.8868454952101362,2.8159534356859055,0.0014959135982669303,354518.6964187881,1554803.3763519682,4.385673850372338,1554803.3763519682,4.385673850372338,0.85,0.09554341206235094,4.027634451161993,1.2670419025840238,1.0,0.0,4.0276344511615445,1.2847768402352755,1.2850741274419155,3.1348902976990387,19311.939564061508,1969.2697877523424,4632.441516551485,4632.441516551485,5.558714394793326,5.003530953915021,-2.3359215265553153,7.339452480470337,3.4910380399984,3.4910380399984,0.9974394399995428,0.0,0.0,0.00023138005065075033,7.807550076917049e-05,0.00015330454988157983,0.0006174546866229331,0.09554341206239172,0.07167133487834987,0.023872077184041864,0.09554344671196122,0.07167133487831927,0.02387207718403167,0.37723132691759065,0.37723132691759065,0.12564709960684056,0.0,4.982400510181321,4.975271351154788,5.003805765937955,4.982425835468746,4.975313206707483,5.0037814561450205,24783.022014210725,21065.568712079115,0.85,1.0669869360057156,0.6629466306452824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520037610954968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.267939273526,1534.5187919389443,0.37723132691759065,0.12564709960684056,6.112874298809886,3.4910380399984
4830.0,-30.084783102646412,5.003527435572275,35.00314767051453,24.09316155770796,4.997222005039412,-26.576594578064643,-40.087795223202534,1.4890334804580592,-0.02738375477150612,-5.009930819782528,40.006262472561275,42251.11373462268,25750.42220112957,25750.42220112957,68001.53593575225,77305.4713006104,77305.4713006104,25750.42220112957,103055.89350173998,103055.89350173998,103055.89350173998,127838.90606621437,91507.55686156402,56453.1992955778,38949.28618442914,24783.0125644744,0.0,63732.298748903544,21065.56067980324,1534.5182271026918,0.0,0.8868455175993745,2.8159521093953654,0.0014959135982669303,354518.731918436,1554803.2653401524,4.38567309808009,1554803.2653401524,4.38567309808009,0.85,0.09554338783135266,4.027634451161993,1.267041816865094,1.0,0.0,4.02763445116121,1.2847768271663131,1.285074115391262,3.134890329587661,19311.93713716722,1969.2695402779973,4632.441516551485,4632.441516551485,5.558715012186249,5.003527435572275,-2.3359156918271755,7.33944312739945,3.491042876568859,3.491042876568859,0.9974408218768168,0.0,0.0,0.00023138084555892672,7.80758092649509e-05,0.0001533050362939758,0.0006174566457142566,0.09554338783139195,0.07167131143137806,0.02387207640001389,0.09554336895560338,0.07167131143134858,0.02387207640000407,0.37723124955429777,0.37723124955429777,0.12564711081720684,0.0,4.982428845841014,4.975307442450855,5.00381080761548,4.982547065011033,4.975456689971168,5.003835858659897,24783.0125644744,21065.56067980324,0.85,1.0669870265258894,0.6629466465831749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520035633722315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.265771700366,1534.5182271026918,0.37723124955429777,0.12564711081720684,6.112874298809886,3.491042876568859
4831.0,-30.084750196132756,5.003523855760799,35.00314643643071,24.09315111525359,4.997217774576538,-26.576565380619357,-40.0877641752362,1.4890329590636275,-0.027357199588493586,-5.009930088005595,40.006259395709094,42251.127231009705,25750.42957737717,25750.42957737717,68001.55680838687,77305.44633101809,77305.44633101809,25750.42957737717,103055.87590839526,103055.87590839526,103055.87590839526,127838.8767653018,91507.5168975117,56453.1977975054,38949.24344445144,24783.000856906547,0.0,63732.24430135798,21065.550728370563,1534.5175719445892,0.0,0.886845532461074,2.815951846000129,0.0014959135982669303,354518.7420311159,1554803.1326577743,4.385672598717814,1554803.1326577743,4.385672598717814,0.85,0.09554336423387114,4.027634451161993,1.2670416904846205,1.0,0.0,4.027634451161881,1.2847768279678708,1.2850741172119058,3.1348903276318385,19311.928703073987,1969.268680239836,4632.441516551485,4632.441516551485,5.558716604488619,5.003523855760799,-2.335911233172582,7.339435088933381,3.4910477001253226,3.4910477001253226,0.9974422000358064,0.0,0.0,0.000231381638574237,7.807608379317535e-05,0.00015330555478106165,0.0006174587339907061,0.09554336423391638,0.07167128842983726,0.023872075804079112,0.09554332082792795,0.07167128842980333,0.02387207580406781,0.37723117336743617,0.37723117336743617,0.12564712262853892,0.0,4.982457377424566,4.975335583617948,5.003840505164305,4.98257288841711,4.975449539120859,5.003960686784126,24783.000856906547,21065.550728370563,0.85,1.0669882655762355,0.6629474247168389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452003365626986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.263605300208,1534.5175719445892,0.37723117336743617,0.12564712262853892,6.112874298809886,3.4910477001253226
4832.0,-30.084717242572964,5.003520369304457,35.00314519944053,24.09314423510807,4.997224413783298,-26.57653505379514,-40.08772537400944,1.4890422250058934,-0.027497730469519865,-5.009922074547764,40.0062568428887,42251.10887998288,25750.418374761015,25750.418374761015,68001.5272547439,77305.39165696676,77305.39165696676,25750.418374761015,103055.81003172777,103055.81003172777,103055.81003172777,127838.79980064502,91507.45161060359,56453.168833621545,38949.203085535606,24782.98976891725,0.0,63732.19285445286,21065.541303579663,1534.516784453758,0.0,0.886845582474075,2.815954627301925,0.0014959135982669303,354518.8527718906,1554803.0225731037,4.385670918250197,1554803.0225731037,4.385670918250197,0.85,0.09554333489305453,4.027634451161993,1.2670415404764936,1.0,0.0,4.027634451161444,1.2847767829813732,1.2850740732353592,3.1348904374001174,19311.914924794808,1969.2672752463695,4632.441516551485,4632.441516551485,5.558714186192322,5.003520369304457,-2.335901437122306,7.339421806426763,3.491052499274814,3.491052499274814,0.9974435712213755,0.0,0.0,0.00023138243272582265,7.807642687750841e-05,0.00015330600584831424,0.0006174605507247124,0.09554333489309724,0.0716712608607037,0.023872074032393546,0.09554337155228196,0.07167126086067166,0.023872074032382874,0.3772310976634727,0.3772310976634727,0.12564713641979428,0.0,4.982447725717861,4.975326425393746,5.003829365050933,4.982424344078254,4.975305022716782,5.003800041226896,24782.98976891725,21065.541303579663,0.85,1.0669886631712335,0.6629476719320332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520031683532943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.261438423944,1534.516784453758,0.3772310976634727,0.12564713641979428,6.112874298809886,3.491052499274814
4833.0,-30.084684287875618,5.003516897523975,35.00314398900355,24.093148426059656,4.99722739618142,-26.576505091693665,-40.08769422126932,1.4890481999998744,-0.027384115467953052,-5.009917684877415,40.00625514232849,42251.12211853006,25750.416613657755,25750.416613657755,68001.53873218782,77305.39671927998,77305.39671927998,25750.416613657755,103055.81333293773,103055.81333293773,103055.81333293773,127838.79810630994,91507.44457896028,56453.169978212216,38949.19400083118,24782.98477337221,0.0,63732.17877420339,21065.53705736638,1534.5164332250913,0.0,0.8868456109643932,2.8159536473109386,0.0014959135982669303,354518.9134342914,1554802.9492402493,4.3856699609580225,1554802.9492402493,4.3856699609580225,0.8500000000000001,0.09554331194502313,4.027634451161993,1.2670414443174378,1.0,0.0,4.027634451162787,1.2847767533900554,1.2850740446575932,3.1348905096037427,19311.913440822795,1969.2671239233373,4632.441516551485,4632.441516551485,5.558713806024921,5.003516897523975,-2.335894270799554,7.3394111683235295,3.4910573206200857,3.4910573206200857,0.9974449487485959,0.0,0.0,0.00023138322690733406,7.8076702334166e-05,0.00015330652457316805,0.0006174626399588043,0.09554331194505097,0.07167123812341139,0.02387207382163958,0.09554331950275925,0.07167123812339052,0.023872073821632624,0.3772310201017587,0.3772310201017587,0.12564714933730178,0.0,4.982463227012374,4.97535162379927,5.003815742478309,4.982533569409441,4.975460760370709,5.003769598622114,24782.98477337221,21065.53705736638,0.85,1.0669890789880312,0.6629480261175673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029707976139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.259273587055,1534.5164332250913,0.3772310201017587,0.12564714933730178,6.112874298809886,3.4910573206200857
4834.0,-30.08465141374286,5.003513356863196,35.00314277119559,24.09313270999121,4.997223423207317,-26.576475897663055,-40.08765940144656,1.4890479071279004,-0.027452871375771792,-5.009917265214815,40.00625250675705,42251.1197966888,25750.424879293587,25750.424879293587,68001.54467598238,77305.3492531533,77305.3492531533,25750.424879293587,103055.77413244688,103055.77413244688,103055.77413244688,127838.74988652408,91507.38223561707,56453.15277915395,38949.14384051458,24782.975754077197,0.0,63732.11959459178,21065.529390965617,1534.5159363868343,0.0,0.8868456226406053,2.8159545994318482,0.0014959135982669303,354518.91923375666,1554802.8355871346,4.385669568630145,1554802.8355871346,4.385669568630145,0.85,0.09554329010422012,4.027634451161993,1.2670413140906023,1.0,0.0,4.027634451162253,1.2847767531241685,1.2850740454095524,3.134890510252514,19311.900283759416,1969.265782276253,4632.441516551485,4632.441516551485,5.558715590318539,5.003513356863196,-2.3358900341230693,7.339403390986265,3.4910621405818145,3.4910621405818145,0.9974463258805184,0.0,0.0,0.0002313840191498063,7.807701021671677e-05,0.00015330700893308955,0.000617464590783511,0.09554329010425872,0.07167121636696808,0.023872073737290635,0.09554332213091217,0.07167121636693913,0.023872073737280994,0.37723094313204103,0.37723094313204103,0.12564716139778176,0.0,4.982463302121005,4.975346099835463,5.003832623367998,4.982464393839052,4.975324801585373,5.0039009448778415,24782.975754077197,21065.529390965617,0.85,1.0669901630221772,0.6629486052786823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520027732351652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.257109871405,1534.5159363868343,0.37723094313204103,0.12564716139778176,6.112874298809886,3.4910621405818145
4835.0,-30.084618518739777,5.003509838985693,35.00314153568168,24.093137180339568,4.997224812910346,-26.576446148522255,-40.087628283631034,1.4890524426933074,-0.02729422461464992,-5.00991258496488,40.00624955541692,42251.13290881097,25750.422145300425,25750.422145300425,68001.55505411139,77305.3617912453,77305.3617912453,25750.422145300425,103055.78393654573,103055.78393654573,103055.78393654573,127838.74736082557,91507.38205925074,56453.153176818334,38949.143202702675,24782.963424279827,0.0,63732.1066269825,21065.518910637853,1534.515160450805,0.0,0.886845657137291,2.8159530618503283,0.0014959135982669303,354518.98391178873,1554802.7083172088,4.3856684095204175,1554802.7083172088,4.3856684095204175,0.85,0.09554326245140939,4.027634451161993,1.26704124100972,1.0,0.0,4.027634451161632,1.284776730269539,1.2850740235681917,3.134890566018438,19311.900246538717,1969.265778480798,4632.441516551485,4632.441516551485,5.558715000134472,5.003509838985693,-2.335882695416401,7.339392534402094,3.4910669339783524,3.4910669339783524,0.9974476954223864,0.0,0.0,0.00023138481189773985,7.807728536646632e-05,0.00015330752653127354,0.0006174666754797885,0.09554326245145565,0.07167119002075126,0.023872072430704397,0.09554322536637533,0.07167119002071655,0.023872072430692837,0.3772308647888956,0.3772308647888956,0.12564717461410138,0.0,4.982492535869653,4.97538307905387,5.003838593317994,4.982618360350216,4.975539891181995,5.003871372049616,24782.963424279827,21065.518910637853,0.85,1.0669905429631807,0.66294894590732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025761557496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.254945640268,1534.515160450805,0.3772308647888956,0.12564717461410138,6.112874298809886,3.4910669339783524
4836.0,-30.084585622766717,5.003506286889118,35.0031402944056,24.09313159240412,4.997223042371314,-26.576416714570904,-40.08759339395908,1.4890541341759476,-0.027241065083160265,-5.009910597451261,40.00624691655449,42251.13053489309,25750.42625158904,25750.42625158904,68001.55678648214,77305.34657309225,77305.34657309225,25750.42625158904,103055.77282468129,103055.77282468129,103055.77282468129,127838.72666541554,91507.35284674283,56453.13680854539,38949.12893133049,24782.953840734244,0.0,63732.082772064736,21065.51076462411,1534.5145993306842,0.0,0.8868456768024519,2.815952595573745,0.0014959135982669303,354519.011377946,1554802.5945221903,4.385667748759021,1554802.5945221903,4.385667748759021,0.8500000000000001,0.09554323916581861,4.027634451161993,1.267041125618853,1.0,0.0,4.02763445116341,1.2847767207196341,1.2850740150346673,3.134890589320469,19311.894081472838,1969.2651498190348,4632.441516551485,4632.441516551485,5.558715886554432,5.003506286889118,-2.335877338531815,7.339383625420933,3.4910717283467445,3.4910717283467445,0.997449065241927,0.0,0.0,0.0002313856046715504,7.807759386876663e-05,0.00015330801080278377,0.000617468625948407,0.09554323916585847,0.0716711669815901,0.023872072184268373,0.09554317672764356,0.0716711669815602,0.023872072184258415,0.3772307879218518,0.3772307879218518,0.12564718810441627,0.0,4.98252718092067,4.975422968977853,5.003857483091849,4.9826695323681065,4.9755863061777745,5.003936821222226,24782.953840734244,21065.51076462411,0.85,1.06699096951981,0.6629491568007055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023789512688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.252782923038,1534.5145993306842,0.3772307879218518,0.12564718810441627,6.112874298809886,3.4910717283467445
4837.0,-30.084552765083064,5.003502781203636,35.00313905139307,24.09313047481703,4.997226652539199,-26.576386776977877,-40.08756224121896,1.4890606644344733,-0.02722662218991445,-5.009904825140183,40.006244383424935,42251.14337270757,25750.420682257725,25750.420682257725,68001.5640549653,77305.32740622784,77305.32740622784,25750.420682257725,103055.74808848556,103055.74808848556,103055.74808848556,127838.69163610351,91507.321879381,56453.137845862584,38949.09337057601,24782.943547617953,0.0,63732.03691819396,21065.50201547526,1534.5139114074275,0.0,0.8868457153414381,2.815953079636496,0.0014959135982669303,354519.0911475749,1554802.485286672,4.385666453825635,1554802.485286672,4.385666453825635,0.85,0.09554321253368803,4.027634451161993,1.2670410201186315,1.0,0.0,4.027634451162348,1.284776688535568,1.2850739838605618,3.1348906678504784,19311.887546059093,1969.2644833922996,4632.441516551485,4632.441516551485,5.558714684309072,5.003502781203636,-2.3358692115482347,7.339371992751871,3.491076506529254,3.491076506529254,0.9974504304369297,0.0,0.0,0.00023138639652510836,7.80778693292301e-05,0.00015330852719587826,0.0006174707057910246,0.09554321253372913,0.0716711413541439,0.023872071179585234,0.09554315447144347,0.07167114135411307,0.02387207117957496,0.3772307124369248,0.3772307124369248,0.12564720260171003,0.0,4.982555192283371,4.9754611464363165,5.003854962289552,4.9826782029502965,4.975624827092247,5.003855854434619,24782.943547617953,21065.50201547526,0.85,1.0669918512451073,0.6629498352130322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452002181741024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.250621321742,1534.5139114074275,0.3772307124369248,0.12564720260171003,6.112874298809886,3.491076506529254
4838.0,-30.08451991009882,5.00349927445052,35.0031378198515,24.09311915924775,4.9972278373296035,-26.57635708438747,-40.08752735154701,1.4890650116187067,-0.027333693998855324,-5.009901257423901,40.00624223151667,42251.140666136875,25750.42081037397,25750.42081037397,68001.56147651085,77305.27703595255,77305.27703595255,25750.42081037397,103055.69784632651,103055.69784632651,103055.69784632651,127838.634068466,91507.25872769844,56453.12235788474,38949.04041090411,24782.93622213948,0.0,63731.976633043596,21065.495788818556,1534.5134395147072,0.0,0.8868457412836503,2.815954902508187,0.0014959135982669303,354519.1404511283,1554802.3924904696,4.385665582151564,1554802.3924904696,4.385665582151564,0.8499999999999999,0.09554318973931619,4.027634451161993,1.267040903079324,1.0,0.0,4.0276344511641495,1.2847766665641744,1.2850739629014116,3.1348907214612876,19311.874218402172,1969.2631243495152,4632.441516551485,4632.441516551485,5.558714711965383,5.00349927445052,-2.33586269255774,7.33936196700826,3.491081292792282,3.491081292792282,0.997451797940652,0.0,0.0,0.00023138718831610742,7.807817783366357e-05,0.00015330901048244384,0.000617472652292646,0.09554318973935015,0.07167111872289741,0.02387207101645274,0.09554318973356209,0.07167111872287193,0.023872071016444254,0.377230637980395,0.377230637980395,0.12564721661827175,0.0,4.982556311536541,4.975463086876516,5.003853609209727,4.98256756342505,4.975477629379327,5.003854980473022,24782.93622213948,21065.495788818556,0.85,1.066992820072892,0.6629504198404323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520019847603738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.248460049912,1534.5134395147072,0.377230637980395,0.12564721661827175,6.112874298809886,3.491081292792282
4839.0,-30.084487036546054,5.003495816491049,35.00313659909799,24.093123140651755,4.99723225468362,-26.57632705180029,-40.08749235710127,1.4890722699382721,-0.027252190679178057,-5.00989532340565,40.00624008265871,42251.13783268427,25750.414955136457,25750.414955136457,68001.55278782072,77305.27537209468,77305.27537209468,25750.414955136457,103055.69032723113,103055.69032723113,103055.69032723113,127838.61837815998,91507.245583673,56453.10804426419,38949.04171045422,24782.928050928847,0.0,63731.969761383065,21065.48884328952,1534.5128708701743,0.0,0.8868457792542674,2.815954524582309,0.0014959135982669303,354519.22245547024,1554802.2998258055,4.385664306315853,1554802.2998258055,4.385664306315853,0.85,0.09554316403595062,4.027634451161993,1.2670407860400155,1.0,0.0,4.02763445116101,1.2847766309734017,1.285073928320309,3.1348908083037634,19311.871444460852,1969.2628414862215,4632.441516551485,4632.441516551485,5.558713448001771,5.003495816491049,-2.3358544323937727,7.339350248884822,3.4910860728904316,3.4910860728904316,0.9974531636829804,0.0,0.0,0.00023138798055709833,7.80784872656685e-05,0.00015330949329142983,0.0006174745968707512,0.09554316403598596,0.07167109389035475,0.023872070145631214,0.09554314559611261,0.07167109389032823,0.02387207014562238,0.3772305621736555,0.3772305621736555,0.12564723031940914,0.0,4.982571421236457,4.975489704004872,5.003834159320945,4.98264313272648,4.975607450647942,5.00376764259812,24782.928050928847,21065.48884328952,0.85,1.066992798785653,0.6629504468616845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017877959577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.24629981926,1534.5128708701743,0.3772305621736555,0.12564723031940914,6.112874298809886,3.4910860728904316
4840.0,-30.084454184758556,5.003492258803567,35.003135371408526,24.093107738904678,4.997226244169562,-26.57629808165391,-40.087461344059534,1.4890701410653766,-0.02727630904308853,-5.009896406480292,40.00623743912616,42251.15123275777,25750.426922497874,25750.426922497874,68001.57815525564,77305.23746603898,77305.23746603898,25750.426922497874,103055.66438853685,103055.66438853685,103055.66438853685,127838.58383562771,91507.1919845024,56453.10575122316,38948.9847036436,24782.919447090848,0.0,63731.904150734445,21065.48153002722,1534.5124325098202,0.0,0.8868457833135478,2.8159547149637008,0.0014959135982669303,354519.20748806983,1554802.1858294227,4.385664169921581,1554802.1858294227,4.385664169921581,0.85,0.09554314417632152,4.027634451161993,1.2670406854851173,1.0,0.0,4.027634451162165,1.2847766392975084,1.2850739376635767,3.134890787992711,19311.860132785085,1969.2616880163039,4632.441516551485,4632.441516551485,5.558716031382775,5.003492258803567,-2.335851333099634,7.339343591903201,3.491090861863409,3.491090861863409,0.997454531960974,0.0,0.0,0.00023138877227605077,7.807876149378232e-05,0.00015331001078226845,0.000617476681134681,0.09554314417635895,0.07167107365387014,0.023872070522488808,0.09554312519935904,0.07167107365384207,0.02387207052247946,0.3772304867850943,0.3772304867850943,0.12564724266943195,0.0,4.982581569480772,4.975495238589758,5.003858154507782,4.982620097437177,4.975515318455393,5.003952075943175,24782.919447090848,21065.48153002722,0.85,1.0669942952657252,0.6629513396120752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452001590720275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.244141055764,1534.5124325098202,0.3772304867850943,0.12564724266943195,6.112874298809886,3.491090861863409
4841.0,-30.084421350780243,5.003488836683674,35.003134141732595,24.093110917042964,4.997235645926386,-26.57626758619376,-40.08742634961379,1.4890818813403286,-0.027306039833149498,-5.009886427638278,40.006234925887355,42251.14794869336,25750.410654387077,25750.410654387077,68001.55860308044,77305.21242193964,77305.21242193964,25750.410654387077,103055.62307632671,103055.62307632671,103055.62307632671,127838.53094746747,91507.15749425192,56453.0930210075,38948.96052582713,24782.90787114076,0.0,63731.8683969679,21065.471690469647,1534.5115756990735,0.0,0.8868458431827995,2.8159562702746106,0.0014959135982669303,354519.3453893215,1554802.07745167,4.385662158278662,1554802.07745167,4.385662158278662,0.8500000000000001,0.09554311271237695,4.027634451161993,1.2670405426202347,1.0,0.0,4.027634451162522,1.2847765827418645,1.2850738821115326,3.1348909259900637,19311.852853893903,1969.2609457759688,4632.441516551485,4632.441516551485,5.558712519603784,5.003488836683674,-2.3358401260031534,7.339328962686828,3.4910956149885033,3.4910956149885033,0.9974558899967152,0.0,0.0,0.00023138956356830032,7.807907092792585e-05,0.00015331049264037447,0.0006174786218829894,0.0955431127124202,0.07167104444875363,0.023872068263666574,0.09554313107225262,0.07167104444872119,0.023872068263655764,0.3772304104698128,0.3772304104698128,0.1256472565612644,0.0,4.982577540954878,4.975500575585954,5.003825997792148,4.982580387805115,4.975540889197362,5.003716344525515,24782.90787114076,21065.471690469647,0.85,1.0669945870646353,0.6629516600003444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013937751255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.241982952022,1534.5115756990735,0.3772304104698128,0.1256472565612644,6.112874298809886,3.4910956149885033
4842.0,-30.084388524718616,5.003485373315363,35.003132938380254,24.09310518940913,4.997234990331169,-26.57623810371165,-40.08739145994184,1.4890845693246162,-0.027282967325731988,-5.009884688881721,40.006233233267885,42251.145245843836,25750.415604197347,25750.415604197347,68001.56085004119,77305.19197805549,77305.19197805549,25750.415604197347,103055.60758225284,103055.60758225284,103055.60758225284,127838.51143256637,91507.12353545424,56453.07680324431,38948.940813566594,24782.90385031354,0.0,63731.84466388014,21065.46827276651,1534.511337468441,0.0,0.8868458581568077,2.8159561701655624,0.0014959135982669303,354519.3694178361,1554802.004461276,4.38566165514299,1554802.004461276,4.38566165514299,0.85,0.09554309257737151,4.027634451161993,1.2670404525054622,1.0,0.0,4.027634451161159,1.2847765685337202,1.2850738689165453,3.1348909606583346,19311.845687161574,1969.2602149726538,4632.441516551485,4632.441516551485,5.558713588113823,5.003485373315363,-2.335834934164433,7.339320307479796,3.491100403080342,3.491100403080342,0.9974572580229548,0.0,0.0,0.00023139035467225185,7.807937943674818e-05,0.00015331097523550366,0.0006174805655997577,0.09554309257739732,0.07167102401379798,0.02387206856359934,0.09554311445590924,0.07167102401377862,0.023872068563592894,0.3772303334048578,0.3772303334048578,0.12564726829599263,0.0,4.982581717339883,4.975508899091835,5.00381771543789,4.982601721555966,4.975545497771861,5.003787892055698,24782.90385031354,21065.46827276651,0.85,1.066995019659001,0.6629518644670513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520011969367923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.239825586563,1534.511337468441,0.3772303334048578,0.12564726829599263,6.112874298809886,3.491100403080342
4843.0,-30.084355747325343,5.003481925227186,35.00313172925799,24.09309911252933,4.997236524390213,-26.576208446015922,-40.08735657026989,1.4890892230812238,-0.027303204613872367,-5.009880324057193,40.00623065849977,42251.14222807869,25750.41377058124,25750.41377058124,68001.55599865993,77305.1612653495,77305.1612653495,25750.41377058124,103055.57503593073,103055.57503593073,103055.57503593073,127838.46887876325,91507.08021413797,56453.06117686902,38948.91004140994,24782.89384283252,0.0,63731.80388424246,21065.459766407643,1534.5106967980394,0.0,0.88684588968537,2.815956945476847,0.0014959135982669303,354519.4297369521,1554801.8934302186,4.385660595764405,1554801.8934302186,4.385660595764405,0.85,0.09554306638992517,4.027634451161993,1.2670402893098074,1.0,0.0,4.027634451161107,1.2847765451320041,1.2850738465243547,3.1348910177591813,19311.836544544665,1969.2592826851846,4632.441516551485,4632.441516551485,5.558713192293152,5.003481925227186,-2.3358278318262395,7.339309757053426,3.4911051730253737,3.4911051730253737,0.9974586208643925,0.0,0.0,0.00023139114460578913,7.807968794669813e-05,0.00015331145665909102,0.0006174825045979838,0.0955430663899658,0.07167099906154592,0.023872067328419882,0.09554310426827615,0.07167099906151544,0.02387206732840973,0.3772302559249035,0.3772302559249035,0.12564727973197756,0.0,4.982579139702466,4.975509014932527,5.003807043897893,4.982577119443306,4.975517774009461,5.003772656923786,24782.89384283252,21065.459766407643,0.85,1.0669956262680516,0.6629522413145627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010001459698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.23766915697,1534.5106967980394,0.3772302559249035,0.12564727973197756,6.112874298809886,3.4911051730253737
4844.0,-30.084322982031455,5.003478446983956,35.003130514189074,24.093093524593883,4.997235080287841,-26.576179097050794,-40.08732548737896,1.4890911953075907,-0.027254423053364008,-5.0098781113030935,40.006228067046585,42251.15502757725,25750.417389187667,25750.417389187667,68001.57241676492,77305.14452468183,77305.14452468183,25750.417389187667,103055.5619138695,103055.5619138695,103055.5619138695,127838.44640717952,91507.04966401024,56453.06016690736,38948.877219003196,24782.884493310026,0.0,63731.76171231322,21065.451819313523,1534.51014405471,0.0,0.8868459103248701,2.8159565629969605,0.0014959135982669303,354519.46031581843,1554801.781679663,4.38565990226486,1554801.781679663,4.38565990226486,0.85,0.09554304228194291,4.027634451161993,1.2670402107341214,1.0,0.0,4.027634451162878,1.284776534275229,1.285073836679637,3.134891044250019,19311.830097184833,1969.2586252374495,4632.441516551485,4632.441516551485,5.558713973437701,5.003478446983956,-2.3358223160912597,7.339300763075215,3.4911099418076326,3.4911099418076326,0.9974599833736093,0.0,0.0,0.00023139193425021423,7.807996279635167e-05,0.00015331197145386255,0.0006174845780031409,0.09554304228198232,0.07167097568555178,0.023872066596430538,0.09554305909921013,0.07167097568552222,0.023872066596420695,0.3772301776205671,0.3772301776205671,0.1256472907785024,0.0,4.98258720947274,4.975517943165585,5.0038125297205625,4.982623688249703,4.975557861624793,5.003838680291324,24782.884493310026,21065.451819313523,0.85,1.066996589922082,0.662952880830441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520008036469634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.235512846593,1534.51014405471,0.3772301776205671,0.1256472907785024,6.112874298809886,3.4911099418076326
4845.0,-30.08429018492012,5.00347500036453,35.003129293687145,24.09309778539466,4.997237634535795,-26.576149319578253,-40.087290562782414,1.4890967691943569,-0.02712357030139856,-5.0098730062277514,40.006225478660625,42251.15202159836,25750.41359433115,25750.41359433115,68001.56561592952,77305.15160627342,77305.15160627342,25750.41359433115,103055.56520060456,103055.56520060456,103055.56520060456,127838.43935534771,91507.04454206863,56453.04495739531,38948.8884274148,24782.87415474316,0.0,63731.76258215796,21065.443031531686,1534.5094718640123,0.0,0.8868459456690192,2.8159554400892004,0.0014959135982669303,354519.5308647478,1554801.670061378,4.385658714680371,1554801.670061378,4.385658714680371,0.85,0.09554301510482688,4.027634451161993,1.2670401211688294,1.0,0.0,4.0276344511609565,1.284776506568104,1.285073809981658,3.1348911118561884,19311.829016240074,1969.2585150117598,4632.441516551485,4632.441516551485,5.5587131542462425,5.00347500036453,-2.335814687004007,7.339289687368536,3.4911146957463037,3.4911146957463037,0.9974613416418011,0.0,0.0,0.00023139272466392692,7.808027161725377e-05,0.00015331245304667316,0.0006174865176829363,0.09554301510486812,0.07167094990706378,0.02387206519780434,0.09554298295510452,0.07167094990703284,0.02387206519779404,0.37723009919142075,0.37723009919142075,0.1256473024865581,0.0,4.982617715303832,4.975560494958984,5.003806859216752,4.982749435926337,4.975740404844089,5.003793883877847,24782.87415474316,21065.443031531686,0.85,1.066996468648851,0.662952824616007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520006072205425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.233357386403,1534.5094718640123,0.37723009919142075,0.1256473024865581,6.112874298809886,3.4911146957463037
4846.0,-30.084257445027422,5.003471580454343,35.00312808435209,24.093091464042686,4.9972406663937665,-26.576119545867357,-40.087255638185866,1.4891027672341435,-0.027182181731916444,-5.009868098226269,40.006223362916835,42251.14877274843,25750.410389222456,25750.410389222456,68001.55916197089,77305.11386959189,77305.11386959189,25750.410389222456,103055.52425881434,103055.52425881434,103055.52425881434,127838.39089183629,91506.99481822609,56453.02972138435,38948.850107601924,24782.86663302194,0.0,63731.71674062386,21065.436638068648,1534.5089601749385,0.0,0.8868459782994674,2.8159567828613206,0.0014959135982669303,354519.59869025083,1554801.5788247234,4.385657618277903,1554801.5788247234,4.385657618277903,0.85,0.09554299010926277,4.027634451161993,1.267039935993962,1.0,0.0,4.0276344511620215,1.2847764768796115,1.2850737813000848,3.134891184296954,19311.81852242126,1969.257444940042,4632.441516551485,4632.441516551485,5.558712462362991,5.003471580454343,-2.335807191456914,7.339278771911257,3.49111945342775,3.49111945342775,0.9974627009793571,0.0,0.0,0.0002313935137011465,7.80805804392851e-05,0.0001533129332618614,0.0006174884518141725,0.0955429901092972,0.07167092587793651,0.023872064231360693,0.09554300017036496,0.07167092587791069,0.023872064231352092,0.37723002270820793,0.37723002270820793,0.12564731405067855,0.0,4.9826294909800595,4.975580458416971,5.003794043522021,4.982685916494347,4.975669640342346,5.003752112708014,24782.86663302194,21065.436638068648,0.85,1.0669971348602532,0.6629532504938268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000410603429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.231203655798,1534.5089601749385,0.37723002270820793,0.12564731405067855,6.112874298809886,3.49111945342775
4847.0,-30.08422469111618,5.003468176688225,35.00312688559499,24.09309052107858,4.997243045589213,-26.576089824808367,-40.087220748513914,1.489108179281852,-0.027138474023161052,-5.009863663667653,40.00622125235187,42251.14561595257,25750.408451934094,25750.408451934094,68001.55406788667,77305.10048452865,77305.10048452865,25750.408451934094,103055.50893646275,103055.50893646275,103055.50893646275,127838.36816577084,91506.96917611067,56453.014307536534,38948.83874286015,24782.85922930809,0.0,63731.697972168244,21065.430344911878,1534.5084682640115,0.0,0.8868460085023461,2.8159567263702323,0.0014959135982669303,354519.65997307905,1554801.4878113957,4.385656603443267,1554801.4878113957,4.385656603443267,0.85,0.09554296558812184,4.027634451161993,1.2670398486265912,1.0,0.0,4.027634451160562,1.2847764499317202,1.285073755360184,3.1348912500505772,19311.81311085813,1969.2568931141757,4632.441516551485,4632.441516551485,5.558712044162709,5.003468176688225,-2.335800036281706,7.33926821296993,3.491124213422118,3.491124213422118,0.997464060977748,0.0,0.0,0.0002313943030786954,7.808088895362151e-05,0.0001533134141250739,0.0006174903885554133,0.09554296558815568,0.07167090229362472,0.023872063294530968,0.09554297087972337,0.07167090229359932,0.023872063294522513,0.3772299464397508,0.3772299464397508,0.1256473250623956,0.0,4.982646946108957,4.975608499996611,5.0037797050199515,4.982725189644498,4.975729094610813,5.003730782785112,24782.85922930809,21065.430344911878,0.85,1.0669973691518948,0.662953396195465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002143293886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.229049872152,1534.5084682640115,0.3772299464397508,0.1256473250623956,6.112874298809886,3.491124213422118
4848.0,-30.084191961282016,5.003464631012665,35.003125661389994,24.093075678125047,4.997233457454313,-26.576061322203547,-40.08718980532137,1.4891028183762505,-0.027075794145503096,-5.009866747574413,40.006218113611645,42251.15877752373,25750.425481067112,25750.425481067112,68001.58425859084,77305.07937018578,77305.07937018578,25750.425481067112,103055.50485125289,103055.50485125289,103055.50485125289,127838.35326818566,91506.93096954278,56453.01037688245,38948.80065851148,24782.848416932775,0.0,63731.64907544425,21065.421154392858,1534.507950775294,0.0,0.8868460041743493,2.8159555430762264,0.0014959135982669303,354519.6173554146,1554801.3524603508,4.385656748866522,1554801.3524603508,4.385656748866522,0.85,0.09554294583334014,4.027634451161993,1.267039753566496,1.0,0.0,4.027634451162092,1.284776473381475,1.2850737798288496,3.134891192832506,19311.805047667913,1969.2560708975964,4632.441516551485,4632.441516551485,5.558715720222719,5.003464631012665,-2.3357984305076966,7.339263061520362,3.491128972586763,3.491128972586763,0.9974654207390751,0.0,0.0,0.00023139509187845923,7.808116257188449e-05,0.00015331392930657475,0.0006174924635181748,0.09554294583338291,0.07167088239419253,0.02387206343919038,0.09554289804497113,0.07167088239416045,0.023872063439179695,0.3772298708464798,0.3772298708464798,0.12564733553126245,0.0,4.982676921132509,4.975633254363288,5.003825349889894,4.982790953428889,4.975726410622428,5.004002065786835,24782.848416932775,21065.421154392858,0.85,1.0669986614984954,0.6629541113475292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520000179713588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.226897460672,1534.507950775294,0.3772298708464798,0.12564733553126245,6.112874298809886,3.491128972586763
4849.0,-30.084159233805902,5.003461231049691,35.00312442226762,24.093078856263332,4.997242876397266,-26.576030920876704,-40.087154775951035,1.4891145634684877,-0.027104312760798166,-5.009856336561008,40.00621523070189,42251.155094404094,25750.407995556936,25750.407995556936,68001.56308996103,77305.05425270594,77305.05425270594,25750.407995556936,103055.46224826288,103055.46224826288,103055.46224826288,127838.29678537951,91506.89645591701,56452.99729761702,38948.77684255555,24782.83453711664,0.0,63731.61137967219,21065.409356549142,1534.5069524626654,0.0,0.8868460675805788,2.815957132909651,0.0014959135982669303,354519.76122913125,1554801.2281414235,4.385654618379744,1554801.2281414235,4.385654618379744,0.85,0.09554291278727364,4.027634451161993,1.2670396107016133,1.0,0.0,4.027634451162623,1.2847764168085685,1.2850737242562658,3.134891330872016,19311.79776384356,1969.2553281542178,4632.441516551485,4632.441516551485,5.5587119456450775,5.003461231049691,-2.3357869437721686,7.33924817482186,3.491133683269116,3.491133683269116,0.9974667666483189,0.0,0.0,0.00023139588062386882,7.80814723236517e-05,0.00015331440830021714,0.0006174943927294708,0.09554291278732256,0.07167085208607786,0.023872060701244705,0.09554289665972476,0.07167085208604117,0.023872060701232482,0.3772297956126279,0.3772297956126279,0.1256473491952814,0.0,4.9826879851488,4.975654074465069,5.003807113215601,4.982752023800231,4.975757141932036,5.003753961791006,24782.83453711664,21065.409356549142,0.85,1.066998960450744,0.6629544456784362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998217577206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.224745658646,1534.5069524626654,0.3772297956126279,0.1256473491952814,6.112874298809886,3.491133683269116
4850.0,-30.084126567212234,5.003457861076212,35.00312322537129,24.093077529128664,4.997247568024244,-26.57600104719312,-40.08711985135449,1.489122048005537,-0.027121557363955162,-5.009851238971919,40.00621398238387,42251.15147083659,25750.404396817474,25750.404396817474,68001.55586765407,77305.0300254139,77305.0300254139,25750.404396817474,103055.43442223137,103055.43442223137,103055.43442223137,127838.26632093893,91506.86094286808,56452.982388292265,38948.753949528684,24782.831898707558,0.0,63731.58584823624,21065.407113901423,1534.5067165262494,0.0,0.8868460980354409,2.815957954442995,0.0014959135982669303,354519.83167465264,1554801.1743105492,4.385653595078455,1554801.1743105492,4.385653595078455,0.85,0.09554289096456942,4.027634451161993,1.267039489815943,1.0,0.0,4.027634451163097,1.2847763801697945,1.2850736886205454,3.1348914202716784,19311.79026909895,1969.2545639029588,4632.441516551485,4632.441516551485,5.55871116878919,5.003457861076212,-2.3357793050330087,7.339237166109221,3.4911384319986403,3.4911384319986403,0.9974681234281829,0.0,0.0,0.00023139666790445966,7.808178115007363e-05,0.00015331488675438603,0.0006174963197679646,0.09554289096459126,0.07167083038387012,0.023872060580721135,0.0955429131245216,0.07167083038385373,0.023872060580715677,0.3772297204441355,0.3772297204441355,0.12564736157037157,0.0,4.9826943878132965,4.975670892505093,5.003782235812878,4.982729681607964,4.975747853091605,5.003692418659284,24782.831898707558,21065.407113901423,0.85,1.0669992745761245,0.6629546544071425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519996255582694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.222594900375,1534.5067165262494,0.3772297204441355,0.12564736157037157,6.112874298809886,3.4911384319986403
4851.0,-30.084093910300183,5.003454470205641,35.00312203821703,24.093071731645637,4.997247555980108,-26.57597165258904,-40.08708876846356,1.489125298269435,-0.02711080058048765,-5.0098485318033905,40.006211872347755,42251.163778342794,25750.406904468506,25750.406904468506,68001.5706828113,77305.0065739897,77305.0065739897,25750.406904468506,103055.4134784582,103055.4134784582,103055.4134784582,127838.23850310963,91506.82430543215,56452.98150978708,38948.71421738341,24782.82502465144,0.0,63731.53924203485,21065.401270953724,1534.5062925397785,0.0,0.8868461194476556,2.815958129144334,0.0014959135982669303,354519.86908604763,1554801.0833200456,4.385652875615472,1554801.0833200456,4.385652875615472,0.85,0.09554286850511903,4.027634451161993,1.2670393909094857,1.0,0.0,4.02763445116242,1.2847763633396527,1.2850736727977445,3.1348914613377103,19311.782537061466,1969.2537754545606,4632.441516551485,4632.441516551485,5.55871171011303,5.003454470205641,-2.335773420521957,7.339227890727598,3.49114318410839,3.49114318410839,0.9974694811738257,0.0,0.0,0.00023139745495418397,7.808205600653904e-05,0.00015331539894764494,0.00061749838269518,0.0955428685051517,0.07167080840176739,0.02387206010338432,0.09554289496014029,0.07167080840174288,0.023872060103376155,0.37722964509901896,0.37722964509901896,0.1256473724992901,0.0,4.982702028554343,4.975684466402754,5.003772055292643,4.982737731222926,4.9757439072123475,5.003736480560519,24782.82502465144,21065.401270953724,0.85,1.067000287323362,0.662955332333721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519994297238554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.220444013341,1534.5062925397785,0.37722964509901896,0.1256473724992901,6.112874298809886,3.49114318410839
4852.0,-30.08406123782222,5.003451076623255,35.003120844114775,24.0930711030029,4.997247932211698,-26.57594220512213,-40.08705768557263,1.4891288995120568,-0.027018320032254906,-5.009844996527294,40.006209295663,42251.17612046253,25750.40722988629,25750.40722988629,68001.58335034881,77305.00259082016,77305.00259082016,25750.40722988629,103055.40982070645,103055.40982070645,103055.40982070645,127838.22496971305,91506.80728724884,56452.980816893294,38948.69607817283,24782.81514900659,0.0,63731.51122717942,21065.392876655602,1534.5056804037863,0.0,0.8868461467624722,2.815957327034637,0.0014959135982669303,354519.9179413824,1554800.9722063867,4.385651957821628,1554800.9722063867,4.385651957821628,0.85,0.09554284341725229,4.027634451161993,1.267039332664572,1.0,0.0,4.027634451162134,1.2847763448668343,1.285073655332372,3.134891506411922,19311.778945510152,1969.2534092182502,4632.441516551485,4632.441516551485,5.558711780360606,5.003451076623255,-2.3357669418415417,7.339218018464797,3.4911479242975614,3.4911479242975614,0.997470835513589,0.0,0.0,0.00023139824238152304,7.808233086389885e-05,0.0001533159115176242,0.000617500447139687,0.09554284341729229,0.07167078447263553,0.023872058944656757,0.09554283257461878,0.07167078447260553,0.02387205894464676,0.3772295694270039,0.3772295694270039,0.12564738314629723,0.0,4.982725615379536,4.9757174511860285,5.003767417301049,4.982826676495051,4.97585610947209,5.003755587221747,24782.81514900659,21065.392876655602,0.85,1.0670009551154083,0.6629558174111486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992339475327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.218294021239,1534.5056804037863,0.3772295694270039,0.12564738314629723,6.112874298809886,3.4911479242975614
4853.0,-30.08402857715889,5.003447592145501,35.00311962680862,24.0930609748699,4.997241766892039,-26.575913422474823,-40.08702670745549,1.489126612208343,-0.026948267111606583,-5.0098456767182915,40.00620623159458,42251.188815681344,25750.418137330522,25750.418137330522,68001.60695301187,77304.9867147705,77304.9867147705,25750.418137330522,103055.40485210101,103055.40485210101,103055.40485210101,127838.20875180986,91506.77573263973,56452.97783355208,38948.664332319604,24782.80389970884,0.0,63731.46823202845,21065.383314752515,1534.5050838824302,0.0,0.8868461543939393,2.8159563274684714,0.0014959135982669303,354519.9085415625,1554800.8400754286,4.385651701399866,1554800.8400754286,4.385651701399866,0.85,0.09554282148905238,4.027634451161993,1.2670392348570751,1.0,0.0,4.027634451161794,1.28477635394153,1.2850736654205257,3.1348914842694016,19311.77228616257,1969.2527301537805,4632.441516551485,4632.441516551485,5.558714134938466,5.003447592145501,-2.3357635837018003,7.339211175847302,3.4911526580172176,3.4911526580172176,0.9974721880049193,0.0,0.0,0.00023139902952659,7.808260479566284e-05,0.00015331642473092715,0.0006175025141752668,0.09554282148909635,0.07167076294280815,0.023872058546288193,0.09554276234126458,0.07167076294277518,0.023872058546277213,0.37722949468011296,0.37722949468011296,0.12564739389723498,0.0,4.982760233987335,4.975752324662039,5.003801264656829,4.9828974096066645,4.975890525854595,5.003935360831576,24782.80389970884,21065.383314752515,0.85,1.0670020452916138,0.6629564638595268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519990380779435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.216145429536,1534.5050838824302,0.37722949468011296,0.12564739389723498,6.112874298809886,3.4911526580172176
