time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4854.0,-30.083995943836108,5.003444174981827,35.00311839285557,24.093054443970345,4.997246059881922,-26.575883618533094,-40.086991782858945,1.4891337345793416,-0.02703410538094886,-5.009838956298202,40.00620331210659,42251.185091968146,25750.41005964082,25750.41005964082,68001.59515160897,77304.94306910184,77304.94306910184,25750.41005964082,103055.35312874266,103055.35312874266,103055.35312874266,127838.14415515895,91506.72065354855,56452.96267641657,38948.61997459108,24782.7910264163,0.0,63731.41100100738,21065.372372453854,1534.5042243289533,0.0,0.8868461991552956,2.8159582394301337,0.0014959135982669303,354520.0014136343,1554800.7141791775,4.38565019739217,1554800.7141791775,4.38565019739217,0.85,0.09554279254162007,4.027634451161993,1.267039119466208,1.0,0.0,4.0276344511612345,1.2847763189986265,1.2850736314800508,3.1348915695310997,19311.760662161414,1969.2515448355366,4632.441516551485,4632.441516551485,5.558712391216573,5.003444174981827,-2.3357548167919027,7.3391989917737295,3.491157358660801,3.491157358660801,0.9974735310459432,0.0,0.0,0.000231399816015195,7.808291362622599e-05,0.00015331690238896902,0.000617504438007252,0.09554279254166731,0.07167073584500604,0.023872056696661266,0.09554277851627528,0.0716707358449706,0.023872056696649466,0.37722942080989186,0.37722942080989186,0.12564740706300295,0.0,4.982766603821119,4.975759944807805,5.003803873915388,4.982804850917262,4.975803198152676,5.003827088996104,24782.7910264163,21065.372372453854,0.85,1.0670028182889923,0.6629570007684327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519988422792334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.21399769023,1534.5042243289533,0.37722942080989186,0.12564740706300295,6.112874298809886,3.491157358660801
4855.0,-30.083963296714884,5.003440815500918,35.003117185195755,24.09305825075137,4.997251772738525,-26.5758536602249,-40.0869568233378,1.4891421362489874,-0.02698582621820833,-5.009832606067535,40.00620161004945,42251.181333655935,25750.40313770919,25750.40313770919,68001.58447136512,77304.93534311792,77304.93534311792,25750.40313770919,103055.33848082711,103055.33848082711,103055.33848082711,127838.12376161716,91506.7020632081,56452.948053747845,38948.61556606695,24782.785280790053,0.0,63731.400846856995,21065.367488671545,1534.5037840618559,0.0,0.8868462376259666,2.8159583464995315,0.0014959135982669303,354520.0891699335,1554800.6407818543,4.385648904755255,1554800.6407818543,4.385648904755255,0.85,0.09554276801517236,4.027634451161993,1.2670389842940497,1.0,0.0,4.027634451161958,1.2847762780704073,1.2850735915533051,3.1348916693971476,19311.756738818927,1969.2511447659424,4632.441516551485,4632.441516551485,5.558710896986886,5.003440815500918,-2.335746291157594,7.339187106658512,3.4911620738033347,3.4911620738033347,0.9974748782295242,0.0,0.0,0.00023140060283881585,7.808322276675035e-05,0.0001533173800720655,0.0006175063619401482,0.09554276801520165,0.07167071201101503,0.023872056004186605,0.09554275888127062,0.07167071201099308,0.023872056004179288,0.3772293460108869,0.3772293460108869,0.12564742028808878,0.0,4.9827802262145156,4.975784504130843,5.0037846501621175,4.982846779849353,4.975894810634486,5.003719829336262,24782.785280790053,21065.367488671545,0.85,1.067002820709514,0.6629570474244426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998646644478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.211850491893,1534.5037840618559,0.3772293460108869,0.12564742028808878,6.112874298809886,3.4911620738033347
4856.0,-30.083930664693796,5.003437337030723,35.00311597198794,24.093043023627274,4.997244587528152,-26.575825005379492,-40.08692588014526,1.48913892821431,-0.026984113221772077,-5.009834601482606,40.00619903313041,42251.19398380427,25750.417416423374,25750.417416423374,68001.61140022764,77304.9029627472,77304.9029627472,25750.417416423374,103055.32037917057,103055.32037917057,103055.32037917057,127838.0976741043,91506.6536028344,56452.94462389329,38948.56553215679,24782.77729493373,0.0,63731.34282709052,21065.36070069367,1534.5034018589506,0.0,0.886846236802235,2.815958091082755,0.0014959135982669303,354520.0615945174,1554800.529658118,4.385648932433117,1554800.529658118,4.385648932433117,0.85,0.09554274947884782,4.027634451161993,1.267038900773041,1.0,0.0,4.027634451161486,1.2847762914537397,1.2850736059502152,3.1348916367414255,19311.7465116451,1969.2501018844457,4632.441516551485,4632.441516551485,5.558713979317042,5.003437337030723,-2.33574390237797,7.339181239408694,3.491166800651564,3.491166800651564,0.9974762287575897,0.0,0.0,0.00023140138930097603,7.808349639257458e-05,0.00015331789290840144,0.0006175084274574427,0.09554274947888342,0.0716706928660064,0.02387205661287702,0.09554272632939698,0.0716706928659797,0.02387205661286812,0.3772292715015785,0.3772292715015785,0.12564743223783237,0.0,4.982795038422523,4.975793745279532,5.003816184151731,4.982850488260851,4.975826917412064,5.003938526116713,24782.77729493373,21065.36070069367,0.85,1.0670042146251772,0.6629578494593463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519984509270525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.20970465776,1534.5034018589506,0.3772292715015785,0.12564743223783237,6.112874298809886,3.491166800651564
4857.0,-30.08389804149437,5.003434008275782,35.00311475472771,24.093051335681253,4.997254837958478,-26.57579461477282,-40.08689088569952,1.4891514112373734,-0.026947129571510686,-5.009823970395518,40.00619648868,42251.189860514,25750.399450592926,25750.399450592926,68001.58931110693,77304.89524243321,77304.89524243321,25750.399450592926,103055.29469302614,103055.29469302614,103055.29469302614,127838.05989596515,91506.63686505034,56452.93148313309,38948.56153546361,24782.76520293901,0.0,63731.32673840262,21065.350422498155,1534.502502136653,0.0,0.8868463001028145,2.815958846208406,0.0014959135982669303,354520.20850966073,1554800.4199345221,4.385646805496995,1554800.4199345221,4.385646805496995,0.85,0.09554271742381347,4.027634451161993,1.2670387463690713,1.0,0.0,4.027634451163838,1.2847762314339182,1.2850735469267147,3.134891783191548,19311.7429792698,1969.2497416824094,4632.441516551485,4632.441516551485,5.5587101010531965,5.003434008275782,-2.335732261054663,7.339166269330445,3.4911714860055567,3.4911714860055567,0.997477567430159,0.0,0.0,0.00023140217555298647,7.808380584406623e-05,0.00015331836970892024,0.0006175103478356385,0.09554271742385735,0.07167066325607463,0.023872054167782725,0.09554270275025573,0.07167066325604171,0.02387205416777176,0.37722919631109747,0.37722919631109747,0.12564744623378937,0.0,4.9828073587205495,4.975820720268075,5.003784495055697,4.982876840824019,4.975948825602302,5.0036779523985615,24782.76520293901,21065.350422498155,0.85,1.0670041373880763,0.6629579521220712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982553002015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.207559609358,1534.502502136653,0.37722919631109747,0.12564744623378937,6.112874298809886,3.4911714860055567
4858.0,-30.083865450537996,5.0034305299453825,35.0031135451584,24.093036318104737,4.997246286426405,-26.57576613354981,-40.08685617065055,1.4891469694386126,-0.02691651830275532,-5.009827396115304,40.00619427817431,42251.18675853778,25750.41739964792,25750.41739964792,68001.6041581857,77304.86927455864,77304.86927455864,25750.41739964792,103055.28667420657,103055.28667420657,103055.28667420657,127838.04650151852,91506.59428051839,56452.91176449901,38948.53612891042,24782.759827311944,0.0,63731.29595622236,21065.345853215153,1534.502302117857,0.0,0.8868462906754523,2.815958044249107,0.0014959135982669303,354520.16116829606,1554800.3246115306,4.38564712226181,1554800.3246115306,4.38564712226181,0.85,0.09554270166630763,4.027634451161993,1.267038636473008,1.0,0.0,4.027634451161787,1.2847762505908964,1.2850735670973414,3.1348917364479587,19311.73399214532,1969.2488252507555,4632.441516551485,4632.441516551485,5.558713975695741,5.0034305299453825,-2.335730922740712,7.339161452686095,3.4911762107262003,3.4911762107262003,0.997478917350343,0.0,0.0,0.00023140296103036528,7.808411282600754e-05,0.00015331884820435774,0.0006175122750403473,0.09554270166633638,0.07167064620743879,0.023872055458897597,0.09554266207116681,0.07167064620741721,0.023872055458890408,0.3772291216576922,0.3772291216576922,0.12564745805220592,0.0,4.9828293660719964,4.975838862929379,5.003818100577462,4.9829108778125715,4.975904922695463,5.003946009129095,24782.759827311944,21065.345853215153,0.85,1.0670048857141812,0.6629582236576599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998059726287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.205415471964,1534.502302117857,0.3772291216576922,0.12564745805220592,6.112874298809886,3.4911762107262003
4859.0,-30.083832870561803,5.003427161766391,35.00311231745507,24.093034641724103,4.997253277950352,-26.57573610775149,-40.08682117620481,1.4891565151404942,-0.026976910960001987,-5.009818667493397,40.00619133084242,42251.18267160026,25750.404181479058,25750.404181479058,68001.58685307932,77304.83426387551,77304.83426387551,25750.404181479058,103055.23844535457,103055.23844535457,103055.23844535457,127837.98452713837,91506.54895047509,56452.89735820179,38948.501769192546,24782.746081783796,0.0,63731.247850976346,21065.334169516227,1534.5013481202243,0.0,0.8868463457550045,2.8159598563825203,0.0014959135982669303,354520.2817925537,1554800.197514607,4.3856452715571095,1554800.197514607,4.3856452715571095,0.85,0.09554267041029235,4.027634451161993,1.2670385287748651,1.0,0.0,4.027634451162386,1.28477620431416,1.285073521818774,3.134891849364557,19311.72442560266,1969.2478497348902,4632.441516551485,4632.441516551485,5.558711122304326,5.003427161766391,-2.3357206978055767,7.339147859571968,3.4911808847769894,3.4911808847769894,0.9974802527934256,0.0,0.0,0.00023140374624556432,7.808442227975826e-05,0.00015331932396580607,0.0006175141912335471,0.09554267041034116,0.07167061721528424,0.023872053195056916,0.09554267009018522,0.07167061721524763,0.02387205319504472,0.3772290469161029,0.3772290469161029,0.12564747206867086,0.0,4.9828285272129165,4.975842718676574,5.003803158982237,4.982841756533389,4.975874731208478,5.0037599889996045,24782.746081783796,21065.334169516227,0.85,1.0670054195720187,0.6629586599402036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519978643457163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.203271776074,1534.5013481202243,0.3772290469161029,0.12564747206867086,6.112874298809886,3.4911808847769894
4860.0,-30.083800284080024,5.003423805423799,35.00311111754815,24.093028355296724,4.997256103139719,-26.57570649281998,-40.08679009331388,1.4891623118800887,-0.027036030287035828,-5.009814473898086,40.00618968506807,42251.19454368397,25750.402761110934,25750.402761110934,68001.59730479491,77304.79750712765,77304.79750712765,25750.402761110934,103055.20026823858,103055.20026823858,103055.20026823858,127837.9417185299,91506.50018473668,56452.897221294596,38948.44773715787,24782.741450291313,0.0,63731.189187449185,21065.330232747616,1534.5010173985045,0.0,0.8868463730492422,2.8159611224378334,0.0014959135982669303,354520.33974550734,1554800.12654437,4.3856443544550485,1554800.12654437,4.3856443544550485,0.85,0.09554264821368436,4.027634451161993,1.2670383886573835,1.0,0.0,4.02763445116281,1.2847761755749372,1.2850734940819835,3.1348919194891103,19311.714133984056,1969.2468002818555,4632.441516551485,4632.441516551485,5.55871081569104,5.003423805423799,-2.3357137659018004,7.339137571325599,3.491185586259569,3.491185586259569,0.9974815960741626,0.0,0.0,0.00023140453162001092,7.808469714481913e-05,0.0001533198344751918,0.0006175162473787367,0.09554264821371145,0.07167059514097131,0.02387205307274014,0.09554269539491558,0.07167059514095098,0.023872053072733372,0.3772289712493221,0.3772289712493221,0.12564748492078642,0.0,4.982816917535445,4.975832394265865,5.00378768375225,4.982778443611039,4.975799066936361,5.0037337564398285,24782.741450291313,21065.330232747616,0.85,1.0670065657300918,0.6629594564666408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976690310221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.201128946579,1534.5010173985045,0.3772289712493221,0.12564748492078642,6.112874298809886,3.491185586259569
4861.0,-30.08376770802076,5.003420388052867,35.00310991104223,24.093028355296724,4.997252631798292,-26.57567751693034,-40.08675530841572,1.489162440708329,-0.026855776019829136,-5.009813744472062,40.006187093042236,42251.1910775408,25750.41008451181,25750.41008451181,68001.60116205261,77304.81158032735,77304.81158032735,25750.41008451181,103055.22166483916,103055.22166483916,103055.22166483916,127837.95411324198,91506.49970411933,56452.87920133473,38948.46722531622,24782.732448402814,0.0,63731.199673719035,21065.32258114239,1534.5005206512212,0.0,0.8868463861437947,2.815958839872657,0.0014959135982669303,354520.34982573474,1554800.0147692144,4.385643914470579,1554800.0147692144,4.385643914470579,0.85,0.0955426260910503,4.027634451161993,1.2670382985426114,1.0,0.0,4.027634451162,1.28477617335101,1.285073492866305,3.134891924915559,19311.714032553613,1969.2467899388287,4632.441516551485,4632.441516551485,5.558712396585442,5.003420388052867,-2.3357093914122395,7.339129779465107,3.491190285699165,3.491190285699165,0.99748293877119,0.0,0.0,0.00023140531674571598,7.80850047476775e-05,0.0001533203119980385,0.0006175181706662053,0.09554262609108843,0.071670573185113,0.02387205290597544,0.09554258843154682,0.07167057318508438,0.02387205290596591,0.37722889398469567,0.37722889398469567,0.12564749679908757,0.0,4.982844851670222,4.975865498662358,5.0038000871595045,4.98295796845224,4.975999302635842,5.003851087706948,24782.732448402814,21065.32258114239,0.85,1.0670064506897172,0.6629592929970218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519974736773775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.198987333413,1534.5005206512212,0.37722889398469567,0.12564749679908757,6.112874298809886,3.491190285699165
4862.0,-30.083735173873908,5.003416969345531,35.003108684246676,24.093022557813697,4.997252315556547,-26.575648263215484,-40.08672422552479,1.4891654048985297,-0.02683388136335907,-5.00981026673166,40.00618408905091,42251.202944757475,25750.41024488041,25750.41024488041,68001.6131896379,77304.78956432753,77304.78956432753,25750.41024488041,103055.19980920793,103055.19980920793,103055.19980920793,127837.91998747492,91506.46442865992,56452.8778090916,38948.429577298135,24782.72017826699,0.0,63731.14975556513,21065.31215152694,1534.499771271297,0.0,0.8868464147127131,2.8159589582195923,0.0014959135982669303,354520.3978860125,1554799.8852290032,4.385642954538575,1554799.8852290032,4.385642954538575,0.85,0.09554259995885415,4.027634451161993,1.2670382040319965,1.0,0.0,4.027634451162608,1.2847761578651946,1.2850734783843745,3.134891962701407,19311.706587950368,1969.246030800566,4632.441516551485,4632.441516551485,5.558712431204036,5.003416969345531,-2.335703027206461,7.339119996551991,3.49119496113464,3.49119496113464,0.9974842746098972,0.0,0.0,0.0002314061008637263,7.808527961463414e-05,0.00015332082124909217,0.0006175202217432934,0.09554259995890049,0.0716705481570296,0.0238720518018709,0.09554254886611387,0.07167054815699483,0.02387205180185932,0.37722881806959074,0.37722881806959074,0.12564750957932436,0.0,4.98286983758328,4.975894871485593,5.00381189440543,4.9829763853683176,4.976018972584484,5.003865735885768,24782.72017826699,21065.31215152694,0.85,1.067007475158564,0.6629599984749689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519972783862654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.196846597662,1534.499771271297,0.37722881806959074,0.12564750957932436,6.112874298809886,3.49119496113464
4863.0,-30.083702627886378,5.003413559301175,35.00310745370285,24.09301655078309,4.997253373274895,-26.57561886145496,-40.086689370777435,1.4891696068438933,-0.02684785134147205,-5.009806322827018,40.0061815262844,42251.19909118771,25750.409205322583,25750.409205322583,68001.6082965103,77304.76110195795,77304.76110195795,25750.409205322583,103055.17030728052,103055.17030728052,103055.17030728052,127837.88062028066,91506.42325823217,56452.86124746379,38948.40223418709,24782.710313000138,0.0,63731.11254718722,21065.303766050118,1534.4991480250844,0.0,0.8868464440561326,2.8159596020748325,0.0014959135982669303,354520.45238840627,1554799.774715603,4.385641968582936,1554799.774715603,4.385641968582936,0.85,0.09554257512651047,4.027634451161993,1.2670380479795855,1.0,0.0,4.027634451162482,1.2847761365885029,1.2850734581105974,3.1348920146171677,19311.69789926126,1969.2451448008505,4632.441516551485,4632.441516551485,5.558712206795842,5.003413559301175,-2.335696325194205,7.339109884495381,3.491199630471348,3.491199630471348,0.9974856087060994,0.0,0.0,0.00023140688526956504,7.808558783729545e-05,0.0001533212974322696,0.0006175221396350638,0.09554257512655068,0.07167052404670306,0.02387205107984762,0.09554253506751821,0.0716705240466729,0.023872051079837576,0.37722874302979054,0.37722874302979054,0.12564752305321147,0.0,4.982886066337471,4.975914154121995,5.003818947034176,4.982958471485517,4.975998780442296,5.003854656397664,24782.710313000138,21065.303766050118,0.85,1.067008021335908,0.6629603250673594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519970833464653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.194706108137,1534.4991480250844,0.37722874302979054,0.12564752305321147,6.112874298809886,3.491199630471348
4864.0,-30.08367009723494,5.003410282111714,35.003106251355504,24.093019554298394,4.997264010622326,-26.575588515502382,-40.086654376331694,1.4891824288901654,-0.02691300791292406,-5.009796455540712,40.00617988648098,42251.194598569,25750.393262735357,25750.393262735357,68001.58786130436,77304.73028200021,77304.73028200021,25750.393262735357,103055.12354473557,103055.12354473557,103055.12354473557,127837.8273095167,91506.3836146337,56452.84793120423,38948.37298158829,24782.70376478112,0.0,63731.07674636941,21065.29820006395,1534.498579972324,0.0,0.886846500195625,2.815961609695944,0.0014959135982669303,354520.5887484044,1554799.7040028614,4.385640082264077,1554799.7040028614,4.385640082264077,0.8499999999999999,0.09554254701901249,4.027634451161993,1.267037929291837,1.0,0.0,4.0276344511610205,1.2847760749872983,1.2850733975025037,3.1348921649259474,19311.689532797245,1969.2442916589505,4632.441516551485,4632.441516551485,5.558708765287263,5.003410282111714,-2.335685249339781,7.339095531451495,3.4912042967235437,3.4912042967235437,0.9974869419210125,0.0,0.0,0.00023140766930822705,7.808589729645052e-05,0.00015332177201177655,0.0006175240510678359,0.09554254701904287,0.07167049744555586,0.02387204957348701,0.09554257386335455,0.07167049744553307,0.023872049573479423,0.37722866809767797,0.37722866809767797,0.12564753680144358,0.0,4.982881792760395,4.975923441575446,5.00377394812881,4.982883447627785,4.9759793450871825,5.003612713990378,24782.70376478112,21065.29820006395,0.85,1.0670083000783168,0.6629606269907552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451996888235731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.192566940292,1534.498579972324,0.37722866809767797,0.12564753680144358,6.112874298809886,3.4912042967235437
4865.0,-30.083637608916874,5.0034068506476705,35.003105056552116,24.09300460657107,4.99725519166204,-26.575560153414244,-40.08662343313915,1.4891777361598115,-0.026874898162134286,-5.009800089616012,40.00617770151887,42251.20681089841,25750.411775685185,25750.411775685185,68001.61858658359,77304.70557566023,77304.70557566023,25750.411775685185,103055.11735134543,103055.11735134543,103055.11735134543,127837.81596126387,91506.34222478843,56452.84346002844,38948.331960844436,24782.698609918447,0.0,63731.03057076289,21065.29381843068,1534.4983974685815,0.0,0.8868464896157279,2.8159606849201304,0.0014959135982669303,354520.53852765105,1554799.6097814126,4.385640437754624,1554799.6097814126,4.385640437754624,0.85,0.09554253123832847,4.027634451161993,1.2670378699479627,1.0,0.0,4.027634451162671,1.284776095323215,1.2850734188491852,3.134892115305701,19311.68079780183,1969.243400937306,4632.441516551485,4632.441516551485,5.558712761657159,5.0034068506476705,-2.335684075622792,7.339090926270463,3.491208997370225,3.491208997370225,0.9974882849629214,0.0,0.0,0.0002314084523290344,7.808617093093935e-05,0.00015332228139809505,0.0006175261026897212,0.09554253123835682,0.07167048048529602,0.0238720507530608,0.09554252998365739,0.07167048048527475,0.02387205075305372,0.37722859265819614,0.37722859265819614,0.12564754761606037,0.0,4.982891855214348,4.975928522750905,5.003798961581538,4.982925191453887,4.975941940556936,5.003892105680563,24782.698609918447,21065.29381843068,0.85,1.0670095552758858,0.662961298954445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519966932169857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.190428550079,1534.4983974685815,0.37722859265819614,0.12564754761606037,6.112874298809886,3.491208997370225
4866.0,-30.083605128024942,5.00340353354058,35.003103842362286,24.09300289526584,4.997262433826649,-26.575530191735872,-40.086588508542604,1.4891874975379695,-0.02693866489511265,-5.009791151666923,40.00617474723905,42251.20233844707,25750.398052850822,25750.398052850822,68001.60039129789,77304.66939589757,77304.66939589757,25750.398052850822,103055.06744874839,103055.06744874839,103055.06744874839,127837.75224121075,91506.2958671487,56452.82880969959,38948.29673049901,24782.684792462358,0.0,63730.98152296137,21065.282073593004,1534.4974347527616,0.0,0.8868465457853805,2.815962565808648,0.0014959135982669303,354520.6620447863,1554799.4823849204,4.385638550422496,1554799.4823849204,4.385638550422496,0.85,0.09554249921826272,4.027634451161993,1.2670377122471108,1.0,0.0,4.027634451160402,1.2847760480424408,1.2850733725633012,3.1348922306722096,19311.671014393167,1969.2424033072627,4632.441516551485,4632.441516551485,5.558709799324162,5.00340353354058,-2.3356737094104982,7.339077242951078,3.4912136460154244,3.4912136460154244,0.9974896131472641,0.0,0.0,0.0002314092351732998,7.808647977454188e-05,0.00015332275539875793,0.0006175280117911209,0.09554249921831179,0.07167045104553234,0.023872048172779443,0.09554253990985874,0.07167045104549553,0.02387204817276719,0.3772285165638297,0.3772285165638297,0.12564756030120203,0.0,4.982880584960924,4.975921000584265,5.003776430856817,4.982852486771833,4.975907899316724,5.003703302362169,24782.684792462358,21065.282073593004,0.85,1.0670100909523554,0.6629617389969831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519964984520752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.188290396143,1534.4974347527616,0.3772285165638297,0.12564756030120203,6.112874298809886,3.4912136460154244
4867.0,-30.08357264185863,5.003400218544411,35.00310265395851,24.09300726084041,4.997264562076512,-26.57550073680142,-40.08655742565168,1.4891926570197842,-0.02680497160503137,-5.009787406502933,40.00617306993586,42251.21387796931,25750.397799540257,25750.397799540257,68001.61167750957,77304.67849702973,77304.67849702973,25750.397799540257,103055.07629656998,103055.07629656998,103055.07629656998,127837.75640395087,91506.29271761917,56452.82809856072,38948.29402117606,24782.68010738089,0.0,63730.97412855695,21065.278091273754,1534.4971160913076,0.0,0.8868465709121677,2.815961246853002,0.0014959135982669303,354520.7138007333,1554799.410055098,4.385637706148277,1554799.410055098,4.385637706148277,0.85,0.09554247678908301,4.027634451161993,1.267037629275583,1.0,0.0,4.027634451161768,1.2847760222893057,1.2850733478102045,3.1348922935106356,19311.67034971018,1969.242335528461,4632.441516551485,4632.441516551485,5.558709744642292,5.003400218544411,-2.335667119547822,7.339067338092233,3.4912183234391985,3.4912183234391985,0.9974909495540567,0.0,0.0,0.00023141001814712755,7.808675464629856e-05,0.00015332326350082898,0.000617530058240527,0.09554247678911013,0.07167042893469185,0.023872047854418283,0.09554247802527613,0.0716704289346715,0.023872047854411507,0.3772284391843403,0.3772284391843403,0.12564757161509243,0.0,4.982899532425222,4.975951837445621,5.003759672622493,4.982982434897906,4.976082302966347,5.003699760649795,24782.68010738089,21065.278091273754,0.85,1.0670103918439717,0.6629619969834596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519963037317345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.186153176383,1534.4971160913076,0.3772284391843403,0.12564757161509243,6.112874298809886,3.4912183234391985
4868.0,-30.083540167943035,5.003396772200774,35.003101441010536,24.092987039499008,4.997255687864634,-26.57547239316329,-40.08652271060271,1.4891879130853256,-0.026845837016878704,-5.009790027509712,40.00616997822326,42251.210358195334,25750.413561236423,25750.413561236423,68001.62391943176,77304.63276010971,77304.63276010971,25750.413561236423,103055.04632134613,103055.04632134613,103055.04632134613,127837.71575297165,91506.23028079951,56452.80787888685,38948.24711323629,24782.66943162551,0.0,63730.9165448618,21065.26901688168,1534.4965933462079,0.0,0.88684656876912,2.8159614776967934,0.0014959135982669303,354520.6775799723,1554799.2767321477,4.385637778155882,1554799.2767321477,4.385637778155882,0.85,0.09554245660887731,4.027634451161993,1.2670374825643376,1.0,0.0,4.027634451161249,1.2847760428654575,1.2850733693967404,3.1348922433042046,19311.65717291935,1969.2409918697365,4632.441516551485,4632.441516551485,5.558713147102121,5.003396772200774,-2.3356652357399175,7.339062007940692,3.491222995971255,3.491222995971255,0.9974922845632157,0.0,0.0,0.00023141080082813,7.808706163895844e-05,0.00015332373918917157,0.0006175319741392836,0.09554245660891984,0.07167040868093383,0.02387204792798601,0.09554245307896693,0.07167040868090192,0.023872047927975384,0.37722836309885205,0.37722836309885205,0.1256475821671591,0.0,4.982909461624786,4.975951965881677,5.003799023976626,4.982944190492844,4.975947498160792,5.003951445943244,24782.66943162551,21065.26901688168,0.85,1.0670115480225943,0.6629625407702028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519961089798235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.18401714498,1534.4965933462079,0.37722836309885205,0.1256475821671591,6.112874298809886,3.491222995971255
4869.0,-30.083507711943362,5.003393445872901,35.00310021024783,24.092990497034066,4.997263294700689,-26.57544241742366,-40.08649155786259,1.4891980001814333,-0.026831194450664952,-5.00978086644393,40.00616703343595,42251.22145223809,25750.399159344714,25750.399159344714,68001.6206115828,77304.61616206625,77304.61616206625,25750.399159344714,103055.01532141096,103055.01532141096,103055.01532141096,127837.67094710944,91506.20366255724,56452.80895273081,38948.21634425158,24782.655625698484,0.0,63730.871969950065,21065.25728184371,1534.4956285305918,0.0,0.8868466260395621,2.815962354692581,0.0014959135982669303,354520.80418048735,1554799.1497450161,4.385635853836844,1554799.1497450161,4.385635853836844,0.85,0.09554242434785476,4.027634451161993,1.2670374078350144,1.0,0.0,4.027634451162625,1.2847759940621861,1.2850733215872452,3.1348923623856613,19311.65155535246,1969.240419037333,4632.441516551485,4632.441516551485,5.5587100381817685,5.003393445872901,-2.3356547299997703,7.339048175872671,3.491227623355165,3.491227623355165,0.9974936066729043,0.0,0.0,0.0002314115830797626,7.808733713030275e-05,0.00015332424594945987,0.0006175340151844792,0.09554242434790361,0.07167037892983698,0.023872045418066624,0.09554242893197373,0.07167037892980034,0.023872045418054422,0.3772282862061449,0.3772282862061449,0.12564759550257634,0.0,4.982914022342754,4.975962454883756,5.003785777751091,4.982949671993254,4.976021822358916,5.003750211468287,24782.655625698484,21065.25728184371,0.85,1.067012242412852,0.6629631785386537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519959143014047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.181881951026,1534.4956285305918,0.3772282862061449,0.12564759550257634,6.112874298809886,3.491227623355165
4870.0,-30.083475247581152,5.003390117709208,35.003099006930356,24.09298438522967,4.997265166393462,-26.575413007773616,-40.086452931258805,1.489202926586382,-0.026867295824047233,-5.00977734781575,40.00616537131387,42251.201562587514,25750.39937964316,25750.39937964316,68001.60094223067,77304.5838866768,77304.5838866768,25750.39937964316,103054.98326631996,103054.98326631996,103054.98326631996,127837.6344494395,91506.15904143824,56452.776717350775,38948.202582319405,24782.651183119542,0.0,63730.85376543895,21065.25350565161,1534.4953246473008,0.0,0.8868466499587997,2.815963239612317,0.0014959135982669303,354520.8528058581,1554799.078069856,4.3856350501370684,1554799.078069856,4.3856350501370684,0.85,0.0955424025150769,4.027634451161993,1.2670372402435173,1.0,0.0,4.0276344511622035,1.2847759694004683,1.2850732979251527,3.134892422561001,19311.64213842259,1969.2394587777264,4632.441516551485,4632.441516551485,5.55871008573735,5.003390117709208,-2.3356483295227095,7.339038447231918,3.491232281199925,3.491232281199925,0.9974949374856928,0.0,0.0,0.00023141236553538472,7.808767871611033e-05,0.0001533246868192744,0.0006175357908469328,0.09554240251510371,0.0716703571342556,0.023872045380848108,0.09554244261247206,0.07167035713423549,0.023872045380841415,0.37722820929628925,0.37722820929628925,0.12564760789998844,0.0,4.982911891901438,4.975962468720411,5.003777202514755,4.982910051991723,4.9759692115476355,5.0037495917978845,24782.651183119542,21065.25350565161,0.85,1.0670122385698797,0.6629630558236804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199571973044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.179747480623,1534.4953246473008,0.37722820929628925,0.12564760789998844,6.112874298809886,3.491232281199925
4871.0,-30.08344284930127,5.003386751673967,35.00309779797221,24.092978867143415,4.9972632023336505,-26.575384041172697,-40.08642191821707,1.4892043942055093,-0.0268085692251816,-5.009775557674173,40.00616280038039,42251.21302213281,25750.403924228853,25750.403924228853,68001.61694636167,77304.56961017016,77304.56961017016,25750.403924228853,103054.97353439902,103054.97353439902,103054.97353439902,127837.61555133139,91506.13089309793,56452.77430506219,38948.17398670638,24782.64201693237,0.0,63730.81600363875,21065.245714392513,1534.4947917742104,0.0,0.8868466683737292,2.8159626771713753,0.0014959135982669303,354520.87754456373,1554798.9672043168,4.3856344313851485,1554798.9672043168,4.3856344313851485,0.85,0.09554237925166235,4.027634451161993,1.2670371699100365,1.0,0.0,4.027634451163905,1.2847759609224083,1.28507329044842,3.1348924432477254,19311.636197940767,1969.2388530171636,4632.441516551485,4632.441516551485,5.558711066772009,5.003386751673967,-2.335643212210821,7.339029963884789,3.491236932946999,3.491236932946999,0.9974962665562854,0.0,0.0,0.0002314131464007239,7.808795297406915e-05,0.00015332519342665474,0.0006175378312762709,0.09554237925170103,0.07167033430285374,0.023872044948847294,0.09554239233505205,0.07167033430282473,0.023872044948837632,0.37722813174421405,0.37722813174421405,0.12564761982153894,0.0,4.982922231927034,4.975973246394574,5.003786222173574,4.982966988448993,4.97601975942581,5.0038257045411,24782.64201693237,21065.245714392513,0.85,1.0670131219170185,0.6629636284544114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955251093926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.177614259612,1534.4947917742104,0.37722813174421405,0.12564761982153894,6.112874298809886,3.491236932946999
4872.0,-30.08341040335857,5.003383499353508,35.00309659899305,24.092982184980087,4.997271775387425,-26.575353977893005,-40.086386958695925,1.4892153499223175,-0.02682021246204158,-5.009766605695873,40.00616067312405,42251.20833832448,25750.39027845509,25750.39027845509,68001.59861677958,77304.54848004205,77304.54848004205,25750.39027845509,103054.93875849714,103054.93875849714,103054.93875849714,127837.57176322475,91506.10013786361,56452.75999614777,38948.15571301761,24782.63300472761,0.0,63730.78871774522,21065.238054018468,1534.4941050345587,0.0,0.8868467216208055,2.8159638750357203,0.0014959135982669303,354521.0012556676,1554798.8754713298,4.385632642253725,1554798.8754713298,4.385632642253725,0.85,0.09554234978883937,4.027634451161993,1.267037039683201,1.0,0.0,4.027634451162893,1.2847759080561774,1.2850732385747228,3.1348925722429435,19311.629707294833,1969.2381911554744,4632.441516551485,4632.441516551485,5.558708121073998,5.003383499353508,-2.3356328325209876,7.339016331874496,3.49124156772255,3.49124156772255,0.9974975907778714,0.0,0.0,0.00023141392841726652,7.808826213303945e-05,0.00015332566628422706,0.0006175397357737198,0.09554234978887638,0.07167030673055837,0.02387204305831802,0.09554239595511736,0.0716703067305306,0.02387204305830877,0.3772280543313786,0.3772280543313786,0.12564763242410698,0.0,4.982923662299527,4.975986851329537,5.003751090453761,4.982946393233817,4.97605828515276,5.003627584668891,24782.63300472761,21065.238054018468,0.85,1.0670132911417303,0.6629638388040229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519953308845526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.175480796901,1534.4941050345587,0.3772280543313786,0.12564763242410698,6.112874298809886,3.49124156772255
4873.0,-30.083377970450815,5.003380151301553,35.00309541056646,24.092971882224106,4.997266879993477,-26.57532527329759,-40.08635598057879,1.4892141828407206,-0.026783729223041064,-5.009767480054946,40.00615858253207,42251.220105376975,25750.40176623469,25750.40176623469,68001.62187161166,77304.52666192687,77304.52666192687,25750.40176623469,103054.92842816155,103054.92842816155,103054.92842816155,127837.55594431955,91506.06324708507,56452.75669053702,38948.1183961645,24782.62751615799,0.0,63730.74591232249,21065.23338873429,1534.4938416845735,0.0,0.8868467247403,2.815963293754149,0.0014959135982669303,354520.9891725348,1554798.7853194114,4.385632537436979,1554798.7853194114,4.385632537436979,0.85,0.0955423309119982,4.027634451161993,1.2670369237428534,1.0,0.0,4.02763445116191,1.2847759119016458,1.2850732434254488,3.1348925628598825,19311.621921791422,1969.237397255069,4632.441516551485,4632.441516551485,5.558710600928211,5.003380151301553,-2.33562965148548,7.339009802787032,3.4912462311920014,3.4912462311920014,0.9974989231977147,0.0,0.0,0.000231414710122073,7.808853608404119e-05,0.00015332617403803183,0.0006175417808204365,0.0955423309120277,0.07167028741625854,0.02387204349576916,0.09554236017198843,0.0716702874162364,0.02387204349576179,0.3772279772086406,0.3772279772086406,0.1256476428989852,0.0,4.9829360135971115,4.9759996741548775,5.003762019934015,4.98298375083192,4.976049303660773,5.003804075378127,24782.62751615799,21065.23338873429,0.85,1.0670143727042645,0.6629644687276067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951363740284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.173349368977,1534.4938416845735,0.3772279772086406,0.1256476428989852,6.112874298809886,3.4912462311920014
4874.0,-30.083345583669903,5.0033768285287765,35.00309420044037,24.092971078958385,4.997268273505639,-26.57529598124384,-40.08632489768786,1.4892186710800217,-0.02671187180931156,-5.009762733543436,40.00615557363276,42251.23131807258,25750.39873273315,25750.39873273315,68001.63005080573,77304.51792588452,77304.51792588452,25750.39873273315,103054.91665861767,103054.91665861767,103054.91665861767,127837.5314393759,91506.04200327277,56452.75539546268,38948.096230900104,24782.614780758227,0.0,63730.711011658335,21065.222563644493,1534.493038508814,0.0,0.886846759782226,2.815962903919738,0.0014959135982669303,354521.05476655974,1554798.6555676325,4.385631360008831,1554798.6555676325,4.385631360008831,0.85,0.0955423029397286,4.027634451161993,1.2670368512114512,1.0,0.0,4.0276344511598685,1.2847758892935326,1.285073221815046,3.134892618024372,19311.617438454945,1969.2369400819796,4632.441516551485,4632.441516551485,5.5587099460896034,5.0033768285287765,-2.3356223786481545,7.338999207176931,3.4912508603619172,3.4912508603619172,0.9975002458176906,0.0,0.0,0.00023141549071754768,7.808881096248948e-05,0.0001533266797550582,0.0006175438176637544,0.09554230293977592,0.07167026113598657,0.023872041803789358,0.09554230071230327,0.07167026113595107,0.023872041803777534,0.37722790027960246,0.37722790027960246,0.12564765444266987,0.0,4.982957180028393,4.976027540452549,5.003763062992846,4.983050861734114,4.976148026874057,5.003776260114876,24782.614780758227,21065.222563644493,0.85,1.0670150853701619,0.6629650077235686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519949419416966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.17121876145,1534.493038508814,0.37722790027960246,0.12564765444266987,6.112874298809886,3.4912508603619172
4875.0,-30.083313169698798,5.003373557069855,35.00309300186884,24.092969786748313,4.997272883638176,-26.575266343068236,-40.086290042940504,1.489226057008041,-0.026720933511171552,-5.009756717854633,40.00615348993359,42251.226755458454,25750.39257507063,25750.39257507063,68001.61933052908,77304.49409808632,77304.49409808632,25750.39257507063,103054.88667315694,103054.88667315694,103054.88667315694,127837.49365811258,91506.0069588426,56452.739616216604,38948.07482513999,24782.606984955633,0.0,63730.68181009563,21065.215937212288,1534.4924871989683,0.0,0.8868467979322224,2.815963725133972,0.0014959135982669303,354521.1378998885,1554798.565712959,4.385630078147868,1554798.565712959,4.385630078147868,0.85,0.09554227700152064,4.027634451161993,1.2670367319742217,1.0,0.0,4.027634451163382,1.284775853128531,1.2850731866454623,3.1348927062680887,19311.610042608572,1969.2361859155342,4632.441516551485,4632.441516551485,5.558708616841842,5.003373557069855,-2.335614159823439,7.338987716893294,3.4912554915776326,3.4912554915776326,0.9975015690221808,0.0,0.0,0.00023141627197079722,7.80891191980387e-05,0.0001533271527727585,0.0006175457228061403,0.09554227700155521,0.07167023639519383,0.02387204060636138,0.09554229835885893,0.0716702363951679,0.02387204060635274,0.3772278244267101,0.3772278244267101,0.12564766624890983,0.0,4.982970615205147,4.976051088221425,5.003746127687009,4.983035784343485,4.976156712711031,5.003689824538412,24782.606984955633,21065.215937212288,0.85,1.067015406067049,0.6629652399037319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947477859412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.169088310946,1534.4924871989683,0.3772278244267101,0.12564766624890983,6.112874298809886,3.4912554915776326
4876.0,-30.083280812154133,5.003370266246977,35.00309181341398,24.09296919303017,4.997272920928399,-26.575237213002733,-40.08625896004958,1.489229321777404,-0.0266249809344572,-5.009754004752819,40.006151387460164,42251.23794128038,25750.394898745424,25750.394898745424,68001.6328400258,77304.49172634035,77304.49172634035,25750.394898745424,103054.88662508577,103054.88662508577,103054.88662508577,127837.48674268805,91505.99154189278,56452.73775683444,38948.05976117594,24782.60011760229,0.0,63730.65987877823,21065.210099961947,1534.4920655784117,0.0,0.8868468193471477,2.815962781449957,0.0014959135982669303,354521.1753933867,1554798.4750486934,4.385629358594575,1554798.4750486934,4.385629358594575,0.85,0.09554225458193696,4.027634451161993,1.267036633067764,1.0,0.0,4.027634451161922,1.2847758362453174,1.2850731707603849,3.134892747463651,19311.606788984765,1969.2358541382396,4632.441516551485,4632.441516551485,5.5587091184509365,5.003370266246977,-2.335608356714038,7.338978622961015,3.4912601327350723,3.4912601327350723,0.9975028950671635,0.0,0.0,0.00023141705186646065,7.808939407838419e-05,0.00015332765778807648,0.0006175477568232333,0.09554225458196941,0.07167021444860129,0.023872040133368123,0.09554224239646227,0.07167021444857695,0.02387204013336001,0.3772277491913212,0.3772277491913212,0.1256476771752019,0.0,4.983001266701365,4.97609330961842,5.00374203314874,4.983129023818378,4.976267351796082,5.003730813613572,24782.60011760229,21065.210099961947,0.85,1.0670159852317767,0.6629656435638082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519945534672327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.166959484712,1534.4920655784117,0.3772277491913212,0.1256476771752019,6.112874298809886,3.4912601327350723
4877.0,-30.083248450509302,5.003366888334073,35.003090601509314,24.09295382620769,4.997266953262945,-26.57520867974739,-40.086228016857035,1.4892271825014702,-0.026647992144830823,-5.009754555827223,40.00614832752274,42251.24950709455,25750.40534954846,25750.40534954846,68001.65485664301,77304.4536525738,77304.4536525738,25750.40534954846,103054.85900212225,103054.85900212225,103054.85900212225,127837.44782671247,91505.93799027892,56452.7338448013,38948.004606086244,24782.588824590217,0.0,63730.59343067646,21065.200500901683,1534.4914610524493,0.0,0.8868468276205601,2.8159630193860874,0.0014959135982669303,354521.16777785716,1554798.3430960348,4.385629080603365,1554798.3430960348,4.385629080603365,0.85,0.09554223279065338,4.027634451161993,1.2670365325128659,1.0,0.0,4.027634451162058,1.2847758446422854,1.2850731801614694,3.13489272697479,19311.59548734547,1969.234701691757,4632.441516551485,4632.441516551485,5.558711374454169,5.003366888334073,-2.335604980724781,7.338971869058854,3.491264762598621,3.491264762598621,0.9975042178853203,0.0,0.0,0.00023141783186336808,7.808966772420151e-05,0.00015332816413916655,0.0006175497962203281,0.09554223279069742,0.07167019304222173,0.023872039748475685,0.09554221372099794,0.0716701930421887,0.023872039748464684,0.3772276755985003,0.3772276755985003,0.12564768816525201,0.0,4.983022536760473,4.976110881319698,5.003774402126965,4.983106563682384,4.976180120768902,5.0039028302842326,24782.588824590217,21065.200500901683,0.85,1.0670174432097896,0.662966516278461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519943594868447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.164830608532,1534.4914610524493,0.3772276755985003,0.12564768816525201,6.112874298809886,3.491264762598621
4878.0,-30.083216115385838,5.003363572139953,35.0030893727948,24.092952638771408,4.997270840583795,-26.575179184795513,-40.08619316210968,1.4892339099939398,-0.02663820243282089,-5.009748148696876,40.0061454140914,42251.244693649576,25750.397943294294,25750.397943294294,68001.64263694387,77304.43322102643,77304.43322102643,25750.397943294294,103054.83116432073,103054.83116432073,103054.83116432073,127837.40718947141,91505.90608143789,56452.71755406289,38947.987252638886,24782.57602515068,0.0,63730.563277789566,21065.18962137808,1534.4906150021116,0.0,0.8868468707658176,2.815963638671188,0.0014959135982669303,354521.2563207041,1554798.2174611161,4.385627630899027,1554798.2174611161,4.385627630899027,0.85,0.09554220424840214,4.027634451161993,1.2670364237157625,1.0,0.0,4.02763445116211,1.2847758115613894,1.2850731480742728,3.1348928076931997,19311.588753240074,1969.234015004112,4632.441516551485,4632.441516551485,5.558709775674316,5.003363572139953,-2.3355965204621194,7.338960092602073,3.491269360705306,3.491269360705306,0.9975055316300875,0.0,0.0,0.00023141861122346626,7.808997596287718e-05,0.00015332863526058908,0.0006175516937252002,0.09554220424844909,0.0716701662422295,0.023872038006219596,0.09554218670299693,0.07167016624219427,0.023872038006207862,0.3772276018524665,0.3772276018524665,0.1256477014156989,0.0,4.983037584184558,4.97612979117639,5.003777845872776,4.983109946264051,4.976217607991657,5.003803803200697,24782.57602515068,21065.18962137808,0.85,1.0670177563084995,0.6629667544202352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519941654819264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.16270289308,1534.4906150021116,0.3772276018524665,0.1256477014156989,6.112874298809886,3.491269360705306
4879.0,-30.08318376373215,5.003360322367859,35.00308817082393,24.092951067164563,4.997277094037236,-26.57514943838549,-40.08615823751313,1.4892427686910235,-0.02669075852605829,-5.0097414363739,40.0061437356306,42251.239798352566,25750.389972651315,25750.389972651315,68001.62977100388,77304.40168826465,77304.40168826465,25750.389972651315,103054.79166091597,103054.79166091597,103054.79166091597,127837.3619432713,91505.8640224444,56452.702132534156,38947.95765545582,24782.570282355322,0.0,63730.527937811145,21065.184740002023,1534.4901640150754,0.0,0.8868469109931535,2.815965112515917,0.0014959135982669303,354521.3490811562,1554798.1450814183,4.385626279238539,1554798.1450814183,4.385626279238539,0.85,0.09554217961820644,4.027634451161993,1.26703628085088,1.0,0.0,4.027634451160453,1.2847757685097878,1.2850731060145777,3.1348929127404457,19311.57987702628,1969.2331098822006,4632.441516551485,4632.441516551485,5.558708055060478,5.003360322367859,-2.3355878056525183,7.338948128020378,3.491273971800637,3.491273971800637,0.9975068490858963,0.0,0.0,0.00023141939098440432,7.809028482039378e-05,0.00015332910616401053,0.0006175535903520436,0.09554217961823548,0.07167014236470642,0.02387203725352906,0.09554221296264977,0.07167014236468464,0.023872037253521806,0.37722752807675836,0.37722752807675836,0.12564771474124506,0.0,4.983037652423377,4.976137225351181,5.00375579072869,4.983050677847814,4.97617971947659,5.0036803327932375,24782.570282355322,21065.184740002023,0.85,1.0670181461129666,0.6629670452374368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939716360502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.160575725035,1534.4901640150754,0.37722752807675836,0.12564771474124506,6.112874298809886,3.491273971800637
