time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4880.0,-30.083151410252707,5.003357016850049,35.003086978879765,24.092950857616984,4.9972747444706425,-26.57512055068362,-40.086127259395994,1.4892438849019825,-0.026541827208120594,-5.009740458848663,40.00614162373686,42251.251113993676,25750.396662137275,25750.396662137275,68001.64777613095,77304.4105140722,77304.4105140722,25750.396662137275,103054.80717620946,103054.80717620946,103054.80717620946,127837.37105628557,91505.85883834961,56452.69943827294,38947.954888974076,24782.5638800761,0.0,63730.51876905018,21065.179298064686,1534.489809062999,0.0,0.8868469236118396,2.815963270350175,0.0014959135982669303,354521.362589995,1554798.0540109451,4.385625855243802,1554798.0540109451,4.385625855243802,0.85,0.09554215939220345,4.027634451161993,1.2670361748011785,1.0,0.0,4.027634451161071,1.2847757616778195,1.285073100182958,3.134892929410661,19311.57878296459,1969.232998318956,4632.441516551485,4632.441516551485,5.558709499112374,5.003357016850049,-2.3355832942991626,7.338940311149211,3.4912785974062883,3.4912785974062883,0.997508170687511,0.0,0.0,0.0002314201707917675,7.809055877795582e-05,0.00015332961201381168,0.0006175556277301297,0.09554215939223498,0.07167012196896977,0.023872037423265206,0.09554212971926103,0.07167012196894612,0.023872037423257327,0.3772274535937259,0.3772274535937259,0.12564772658223383,0.0,4.983069477851757,4.976178014493598,5.003760695473261,4.983198631640562,4.976343029016618,5.003782173091167,24782.5638800761,21065.179298064686,0.85,1.067018582142077,0.6629673181714691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993777691127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.158449965984,1534.489809062999,0.3772274535937259,0.12564772658223383,6.112874298809886,3.4912785974062883
4881.0,-30.08311910341959,5.003353681115851,35.00308576568686,24.092934862151765,4.997272533937831,-26.575091691025612,-40.08609247449783,1.4892451215442568,-0.02665273546449498,-5.009738353390456,40.00613862093202,42251.2465651501,25750.40028810366,25750.40028810366,68001.64685325375,77304.35481848211,77304.35481848211,25750.40028810366,103054.75510658577,103054.75510658577,103054.75510658577,127837.30711629748,91505.78920813565,56452.68095480525,38947.898059256004,24782.552009711708,0.0,63730.45006896771,21065.169208254953,1534.4891094679956,0.0,0.8868469451944191,2.8159649729320324,0.0014959135982669303,354521.39168622444,1554797.9245220195,4.385625130057375,1554797.9245220195,4.385625130057375,0.8500000000000001,0.09554213522751648,4.027634451161993,1.2670360198477284,1.0,0.0,4.027634451160956,1.2847757542847849,1.2850730937887007,3.1348929474498965,19311.56408806549,1969.2314998562701,4632.441516551485,4632.441516551485,5.558710281845707,5.003353681115851,-2.335577986806992,7.338931667922843,3.4912832007790287,3.4912832007790287,0.9975094859368653,0.0,0.0,0.00023142094947724238,7.80908664021628e-05,0.00015333008307507958,0.000617557524992721,0.09554213522756158,0.07167009862636325,0.02387203660119832,0.09554214625189085,0.07167009862632943,0.02387203660118705,0.3772273805733248,0.3772273805733248,0.12564773885643984,0.0,4.983071906663497,4.9761756241402395,5.003777588382718,4.983085617925951,4.97617006435587,5.003849163293637,24782.552009711708,21065.169208254953,0.85,1.0670197178846823,0.6629679614599727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935837353075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.1563253219,1534.4891094679956,0.3772273805733248,0.12564773885643984,6.112874298809886,3.4912832007790287
4882.0,-30.083086836008526,5.003350402011534,35.00308455056982,24.092933639790886,4.997276810143802,-26.57506221815276,-40.08605758482588,1.4892521922884703,-0.02665422483198654,-5.00973216064875,40.00613613850265,42251.241475035684,25750.39349251809,25750.39349251809,68001.63496755378,77304.33256717176,77304.33256717176,25750.39349251809,103054.72605968986,103054.72605968986,103054.72605968986,127837.26784053449,91505.75566422526,56452.664572090776,38947.878991260535,24782.541780844633,0.0,63730.420772105164,21065.160513717936,1534.4884149431136,0.0,0.8868469856886123,2.8159657153478155,0.0014959135982669303,354521.477266386,1554797.8174730754,4.385623769430495,1554797.8174730754,4.385623769430495,0.8499999999999999,0.09554210828737661,4.027634451161993,1.2670359055558222,1.0,0.0,4.027634451163218,1.2847757196014948,1.2850730600966545,3.134893032078209,19311.5570088918,1969.2307779814514,4632.441516551485,4632.441516551485,5.558708814890206,5.003350402011534,-2.3355696832836097,7.338920085295143,3.491287789527296,3.491287789527296,0.9975107970077988,0.0,0.0,0.00023142172721494673,7.809117495407326e-05,0.00015333055226087345,0.0006175594147015883,0.09554210828741723,0.07167007298073418,0.023872035306683054,0.09554213256033163,0.0716700729807037,0.023872035306672906,0.37722730613066546,0.37722730613066546,0.12564775220777147,0.0,4.9830707595284025,4.976176504496664,5.003770347176214,4.983077935816766,4.976191795835064,5.003753157058952,24782.541780844633,21065.160513717936,0.85,1.0670200218938164,0.662968186356759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519933900591777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.15420082178,1534.4884149431136,0.37722730613066546,0.12564775220777147,6.112874298809886,3.491287789527296
4883.0,-30.083054561715226,5.003347099299517,35.0030833442024,24.092933115921937,4.997276389544221,-26.575033208814606,-40.086026571784146,1.4892550366440742,-0.026549298689417355,-5.009729718447101,40.00613396312064,42251.25237756342,25750.396325441976,25750.396325441976,68001.6487030054,77304.33234914545,77304.33234914545,25750.396325441976,103054.72867458743,103054.72867458743,103054.72867458743,127837.26325906033,91505.74224922914,56452.66227764907,38947.86663508896,24782.534584472905,0.0,63730.40121956187,21065.15439680197,1534.487980838051,0.0,0.8868470059891507,2.815964622171361,0.0014959135982669303,354521.5110162258,1554797.7236648325,4.385623087321413,1554797.7236648325,4.385623087321413,0.85,0.09554208623580601,4.027634451161993,1.2670358132431283,1.0,0.0,4.0276344511628235,1.284775704689109,1.2850730461803042,3.134893068464898,19311.55417776429,1969.2304892867892,4632.441516551485,4632.441516551485,5.558709426430337,5.003347099299517,-2.33556412331791,7.338911222617426,3.4912923897993533,3.4912923897993533,0.9975121113712438,0.0,0.0,0.0002314225051209395,7.809144922338518e-05,0.0001533310558975543,0.000617561443166035,0.09554208623583944,0.07167005104180704,0.023872035194032398,0.09554207062851737,0.07167005104178197,0.023872035194024047,0.377227230747029,0.377227230747029,0.12564776496792915,0.0,4.983091764394146,4.976203096388076,5.00377457009597,4.983180419757673,4.976314105628433,5.003796105310073,24782.534584472905,21065.15439680197,0.85,1.0670205647808235,0.6629685608286193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519931966194282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.152076608802,1534.487980838051,0.377227230747029,0.12564776496792915,6.112874298809886,3.4912923897993533
4884.0,-30.083022326718456,5.0033438122413765,35.003082134679886,24.092932312656217,4.997277967114844,-26.575004035001797,-40.08599555874241,1.489259675398606,-0.026488585868094106,-5.009725447314327,40.0061314584861,42251.26301185316,25750.394446976843,25750.394446976843,68001.65745883,77304.32275993667,77304.32275993667,25750.394446976843,103054.71720691351,103054.71720691351,103054.71720691351,127837.24204873083,91505.72028794658,56452.66053986492,38947.84416453518,24782.524841817314,0.0,63730.36900635249,21065.146115544718,1534.4873587672998,0.0,0.8868470367868926,2.815964323237313,0.0014959135982669303,354521.57004086056,1554797.6156583517,4.38562205250065,1554797.6156583517,4.38562205250065,0.85,0.09554206123697861,4.027634451161993,1.2670357385138051,1.0,0.0,4.027634451159725,1.2847756813843898,1.2850730238684642,3.134893125329146,19311.549543011457,1969.2300166735286,4632.441516551485,4632.441516551485,5.558709020928155,5.0033438122413765,-2.3355572314269764,7.338901043668352,3.4912969774845806,3.4912969774845806,0.9975134221384516,0.0,0.0,0.00023142328208217435,7.809172349358779e-05,0.00015333155858858656,0.0006175634678217548,0.09554206123701814,0.07167002689934196,0.023872034337676186,0.09554202507189163,0.0716700268993123,0.023872034337666312,0.377227156171031,0.377227156171031,0.12564777794581056,0.0,4.983119161334798,4.976240218776979,5.00377275901144,4.983236861446244,4.976396826107873,5.003773635684752,24782.524841817314,21065.146115544718,0.85,1.067021241506569,0.6629690627970733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930031384696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.149953609278,1534.4873587672998,0.377227156171031,0.12564777794581056,6.112874298809886,3.4912969774845806
4885.0,-30.082990079419055,5.003340483672871,35.00308091895014,24.09292155588048,4.997275682062417,-26.574975236402,-40.08596077384425,1.489260839045758,-0.02651400704291973,-5.009723886280974,40.006128858642114,42251.25824505502,25750.399428220593,25750.399428220593,68001.65767327561,77304.28870875025,77304.28870875025,25750.399428220593,103054.68813697084,103054.68813697084,103054.68813697084,127837.20361495482,91505.67229592716,56452.64183223355,38947.81162632623,24782.515477983976,0.0,63730.3271043102,21065.13815628638,1534.4868169739282,0.0,0.8868470541407708,2.8159648393663255,0.0014959135982669303,354521.5916134589,1554797.503546194,4.385621469400986,1554797.503546194,4.385621469400986,0.85,0.09554203910411205,4.027634451161993,1.2670356313651432,1.0,0.0,4.027634451162405,1.2847756743357737,1.2850730178168737,3.1348931425279916,19311.53941468005,1969.2289838711538,4632.441516551485,4632.441516551485,5.558710096223706,5.003340483672871,-2.3355523377422753,7.338892821415147,3.4913015643875407,3.4913015643875407,0.9975147326821545,0.0,0.0,0.00023142405934234762,7.809203112203588e-05,0.00015333202822031172,0.0006175653593266705,0.095542039104151,0.07167000499553448,0.02387203410861652,0.0955420107192819,0.07167000499550526,0.023872034108606784,0.3772270828977217,0.3772270828977217,0.1256477907346233,0.0,4.983136712694545,4.976258442329026,5.003788285921587,4.983209879238075,4.976334303451097,5.00385336167858,24782.515477983976,21065.13815628638,0.85,1.0670219464270807,0.6629694238961075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928098931387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.14783089832,1534.4868169739282,0.3772270828977217,0.1256477907346233,6.112874298809886,3.4913015643875407
4886.0,-30.082957855798952,5.003337213141596,35.00307970167022,24.092925572209083,4.997280026352169,-26.574945796137552,-40.08592969095332,1.4892679666911919,-0.026431542405532582,-5.009717648921231,40.00612638203072,42251.26866882979,25750.392463753044,25750.392463753044,68001.66113258284,77304.28743180397,77304.28743180397,25750.392463753044,103054.67989555701,103054.67989555701,103054.67989555701,127837.18508912754,91505.65977162281,56452.6410086506,38947.79862552468,24782.505193570523,0.0,63730.30381909521,21065.129414534946,1534.486120167845,0.0,0.8868470948408811,2.8159644842237253,0.0014959135982669303,354521.6778102546,1554797.3967481586,4.385620101855407,1554797.3967481586,4.385620101855407,0.8500000000000001,0.09554201240590555,4.027634451161993,1.2670355165237561,1.0,0.0,4.027634451161199,1.2847756393884606,1.2850729838593993,3.1348932278005393,19311.536771525905,1969.2287143444405,4632.441516551485,4632.441516551485,5.558708592811839,5.003337213141596,-2.335544019343581,7.338881232485177,3.4913061332897772,3.4913061332897772,0.9975160380827935,0.0,0.0,0.00023142483603417726,7.809230601185873e-05,0.00015333253002231852,0.0006175673804017206,0.09554201240594613,0.07166997953512157,0.023872032870824563,0.09554195966911934,0.07166997953509113,0.023872032870814425,0.37722700954478233,0.37722700954478233,0.12564780442281204,0.0,4.983164221517484,4.9762982120871015,5.003778973615113,4.98328610651572,4.976469145920589,5.003753583931484,24782.505193570523,21065.129414534946,0.85,1.0670223905665397,0.6629698296867407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519926165741042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.14570950833,1534.486120167845,0.37722700954478233,0.12564780442281204,6.112874298809886,3.4913061332897772
4887.0,-30.082925629858487,5.003333920899077,35.003078494629555,24.092914536036574,4.99727979430876,-26.57491681146823,-40.08589490605516,1.4892709759188734,-0.026508097551015908,-5.0097151367227255,40.006124245711845,42251.26369755323,25750.395069102302,25750.395069102302,68001.65876665553,77304.24375093088,77304.24375093088,25750.395069102302,103054.63882003319,103054.63882003319,103054.63882003319,127837.13699208766,91505.60298962942,56452.622936253276,38947.755614862384,24782.49817205447,0.0,63730.25378691686,21065.1234462463,1534.4856895008468,0.0,0.886847115356126,2.815965783041399,0.0014959135982669303,354521.712527427,1554797.304624438,4.385619412532184,1554797.304624438,4.385619412532184,0.85,0.0955419910644836,4.027634451161993,1.2670354209141808,1.0,0.0,4.0276344511634985,1.284775623707184,1.285072969172495,3.1348932660633513,19311.524788140876,1969.2274923792404,4632.441516551485,4632.441516551485,5.558709155225688,5.003333920899077,-2.3355384249469,7.338872345845976,3.491310714152297,3.491310714152297,0.9975173469006563,0.0,0.0,0.0002314256127843353,7.809261364242895e-05,0.00015333299914190634,0.0006175692698439343,0.09554199106451627,0.07166995826339749,0.023872032801118787,0.09554197913173966,0.07166995826337298,0.02387203280111062,0.37722693744742436,0.37722693744742436,0.12564781733394037,0.0,4.983171831224638,4.976307798231801,5.003780642783568,4.9832070391717025,4.976350917504135,5.00379209608036,24782.49817205447,21065.1234462463,0.85,1.0670231911208166,0.6629702721539603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519924233970734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.14358871887,1534.4856895008468,0.37722693744742436,0.12564781733394037,6.112874298809886,3.491310714152297
4888.0,-30.08289343506081,5.003330708637553,35.00307729901174,24.092912929505133,4.997286243980959,-26.574887186609967,-40.08586001638321,1.4892799955305451,-0.02656285898854094,-5.009707817257995,40.00612216434535,42251.25820410105,25750.385471382786,25750.385471382786,68001.64367548384,77304.21130832746,77304.21130832746,25750.385471382786,103054.59677971025,103054.59677971025,103054.59677971025,127837.08660707943,91505.56016361604,56452.60705939122,38947.72567136091,24782.489827369187,0.0,63730.2154987301,21065.11635326381,1534.4850757289566,0.0,0.886847160130968,2.8159673567236045,0.0014959135982669303,354521.8136783322,1554797.2148704173,4.385617908073576,1554797.2148704173,4.385617908073576,0.85,0.09554196447881688,4.027634451161993,1.2670352753018963,1.0,0.0,4.027634451160405,1.2847755799105909,1.285072926362806,3.1348933729284307,19311.515750053677,1969.2265707508352,4632.441516551485,4632.441516551485,5.558707083376645,5.003330708637553,-2.3355292979432134,7.3388600065807665,3.4913152830143734,3.4913152830143734,0.997518652289821,0.0,0.0,0.0002314263887862499,7.80929222007223e-05,0.0001533334665855276,0.0006175711525359673,0.09554196447885244,0.07166993301430963,0.023872031464542816,0.09554199913296009,0.07166993301428295,0.023872031464533934,0.37722686454990545,0.37722686454990545,0.12564783028342166,0.0,4.9831636752958275,4.976306469301221,5.003751981920118,4.983144958269463,4.976315064959408,5.003651255515138,24782.489827369187,21065.11635326381,0.85,1.067023595375083,0.6629705842583092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922302061816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.141469050017,1534.4850757289566,0.37722686454990545,0.12564783028342166,6.112874298809886,3.4913152830143734
4889.0,-30.082861226080166,5.003327504862941,35.0030761273765,24.092911986541026,4.9972887281933245,-26.574857945578213,-40.08582896841688,1.4892854476918354,-0.02652684740900213,-5.0097037976448355,40.00612047165383,42251.26868617795,25750.384452953447,25750.384452953447,68001.6531391314,77304.19746760391,77304.19746760391,25750.384452953447,103054.58192055736,103054.58192055736,103054.58192055736,127837.06676418197,91505.53432824253,56452.60554681839,38947.69864602682,24782.484843624614,0.0,63730.183489651434,21065.11211708092,1534.4847306589515,0.0,0.8868471867097051,2.8159673528902793,0.0014959135982669303,354521.8692271461,1554797.14187709,4.385617015013859,1554797.14187709,4.385617015013859,0.85,0.09554194226748233,4.027634451161993,1.2670351873850452,1.0,0.0,4.027634451162152,1.284775552801991,1.2850729002454147,3.13489343907428,19311.51029770497,1969.2260147659974,4632.441516551485,4632.441516551485,5.558706863529435,5.003327504862941,-2.335522568396555,7.338850073259496,3.4913198705169792,3.4913198705169792,0.9975199630048512,0.0,0.0,0.00023142716513242093,7.809319678457632e-05,0.0001533339683478446,0.0006175731734511615,0.09554194226750992,0.07166991124277093,0.023872031024738987,0.09554198038111228,0.07166991124275024,0.023872031024732097,0.3772267903564674,0.3772267903564674,0.1256478414246762,0.0,4.983164803367856,4.9763161265912,5.003727494191139,4.983176950235816,4.976362395435785,5.0036371860730355,24782.484843624614,21065.11211708092,0.85,1.0670242797931624,0.6629710817173271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519920372020363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.139349831468,1534.4847306589515,0.3772267903564674,0.1256478414246762,6.112874298809886,3.4913198705169792
4890.0,-30.08282901577384,5.003324259289536,35.003074951235455,24.09290122976529,4.997286654064056,-26.574829159189225,-40.085794183518715,1.4892867974798805,-0.026553982111067853,-5.009702170437401,40.00611799714048,42251.26376835981,25750.38946880863,25750.38946880863,68001.65323716844,77304.16242943877,77304.16242943877,25750.38946880863,103054.5518982474,103054.5518982474,103054.5518982474,127837.02808084978,91505.48544954603,56452.58678846891,38947.66517897458,24782.47618260237,0.0,63730.141361576956,21065.104755212014,1534.4842275226001,0.0,0.8868472039465443,2.8159678992520836,0.0014959135982669303,354521.8917142479,1554797.0351695437,4.385616435846909,1554797.0351695437,4.385616435846909,0.85,0.0955419197033147,4.027634451161993,1.2670350307831542,1.0,0.0,4.027634451160848,1.284775544884416,1.2850728933235338,3.1348934583934165,19311.49998224747,1969.224962882072,4632.441516551485,4632.441516551485,5.558707946296517,5.003324259289536,-2.335517606313507,7.338841865603042,3.4913244552260334,3.4913244552260334,0.9975212729217239,0.0,0.0,0.0002314279415129443,7.809350441839048e-05,0.00015333443709455384,0.0006175750613915565,0.09554191970335171,0.07166988936176287,0.023872030341588846,0.09554196944849261,0.0716698893617351,0.023872030341579597,0.37722671579190536,0.37722671579190536,0.1256478513534122,0.0,4.983160862899467,4.976311197698919,5.0037265158872515,4.983148188326311,4.976294574800988,5.003725696593676,24782.47618260237,21065.104755212014,0.85,1.0670249866755637,0.6629714428004264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991844112915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.137231970213,1534.4842275226001,0.37722671579190536,0.1256478513534122,6.112874298809886,3.4913244552260334
4891.0,-30.08279683133674,5.0033210586719505,35.00307376925899,24.09290535086768,4.997290094758003,-26.57479984455933,-40.085763135552384,1.4892931079810092,-0.026445321099060948,-5.009696476868169,40.00611547488939,42251.27410061185,25750.38407411019,25750.38407411019,68001.65817472205,77304.16539412478,77304.16539412478,25750.38407411019,103054.54946823497,103054.54946823497,103054.54946823497,127837.01532737562,91505.4768168709,56452.5855233596,38947.656992790326,24782.465859140648,0.0,63730.12285193097,21065.09598026955,1534.483541591666,0.0,0.8868472420451213,2.815967136534893,0.0014959135982669303,354521.97039621684,1554796.9264034284,4.385615155714535,1554796.9264034284,4.385615155714535,0.85,0.0955418923624508,4.027634451161993,1.2670349291292955,1.0,0.0,4.027634451162079,1.2847755137616752,1.2850728631903185,3.1348935343339024,19311.498160390507,1969.2247771043637,4632.441516551485,4632.441516551485,5.558706781748963,5.0033210586719505,-2.3355096700289804,7.3388307287009305,3.491329021986161,3.491329021986161,0.9975225777103317,0.0,0.0,0.00023142871727232584,7.80937790041365e-05,0.00015333493826818933,0.0006175770799357568,0.09554189236249162,0.07166986377906728,0.02387202858342434,0.09554190496669746,0.07166986377903665,0.02387202858341414,0.37722664005198736,0.37722664005198736,0.12564786172204667,0.0,4.983176758176285,4.976337474397042,5.003711233987417,4.983251155769096,4.976453402426614,5.003660931972831,24782.465859140648,21065.09598026955,0.85,1.0670253740560873,0.6629717974775828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991651015895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.135115209147,1534.483541591666,0.37722664005198736,0.12564786172204667,6.112874298809886,3.491329021986161
4892.0,-30.0827646549318,5.003317781888652,35.003072580026895,24.092895013187103,4.997285620047446,-26.574771328759322,-40.08573219235984,1.48929229387542,-0.026416876709504322,-5.009696499113205,40.006112899600666,42251.28488354566,25750.393213995878,25750.393213995878,68001.67809754153,77304.14161992547,77304.14161992547,25750.393213995878,103054.53483392135,103054.53483392135,103054.53483392135,127836.99203066467,91505.43824394386,56452.5815075659,38947.61859597552,24782.45719674332,0.0,63730.07579271884,21065.08861723182,1534.4830770182589,0.0,0.8868472512546474,2.8159667603107743,0.0014959135982669303,354521.9700888026,1554796.8153501966,4.385614846269591,1554796.8153501966,4.385614846269591,0.85,0.09554187120938026,4.027634451161993,1.2670348538504919,1.0,0.0,4.027634451161367,1.2847755159685745,1.2850728663942115,3.134893528948997,19311.49001988313,1969.2239470036284,4632.441516551485,4632.441516551485,5.558708754765925,5.003317781888652,-2.335505935137736,7.338823717026388,3.4913335968986723,3.4913335968986723,0.9975238848281921,0.0,0.0,0.00023142949284049935,7.809405266416016e-05,0.0001533354401763392,0.0006175791014383125,0.09554187120941766,0.07166984295677001,0.023872028252647656,0.09554186426825183,0.07166984295674195,0.023872028252638313,0.3772265652616378,0.3772265652616378,0.12564787157419627,0.0,4.983197340610161,4.976358245412598,5.003731244502717,4.9832796224037,4.976441287214016,5.003811244286055,24782.45719674332,21065.08861723182,0.85,1.067026474575615,0.662972456222512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914580740068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.13299900351,1534.4830770182589,0.3772265652616378,0.12564787157419627,6.112874298809886,3.4913335968986723
4893.0,-30.082732486223914,5.003314602368284,35.00307138665676,24.09289857549595,4.997292471261996,-26.574741687210338,-40.08569353083146,1.4893016722488457,-0.02638862078447346,-5.0096883737432805,40.006110400607405,42251.26358657036,25750.38154244418,25750.38154244418,68001.64512901453,77304.12858616826,77304.12858616826,25750.38154244418,103054.51012861243,103054.51012861243,103054.51012861243,127836.95631148615,91505.41499994732,56452.55000035128,38947.627777328926,24782.446182873722,0.0,63730.073960202644,21065.079255442663,1534.4822948342915,0.0,0.8868473016415819,2.8159673375987455,0.0014959135982669303,354522.08237693185,1554796.7075870293,4.385613153242037,1554796.7075870293,4.385613153242037,0.85,0.0955418417661344,4.027634451161993,1.2670347027434041,1.0,0.0,4.02763445116153,1.2847754704949577,1.2850728219063177,3.1348936399060867,19311.485114423784,1969.2234467859855,4632.441516551485,4632.441516551485,5.558706235241037,5.003314602368284,-2.3354962312909584,7.338810833659242,3.4913381435001636,3.4913381435001636,0.9975251838571896,0.0,0.0,0.00023143026822553916,7.809439458599923e-05,0.00015333587363953994,0.0006175808472696332,0.09554184176617622,0.07166981569191291,0.023872026074263312,0.09554184058181538,0.07166981569188154,0.023872026074252862,0.3772264909144493,0.3772264909144493,0.1256478831440432,0.0,4.983214735332638,4.9763878616975035,5.00371193674107,4.983299752958828,4.976521769978206,5.003650155036894,24782.446182873722,21065.079255442663,0.85,1.0670259879421973,0.6629721411111951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912651803197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.130883709779,1534.4822948342915,0.3772264909144493,0.1256478831440432,6.112874298809886,3.4913381435001636
4894.0,-30.08270037327035,5.00331141791761,35.00307021626732,24.09289777223023,4.997294047069143,-26.574712623463874,-40.08566251778973,1.489306297263073,-0.026331820850373333,-5.00968498631317,40.006108683230394,42251.27376492119,25750.382134080828,25750.382134080828,68001.65589900201,77304.1190134967,77304.1190134967,25750.382134080828,103054.50114757754,103054.50114757754,103054.50114757754,127836.94239561501,91505.39310361071,56452.54785503669,38947.60583174891,24782.44124803747,0.0,63730.04707978638,21065.07506083185,1534.4819672098206,0.0,0.8868473250932231,2.8159669869112864,0.0014959135982669303,354522.12918935553,1554796.6335292186,4.385612365254578,1554796.6335292186,4.385612365254578,0.85,0.09554182020008628,4.027634451161993,1.2670346280140805,1.0,0.0,4.027634451162505,1.2847754472605495,1.285072799661056,3.134893696598794,19311.480493377272,1969.2229755703806,4632.441516551485,4632.441516551485,5.558706362956981,5.00331141791761,-2.3354899771942748,7.338801395111885,3.491342713981334,3.491342713981334,0.9975264897089525,0.0,0.0,0.00023143104226908107,7.809466886576524e-05,0.00015333637340331582,0.0006175828601354343,0.09554182020011391,0.07166979452121841,0.023872025678895504,0.09554181081101222,0.07166979452119768,0.0238720256788886,0.3772264174722501,0.3772264174722501,0.12564789371607954,0.0,4.983241134733191,4.976426814667775,5.0037006370124,4.983353165462802,4.976589064775055,5.00366187885561,24782.44124803747,21065.07506083185,0.85,1.067026606992269,0.662972580453691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910723328247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.128769334397,1534.4819672098206,0.3772264174722501,0.12564789371607954,6.112874298809886,3.491342713981334
4895.0,-30.08266827345605,5.003308127683128,35.003069024817215,24.092877271492057,4.997287022900915,-26.574684431554292,-40.08563157459719,1.489303180999623,-0.026419059887359708,-5.009686420790886,40.00610572901227,42251.28441640315,25750.394828137883,25750.394828137883,68001.67924454104,77304.06462301277,77304.06462301277,25750.394828137883,103054.45945115066,103054.45945115066,103054.45945115066,127836.89025291854,91505.32291321478,56452.54270660699,38947.533562897544,24782.43080176789,0.0,63729.96436466543,21065.066181502705,1534.481428919233,0.0,0.8868473284893085,2.8159679653875145,0.0014959135982669303,354522.10936566076,1554796.5061355704,4.385612251144326,1554796.5061355704,4.385612251144326,0.85,0.09554179987982961,4.027634451161993,1.267034496688284,1.0,0.0,4.027634451162054,1.2847754602408477,1.2850728136384786,3.1348936649264467,19311.465680256253,1969.2214650524138,4632.441516551485,4632.441516551485,5.558709103208965,5.003308127683128,-2.3354872923295944,7.338795420012723,3.491347277675994,3.491347277675994,0.9975277936217125,0.0,0.0,0.0002314318159983003,7.809494252867172e-05,0.0001533368734696286,0.0006175848742197435,0.09554179987987119,0.07166977439362132,0.02387202548624987,0.09554181085948059,0.07166977439359012,0.023872025486239477,0.37722634534021204,0.37722634534021204,0.12564790396281622,0.0,4.983246926411709,4.976423216812464,5.003734616164309,4.98326736090354,4.976406099019698,5.003867805350126,24782.43080176789,21065.066181502705,0.85,1.0670283582057678,0.662973608060403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519908798196188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.126654914358,1534.481428919233,0.37722634534021204,0.12564790396281622,6.112874298809886,3.491347277675994
4896.0,-30.08263618623237,5.003304918806247,35.00306781555886,24.09288118304687,4.997292169191324,-26.574655033839512,-40.08559671984983,1.4893110167989076,-0.026350867386270238,-5.009679096968267,40.00610282740905,42251.2786000636,25750.385065225688,25750.385065225688,68001.66366528929,77304.05959298048,77304.05959298048,25750.385065225688,103054.44465820616,103054.44465820616,103054.44465820616,127836.8623387529,91505.30701565545,56452.5260227404,38947.53443657227,24782.417680546732,0.0,63729.952117119,21065.05502846472,1534.4805450687043,0.0,0.8868473762555621,2.8159679245326728,0.0014959135982669303,354522.2105768787,1554796.3810108223,4.385610646173217,1554796.3810108223,4.385610646173217,0.85,0.09554177029045272,4.027634451161993,1.2670343703078109,1.0,0.0,4.027634451162649,1.2847754219875087,1.2850727763700192,3.134893758265833,19311.462325203654,1969.2211229322609,4632.441516551485,4632.441516551485,5.558706995699963,5.003304918806247,-2.3354782041872317,7.338783122993479,3.491351804151788,3.491351804151788,0.9975290869005109,0.0,0.0,0.00023143258942641743,7.80952507865962e-05,0.00015333733863982123,0.0006175867477552371,0.09554177029049998,0.07166974688799417,0.02387202340250581,0.0955417595878718,0.07166974688795871,0.023872023402494,0.3772262717008548,0.3772262717008548,0.1256479166886988,0.0,4.983260404041118,4.976442025946483,5.0037320793243225,4.983328229582014,4.976531182182498,5.003735857255492,24782.417680546732,21065.05502846472,0.85,1.0670283188087135,0.6629736442044831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199068738523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.12454130153,1534.4805450687043,0.3772262717008548,0.1256479166886988,6.112874298809886,3.491351804151788
4897.0,-30.0826040924088,5.003301675127094,35.003066616747255,24.09287025164815,4.99729111738531,-26.57462625007725,-40.08556196987627,1.4893132750541807,-0.026407361236238103,-5.009677199828174,40.006100713178064,42251.27318483433,25750.389241498287,25750.389241498287,68001.66242633262,77304.0197667679,77304.0197667679,25750.389241498287,103054.40900826619,103054.40900826619,103054.40900826619,127836.82002291684,91505.25380975776,56452.50722782602,38947.49620214638,24782.411014650654,0.0,63729.90721679703,21065.049362453054,1534.4801491801409,0.0,0.8868473935615049,2.8159688880456177,0.0014959135982669303,354522.23679432,1554796.2898396368,4.385610064684515,1554796.2898396368,4.385610064684515,0.8499999999999999,0.09554174936224008,4.027634451161993,1.2670342455757782,1.0,0.0,4.027634451162102,1.2847754098258468,1.285072765199483,3.1348937879406837,19311.45109652499,1969.2199779256923,4632.441516551485,4632.441516551485,5.558707897227287,5.003301675127094,-2.335473083438037,7.3387747585651315,3.4913563496867344,3.4913563496867344,0.9975303856247812,0.0,0.0,0.00023143336301600275,7.809555811901375e-05,0.00015333780489698898,0.000617588625668669,0.09554174936227214,0.07166972591644995,0.023872023445822194,0.09554176949356821,0.0716697259164259,0.023872023445814183,0.37722619821260106,0.37722619821260106,0.12564792920524734,0.0,4.983261570941124,4.976439402513449,5.003744621060434,4.983269838591923,4.976432514492842,5.003798395176091,24782.411014650654,21065.049362453054,0.85,1.0670290511329932,0.662974026324933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904950263691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.122428506462,1534.4801491801409,0.37722619821260106,0.12564792920524734,6.112874298809886,3.4913563496867344
4898.0,-30.082572034318602,5.003298453260255,35.003065413329274,24.092874652147316,4.997293017903329,-26.57459720320634,-40.08553095683453,1.489318186791462,-0.026267223342131274,-5.009672662744758,40.006098181383344,42251.28313841552,25750.386624020655,25750.386624020655,68001.66976243618,77304.02996534249,77304.02996534249,25750.386624020655,103054.41658936314,103054.41658936314,103054.41658936314,127836.81754964725,91505.25183841707,56452.50501149194,38947.49647436125,24782.400960284107,0.0,63729.89743464536,21065.04081624149,1534.4795051339859,0.0,0.8868474258105952,2.815967576877499,0.0014959135982669303,354522.29949434276,1554796.1806620131,4.385608981098306,1554796.1806620131,4.385608981098306,0.85,0.09554172401665736,4.027634451161993,1.2670341664506122,1.0,0.0,4.027634451161487,1.284775385252848,1.285072741613634,3.1348938478996007,19311.450680489324,1969.219935501861,4632.441516551485,4632.441516551485,5.558707332195299,5.003298453260255,-2.335466038014405,7.33876449127466,3.491360879374867,3.491360879374867,0.9975316798213906,0.0,0.0,0.00023143413574664798,7.809583240255765e-05,0.00015333830334409034,0.0006175906332313865,0.09554172401669749,0.07166970146962211,0.023872022547075374,0.09554168838136683,0.07166970146959202,0.023872022547065348,0.3772261235575271,0.3772261235575271,0.12564794246740438,0.0,4.9832886210559195,4.97647471582701,5.003746853863163,4.983405439402645,4.976624592337089,5.003764411749614,24782.400960284107,21065.04081624149,0.85,1.0670293300278963,0.662974284271271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990302627991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.120316913186,1534.4795051339859,0.3772261235575271,0.12564794246740438,6.112874298809886,3.491360879374867
4899.0,-30.08253996633685,5.003295185528578,35.00306420422766,24.092863965220772,4.997290465145167,-26.57456859279124,-40.085499978717394,1.4893190915999317,-0.026287273094794728,-5.009671327728384,40.00609560899954,42251.293399430324,25750.39212780123,25750.39212780123,68001.68552723156,77303.99718220037,77303.99718220037,25750.39212780123,103054.3893100016,103054.3893100016,103054.3893100016,127836.78110279771,91505.20507843248,56452.50129566392,38947.44864752063,24782.391792796112,0.0,63729.84044031674,21065.033023876695,1534.4789796031298,0.0,0.8868474419150908,2.815967996068992,0.0014959135982669303,354522.31794354453,1554796.0697340893,4.385608439978893,1554796.0697340893,4.385608439978893,0.85,0.09554170230980319,4.027634451161993,1.2670341049088165,1.0,0.0,4.02763445116277,1.2847753794239496,1.2850727367765329,3.1348938621223033,19311.440812169,1969.218929213238,4632.441516551485,4632.441516551485,5.558708520290294,5.003295185528578,-2.335461350540117,7.338756536068695,3.491365410236916,3.491365410236916,0.9975329743534046,0.0,0.0,0.0002314349087180981,7.809610637811272e-05,0.00015333880233998537,0.0006175926430044443,0.09554170230984158,0.0716696798201351,0.023872022489706476,0.09554167161762495,0.0716696798201063,0.02387202248969688,0.37722605026874395,0.37722605026874395,0.12564795570900075,0.0,4.983307201474645,4.976492793360535,5.0037669381154615,4.983384054633575,4.976567640848543,5.003849813499244,24782.391792796112,21065.033023876695,0.85,1.0670305316536204,0.662975038184802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990110443879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.118205673847,1534.4789796031298,0.37722605026874395,0.12564795570900075,6.112874298809886,3.491365410236916
4900.0,-30.082507907846217,5.003292051420197,35.003063008292024,24.092872312199347,4.99730042976899,-26.574538739107435,-40.085465054120846,1.4893312610306393,-0.02624979051529408,-5.009661512479338,40.00609357428431,42251.28718315058,25750.376093005685,25750.376093005685,68001.66327615627,77303.99084100408,77303.99084100408,25750.376093005685,103054.36693400977,103054.36693400977,103054.36693400977,127836.74974254401,91505.18983189466,56452.48617404301,38947.448508724054,24782.382808534236,0.0,63729.831317258286,21065.0253872541,1534.4782753739466,0.0,0.8868474992190339,2.8159686494142617,0.0014959135982669303,354522.45358497894,1554795.9819918452,4.385606514536775,1554795.9819918452,4.385606514536775,0.85,0.09554167333643175,4.027634451161993,1.2670339554501697,1.0,0.0,4.027634451160943,1.2847753208991002,1.2850726792309937,3.1348940049248526,19311.43759450928,1969.2186011032595,4632.441516551485,4632.441516551485,5.558705058876809,5.003292051420197,-2.3354504314346403,7.338742482854837,3.4913699218932934,3.4913699218932934,0.9975342633980838,0.0,0.0,0.0002314356814631498,7.809641525804573e-05,0.00015333926620510408,0.0006175945112835771,0.09554167333646785,0.07166965257089393,0.02387202076557392,0.0955416561105105,0.07166965257086685,0.0238720207655649,0.37722597705089833,0.37722597705089833,0.12564797001862507,0.0,4.98332437547117,4.976527417021657,5.003731711462308,4.983411721964046,4.976684566641154,5.00360946730774,24782.382808534236,21065.0253872541,0.85,1.067030335254334,0.6629750355499336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519899182005165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.11609570127,1534.4782753739466,0.37722597705089833,0.12564797001862507,6.112874298809886,3.4913699218932934
4901.0,-30.0824758790175,5.003288772395819,35.00306182010242,24.09285729462283,4.997292165822168,-26.57451073511606,-40.085434215702094,1.48932702192113,-0.026228694338101377,-5.0096647873781865,40.00609140803229,42251.2976446772,25750.393482925425,25750.393482925425,68001.69112760262,77303.96356217985,77303.96356217985,25750.393482925425,103054.35704510528,103054.35704510528,103054.35704510528,127836.73453154118,91505.14627973938,56452.48036223844,38947.406575001034,24782.377486435897,0.0,63729.784061436934,21065.020863470512,1534.4780740544036,0.0,0.8868474903989183,2.8159679900433443,0.0014959135982669303,354522.40832764294,1554795.8885773937,4.385606810897213,1554795.8885773937,4.385606810897213,0.85,0.09554165804222849,4.027634451161993,1.267033842257224,1.0,0.0,4.027634451161976,1.284775339135625,1.285072698463679,3.1348939604271338,19311.428403175643,1969.2176638480669,4632.441516551485,4632.441516551485,5.558708812819445,5.003288772395819,-2.3354491098824206,7.33873788227824,3.4913744684131465,3.4913744684131465,0.9975355624037562,0.0,0.0,0.00023143645349559794,7.809668799996502e-05,0.00015333976549563292,0.0006175965222433123,0.0955416580422568,0.07166963598841142,0.02387202205384538,0.09554162025401014,0.07166963598839018,0.023872022053838305,0.3772259049056529,0.3772259049056529,0.12564798184053297,0.0,4.9833479651276775,4.976549338631173,5.003760303769866,4.983436093040098,4.976630800795647,5.003868446239949,24782.377486435897,21065.020863470512,0.85,1.0670315634844687,0.662975691302296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989726014101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.113986607488,1534.4780740544036,0.3772259049056529,0.12564798184053297,6.112874298809886,3.4913744684131465
4902.0,-30.082443851241038,5.0032856039091,35.003060615351515,24.092855618242197,4.997299256145901,-26.5744811964971,-40.08539932603014,1.489336601402374,-0.026294417356723443,-5.009656104715199,40.00608854926875,42251.29148814152,25750.380218406273,25750.380218406273,68001.67170654779,77303.92812550422,77303.92812550422,25750.380218406273,103054.3083439105,103054.3083439105,103054.3083439105,127836.67246118846,91505.10078657533,56452.46414921447,38947.37404151207,24782.364117277957,0.0,63729.73815879003,21065.009499686264,1534.4771417556024,0.0,0.8868475449235595,2.8159698668298208,0.0014959135982669303,354522.5283173729,1554795.7653000432,4.385604978841206,1554795.7653000432,4.385604978841206,0.8500000000000001,0.09554162759128212,4.027634451161993,1.2670337340096016,1.0,0.0,4.027634451162084,1.284775292728199,1.2850726530374226,3.134894073662779,19311.418802207656,1969.216684821795,4632.441516551485,4632.441516551485,5.558705949422446,5.0032856039091,-2.33543904431813,7.338724648227229,3.491378965993159,3.491378965993159,0.9975368474266169,0.0,0.0,0.00023143722550505563,7.80969965731424e-05,0.00015334022893191321,0.0006175983887952406,0.09554162759132961,0.07166960777671141,0.023872019814618197,0.09554163175661903,0.07166960777667579,0.023872019814606335,0.37722583287097883,0.37722583287097883,0.12564799552046693,0.0,4.983347410002125,4.976554950144077,5.003741226592467,4.983361687358467,4.976593898520662,5.003681426843059,24782.364117277957,21065.009499686264,0.85,1.0670320272949143,0.6629760722202801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519895340055535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.111877988094,1534.4771417556024,0.37722583287097883,0.12564799552046693,6.112874298809886,3.491378965993159
4903.0,-30.08241181013049,5.003282434455765,35.003059436325294,24.092854745127283,4.997301132770032,-26.5744521673361,-40.08536831298841,1.489341489976028,-0.02624722313538541,-5.009652584514065,40.006086889055545,42251.30137980128,25750.38033440008,25750.38033440008,68001.68171420136,77303.917146513,77303.917146513,25750.38033440008,103054.29748091308,103054.29748091308,103054.29748091308,127836.65691633373,91505.07763470212,56452.46186799203,38947.3508519001,24782.35943542064,0.0,63729.71028732073,21065.005520107545,1534.4768252032509,0.0,0.8868475688437395,2.8159696578146347,0.0014959135982669303,354522.576964667,1554795.6937073178,4.385604175110896,1554795.6937073178,4.385604175110896,0.8500000000000001,0.09554160650149435,4.027634451161993,1.2670336087280885,1.0,0.0,4.02763445116239,1.2847752682643852,1.2850726295602728,3.1348941333552927,19311.413916190202,1969.2161865866738,4632.441516551485,4632.441516551485,5.558705974461899,5.003282434455765,-2.335432734522945,7.338715168978711,3.4913834914536586,3.4913834914536586,0.9975381404153311,0.0,0.0,0.00023143799783829748,7.80972708613572e-05,0.00015334072697694028,0.0006176003947385498,0.09554160650152121,0.07166958674268423,0.02387201975883699,0.09554160753241246,0.07166958674266408,0.023872019758830278,0.37722575994989715,0.37722575994989715,0.1256480078139345,0.0,4.983357663225547,4.976573178073693,5.00372752906236,4.983405361378686,4.976652780323548,5.003679432148203,24782.35943542064,21065.005520107545,0.85,1.0670326509821049,0.6629765173780704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519893420033625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.109770415249,1534.4768252032509,0.37722575994989715,0.1256480078139345,6.112874298809886,3.4913834914536586
4904.0,-30.082379831961692,5.0032792228773,35.00305825122554,24.092844023276143,4.997298905330834,-26.57442360523287,-40.08533359793944,1.489342678602424,-0.026273556594276215,-5.009651035268657,40.00608435409657,42251.29560371342,25750.385389415802,25750.385389415802,68001.68099312922,77303.88284332471,77303.88284332471,25750.385389415802,103054.26823274052,103054.26823274052,103054.26823274052,127836.61860579168,91505.02952262167,56452.44228301222,38947.31915512161,24782.350373051155,0.0,63729.66952817276,21064.99781709348,1534.4763005199427,0.0,0.8868475859026973,2.8159701845513068,0.0014959135982669303,354522.5983744108,1554795.5843932752,4.385603601921189,1554795.5843932752,4.385603601921189,0.85,0.09554158443742923,4.027634451161993,1.267033501029946,1.0,0.0,4.027634451163971,1.2847752611122207,1.285072623396833,3.13489415080681,19311.403762520877,1969.2151512005505,4632.441516551485,4632.441516551485,5.5587070656825235,5.0032792228773,-2.3354278861823112,7.3387071090596105,3.4913880113417513,3.4913880113417513,0.997539431811929,0.0,0.0,0.0002314387686567307,7.809757789223952e-05,0.00015334119076449118,0.0006176022627052679,0.09554158443746716,0.07166956509406458,0.023872019343402575,0.09554159457305851,0.07166956509403613,0.0238720193433931,0.3772256870888263,0.3772256870888263,0.12564801931187614,0.0,4.98336103851409,4.976575456990588,5.003734190511921,4.983377478674356,4.976587517163523,5.003763781997918,24782.350373051155,21064.99781709348,0.85,1.0670333221023207,0.662976850759214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519891499212834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.107664177123,1534.4763005199427,0.3772256870888263,0.12564801931187614,6.112874298809886,3.4913880113417513
4905.0,-30.082347806024035,5.003276057390172,35.00305706108806,24.092848144378536,4.997302385280563,-26.574394429347553,-40.08530254997311,1.4893490086044772,-0.026169366191652443,-5.009645350411557,40.006081837162526,42251.30534129423,25750.379858455315,25750.379858455315,68001.68519974954,77303.88563461897,77303.88563461897,25750.379858455315,103054.26549307429,103054.26549307429,103054.26549307429,127836.60548892492,91505.02079642795,56452.44050310461,38947.311437025935,24782.339995850627,0.0,63729.65143287656,21064.988996473032,1534.475611179115,0.0,0.8868476239376011,2.815969479541846,0.0014959135982669303,354522.6769361053,1554795.4758565207,4.38560232392902,1554795.4758565207,4.38560232392902,0.85,0.09554155782556967,4.027634451161993,1.267033399376087,1.0,0.0,4.0276344511622595,1.2847752299060868,1.2850725931753388,3.1348942269508115,19311.40192092757,1969.214963410295,4632.441516551485,4632.441516551485,5.558705871720232,5.003276057390172,-2.3354200126489295,7.338696070039102,3.4913925132396737,3.4913925132396737,0.9975407180684782,0.0,0.0,0.00023143954062897752,7.809785249122736e-05,0.00015334168813775016,0.0006176042659429409,0.0955415578256104,0.07166953990685761,0.023872017918752795,0.09554153183007902,0.07166953990682705,0.023872017918742612,0.3772256133203426,0.3772256133203426,0.12564803139937678,0.0,4.983381867687001,4.976606823298766,5.003723375006814,4.983475984219922,4.976743093257596,5.003690921996451,24782.339995850627,21064.988996473032,0.85,1.0670336910813407,0.6629771917989469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889582165806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.1055577461,1534.475611179115,0.3772256133203426,0.12564803139937678,6.112874298809886,3.4913925132396737
